time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
57.099904;1.0761750995201012;0.4166888074116942;0.3871979122069166;0.3398458137593461;0.31579760246066985;1.0840429022163187;0.9999995981020255;10.000128178277725;0.41676753224131463;0.4536507554491832;0.4536573354883274;0.3844484507749856;0.3191325967260632;0.4996408649654713;1.0000111998879333
57.109904;1.0761751256860244;0.4166888903689204;0.38719789402115595;0.33984581495124594;0.3157976831457827;1.0840432509344886;0.9999997629944514;10.000128031810627;0.41676749989003453;0.45365070702494015;0.4536574252118098;0.38444838264612025;0.31913264801619506;0.4996409577446714;1.0000114120354826
57.119904;1.07617515435594;0.41668897345974376;0.3871978795933987;0.33984581711937106;0.3157977583770686;1.0840435929995424;0.9999999279020899;10.000127846028931;0.4167674669258241;0.45365066165432916;0.4536575153643209;0.3844483137679657;0.31913269960292245;0.49964105030297196;1.000011622801303
57.129904;1.0761751861600533;0.4166890563405363;0.38719786885843027;0.33984582037271027;0.3157978281146155;1.0840439271736273;1.000000092584431;10.000127618109063;0.4167674334781271;0.45365061933020906;0.4536576057478385;0.3844482441735826;0.3191327515865495;0.4996411422789886;1.0000118317300803
57.139904;1.0761752215360825;0.41668913872712215;0.38719786165035913;0.3398458248060412;0.31579789230508554;1.0840442524247562;1.0000002568691473;10.000127345640212;0.4167673996460021;0.45365058002692765;0.45365769614477613;0.3844481738859831;0.3191328040512023;0.49964123333304017;1.0000120384374847
57.149904;1.0761752606963353;0.41668922039734957;0.3871978577350077;0.33984583047980627;0.3157979508876646;1.084044567878225;1.0000004206006783;10.000127026697127;0.41676736548259774;0.45365054368035346;0.4536577862863205;0.38444810296727694;0.31913285704881006;0.4996413231104448;1.0000122426546394
57.159904;1.0761753036790846;0.41668930116524994;0.3871978568793998;0.3398458374278456;0.3157980038098008;1.0840448727407068;1.0000005836887647;10.000126659937878;0.4167673310124686;0.45365051020359104;0.4536578758728115;0.3844480315594913;0.3191329106142252;0.49964141123275374;1.000012444171508
57.169904;1.076175350410754;0.4166893809008709;0.38719785888147873;0.3398458456604818;0.3157980510323816;1.084045166252119;1.0000007461406952;10.000126244912735;0.41676729626286313;0.4536504794977405;0.45365796461339963;0.38444795984542274;0.3191329647912693;0.4996414973572854;1.00001264275077
57.179904;1.076175400797553;0.4166894595685682;0.38719786355025587;0.3398458551510943;0.31579809251891433;1.0840454476964771;1.0000009079863024;10.000125782563314;0.4167672612739142;0.45365045143369;0.45365805224453454;0.3844478879805473;0.3191330196401728;0.4996415812460082;1.000012838094852
57.189904;1.0761754548070057;0.41668953721334534;0.38719787068475947;0.3398458658403577;0.3157981282392949;1.084045716431068;1.0000010691712087;10.000125275311449;0.4167672260797546;0.4536504258405573;0.4536581385255886;0.38444781607989414;0.31913307521611683;0.49964166278121713;1.0000130298834766
57.199904;1.076175512441244;0.41668961390018683;0.3871978800641776;0.3398458776663915;0.31579815819905865;1.0840459718773938;1.0000012295722878;10.000124726166513;0.41676719071588486;0.45365040250773064;0.453658223225257;0.38444774424997485;0.31913313154181777;0.4996417419392166;1.0000132178462777
57.209904;1.0761755736554306;0.41668968966695974;0.38719789144914935;0.3398458905808065;0.31579818245396385;1.0840462134660438;1.0000013890756874;10.000124137690868;0.4167671552815147;0.45365038119450357;0.45365830612891717;0.384447672616495;0.31913318859483286;0.4996418187716188;1.000013401809531
57.219904;1.0761756383319503;0.4166897645215517;0.38719790460263276;0.3398459045479607;0.31579820109796286;1.0840464406556998;1.0000015475651844;10.000123511811253;0.41676711998828375;0.45365036165998934;0.4536583870511369;0.3844476013192793;0.3191332463087356;0.4996418933858108;1.0000135816655518
57.229904;1.076175706298629;0.4166898384500518;0.38719791931745307;0.33984591955070464;0.31579821425235133;1.0840466530493513;1.000001704908864;10.000122849718323;0.41676708513622196;0.453650343709212;0.4536584658178301;0.3844475304839966;0.3191333045848606;0.4996419658994916;1.000013757308286
57.239904;1.0761757773723284;0.41668991141374084;0.38719793542719966;0.3398459355848382;0.3157982220485029;1.0840468504373542;1.0000018610319426;10.000122151090435;0.41676705106462886;0.45365032722284027;0.453658542242896;0.3844474601970307;0.3191333632961729;0.499642036415133;1.000013928589155
57.249904;1.076175851410537;0.4166899833632565;0.3871979527934098;0.3398459526496538;0.31579822460089946;1.0840470327560987;1.000002015933506;10.000121413568;0.41676701811136246;0.4536503121454736;0.4536586161354352;0.3844473904832621;0.3191334222765326;0.49964210503453915;1.0000140953078647
57.259904;1.0761759282848298;0.4166900542627405;0.38719797129638056;0.33984597076199236;0.3157982220066297;1.0840472000712225;1.0000021696024497;10.000120633677724;0.41676698655881955;0.45365029844671473;0.45365868733169856;0.3844473212886342;0.3191334813216696;0.4996421718715575;1.0000142572522752
57.269904;1.0761760077990563;0.4166901240792904;0.3871979908584802;0.33984598996104276;0.315798214366547;1.0840473525570384;1.0000023219627292;10.000119808598326;0.4167669566107105;0.4536502860886046;0.4536587557117196;0.3844472524960759;0.3191335402054425;0.49964223703804533;1.000014414237229
57.279904;1.0761760896946566;0.4166901927448149;0.387198011468;0.33984601027597056;0.31579820179496804;1.0840474904417285;1.0000024728620418;10.000118937343327;0.4167669284207704;0.4536502750199188;0.45365882118109413;0.38444718397897154;0.3191335986960239;0.4996423006229988;1.000014566098988
57.289904;1.076176173720502;0.41669026014496696;0.38719803315525547;0.33984603168322847;0.31579818442282603;1.0840476139898954;1.000002622082091;10.000118020982516;0.41676690209750006;0.45365026519104945;0.453658883662291;0.384447115647943;0.31913365657808296;0.49964236270338663;1.0000147126660501
57.299904;1.0761762596306077;0.41669032615316265;0.38719805594195583;0.3398460540950905;0.3157981623973366;1.0840477235186672;1.0000027694037419;10.000117062019788;0.4167668776793105;0.45365025657773145;0.45365894312037885;0.38444704744962566;0.31913371367611576;0.4996424233785017;1.000014853743212
57.309904;1.0761763471364898;0.4166903906569934;0.3871980798122891;0.3398460773937798;0.31579813586091093;1.0840478193426601;1.0000029146784868;10.000116063473843;0.4167668551397348;0.4536502491976126;0.4536589995737956;0.38444697932869737;0.31913376984874664;0.4996424827919696;1.000014989122597
57.319904;1.076176435896854;0.4166904535596118;0.3871981047135545;0.33984610146634403;0.31579810492387045;1.0840479016691806;1.0000030578747787;10.00011502805512;0.4167668344095221;0.45365024309788354;0.4536590530755143;0.3844469111975533;0.319133824951775;0.49964254113815615;1.0000151185747834
57.329904;1.0761765255490172;0.41669051479242036;0.38719813057037517;0.3398461261974043;0.31579806967226004;1.0840479705758936;1.0000031991337877;10.000113957500345;0.4167668153920221;0.4536502383359768;0.453659103702726;0.384446842940792;0.31913387881461125;0.499642598657736;1.0000152418067045
57.339904;1.0761766157807824;0.4166905743227928;0.38719815729116996;0.3398461514442875;0.3157980302148548;1.0840480260864145;1.000003338770164;10.000112852686021;0.4167667979862341;0.45365023497990925;0.45365915155482006;0.38444677444083836;0.31913393125737477;0.4996426556158217;1.0000153584359839
57.349904;1.0761767063728882;0.4166906321427216;0.3871981847580799;0.33984617703093034;0.3157979867135198;1.0840480682518692;1.0000034771557542;10.000111714379065;0.41676678210142115;0.45365023309997504;0.453659196759926;0.3844467055916347;0.3191339821122798;0.4996427122697083;1.00001546799017
57.359904;1.0761767971328684;0.4166906882669041;0.38719821282151684;0.33984620276380584;0.31579793936286227;1.0840480971868707;1.0000036145935363;10.000110543587926;0.41676676764900383;0.45365023274081695;0.4536592394996743;0.3844466362984189;0.31913403121346423;0.4996427688498129;1.0000155698987467
57.369904;1.0761768877921336;0.41669074275026796;0.3871982413086284;0.33984622845067775;0.3157978883610635;1.0840481130712223;1.00000375126604;10.000109341350788;0.41676675452821244;0.45365023390934767;0.4536592800066924;0.3844465664861163;0.3191340783719194;0.4996428255573071;1.0000156634819988
57.379904;1.0761769779721324;0.4166907957130427;0.387198270021938;0.3398462539075267;0.31579783389807836;1.0840481161354116;1.0000038872556074;10.0001081088761;0.41676674260640373;0.4536502365827643;0.4536593185178714;0.3844464961155359;0.3191341233611685;0.49964288256375383;1.0000157479775105
57.389904;1.0761770672295103;0.4166908473369223;0.3871982987321958;0.33984627897055064;0.3157977761485763;1.084048106646992;1.0000040226252247;10.000106848257264;0.41676673171091005;0.45365024072404697;0.4536593552412941;0.38444642518649835;0.31913416592423915;0.49964293999849857;1.0000158225937923
57.399904;1.0761771551243953;0.4166908978307351;0.3871983272014033;0.3398463035199892;0.31579771528730166;1.0840480849189051;1.000004157480028;10.000105562378774;0.41676672165566186;0.45365024631126805;0.45365939037119024;0.3844463537189298;0.3191342058023332;0.49964299791543526;1.000015886538025
57.409904;1.0761772412409478;0.41669094741737583;0.3871983552195557;0.33984632748862664;0.31579765152095673;1.0840480513420983;1.0000042919915555;10.000104253569683;0.4167667122632617;0.4536502533556929;0.45365942412697235;0.3844462817145942;0.3191342427620896;0.4996430562900632;1.0000159390305243
57.419904;1.0761773251644362;0.4166909963306865;0.3871983826050208;0.33984635085444637;0.31579758508480993;1.0840480063952878;1.0000044264141335;10.000102922756724;0.41676670336235455;0.45365026189107027;0.4536594567657904;0.3844462091169558;0.319134276604483;0.4996431150914064;1.0000159793469308
57.429904;1.0761774064554435;0.4166910447835669;0.38719840917542814;0.339846373644805;0.31579751620126856;1.0840479505966698;1.0000045610402126;10.000101570061993;0.41676669479714973;0.45365027195902813;0.4536594885497789;0.38444613580402903;0.319134307176403;0.49964317436543126;1.0000160068678703
57.439904;1.0761774846098395;0.41669109294705947;0.3871984347286581;0.3398463959409492;0.31579744505335605;1.084047884482065;1.0000046961503692;10.000100195647704;0.41676668643647613;0.453650283603265;0.45365951971164914;0.38444606161742173;0.31913433438854255;0.49964323426956725;1.000016021080573
57.449904;1.076177559048199;0.41669114097711557;0.38719845905540184;0.33984641785230063;0.31579737180494993;1.0840478086526524;1.000004832043144;10.000098799637021;0.4167666781660431;0.45365029686119646;0.4536595504573745;0.38444598640763517;0.3191343582095466;0.49964329506440014;1.0000160215255174
57.459904;1.076177629193843;0.41669118904711067;0.38719848197733886;0.33984643948051924;0.31579729663319966;1.0840477237939445;1.0000049690190531;10.000097381564567;0.4167666699057848;0.45365031174593695;0.45365958099280795;0.3844459100862695;0.3191343786419654;0.49964335707026764;1.0000160077490932
57.469904;1.0761776945775112;0.41669123735248853;0.38719850336351536;0.3398464609131417;0.31579721973037583;1.0840476306723539;1.0000051072686214;10.000095940560243;0.4167666616584045;0.45365032825617324;0.45365961154268813;0.3844458326627541;0.3191343957145944;0.4996434205983985;1.0000159792975658
57.479904;1.0761777548479;0.41669128610586353;0.38719852310759045;0.3398464822415054;0.3157971412992945;1.0840475301667365;1.0000052468055538;10.000094476121804;0.41676665354034975;0.4536503464226064;0.45365964234185163;0.38444575424377586;0.319134409495126;0.4996434858914046;1.0000159357247442
57.489904;1.0761778096675505;0.41669133552232573;0.38719854111145224;0.3398465035637889;0.3157970615616224;1.0840474232479609;1.000005387465275;10.000092988458594;0.4167666457621663;0.4536503663258456;0.4536596736058952;0.38444567500241517;0.31913442010622184;0.49964355311915826;1.000015876572625
57.499904;1.0761778586303186;0.41669138578200693;0.38719855729041897;0.3398465249678907;0.3157969807498808;1.0840473108870725;1.0000055289491752;10.000091478373033;0.4167666385768671;0.4536503880825768;0.45365970551354023;0.38444559515069116;0.3191344277294124;0.49964362243314625;1.0000158013703264
57.509904;1.0761779012969563;0.4166914369978446;0.38719857159157034;0.3398465465399496;0.31579689908468683;1.084047194011211;1.000005670939631;10.000089947052183;0.4167666322295242;0.45365041185514654;0.4536597382095872;0.3844455149383618;0.31913443258317925;0.4996436940134556;1.0000157097303695
57.519904;1.07617793728614;0.4166914892269036;0.3871985840164922;0.3398465683911486;0.3157968167698059;1.0840470735314076;1.0000058132052954;10.000088395785145;0.4167666269084773;0.4536504378708616;0.45365977181951395;0.3844454346498211;0.3191344348972986;0.4996437680548357;1.0000156014407589
57.529904;1.0761779663074602;0.41669154250102775;0.38719859460724554;0.33984659064837924;0.3157967340169933;1.0840469503646872;1.0000059556206138;10.000086825436837;0.41676662271284476;0.45365046639276013;0.4536598064622868;0.38444535456911394;0.31913443491686955;0.4996438447272411;1.0000154764098397
57.539904;1.076177988110272;0.41669159681927614;0.3871986033981467;0.33984661341732;0.3157966510834902;1.084046825410041;1.0000060981078132;10.000085235974057;0.4167666196662823;0.45365049766692744;0.4536598422308631;0.38444527494463454;0.31913443290632926;0.4996439241702319;1.0000153345614118
57.549904;1.0761780024587644;0.4166916521259246;0.3871986104002688;0.3398466367567913;0.3157965682850876;1.0840466994864613;1.0000062405632844;10.00008362685074;0.41676661774877943;0.4536505319268867;0.4536598791568072;0.3844451959896913;0.319134429121221;0.4996440065038444;1.0000151758377418
57.559904;1.0761780092033604;0.4166917083307079;0.38719861562596564;0.33984666068255437;0.31579648597160626;1.0840465732867242;1.000006382833136;10.000081997536837;0.4167666169037182;0.4536505694177377;0.4536599172106403;0.38444511790093105;0.3191344237834309;0.4996440918058802;1.0000150002589043
57.569904;1.0761780083582992;0.4166917653450745;0.38719861909956327;0.3398466851936852;0.3157964044989496;1.0840464473664708;1.0000065247404213;10.000080347259297;0.41676661702878764;0.4536506103530314;0.4536599563444492;0.38444504087671333;0.31913441708486606;0.499644180081654;1.000014807939162
57.579904;1.0761780001100845;0.4166918230854607;0.3871986208474998;0.33984671029431496;0.3157963242196559;1.0840463221141343;1.0000066661225546;10.000078675140362;0.4167666179814616;0.45365065485708705;0.45365999653108463;0.3844449651307154;0.3191344091990844;0.4996442712769828;1.0000145990656089
57.589904;1.0761779847970205;0.41669188145637814;0.38719862088309553;0.33984673599093046;0.3157962454757714;1.084046197738928;1.0000068068014913;10.000076980806345;0.4167666196120648;0.4536507029692413;0.45366003775723934;0.38444489087921374;0.3191344002885871;0.4996443653050721;1.0000143738919305
57.599904;1.0761779629011878;0.41669194034629053;0.3871986191796812;0.3398467622662318;0.31579616858185167;1.0840460743691116;1.000006946502823;10.000075263922573;0.4167666217961697;0.4536507546752498;0.4536600799965964;0.38444481829769156;0.31913439050515263;0.4996444620440204;1.0000141327771095
57.609904;1.0761779350406573;0.41669199963498244;0.38719861565306285;0.3398467890496094;0.31579609380215873;1.0840459522162325;1.00000708486087;10.000073523219305;0.41676662443657525;0.45365080992559864;0.4536601231954923;0.384445747474282;0.31913437998475935;0.49964533077436885;1.0000138761648556
57.619904;1.0761779018859756;0.41669205919173113;0.38719861017723234;0.3398468162052111;0.31579602133986034;1.0840458316549046;1.00000722150529;10.000071757045042;0.4167666274591911;0.4536508686392385;0.4536601672661755;0.38444567840640825;0.31913436884993884;0.4996454324344239;1.000013604453102
57.629904;1.0761778640079245;0.4166921188466246;0.38719860261719197;0.3398468435590756;0.3157959513428026;1.0840457131537222;1.0000073561133516;10.000069965008644;0.41676663080712223;0.45365093070242435;0.45366021210165697;0.3844456110620958;0.3191343572114609;0.4996455363427866;1.0000133179066244
57.639904;1.0761778218693807;0.41669217834931366;0.3871985928545664;0.33984687096232935;0.31579588390638735;1.0840455971558316;1.000007488445011;10.000068147866774;0.41676663440424727;0.4536509959855046;0.4536602576093645;0.3844455454489171;0.31913434516544986;0.49964564244805426;1.0000130166962142
57.649904;1.0761777759825417;0.4166922373696485;0.3871985807956015;0.33984689834053106;0.3157958190749905;1.0840454840116835;1.000007618399835;10.000066305786417;0.4167666381296697;0.4536510643718863;0.45366030372101773;0.3844454816265954;0.31913433281423603;0.4996457507354529;1.0000127009932696
57.659904;1.0761777269785935;0.41669229555484244;0.38719856635852257;0.3398469256958031;0.3157957568445714;1.0840453740098048;1.0000077460313503;10.000064438184973;0.4167666418362749;0.4536511357760911;0.45366035036817914;0.3844454196774189;0.31913432029541894;0.4996458611542771;1.00001237104409
57.669904;1.076177675537798;0.4166923525852497;0.38719854945452964;0.3398469530648563;0.31579569715896105;1.0840452674624204;1.0000078715018754;10.000062545276258;0.41676664536224395;0.453651210147569;0.4536603974666835;0.38444535967873084;0.3191343077781059;0.4996459735577084;1.0000120272108102
57.679904;1.0761776222977828;0.4166924081881416;0.3871985299952181;0.3398469804634931;0.3157956399240984;1.084045164670429;1.0000079950347418;10.000060628599263;0.4167666485191099;0.4536512874530203;0.4536604449257521;0.38444530168753954;0.31913429543230987;0.4996460876829676;1.0000116699941684
57.689904;1.076177567798399;0.416692462129771;0.3871985079274981;0.3398470078659;0.3157955850469301;1.0840450657992764;1.0000081168703436;10.000058689874328;0.41676665109412553;0.4536513676460941;0.4536604926457055;0.384445245738079;0.3191342833953864;0.499646203177162;1.0000113000377002
57.699904;1.076177512474003;0.41669251421893355;0.3871984832602545;0.33984703521755827;0.3157955324545559;1.084044970877981;1.0000082372233254;10.000056729849224;0.4167666528789806;0.45365145065991463;0.45366054049951704;0.3844451918554402;0.3191342717614748;0.49964631964887035;1.000010918096955
57.709904;1.0761774566172384;0.4166925643258282;0.3871984560489654;0.3398470624573356;0.31579548208234814;1.084044879867623;1.000008356302856;10.00005474826281;0.4167666537111127;0.45365153641258626;0.4536605883230199;0.38444514005562425;0.3191342605989993;0.499646436708591;1.0000105249828715
57.719904;1.0761774002982618;0.41669261239202277;0.38719842633960044;0.33984708954127874;0.3157954338718787;1.0840447926465726;1.0000084743638165;10.000052744642911;0.4167666535085841;0.45365162478699095;0.4536606359209054;0.3844450903225859;0.31913424997194556;0.49964655398907626;1.0000101215420998
57.729904;1.0761773433768016;0.4166926584221923;0.3871983941300028;0.33984711645181004;0.3157953877872658;1.084044708936405;1.00000859165109;10.000050719063568;0.41676665228564036;0.45365171560152767;0.45366068309091034;0.38444504260212387;0.31913423995629064;0.4996466711700929;1.000009708677517
57.739904;1.0761772856277332;0.416692702463251;0.38719835937559777;0.3398471431923693;0.3157953438197384;1.084044628280919;1.0000087082717701;10.00004867214116;0.41676665014933284;0.4536518086149946;0.45366072964276033;0.3844449968292024;0.31913423064770996;0.4996467880000138;1.0000092873858122
57.749904;1.0761772268478447;0.4166927445556004;0.3871983219940041;0.3398471697758186;0.3157953019686189;1.0840445501228462;1.0000088241523377;10.00004660442038;0.41676664726907786;0.45365190357056734;0.45366077538368144;0.3844449529652746;0.31913422214826687;0.4996469042806785;1.000008858815076
57.759904;1.0761771669042077;0.41669278466845355;0.38719828185009114;0.3398471962034787;0.3157952622169224;1.0840444739058648;1.0000089390787958;10.000044515910847;0.4167666438169512;0.4536520002408308;0.45366082010465886;0.38444491101224887;0.31913421454293184;0.49964701982724635;1.0000084242497764
57.769904;1.0761771057485081;0.4166928226848473;0.38719823874966447;0.3398472224485889;0.3157952245226674;1.0840443991608286;1.0000090527470558;10.000042406028271;0.41676663992997165;0.4536520984343219;0.4536608635921227;0.38444487098680197;0.31913420789095653;0.49964713443901765;1.000007984997406
57.779904;1.0761770433932947;0.41669285845482373;0.3871981924582301;0.33984724846472975;0.3157951888080263;1.0840443255685626;1.0000091648568439;10.000040273636937;0.4167666357430639;0.453652197980253;0.45366090563806066;0.384444832887178;0.31913420222500816;0.4996472479096594;1.0000075423134203
57.789904;1.076176979900396;0.4166928918494384;0.3871981427310926;0.33984727420451893;0.3157951549356195;1.0840442529672556;1.0000092752099585;10.000038117043674;0.4167666314478356;0.4536522987383378;0.45366094604023216;0.3844447967056183;0.3191341975405344;0.4996473600785398;1.0000070974215862
57.799904;1.076176915412896;0.41669292276481235;0.3871980893405601;0.3398472996259089;0.3157951227151753;1.0840441813369481;1.0000093836702526;10.000035934298467;0.4167666273053654;0.45365240062362;0.4536609845908268;0.3844447624690753;0.3191341937823699;0.4996474708524305;1.0000066515517794
57.809904;1.0761768501840097;0.41669295110865856;0.3871980321011387;0.339847324689841;0.315795091942191;1.0840441107878926;1.0000094900408485;10.00003372411926;0.4167666236146847;0.453652503591649;0.453661021062568;0.3844447302316004;0.3191341908363136;0.4996475801542683;1.0000062059215968
57.819904;1.0761767845613606;0.4166929768183518;0.3871979708889938;0.3398473493420458;0.31579506242507177;1.0840440414862498;1.0000095940395899;10.000031486868606;0.41676662067745485;0.45365260758962656;0.45366105523069294;0.38444470002265246;0.3191341885335104;0.4996476878570809;1.0000057616919458
57.829904;1.076176718931359;0.4166929998851168;0.38719790564849904;0.3398473734852961;0.31579503399437475;1.0840439735250018;1.000009695375588;10.000029224604917;0.41676661878081483;0.4536527125397684;0.45366108691504037;0.3844446718334306;0.3191341866708978;0.49964779374953533;1.000005319952135
57.839904;1.0761766537063386;0.41669302034514866;0.38719783637455946;0.33984739697945315;0.31579500650615494;1.084043906881605;1.0000097938340442;10.000026939970693;0.4167666181983483;0.4536528183625778;0.4536611159764446;0.3844446456524078;0.319134185038427;0.49964789753944827;1.0000048816960527
57.849904;1.0761765893584971;0.4166930382741346;0.3871977630742529;0.3398474196676053;0.3157949798495703;1.0840438414848161;1.0000098893099802;10.000024634811085;0.41676661919653385;0.4536529249870977;0.4536611422786468;0.38444462149145087;0.3191341834488498;0.4996479988822871;1.0000044478017143
57.859904;1.07617652635044;0.4166930538040901;0.3871976857507254;0.3398474413857873;0.3157949539495171;1.0840437772593539;1.0000099817381036;10.000022309601432;0.4167666220349383;0.45365303234129367;0.45366116567978354;0.3844445993802342;0.3191341817606506;0.4996480973999974;1.0000040190885582
57.869904;1.0761764649536232;0.416693067118308;0.38719760441960427;0.3398474619515384;0.3157949287465592;1.0840437140946628;1.000010070980396;10.000019963685682;0.4167666269643911;0.45365314035416676;0.45366118604548183;0.38444457934381815;0.3191341798767189;0.4996481927059731;1.0000035964064218
57.879904;1.0761764051545788;0.41669307841668174;0.38719751910881645;0.3398474811815258;0.3157949041755652;1.0840436517887142;1.0000101567890287;10.000017595949634;0.41676663422806726;0.45365324896553166;0.45366120324142817;0.3844445613711605;0.3191341777216963;0.49964828445475007;1.0000031806854497
57.889904;1.076176346761685;0.4166930878846413;0.38719742984829036;0.3398474989469677;0.31579488016221946;1.084043590047205;1.0000102388399896;10.000015205832941;0.4167666440500184;0.4536533581280844;0.4536612171076072;0.38444454538932754;0.3191341752177687;0.49964837236420523;1.0000027728958094
57.899904;1.0761762896008402;0.4166930956892469;0.38719733670611156;0.3398475152017211;0.3157948566391423;1.0840435285554608;1.0000103167925414;10.000012793885894;0.41676665660732826;0.45365346782667604;0.45366122744778387;0.3844445312689591;0.31913417226484286;0.49964845620885834;1.0000023739294925
57.909904;1.0761762335975706;0.41669310198465315;0.3871972398296984;0.3398475299528457;0.31579483357934157;1.0840434670522971;1.0000103903284725;10.000010361236626;0.4167666720129677;0.4536535781137732;0.45366123405257347;0.38444451885472075;0.31913416872280975;0.4996485358379112;1.000001984578882
57.919904;1.0761761786982478;0.41669310688403643;0.38719713941574685;0.33984754322556193;0.31579481099930634;1.084043405386852;1.0000104591379542;10.000007908854906;0.4167666903249964;0.45365368909836506;0.4536612367260687;0.384444507991177;0.3191341644045259;0.4996486111905101;1.0000016056469079
57.929904;1.0761761248021424;0.4166931104340775;0.3871970356711616;0.33984755506245456;0.31579478891642765;1.0840433435565489;1.000010522918818;10.000005437229923;0.4167667115659058;0.453653800881469;0.4536612352887563;0.3844444985387355;0.31913415909567117;0.49964868227076176;1.0000012380374061
57.939904;1.0761760717938806;0.4166931126469165;0.3871969288380647;0.3398475655330752;0.31579476732157424;1.084043281659167;1.0000105814351303;10.000002946253527;0.4167667357312492;0.4536539135108632;0.45366122958386096;0.38444449038361933;0.31913415260154593;0.4996487491299911;1.0000008827609763
57.949904;1.076176019556635;0.41669311353398475;0.38719681922164706;0.3398475747338157;0.31579474617593745;1.0840432197834609;1.0000106345541926;10.000000435791327;0.4167667627885481;0.4536540269690803;0.45366121950602717;0.3844444834420776;0.31913414478129043;0.49964881186384813;1.0000005408654407
57.959904;1.0761759679088074;0.4166931130957014;0.3871967071794528;0.3398475827900042;0.3157947254057915;1.0840431579868113;1.0000106821788561;9.999997906831588;0.4167667926801272;0.4536541411419813;0.4536612050141682;0.3844444776680065;0.3191341355341147;0.4996488705576788;1.0000002133682204
57.969904;1.0761759165562168;0.41669311130512643;0.3871965931007296;0.339847589861763;0.31579470491356665;1.0840430963716012;1.0000107241318108;9.999995361809544;0.41676682532250553;0.45365425579460555;0.4536611861123151;0.38444447305860463;0.3191341247714253;0.4996489252068039;0.9999999012691263
57.979904;1.0761758651049034;0.41669310810341825;0.3871964773754771;0.3398475961274232;0.3157946846005808;1.0840430351080168;1.0000107601409132;9.999992803793932;0.4167668605920161;0.45365437062726643;0.4536611628331858;0.3844444696498902;0.31913411242005374;0.4996489757197051;0.9999996055691972
57.989904;1.076175813090016;0.4166931034004349;0.3871963603464856;0.3398476017374385;0.3157946643691042;1.0840429743947284;1.0000107899429973;9.99999023546558;0.4167668983003202;0.4536544853731525;0.45366113523500196;0.38444446751685996;0.31913409843192486;0.4996490219904492;0.9999993271755767
57.999904;1.0761757600134536;0.41669309708223234;0.38719624226789456;0.3398476067852462;0.3157946441096557;1.0840429144883788;1.0000108133969876;9.999987658561167;0.4167669381736586;0.4536545998464216;0.4536611034085788;0.3844444667817783;0.31913408277200184;0.4996490639349358;0.9999990667191253
58.009904;1.0761757053990537;0.4166930890217097;0.38719612330997094;0.33984761131989843;0.3157946236930692;1.0840428557430488;1.000010830538827;9.999985074202334;0.41676697988143036;0.45365471393607737;0.45366106748523066;0.3844444676004827;0.3191340654138031;0.49964910148564656;0.9999988244586293
58.019904;1.076175648837533;0.4166930791045853;0.38719600361904544;0.3398476153614585;0.3157946029701317;1.084042798500178;1.0000108415270725;9.999982483974351;0.4167670231086326;0.4536548275760502;0.45366102762155325;0.3844444701177953;0.3191340463577811;0.49964913459713656;0.999998600371075
58.029904;1.0761755899988452;0.41669306727492295;0.38719588337739425;0.33984761889054277;0.31579458178009523;1.0840427429228876;1.0000108465201945;9.999979890856192;0.4167670675958388;0.453654940692937;0.4536609839858735;0.38444447443147417;0.319134025635496;0.49964916325372083;0.9999983943015976
58.039904;1.0761755286049288;0.41669305356222147;0.3871957628058564;0.3398476218319353;0.31579455996564526;1.0840426889452206;1.0000108456303494;9.999977299144163;0.4167671131404546;0.4536550531614334;0.45366093676657887;0.3844444805854064;0.3191340032919556;0.4996491874657411;0.9999982060227319
58.049904;1.0761754643851562;0.4166930380674298;0.38719564212555013;0.33984762406874536;0.3157945373821161;1.0840426363028057;1.0000108389493192;9.999974713743235;0.41676715959619853;0.4536551648191187;0.45366088618679146;0.3844444885918089;0.3191339793842435;0.49964920727733586;0.9999980352110028
58.059904;1.0761753970783186;0.4166930209228076;0.38719552154253783;0.3398476254887118;0.31579451390227437;1.0840425845757213;1.000010826548108;9.999972139902836;0.41676720685739993;0.45365527553053203;0.4536608325291822;0.38444449847036755;0.3191339539970298;0.4996492227770024;0.999997881410173
58.069904;1.0761753265105667;0.41669300224888045;0.38719540126392715;0.3398476260137441;0.3157944894312716;1.0840425332536912;1.0000108084576391;9.999969583061864;0.4167672548298076;0.4536553852283254;0.45366077614113587;0.38444451024078746;0.31913392724092976;0.4996492340794564;0.9999977440340205
58.079904;1.076175252661945;0.4166929821346227;0.3871952814899944;0.33984762559110565;0.31579446391763394;1.0840424818217025;1.0000107846589013;9.999967048294243;0.4167673034239329;0.4536554939042986;0.45366071739101205;0.38444452386643596;0.31913389921887986;0.49964924129243066;0.9999976224038899
58.089904;1.0761751756459792;0.4166929606474601;0.3871951623822592;0.33984762419032766;0.31579443734458224;1.0840424298574105;1.0000107550967123;9.999964540175936;0.4167673525551183;0.4536556015940904;0.45366065662056965;0.3844445392552262;0.3191338699895665;0.4996492444880446;0.9999975157915912
58.099904;1.076175095636363;0.4166929378473066;0.38719504406059224;0.33984762182082906;0.3157944097260853;1.084042377119925;1.0000107197410273;9.999962063322794;0.4167674021205674;0.45365570837039404;0.4536605941242619;0.3844445563403844;0.3191338395721982;0.49964924368784225;0.9999974234904443
58.109904;1.0761750128112824;0.4166929137904017;0.38719492662946375;0.3398476185275006;0.31579438110652347;1.0840423235382912;1.0000106786386387;9.999959622997427;0.41676745198466086;0.45365581433957963;0.4536605301389588;0.38444457514386526;0.31913380798326607;0.4996492388805153;0.9999973448612082
58.119904;1.0761749273677568;0.4166928885352169;0.3871948101993072;0.3398476143531573;0.31579435152883806;1.084042269103169;1.0000106319116129;9.999957225405902;0.4167675019888143;0.4536559196541325;0.4536604648406504;0.38444459576403933;0.3191337752669557;0.4996492300484159;0.9999972792827203
58.129904;1.076174839531246;0.4166928621431173;0.38719469489096925;0.339847609303695;0.31579432098691823;1.0840422138112624;1.0000105797542707;9.999954877251033;0.41676755195662446;0.45365602452268033;0.45366039834968075;0.3844446183178524;0.3191337415071482;0.49964921716978794;0.9999972261088614
58.139904;1.07617474951713;0.4166928346760179;0.3871945808377477;0.33984760334746034;0.3157942894150599;1.0840421576644592;1.0000105224095945;9.999952584493986;0.41676760168392524;0.4536561291920464;0.45366033074393786;0.3844446428894873;0.31913370682924413;0.4996492002167517;0.9999971847203285
58.149904;1.0761746576008928;0.4166928062240891;0.387194468198739;0.33984759644481327;0.3157942567228151;1.0840421006481709;1.0000104600907256;9.999950351398484;0.41676765093899365;0.4536562339112032;0.45366026208141963;0.38444466951029455;0.3191336713917769;0.49964917916620155;0.9999971545916716
58.159904;1.0761745642914657;0.4166927769408772;0.3871943571652514;0.3398475885726956;0.3157942228296829;1.0840420427485882;1.0000103929319366;9.999948180832511;0.41676769949079495;0.45365633889763335;0.4536601924091661;0.38444469817533616;0.3191336353537295;0.49964915400417154;0.9999971352628481
58.169904;1.076174470371146;0.4166927470217778;0.3871942479478458;0.3398475797370357;0.31579418767360246;1.0840419840224396;1.0000103209974776;9.999946075160207;0.41676774713494547;0.45365644430907337;0.45366012175929793;0.38444472888272246;0.31913359884359244;0.4996491247186424;0.9999971262478898
58.179904;1.0761743767196181;0.4166927166363784;0.38719414076101116;0.3398475699917685;0.31579415121008275;1.0840419246330013;1.000010244232389;9.999944036535007;0.41676779369483696;0.45365655022414003;0.4536600501794671;0.3844447616633594;0.3191335619650232;0.49964909130377094;0.9999971270134211
58.189904;1.0761742840933435;0.41669268589155006;0.3871940358141185;0.3398475594483014;0.3157941134144742;1.0840418647883097;1.0000101623458126;9.999942066755423;0.41676783901487546;0.45365665666586963;0.4536599777887862;0.38444479658470215;0.319133524811001;0.49964905376711666;0.9999971370226886
58.199904;1.0761741930659747;0.4166926548505493;0.38719393330377566;0.33984754825998476;0.31579407429586254;1.0840418046236153;1.0000100748145337;9.99994016727723;0.41676788294788764;0.45365676366803426;0.4536599047861053;0.38444483373377164;0.3191334874622741;0.49964901211244384;0.9999971557689291
58.209904;1.0761741040881863;0.4166926235631463;0.38719383341078656;0.33984753659617817;0.31579403391704075;1.084041744168319;1.0000099810382514;9.999938339444734;0.41676792534740237;0.45365687131266486;0.45365983139809185;0.38444487318741116;0.3191334499853762;0.4996489663136244;0.9999971828150022
58.219904;1.0761740174923116;0.4166925920832681;0.3871937363091233;0.3398475246235905;0.31579399239147227;1.0840416834186861;1.0000098804683315;9.999936584842782;0.4167679660865734;0.45365697971041063;0.4536597578280969;0.3844449149834262;0.31913341243421045;0.49964891631228486;0.9999972178056499
58.229904;1.0761739334613132;0.4166925604909244;0.38719364218636915;0.339847512510942;0.3157939498615086;1.0840416223666114;1.0000097726697048;9.99993490514463;0.4167680050781012;0.45365708897401785;0.45365968423668246;0.3844449591174822;0.31913337485350285;0.49964886204306375;0.999997260408973
58.239904;1.0761738520487212;0.41669252891016134;0.38719355125236365;0.3398475004365584;0.3157939064886076;1.0840415609276766;1.0000096573439605;9.999933301223374;0.41676804227616454;0.45365719920406206;0.45365961073861816;0.3844450055663512;0.31913333729071147;0.49964880346999757;0.9999973102636917
58.249904;1.0761737732017544;0.41669249750406423;0.387193463700026;0.3398474885672839;0.3157938624473046;1.0840414988923388;1.0000095342722277;9.999931772478671;0.41676807767893753;0.45365731046894164;0.4536595374077461;0.3844450543017241;0.31913329980135535;0.4996487406080569;0.9999973669617004
58.259904;1.07617369674845;0.4166924664687277;0.3871933796476163;0.33984747703797846;0.31579381790306216;1.0840414359620971;1.000009403263158;9.99993031696955;0.41676811132266;0.4536574227927308;0.4536594642950401;0.3844451052906127;0.3191332624287985;0.4996486735140176;0.9999974300320641
58.269904;1.0761736223755876;0.4166924360359292;0.3871932991416667;0.3398474659638973;0.31579377299514855;1.0840413718087443;1.000009264202798;9.999928931937685;0.41676814324316;0.453657536158282;0.45365939144826456;0.3844451585019359;0.3191332251842273;0.4996486022721507;0.9999974989413355
58.279904;1.0761735496144533;0.4166924064464105;0.3871932222123602;0.33984745545840056;0.315793727846393;1.0840413061204568;1.000009117117045;9.999927614302646;0.4167681734377085;0.45365765052676393;0.4536593189100159;0.3844452139029238;0.3191331880515743;0.49964852699828993;0.9999975731397114
58.289904;1.0761734778566878;0.41669237787715435;0.3871931489092799;0.3398474456273304;0.31579368257994517;1.0840412386704816;1.0000089621891866;9.999926361056099;0.4167682018823987;0.45365776587925916;0.4536592467127767;0.3844452714248261;0.31913315099738604;0.4996484478647116;0.9999976521560893
58.299904;1.076173406364171;0.41669235038290986;0.38719307930395996;0.3398474365562636;0.3157936373152057;1.0840411694173222;1.0000087997467626;9.999925169301962;0.41676822857538853;0.4536578822245625;0.45365917489770674;0.384445330916985;0.3191331139769788;0.4996483651484449;0.9999977356603292
58.309904;1.0761733342696718;0.4166923239220102;0.3871930134786888;0.33984742831432735;0.31579359215845043;1.0840410985281095;1.0000086302064466;9.99992403610541;0.41676825354853375;0.4536579995484818;0.4536591035227667;0.3844453921333468;0.31913307694627063;0.4996482792642912;0.999997823418741
58.319904;1.0761732606977445;0.4166922984447585;0.3871929515039816;0.33984742096831716;0.31579354721456465;1.084041026306141;1.0000084540407668;9.999922958651243;0.4167682768676414;0.45365811777972515;0.45365903264228985;0.38444545476778874;0.31913303986960356;0.4996481907337785;0.9999979152133427
58.329904;1.0761731849443272;0.41669227396078984;0.38719289341750146;0.33984741458482165;0.31579350259356864;1.0840409531213375;1.0000082717858692;9.999921934064664;0.41676829863671494;0.45365823682616163;0.4536589623035394;0.3844455185155158;0.31913300272560546;0.4996481001177221;0.999998010796752
58.339904;1.07617310651895;0.4166922505364243;0.38719283922929787;0.33984740922548456;0.3157934584007762;1.0840408793594336;1.0000080840109418;9.999920958448492;0.4167683189779357;0.453658356652411;0.4536588925654258;0.38444558311542554;0.3191329655238977;0.499648007971217;0.9999981098762137
58.349904;1.0761730251276962;0.4166922282509854;0.38719278894614;0.33984740495066207;0.3157934147455757;1.0840408054137327;1.0000078912727999;9.999920026327652;0.41676833800445406;0.4536584773143448;0.4536588234934781;0.3844456483437494;0.3191329283104572;0.49964791482302473;0.9999982121228876
58.359904;1.0761729407095697;0.4166922071641379;0.38719274257666314;0.3398474018124352;0.31579337175028316;1.0840407317275012;1.0000076940884266;9.999919131459828;0.41676835581552846;0.45365859891228266;0.45365875511806864;0.3844457139908858;0.31913289113549526;0.49964782116580503;0.9999983172069211
58.369904;1.0761728534501418;0.41669218730264995;0.3871927001150971;0.33984739983660317;0.31579332952998945;1.084040658807815;1.0000074928788658;9.999918268540926;0.4167683724923559;0.4536587215255998;0.45365868739663623;0.38444577985149664;0.3191328540207089;0.4996477274553356;0.9999984248293441
58.379904;1.0761727637581702;0.416692168659437;0.38719266153326254;0.33984739901605304;0.3157932881701292;1.0840405871865808;1.000007287922139;9.999917434355742;0.4167683880865919;0.4536588451907492;0.45365862022081194;0.38444584570816553;0.31913281697888457;0.4996476340914901;0.9999985347078286
58.389904;1.0761726722330378;0.4166921512087402;0.387192626790598;0.3398473993042091;0.31579324771627687;1.084040517354006;1.0000070793874551;9.99991662707699;0.41676840263971787;0.4536589699091815;0.4536585534446344;0.38444591130673716;0.319132780054384;0.4996475413969432;0.9999986465477012
58.399904;1.0761725795822084;0.4166921349402262;0.38719259585147736;0.33984740060480806;0.3157932081665599;1.0840404496594915;1.0000068674276397;9.999915844399169;0.41676841622672994;0.4536590956462923;0.45365848689010074;0.38444597636249517;0.3191327433260757;0.49964744963685775;0.9999987600452226
58.409904;1.076172486504196;0.41669211989281246;0.38719256867318297;0.339847402780896;0.31579316946537495;1.0840403841984148;1.0000066522368085;9.999915082855816;0.41676842895428146;0.45365922232757827;0.45365842033680776;0.3844460406044225;0.3191327068754065;0.49964735904886187;0.9999988748922658
58.419904;1.0761723936096441;0.416692106162424;0.3871925451624635;0.339847405687209;0.3157931315201073;1.0840403207657057;1.0000064340200088;9.99991433897779;0.41676844090653375;0.45365934985114326;0.4536583535336347;0.38444610380548044;0.31913267075156454;0.4996472698649104;0.9999989907936385
58.429904;1.0761723013897382;0.41669209390433115;0.3871925251604331;0.33984740920325057;0.31579309424549223;1.084040258915058;1.000006212964619;9.99991361015884;0.41676845210546176;0.45365947810577695;0.4536582862485684;0.38444616576568447;0.31913263495622596;0.4996471823397719;0.999999107516745
58.439904;1.076172210207732;0.41669208335093766;0.3871925084591122;0.33984741325199425;0.3157930575835898;1.084040198068182;1.0000059892934288;9.999912894116623;0.41676846250714517;0.45365960698100916;0.4536582183161867;0.3844462262825117;0.3191325994440181;0.4996470967451168;0.9999992248882204
58.449904;1.0761721203081926;0.4166920748179129;0.38719249481352175;0.3398474178006688;0.3157930214820944;1.0840401376011604;1.000005763330739;9.99991218833743;0.4167684720036769;0.45365973637349066;0.45365814962952944;0.38444628515176066;0.3191325641334785;0.4996470133230705;0.9999993427089049
58.459904;1.0761720318656371;0.41669206868890996;0.38719248395645733;0.33984742283093483;0.31579298587364013;1.0840400769093506;1.00000553549433;9.999911489858118;0.416768480414071;0.45365986619525406;0.4536580800874926;0.38444634217756934;0.31913252893807975;0.4996469322716617;0.9999994606742367
58.469904;1.0761719450749596;0.4166920653743723;0.3871924756233766;0.33984742830115977;0.31579295066151586;1.0840400155112198;1.0000053062294076;9.99991079472644;0.4167684874651196;0.45365999636932075;0.45365800956216756;0.38444639715242696;0.31913249379598174;0.49964685378696716;0.9999995783595333
58.479904;1.0761718601708585;0.41669206523621827;0.3871924695870126;0.3398474341467657;0.3157929156940065;1.0840399531729563;1.0000050759726453;9.99991009806532;0.4167684927841801;0.45366012680663215;0.45365793792207815;0.3844464498299501;0.31913245866037865;0.49964677810174984;0.999999695301885
58.489904;1.076171777338353;0.4166920685372768;0.38719246569181803;0.3398474403026971;0.3157928807563624;1.0840398899424104;1.0000048451549028;9.999909395256982;0.4167684959429107;0.45366025740888766;0.45365786508015554;0.3844464999268066;0.31913242345274023;0.4996467054687936;0.999999811128119
58.499904;1.0761716966584196;0.4166920754457675;0.38719246385373957;0.33984744671389294;0.31579284560911103;1.0840398260333455;1.000004614195596;9.999908682795782;0.416768496538262;0.45366038812774023;0.45365779101795006;0.3844465471573798;0.3191323880187317;0.4996466361077089;0.9999999255828328
58.509904;1.0761716181537737;0.416692086062372;0.3871924640196167;0.33984745333723704;0.31579281004145665;1.084039761661866;1.000004383509715;9.999907957985519;0.4167684942617678;0.4536605190082173;0.45365771577981967;0.384446591283376;0.3191323521266145;0.4996465701613596;1.0000000384601249
58.519904;1.0761715418707483;0.4166921004648196;0.38719246613156943;0.3398474601346891;0.315792773894071;1.0840396969642456;1.000004153530797;9.999907218442074;0.4167684889260937;0.4536606501506671;0.45365763945187776;0.3844466321264481;0.3191323155143373;0.4996465076872802;1.0000001495619337
58.529904;1.0761714679386198;0.41669211872293566;0.38719247013077973;0.3398474670580412;0.31579273705141;1.08403963199915;1.0000039247003196;9.999906462052474;0.41676848042324477;0.4536607816381192;0.4536575621147857;0.38444666953081524;0.31913227795074445;0.4996464486705822;1.0000002587113892
58.539904;1.076171396553723;0.41669214085030065;0.3871924759733397;0.33984747404052335;0.3157926994405856;1.08403956680269;1.0000036973987374;9.999905686822741;0.4167684686575057;0.45366091350801213;0.45365748377210785;0.3844467033383742;0.31913223926497264;0.49964639302169983;1.0000003657778322
58.549904;1.076171327879817;0.4166921667740796;0.3871924836194198;0.33984748099583467;0.3157926610441175;1.0840395014529722;1.0000034718728943;9.999904890769983;0.4167684535362531;0.4536610457840629;0.4536574043130446;0.38444673338586827;0.31913219932382725;0.4996463405613291;1.000000470681739
58.559904;1.0761712619505508;0.4166921963705632;0.3871924930012513;0.33984748780842483;0.3157926218871327;1.0840394360693664;1.000003248251326;9.999904072400108;0.4167684349979146;0.4536611784979798;0.4536573235488793;0.38444675949418367;0.31913215798139255;0.4996462910177398;1.0000005734106605
58.569904;1.0761711986342433;0.4166922295202243;0.3871925039976547;0.3398474943175502;0.3157925819947459;1.0840393707665983;1.0000030266198185;9.999903230863648;0.4167684130144197;0.4536613116589307;0.4536572412824609;0.3844467814774441;0.3191321150596584;0.49964624404029184;1.0000006740699645
58.579904;1.0761711376440688;0.41669226613298166;0.38719251644059227;0.33984750032334127;0.31579254137667817;1.0840393056389699;1.0000028070826525;9.999902365616249;0.41676838758349966;0.4536614452264375;0.45365715736559686;0.3844467991805653;0.31913207038093744;0.49964619924917575;1.0000007728983127
58.589904;1.0761710785880878;0.41669230612440494;0.387192530152673;0.33984750561252713;0.31579250005586185;1.084039240757942;1.0000025898055789;9.999901476437966;0.416768358741134;0.4536615791255887;0.4536570717458162;0.3844468125050521;0.3191320237844331;0.49964615632559767;1.0000008702098626
58.599904;1.076171021065691;0.4166923493813459;0.38719254497589417;0.3398475099739951;0.31579245808999373;1.084039176142888;1.0000023750148426;9.99990056318079;0.4167683265831598;0.4536617132850085;0.45365698449882796;0.384446821413986;0.3191319750961075;0.4996461150711987;1.0000009663490996
58.609904;1.0761709647569744;0.41669239577121897;0.38719256075626884;0.3398475132059146;0.31579241556728815;1.0840391117368053;1.000002162933738;9.999899625029515;0.41676829127682796;0.45366184766559225;0.4536568958217517;0.3844468259329922;0.31913192412045893;0.49964607540576095;1.000001061696705
58.619904;1.0761709094510241;0.41669244516582826;0.38719257730683765;0.3398475151277269;0.31579237259182874;1.0840390474471329;1.0000019537104445;9.999898660299703;0.41676825303429377;0.45366198224987897;0.45365680599727315;0.3844468261469535;0.31913187067833804;0.49964603736187796;1.0000011566168736
58.629904;1.076170855069304;0.416692497434;0.3871925943974926;0.3398475155975744;0.3157923292539244;1.084038983232638;1.0000017473949645;9.999897666872258;0.4167682120491973;0.4536621169987055;0.4536567153571015;0.38444682218854626;0.31913181464285895;0.4996460010769559;1.000001251335247
58.639904;1.0761708017119274;0.4166925524282129;0.3871926117731918;0.339847514530442;0.3157922855958206;1.0840389191305635;1.0000015439701493;9.999896642749984;0.41676816845296133;0.4536622518243834;0.45365662424720476;0.3844468142216495;0.3191317559481878;0.4996459667352233;1.0000013459211092
58.649904;1.076170749659291;0.41669260998634017;0.38719262918484043;0.3398475119030117;0.3157922416010744;1.084038855204288;1.0000013433792139;9.999895586282287;0.4167681223137022;0.4536623866072516;0.4536565330133266;0.3844468024195238;0.3191316945811397;0.4996459345013924;1.0000014404306816
58.659904;1.0761706993022198;0.4166926699392633;0.3871926464209156;0.3398475077437268;0.3157921972072289;1.0840387915137386;1.0000011455044224;9.999894496486785;0.4167680736547526;0.45366252123709544;0.45365644203114086;0.38444678694836903;0.3191316305732901;0.4996459045079375;1.0000015350316365
58.669904;1.0761706510068698;0.41669273213033836;0.3871926633025545;0.3398475021199159;0.3157921523220953;1.084038728158938;1.0000009501650777;9.999893374469133;0.4167680224801172;0.45366265564744823;0.45365635174522734;0.3844467679676129;0.31913156399708753;0.49964587687015316;1.000001629946485
58.679904;1.0761706050027688;0.4166927964369586;0.38719267964655857;0.33984749512439827;0.31579210683225983;1.0840386653344933;1.0000007571837646;9.999892224818899;0.4167679687948245;0.4536627898124964;0.45365626265509273;0.384446745625184;0.3191314949543658;0.4996458517046509;1.0000017253000257
58.689904;1.0761705614091173;0.4166928627642207;0.38719269526322814;0.3398474868685764;0.3157920606044764;1.0840386033326537;1.0000005664062876;9.99989105483661;0.4167679126119457;0.45366292370211814;0.45365617524939716;0.3844467200431781;0.3191314235632619;0.49964582915764105;1.0000018210593684
58.699904;1.0761705203222705;0.4166929310159792;0.3871927100106071;0.33984747749261546;0.31579201349298763;1.0840385425104686;1.0000003776007123;9.9998898720027;0.4167678539604259;0.4536630572353174;0.45365608995208123;0.3844466913388608;0.31913134995243186;0.49964580940282655;1.0000019170954066
