time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.709904;1.0761704818488496;0.41669300107894564;0.38719272384003595;0.3398474671829223;0.3157919653623433;1.084038483258314;1.0000001903696607;9.999888682211463;0.41676779290209054;0.45366319027945523;0.4536560071181022;0.38444665966957003;0.31913127424118937;0.499645792591931;1.000002013261557
58.719904;1.0761704460558776;0.41669307284011126;0.3871927367681162;0.33984745617860307;0.31579191611199764;1.0840384259861133;1.0000000042142245;9.999887490177072;0.416767729543686;0.4536633226909494;0.4536559270490793;0.3844466252293739;0.31913119650366384;0.4996457788053478;1.0000021094223845
58.729904;1.0761704128683345;0.41669314620973363;0.3871927488180104;0.3398474447641575;0.3157918656804486;1.0840383711384245;0.9999998187040526;9.999886300760883;0.41676766403229526;0.4536634543391041;0.4536558500012349;0.38444658820262256;0.3191311167574852;0.49964576802368355;1.000002205450711
58.739904;1.076170382092262;0.41669322111209545;0.3871927600120435;0.33984743326288114;0.3157918140259313;1.084038319214878;0.9999996336144736;9.999885119301823;0.416767596536566;0.45366358509653687;0.45365577619471453;0.38444654873125544;0.3191310349873028;0.49964576011380485;1.0000023012393788
58.749904;1.0761703536052714;0.4166932974593173;0.38719277039040256;0.3398474220299967;0.3157917611055176;1.084038270738859;0.999999448923072;9.999883951004435;0.41676752722301635;0.4536637148453318;0.45365570582221165;0.38444650690813714;0.3191309511701532;0.4996457548462013;1.0000023967603655
58.759904;1.0761703274822905;0.4166933751444213;0.38719278000498014;0.3398474114182662;0.3157917068806961;1.0840382261617036;0.9999992646988033;9.999882800520448;0.4167674562485715;0.45366384350765665;0.4536556390448494;0.38444646278156563;0.3191308652938921;0.49964575194927974;1.000002492119735
58.769904;1.0761703039549662;0.4166934540559958;0.3871927889135801;0.33984740172282124;0.31579165134528364;1.084038185767339;0.9999990810294439;9.99988167179588;0.41676738379117356;0.45366397106312145;0.45365557597824185;0.3844464163615521;0.3191307773769613;0.4996457511608752;1.000002587510717
58.779904;1.0761702832924835;0.41669353408574905;0.3871927971761009;0.33984739314564544;0.31579159453629185;1.084038149656663;0.9999988980289951;9.999880567805745;0.4167673100903787;0.4536640975323841;0.45365551669146115;0.3844463676455925;0.3191306874772787;0.49964575225643687;1.0000026831178925
58.789904;1.0761702656998633;0.41669361511202385;0.3871928048196747;0.33984738579373686;0.3157915365027333;1.0840381178157925;0.9999987158429439;9.999879490255262;0.4167672354449267;0.4536642229459813;0.45365546123400746;0.38444631666376905;0.3191305956844871;0.49964575506800524;1.0000027790677657
58.799904;1.076170251310926;0.41669369697896563;0.38719281182335663;0.339847379702034;0.31579147725342366;1.0840380901759386;0.9999985346174981;9.999878439512662;0.4167671601809146;0.45366434733382277;0.45365540965799034;0.38444626349768113;0.3191305020976436;0.4996457594643761;1.0000028754152488
58.809904;1.0761702402374032;0.41669377949872133;0.3871928181717593;0.3398473748632792;0.31579141673143635;1.0840380665619225;0.9999983544679825;9.999877415159235;0.41676708463508555;0.45366447072634286;0.4536553620018741;0.38444620826874154;0.31913040679348614;0.499645765284577;1.0000029721498365
58.819904;1.0761702325636617;0.41669386246917084;0.38719282390090043;0.3398473712440518;0.31579135483403104;1.0840380465841226;0.9999981754269183;9.999876417008815;0.41676700914730075;0.45366459314536633;0.4536553182559725;0.3844461511262498;0.3191303098077702;0.499645772295789;1.0000030692169093
58.829904;1.0761702282925105;0.41669394568339196;0.3871928290630653;0.3398473687859776;0.31579129145369006;1.0840380296517542;0.9999979973872158;9.999875445686579;0.4167669340388664;0.4536647146017996;0.45365527835085145;0.38444609224510423;0.3191302111446086;0.4996457802127441;1.0000031665714166
58.839904;1.0761702273112155;0.4166940289539636;0.3871928336599861;0.3398473674108635;0.3157912265163991;1.084038015129247;0.9999978201839621;9.999874502188403;0.4167668595816816;0.4536648351057808;0.453655242173683;0.38444603183846543;0.31913011082177406;0.4996457887473029;1.0000032642320773
58.849904;1.0761702294003455;0.41669411215225394;0.3871928376339697;0.33984736703830715;0.3157911600052025;1.084038002497569;0.9999976437748733;9.999873587112837;0.41676678597452327;0.45366495467044593;0.4536552095928977;0.3844459701786196;0.3191300089373536;0.4996457976392148;1.0000033622358058
58.859904;1.0761702342701445;0.41669419516978495;0.3871928409221589;0.33984736759052603;0.3157910919528699;1.0840379914159897;0.999997468285822;9.99987270057621;0.41676671333870763;0.4536650733079874;0.45365518048657943;0.38444590759783515;0.31912990568761396;0.49964580665043995;1.0000034605336878
58.869904;1.0761702415490564;0.4166942778142017;0.38719284349402094;0.3398473689696994;0.3157910224117711;1.0840379816777646;0.9999972939230195;9.999871842515567;0.41676664175559136;0.45366519102568353;0.4536551547456879;0.3844458444452367;0.3191298013155348;0.4996458155500635;1.0000035589595169
58.879904;1.0761702507556885;0.4166943597918446;0.3871928453310193;0.33984737104661006;0.31579095143959535;1.084037973132599;0.9999971209101692;9.999871012943117;0.4167665713428415;0.453665307823601;0.4536551322292892;0.384445781021422;0.31912969606696606;0.4996458241115954;1.0000036572622468
58.889904;1.076170261403381;0.41669444076888573;0.38719284640299373;0.3398473736783039;0.3157908791063749;1.0840379656380925;0.9999969494516808;9.999870212270283;0.4167665022957604;0.45366542369158347;0.45365511273933573;0.3844457175485868;0.31912959018362996;0.49964583213224506;1.0000037551191279
58.899904;1.076170273145417;0.41669452038879434;0.38719284668947546;0.339847376720482;0.31579080550115257;1.0840379590620124;0.9999967797165088;9.99986944141047;0.4167664348369995;0.4536655386018811;0.45365509606200105;0.38444565418659177;0.31912948389115714;0.4996458394633148;1.0000038521445067
58.909904;1.076170285798974;0.4166945982718592;0.38719284621091726;0.3398473800314038;0.31579073074222486;1.084037953311443;0.9999966119139673;9.999868701747138;0.41676636913397236;0.45366565250229274;0.4536550820044071;0.38444559105403914;0.3191293773757872;0.4996458460117948;1.000003947960075
58.919904;1.0761702993491706;0.4166946740579582;0.3871928450247558;0.33984738348770416;0.315790654990092;1.0840379483340008;0.9999964463815573;9.999867995363116;0.4167663052708794;0.45366576532013875;0.4536550703827471;0.3844455282432115;0.31912927078110664;0.4996458517217746;1.0000040423071073
58.929904;1.0761703140259555;0.41669474745223756;0.38719284320413666;0.33984738699456485;0.31579057844450303;1.0840379441213435;0.999996283569711;9.999867325154097;0.4167662432610483;0.45366587698232946;0.45365506101622327;0.3844454658395404;0.3191291642389046;0.49964585657627214;1.0000041351198576
58.939904;1.0761703303386991;0.41669481823355436;0.3871928408355597;0.3398473904659661;0.3157905013328799;1.0840379407696654;0.999996123988648;9.99986669448958;0.4167661830477171;0.4536659874341288;0.4536550537512956;0.3844454039309833;0.3191290578990277;0.49964586059673155;1.0000042265309996
58.949904;1.0761703489490182;0.41669488624128215;0.38719283801337895;0.33984739379700774;0.3157904239062326;1.0840379385279808;0.9999959682003254;9.999866107128422;0.41676612450187955;0.4536660966483207;0.45365504848433574;0.38444534259883606;0.3191289519175249;0.4996458638283754;1.0000043168197745
58.959904;1.0761703704354662;0.4166949513795631;0.3871928348117509;0.33984739686382276;0.31579034643040366;1.0840379377731089;0.9999958168339141;9.999865567595517;0.41676606744308936;0.45366620465054824;0.45365504515572824;0.38444528190223565;0.31912884643066425;0.49964586635169955;1.0000044062824434
58.969904;1.0761703951351116;0.4166950136439121;0.38719283129896664;0.3398473995378716;0.31579026916216;1.0840379389364443;0.9999956705217278;9.999865081109863;0.4167660116814943;0.4536663115227159;0.4536550437151924;0.38444522185903013;0.31912874156240584;0.4996458683037282;1.0000044950814617
58.979904;1.076170423162289;0.41669507312295745;0.3871928275916442;0.33984740169400923;0.3157901923274419;1.0840379423814188;0.999995529752018;9.999864653127569;0.41676595706279634;0.45366641734316104;0.45365504409209173;0.3844451624218391;0.3191286374606543;0.49964586986221915;1.0000045832189122
58.989904;1.0761704545007853;0.4166951299639065;0.3871928238425853;0.3398474032352051;0.31579011611685226;1.0840379482996707;0.9999953948469288;9.999864288861446;0.41676590348889486;0.45366652216031617;0.4536550461919971;0.38444510348154065;0.3191285343241684;0.4996458711915348;1.000004670602625
58.999904;1.0761704890650592;0.41669518434753966;0.3871928201738535;0.339847404127815;0.3157900406887301;1.0840379567559915;0.9999952660894054;9.9998639923181;0.41676585090339713;0.4536666260208254;0.4536550499089671;0.38444504492725057;0.319128432392803;0.499645872384992;1.0000047570674178
59.009904;1.0761705267253676;0.4166952364832099;0.38719281665335853;0.339847404404283;0.31578996616659427;1.0840379678166285;0.9999951438010127;9.99986376539142;0.41676579926806023;0.4536667289254278;0.4536550551414647;0.38444498670160465;0.3191283319186591;0.4996458734620187;1.0000048423895882
59.019904;1.076170567299595;0.4166952865894771;0.38719281333387096;0.33984740414010606;0.3157898926388445;1.084037981569635;0.9999950283934091;9.99986360848655;0.4167657485570895;0.45366683073399805;0.45365506180973897;0.38444492877928305;0.3191282331548054;0.49964587442294955;1.0000049263426145
59.029904;1.0761706105691062;0.41669533485217397;0.3871928103156587;0.33984740343207426;0.3157898201757241;1.084037998025159;0.9999949204504834;9.999863522362725;0.41676569876295627;0.4536669311522383;0.4536550698695284;0.384444871104786;0.31912813635986853;0.4996458752866405;1.000005008703288
59.039904;1.0761706563711648;0.4166953813900005;0.3871928077623815;0.33984740238721917;0.31578974886068556;1.0840380170615636;0.999994820710189;9.99986350894901;0.4167656498901584;0.45366702980324836;0.4536550792900702;0.3844448135601691;0.3191280418027486;0.49964587609310934;1.0000050891874093
59.049904;1.0761707459081065;0.4166951266924339;0.38719251265548493;0.33984780102016576;0.315790038295869;1.084038038519213;0.9999947299338829;9.999863570380162;0.41676560195070317;0.45366712629854117;0.453655090006223;0.3844447559778236;0.31912794976334546;0.4996458769187158;1.0000051674460795
59.059904;1.0761707966891134;0.4166951698326103;0.387192511513464;0.3398477996833069;0.3157899696736934;1.0840380623600918;0.9999946488012322;9.999863707757484;0.4167655549881075;0.4536672202574336;0.45365510190896263;0.38444469817266547;0.3191278605108154;0.4996458778943081;1.0000052431756767
59.069904;1.0761708499932803;0.41669521120054515;0.38719251129533727;0.33984779839835394;0.31578990264760015;1.0840380887293959;0.9999945778558611;9.999863920948668;0.41676550907681387;0.45366731128802606;0.4536551148747347;0.38444463997153994;0.3191277742645914;0.49964587919003167;1.0000053161698996
59.079904;1.0761709058695583;0.41669525076426317;0.38719251218719436;0.3398477972735042;0.3157898373850688;1.0840381178839416;0.9999945174351375;9.99986420948208;0.4167654642653264;0.4536673989746609;0.4536551287963316;0.38444458124526754;0.31912769117226936;0.49964588097912827;1.0000053862363256
59.089904;1.0761709642954649;0.41669528853046656;0.3871925143962636;0.33984779641133195;0.3157897740320592;1.0840381501489913;0.999994467638123;9.9998645734821;0.4167654205373427;0.45366748288112535;0.45365514360022247;0.3844445219327909;0.3191276113073435;0.4996458834217708;1.0000054531862654
59.099904;1.0761710250887175;0.4166953244988519;0.38719251812964073;0.3398477959301501;0.3157897127191583;1.0840381859614086;0.9999944284077348;9.999865013602761;0.41676537782991946;0.4536675625428685;0.45365515922539684;0.3844444620184795;0.31912753468232596;0.49964588670584836;1.0000055169543514
59.109904;1.0761710879434643;0.4166953586277642;0.38719252359027073;0.33984779596045356;0.31578965358424516;1.0840382258159391;0.999994399641931;9.999865530457134;0.4167653360814667;0.45366763746177496;0.4536551755764259;0.38444440149265297;0.31912746128173786;0.4996458910929331;1.0000055776255365
59.119904;1.076171152474432;0.4166953908403326;0.38719253096380246;0.3398477966396343;0.3157895967828538;1.0840382700726583;0.9999943812258337;9.99986612456699;0.41676529528239975;0.45366770715507765;0.4536551925095852;0.3844443403700151;0.319127391096604;0.49964589687850397;1.000005635337329
59.129904;1.076171218157345;0.41669542103227486;0.387192540425571;0.33984779812657634;0.3157895424865221;1.084038318832449;0.9999943729844794;9.999866796577045;0.41676525550296184;0.4536677712405037;0.4536552098613618;0.38444427875075937;0.31912732414041145;0.4996459043191983;1.0000056902420447
59.139904;1.0761712843082432;0.41669544907839173;0.3871925521929215;0.33984780060248754;0.3157894908767728;1.0840383720337257;0.9999943746216587;9.999867547253887;0.41676521688930207;0.45366782946719797;0.45365522747569803;0.3844442168428855;0.31912726045690604;0.49964591361415167;1.0000057425437225
59.149904;1.0761713502706918;0.4166954748457007;0.38719256653908435;0.33984780424508404;0.31578944212142374;1.0840384296738972;0.9999943857250383;9.999868377558084;0.41676517963801996;0.4536678816721921;0.45365524520794986;0.38444415491897377;0.31912720013068213;0.49964592491803;1.0000057924661752
59.159904;1.07617141563406;0.41669549819504825;0.38719258372781096;0.33984780920101343;0.31578939632505415;1.084038491916063;0.9999944058626437;9.999869289103936;0.41676514396756786;0.4536679277307608;0.4536552629222234;0.38444409326002044;0.3191271432716706;0.4996459383565601;1.000005840133287
59.169904;1.0761714802614917;0.4166955189886807;0.38719260395629834;0.3398478155742004;0.3157893534900626;1.0840385590359027;0.999994434655164;9.999870284754815;0.4167651101060137;0.4536679675393838;0.45365528048851667;0.38444403212547074;0.31912708995870237;0.4996459540460758;1.0000058855026208
59.179904;1.0761715442587512;0.4166955371206695;0.3871926273573869;0.33984782343592973;0.3157893135305871;1.084038631346715;0.9999944717426084;9.999871368656475;0.41676507828904963;0.45366800101718663;0.4536552977774906;0.3844439717379226;0.3191270401960374;0.4996459720998876;1.0000059284257692
59.189904;1.076171608013264;0.4166955525415011;0.3871926540190558;0.3398478328404354;0.31578927631700493;1.0840387091742383;0.999994516779025;9.999872545518576;0.41676504875321424;0.45366802810799045;0.45365531468085984;0.38444391226982755;0.3191269939235243;0.4996459925951794;1.00000596873227
59.199904;1.0761716721657668;0.4166955652666005;0.38719268399222745;0.3398478438205231;0.31578924171058664;1.0840387928774853;0.9999945695218737;9.999873819525495;0.4167650217215113;0.45366804878020117;0.45365533115171097;0.38444385382672186;0.31912695104994804;0.49964601552968185;1.0000060062610938
59.209904;1.076171737442521;0.41669557536076307;0.38719271728930743;0.3398478563802502;0.3157892095908253;1.0840388828765113;0.999994629888099;9.999875193433612;0.4167649973861941;0.45366806302168566;0.45365534719822365;0.38444379644203686;0.319126911472878;0.49964604082419817;1.000006040868154
59.219904;1.0761718044984638;0.4166955828811923;0.3871927538785384;0.3398478705175574;0.31578917988270694;1.0840389796654641;0.9999946978962404;9.999876668675881;0.4167649759190695;0.4536680708178335;0.453655362831372;0.38444374009534316;0.3191268750826512;0.4996460683597343;1.0000060724251996
59.229904;1.0761718738949266;0.41669558782940597;0.38719279368966425;0.3398478862516221;0.31578915256386786;1.0840390837994003;0.9999947735480624;9.999878246199657;0.41676495751147413;0.4536680721241972;0.453655378040935;0.38444368472470347;0.31912684176397255;0.4996460980079591;1.0000061008171783
59.239904;1.0761719461126757;0.4166955901530336;0.3871928366285759;0.3398479036168148;0.31578912764017913;1.0840391958371711;0.9999948567540609;9.999879926488495;0.4167649423892388;0.45366806686883243;0.4536553927955257;0.38444363023073264;0.3191268113997462;0.4996461296461527;1.0000061259435866
59.249904;1.0761720214941042;0.41669558977078375;0.38719288257991885;0.3398479226424098;0.31578910511620784;1.0840393162970552;0.9999949473176389;9.999881708870195;0.4167649307884802;0.45366805497848683;0.4536554070315566;0.38444357649969463;0.31912678386679644;0.49964616315965926;1.00000614774313
59.259904;1.076172100222097;0.41669558660499323;0.3871929313963805;0.33984794335182605;0.31578908498783165;1.084039445674438;0.9999950449476317;9.999883591503744;0.4167649229343405;0.453668036394826;0.4536554206679814;0.38444352343335636;0.3191267590182292;0.49964619844339664;1.000006166230991
59.269904;1.076172182344132;0.41669558060607165;0.38719298287938714;0.33984796576977827;0.31578906725055567;1.084039584486241;0.9999951493206432;9.999885571907488;0.4167649190412281;0.45366801109056004;0.45365543365270916;0.384443470969864;0.31912673666290403;0.49964623542725356;1.0000061814662053
59.279904;1.0761722677344094;0.4166955717533709;0.38719303677307343;0.3398479899011526;0.3157890519033343;1.08403973325457;0.999995260134216;9.999887647343359;0.4167649193147627;0.45366797908395107;0.45365544599900137;0.3844434191162549;0.31912671656712577;0.49964627408163653;1.0000061934675184
59.289904;1.07617235610141;0.41669556004502073;0.38719309278953773;0.3398480156771191;0.3157890389479584;1.0840398924209547;0.999995377075552;9.999889815128329;0.4167649239424416;0.4536679404287816;0.4536554577950683;0.3844433679915709;0.3191266984965305;0.4996463143601227;1.0000062021791944
59.299904;1.0761724470851342;0.4166955454947714;0.38719315061999493;0.33984804291488824;0.3157890283992016;1.0840400623274515;0.9999954998110574;9.999892072931504;0.4167649330770638;0.4536678952031206;0.45365546916677274;0.38444331783648633;0.3191266822652991;0.4996463561670558;1.000006207503447
59.309904;1.0761725402953537;0.41669552814692845;0.38719320991951295;0.3398480713389279;0.3157890202919158;1.0840402432644254;0.9999956280927683;9.99989441868248;0.4167649468308064;0.4536678435120559;0.45365548020046126;0.3844432689694828;0.3191266677453145;0.499646399384291;1.0000062093838684
59.319904;1.0761726353066987;0.4166955080750725;0.3871932703071755;0.33984810064722254;0.31578901466456605;1.0840404354577728;0.9999957618548092;9.999896849962155;0.4167649652882426;0.45366778549392833;0.4536554908967931;0.38444322171392953;0.3191266548517143;0.4996464438770506;1.000006207887959
59.329904;1.0761727316959246;0.4166954853427419;0.38719333137347234;0.3398481305706448;0.3157890115384929;1.0840406390223465;0.9999959011828917;9.999899363348668;0.4167649884880417;0.453667721321315;0.45365550119245346;0.3844431763344188;0.3191266435375945;0.4996464894698523;1.000006203176067
59.339904;1.076172829080363;0.4166954599790443;0.3871933926905184;0.3398481608912107;0.31578901090406486;1.0840408539424025;0.9999960462471538;9.999901954060164;0.41676501636420643;0.4536676511972233;0.45365551101072443;0.3844431330241997;0.31912663378723444;0.49964653593779035;1.0000061953692791
59.349904;1.0761729271418319;0.4166954319796115;0.3871934538424674;0.33984819142879424;0.31578901271032617;1.0840410800729714;0.999996197288354;9.999904616262183;0.41676504873079523;0.4536675753594339;0.45365552029653955;0.38444309194805104;0.31912662560525396;0.4996465830350674;1.0000061845006865
59.359904;1.0761730256343554;0.4166954013081782;0.38719351444917793;0.3398482220485426;0.3157890168790877;1.0840413171735286;0.9999963546063889;9.999907344126562;0.4167650853283185;0.4536674940833378;0.45365552901065104;0.38444305328119943;0.319126619008966;0.4996466305491793;1.0000061706060215
59.369904;1.076173124341317;0.4166953679280771;0.3871935741699815;0.3398482526871695;0.3157890233311572;1.084041564954227;0.9999965185107209;9.999910132425256;0.41676512587412706;0.4536674076712203;0.4536555370858394;0.384443017203672;0.3191266140145369;0.4996466783193526;1.000006153775733
59.379904;1.0761732230499133;0.4166953318647799;0.38719363270940016;0.33984828334376105;0.3157890319919777;1.084041823086989;0.9999966892657705;9.999912975780035;0.41676517009566943;0.4536673164434378;0.4536555444042098;0.3844429838793099;0.31912661063050585;0.499646726198569;1.0000061341196278
59.389904;1.0761733215924747;0.4166952932503707;0.3871936898263423;0.3398483140407998;0.31578904279523595;1.0840420911851103;0.9999968670469803;9.99991586774933;0.41676521775433534;0.4536672207568697;0.45365555083076714;0.38444295344688484;0.31912660888270816;0.4996467740268502;1.000006111771627
59.399904;1.076173419847074;0.41669525232360577;0.38719374535533385;0.33984834479348985;0.31578905568701365;1.084042368783822;0.999997051904773;9.999918801106707;0.4167652686521114;0.45366712103350143;0.4536555562638802;0.38444292601240293;0.31912660884690963;0.49964682164115926;1.0000060869254441
59.409904;1.0761735176681362;0.4166952093953322;0.38719379924307806;0.33984837560426995;0.31578907060575734;1.084042655345432;0.9999972437562966;9.999921768783045;0.4167653226051872;0.45366701775903934;0.4536555606734726;0.3844429016337014;0.3191266106396056;0.4996468688926807;1.0000060598137588
59.419904;1.0761736148438856;0.41669516481364727;0.38719385155085323;0.33984840648133197;0.3157890874657471;1.0840429503178879;0.9999974424102253;9.99992476450819;0.4167653794115694;0.45366691146046606;0.45365556409649227;0.3844428803041452;0.3191266143768707;0.49964691565880615;1.0000060306150393
59.429904;1.07617371108952;0.41669511895084455;0.3871939024020238;0.33984843744988896;0.3157891061785353;1.0840432532255626;0.9999976475997766;9.999927783225909;0.41676543885204215;0.4536668026585143;0.4536555665616337;0.38444286194638955;0.3191266201531142;0.49964696182543544;1.000005999327307
59.439904;1.0761738060259731;0.4166950721928071;0.3871939519201915;0.33984846853452094;0.31578912668507336;1.0840435636946382;0.9999978590324364;9.999930821241646;0.41676550070694046;0.4536666918009219;0.45365556800255347;0.38444284642363413;0.31912662804980796;0.4996470072503863;1.000005965697915
59.449904;1.0761738991749799;0.4166950249072794;0.38719400018451694;0.33984849973785475;0.3157891489516964;1.0840438813864626;0.9999980764472439;9.999933875726809;0.41676556477706495;0.4536665792484858;0.4536555682273306;0.3844428335543502;0.3191266381486853;0.49964705176791047;1.0000059292678358
59.459904;1.076173990016876;0.4166949774064415;0.38719404721570233;0.33984853103716506;0.3157891729471802;1.08404420593421;0.9999982996167767;9.999936944089862;0.41676563091547497;0.4536664653179607;0.45365556695379977;0.38444282311592587;0.3191266505238471;0.49964709522527584;1.0000058894809682
59.469904;1.0761740780671267;0.41669492993777707;0.3871940930092602;0.33984856238467814;0.31578919865099836;1.084044536962938;0.999998528327149;9.999940024138768;0.4167656990357414;0.45366635032159747;0.4536555638936279;0.38444281485222737;0.3191266652188468;0.49964713748697376;1.0000058457703624
59.479904;1.0761741629076211;0.41669488270118266;0.38719413756641646;0.3398485937040839;0.3157892260710878;1.0840448741343105;0.9999987624025464;9.999943114698576;0.41676576908948665;0.4536662345861779;0.4536555588238066;0.3844428085015174;0.31912668223704915;0.4996471784176759;1.0000057976357217
59.489904;1.0761742441416255;0.4166948358688018;0.3871941808759288;0.3398486248985882;0.31578925523282814;1.0840452171131316;0.999999001705354;9.999946215518644;0.4167658410473286;0.4536661184360993;0.4536555515951628;0.38444280383835716;0.31912670154825923;0.49964721789720495;1.000005744736404
59.499904;1.0761743213585446;0.4166947896055136;0.38719422288788535;0.33984865587253105;0.31578928616856006;1.0840455655074535;0.9999992460834748;9.999949326302545;0.41676591487945597;0.4536660021437443;0.45365554210428566;0.3844428007084743;0.31912672309751366;0.4996472558353584;1.000005686900617
59.509904;1.0761743942178474;0.4166959388102078;0.3871953736775677;0.33984873586838193;0.31578936476171093;1.084045918852571;0.9999994953653936;9.999952445678868;0.4167659905317967;0.45366588591020435;0.45365553026580147;0.3844427990381054;0.319126746805732;0.499647292147467;1.000005624033335
59.519904;1.0761744625116803;0.41669589415792735;0.3871954128021468;0.339848766163944;0.3157893994065731;1.0840462765978363;0.9999997494005916;9.999955571114464;0.41676606792694365;0.4536657698842358;0.45365551599543885;0.38444279881789994;0.31912677256001404;0.4996473267259613;1.0000055560315435
59.529904;1.0761745260844613;0.416695850487986;0.38719545033658553;0.3398487960381274;0.31578943599006987;1.0840466381332383;1.0000000080116755;9.999958699987516;0.41676614697660325;0.4536656541605345;0.453655499206557;0.3844428000787132;0.3191268002079399;0.49964735941164573;1.0000054827213907
59.539904;1.076174584731279;0.41669580785510446;0.3871954862574625;0.3398488254748372;0.3157894745544978;1.0840470029093392;1.0000002708513662;9.99996183061977;0.4167662275564191;0.45366553876232185;0.45365547982001914;0.3844428028758975;0.319126829573957;0.4996473899725144;1.0000054037895272
59.549904;1.0761746381992352;0.41669576624880145;0.38719552060966006;0.3398488544569233;0.31578951514315384;1.084047370509624;1.0000005373570129;9.99996496214594;0.41676630947256665;0.45366542364676;0.45365545778562427;0.3844428072901097;0.3191268604833725;0.49964741814608976;1.0000053187795808
59.559904;1.0761746863117723;0.41669572559884205;0.3871955534661803;0.33984888292381;0.31578955778496476;1.084047740566726;1.000000806844191;9.999968093617202;0.41676639248826364;0.45366530873198696;0.4536554330818191;0.38444281343570996;0.31912689276996237;0.49964744370601627;1.0000052271831508
59.569904;1.076174729108099;0.4166956857999304;0.3871955848852653;0.3398489107442422;0.31578960247316806;1.0840481126568504;1.0000010785835203;9.999971223420793;0.41676647638088393;0.4536651939353275;0.4536554056885848;0.38444282144924397;0.3191269262713726;0.49964746647678465;1.0000051285556932
59.579904;1.0761747668559338;0.4166956467273104;0.38719561488907334;0.3398489377060312;0.31578964917009134;1.0840484862729647;1.0000013518602422;9.999974348834378;0.4167665609674438;0.45366507921045135;0.45365537558667546;0.38444283144781527;0.3191269608175988;0.49964748631607875;1.0000050226079058
59.589904;1.0761747999467053;0.41669560824687274;0.3871956434483371;0.33984896353977057;0.3157896978118187;1.0840488608127723;1.0000016260117348;9.99997746507862;0.4167666461072542;0.4536649645750779;0.45365534277685726;0.3844428434815932;0.31912699622621693;0.4996475030896252;1.0000049092342846
59.599904;1.0761748287722885;0.41669557022347403;0.3871956704724228;0.3398489879654424;0.31578974830001877;1.0840492355704452;1.0000019003389033;9.999980565065385;0.41676673169406103;0.4536648501112071;0.4536553072834958;0.3844428575139099;0.31912703231583295;0.49964751664071777;1.0000047884606862
59.609904;1.0761748536387756;0.4166955325235907;0.3871956958320884;0.3398490107255066;0.3157898005078506;1.084049609756774;1.000002174008915;9.99998364065558;0.4167668176215817;0.4536647359292727;0.45365526915793153;0.38444287344041755;0.31912706891245385;0.49964752678482427;1.0000046603573411
59.619904;1.0761748747142843;0.4166954950294623;0.3871957193740179;0.3398490316021165;0.315789854288049;1.0840499824950607;1.000002446113938;9.999986683853175;0.4167669037677024;0.4536646221556659;0.45365522849435475;0.384442891124696;0.31912710583651654;0.49964753334892187;1.0000045250194063
59.629904;1.0761748919946168;0.41669545766600213;0.3871957409097844;0.3398490504130937;0.31578990945957847;1.0840503528204326;1.0000027157821982;9.99998968712429;0.4167669900398016;0.45366450896505434;0.45365518544222855;0.3844429104270379;0.3191271428899015;0.4996475362336967;1.0000043826329
59.639904;1.076174905291668;0.41669542038944457;0.38719576024812424;0.3398490669775514;0.3157899658039477;1.0840507197671527;1.0000029822013428;9.999992643784314;0.4167670763996032;0.4536643965919375;0.45365514020337117;0.38444293123193624;0.3191271798610092;0.49964753543432966;1.0000042335023716
59.649904;1.0761749142585098;0.4166953831297344;0.3871957772495933;0.3398490811015931;0.31579002309263154;1.0840510824664682;1.0000032446106843;9.999995548441005;0.4167671628095761;0.45366428529707503;0.4536550930254732;0.3844429534698272;0.3191272165475375;0.49964753099477904;1.0000040780417774
59.659904;1.0761749184887894;0.41669534578588185;0.3871957918325296;0.3398490926156224;0.31579008111778073;1.0840514401586756;1.000003502325513;9.999998397010051;0.4167672491746449;0.45366417531552017;0.4536550441968702;0.3844429771063901;0.31912725277422155;0.49964752297754794;1.0000039168220607
59.669904;1.0761749176820883;0.4166953082862005;0.38719580395113223;0.3398491014033757;0.31579013971396597;1.0840517921482544;1.000003754748921;10.000001186787934;0.41676733534135535;0.4536640668086106;0.4536549940274158;0.38444300211979976;0.31912728839225707;0.49964751147065306;1.0000037505997301
59.679904;1.0761749117452066;0.41669527058943767;0.38719581358897986;0.3398491073828967;0.31579019876957776;1.0840521377376218;1.0000040013793456;10.000003916141868;0.41676742113108645;0.4536639598415939;0.45365494282488583;0.38444302851589573;0.31912732326812926;0.49964749656812163;1.000003580237475
59.689904;1.0761749007636172;0.4166952326275457;0.3871958207699471;0.33984911047528166;0.31579025820830836;1.0840524761986636;1.0000042418498043;10.00000658314353;0.41676750638042;0.4536638543812443;0.45365489089056843;0.384443056352255;0.3191273572742113;0.4996474783526673;1.0000034066019106
59.699904;1.0761748849306685;0.41669519430374957;0.38719582556561466;0.33984911059204564;0.3157903179514612;1.084052806811206;1.0000044759390303;10.000009184599776;0.416767590976792;0.4536637502958223;0.45365483852059385;0.3844430857100859;0.3191273902846894;0.4996474569073955;1.0000032305431725
59.709904;1.0761748644707858;0.41669515553759656;0.3871958280879981;0.3398491076401145;0.31579037789352615;1.0840531288617623;1.0000047035050381;10.000011716632754;0.4167676748599255;0.45366364738361376;0.45365478599263326;0.38444311664499775;0.3191274221627803;0.49964743231185027;1.0000030529001152
59.719904;1.0761748395668609;0.41669511629003764;0.387195828480632;0.33984910153462805;0.3157904378986149;1.0840534415714937;1.000004924391233;10.000014175929996;0.4167677580053371;0.45366354543071674;0.4536547335470716;0.3844431491710387;0.3191274527497383;0.4996474046416428;1.0000028744442202
59.729904;1.0761748103911049;0.41669507656981264;0.3871958269044599;0.3398490922140593;0.3157904978122541;1.0840537440843878;1.0000051383966655;10.000016560563969;0.41676784043166265;0.4536634442358662;0.4536546813773984;0.38444318326869037;0.3191274818913614;0.49964737400299347;1.0000026958394426
59.739904;1.0761747772285533;0.41669503641305616;0.38719582350738185;0.3398490796616872;0.31579055747291945;1.084054035570149;1.0000053453422644;10.000018870248374;0.4167679222012018;0.4536633435815107;0.4536546296397323;0.3844432188910731;0.31912750948254;0.4996473405492188;1.0000025177200147
59.749904;1.0761747405596906;0.41669499583367126;0.38719581839827544;0.33984906390981995;0.3157906167165398;1.084054315328551;1.0000055451656251;10.000021106679561;0.4167680033808229;0.4536632432136008;0.453654578480378;0.3844432559492698;0.3191275354758674;0.4996473044426678;1.000002340806292
59.759904;1.0761747010524252;0.41669495479331015;0.38719581164232647;0.3398490450031971;0.31579067539229055;1.0840545827902714;1.000005737947171;10.000023273930035;0.4167680840016579;0.453663142887903;0.45365452807103634;0.3844432942968131;0.3191275598558741;0.49964726581738395;1.0000021658966873
59.769904;1.0761746594905144;0.41669491320985036;0.3871958032885836;0.3398490229674759;0.3157907333844987;1.08405483745052;1.0000059238362768;10.000025378083752;0.41676816405204753;0.4536630424536371;0.45365447863390607;0.38444333376320117;0.3191275826268172;0.49964722479666274;1.0000019937627478
59.779904;1.076174616663455;0.41669487098628316;0.3871957934226449;0.33984899782172634;0.31579079061466026;1.0840550788164722;1.0000061029664995;10.000027426540814;0.4167682434961303;0.4536629418990305;0.4536544304237381;0.38444337420779773;0.3191276038344525;0.4996471815328855;1.000001825103858
59.789904;1.0761745732352876;0.4166948280318955;0.38719578219180617;0.339848969606984;0.31579084702862864;1.0840553064029834;1.000006275422332;10.000029427976282;0.41676832230064703;0.4536628413267106;0.4536543836797499;0.38444341553178824;0.31912762357480773;0.49964713620959345;1.0000016605687891
59.799904;1.0761745296676326;0.4166947842543852;0.38719576979027137;0.3398489383972297;0.31579090259575654;1.0840555197804738;1.000006441209362;10.000031392551113;0.41676840044070723;0.4536627408951521;0.4536543386026798;0.384443457660511;0.31912764194571264;0.4996470890047706;1.0000015007653489
59.809904;1.0761744862739395;0.41669473954499436;0.3871957564323044;0.3398489042896993;0.315790957312639;1.0840557186476052;1.000006600249585;10.000033331492807;0.4167684778782835;0.45366264078073315;0.453654295356547;0.384443500518793;0.3191276589976935;0.4996470400745472;1.000001346250015
59.819904;1.0761744433260585;0.41669469377487506;0.3871957423173309;0.3398488673956083;0.31579101117730846;1.0840559029010528;1.0000067524600726;10.000035255904109;0.416768554555518;0.4536625411733174;0.45365425406676;0.3844435440000868;0.3191276747552749;0.4996469895967696;1.0000011975340528
59.829904;1.076174401112264;0.4166946467908962;0.3871957276081612;0.339848827846748;0.3157910641533508;1.0840560726528108;1.0000068978349717;10.000037175433972;0.4167686304018771;0.45366244228146635;0.4536542148171077;0.3844435879508524;0.3191276892632669;0.499646937822846;1.0000010551102434
59.839904;1.0761743599258249;0.4166945984177377;0.387195712431528;0.3398487858074589;0.3157911161712855;1.0840562281423674;1.0000070364383657;10.000039097743521;0.41676870531725313;0.45366234432980024;0.45365417766481414;0.38444363216578653;0.3191277025925998;0.499646885085079;1.0000009194522645
59.849904;1.0761743199659517;0.4166945484952692;0.387195696871246;0.3398487414699453;0.315791167153163;1.0840563696180618;1.000007168379065;10.0000410287233;0.416768779164324;0.45366224754912093;0.4536541426728524;0.38444367636784793;0.3191277148222598;0.49964683177466074;1.0000007909456188
59.859904;1.0761742812324084;0.4166944969437161;0.38719568096368595;0.33984869503555654;0.3157912170127407;1.084056497297106;1.0000072938607905;10.00004297227644;0.4167688518135289;0.4536621521624477;0.4536541099154336;0.38444372019126355;0.3191277260202608;0.49964677829332155;1.0000006697865156
59.869904;1.0761742435163142;0.4166944437887879;0.38719566472033207;0.33984864670816206;0.3157912656298244;1.084056611382797;1.0000074132490597;10.000044929588606;0.41676892319965747;0.4536620583765463;0.45365407943042096;0.38444376319193796;0.31912773622595264;0.49964672498465584;1.0000005559481642
59.879904;1.0761742064692983;0.41669438911095047;0.38719564815815805;0.3398485966934278;0.3157913128473343;1.084056712073682;1.0000075270578617;10.000046899162653;0.4167689933305391;0.4536619663824609;0.4536540511574925;0.3844438048661409;0.319127745451678;0.49964667209119457;1.000000449211316
59.889904;1.076174169713498;0.41669433297965414;0.3871956313083253;0.33984854518908075;0.31579135851222345;1.0840567996116608;1.0000076358794596;10.000048877549046;0.4167690622477374;0.45366187634551874;0.45365402492631474;0.3844438446622456;0.3191277537144324;0.4996466197555954;1.0000003492027019
59.899904;1.076174132922605;0.41669427543818865;0.38719561419966225;0.339848492373361;0.3157914025216191;1.0840568743880206;1.0000077403291434;10.000050859917035;0.41676912998059246;0.45366178837507065;0.45365400050530175;0.384443882015266;0.3191277610779499;0.49964656805286684;1.0000002554531187
59.909904;1.0761740958182475;0.41669421651530214;0.38719559684029764;0.3398484383836116;0.31579144483048494;1.084056936974108;1.000007841017787;10.00005284073341;0.41676919653105987;0.4536617025009562;0.4536539776596415;0.38444391642221026;0.31912776767525086;0.49964651704594526;1.0000001674585297
59.919904;1.0761740581618504;0.4166941562272064;0.38719557921393144;0.3398483832998527;0.3157914854274105;1.0840569880659459;1.0000079385164935;10.000054814419228;0.4167692618974293;0.45366161869412525;0.4536539561848612;0.38444394750668803;0.31912777369455136;0.4996464668344605;1.000000084724182
59.929904;1.0761740198072962;0.4166940945924365;0.3871955612921682;0.33984832715443797;0.31579152431932495;1.084057028444984;1.0000080332772439;10.000056775148513;0.4167693261000389;0.45366153690558475;0.4536539359064776;0.3844439750152276;0.31912777933474606;0.4996464175646077;1.000000006765464
59.939904;1.0761739807547546;0.4166940316556;0.3871955430533302;0.33984826994107165;0.315791561531507;1.084057058932252;1.0000081255731668;10.00005871642866;0.41676938917991263;0.4536614570675379;0.4536539166541942;0.38444399877449303;0.3191277847674891;0.4996463694172112;0.9999999330687059
59.949904;1.0761739411493536;0.4166939674773488;0.38719552448227135;0.3398482116283737;0.315791597102679;1.084057080322549;1.0000082155436394;10.000060631690385;0.4167694511855045;0.45366137907900855;0.45365389824227825;0.3844440186693154;0.319127790130964;0.4996463225829756;0.9999998631296183
59.959904;1.0761739012746516;0.4166939020974217;0.3871955055663957;0.33984815220352127;0.31579163107263725;1.0840570933735674;1.000008303269584;10.000062515425443;0.4167695121461874;0.4536613028071353;0.4536538804737811;0.38444403464233445;0.3191277955352612;0.4996462772242744;0.9999997965643819
59.969904;1.0761738615755587;0.41669383552283706;0.3871954863164608;0.339848091710509;0.31579166347150883;1.0840570988489613;1.0000083887934537;10.000064363808693;0.4167695720328425;0.45366122809638443;0.4536538631672832;0.3844440466905344;0.31912780107280714;0.4996462334702445;0.9999997331353728
59.979904;1.0761738226358446;0.41669376775085853;0.38719546678033673;0.3398480302380516;0.31579169432499565;1.084057097483917;1.0000084721374771;10.000066174488921;0.41676963074215034;0.45366115479890773;0.4536538461862901;0.38444405484718525;0.3191278068374071;0.499646191457434;0.9999996726885289
59.989904;1.0761737850888844;0.4166936987848873;0.38719544702631825;0.3398479678769045;0.31579172367023917;1.0840570898397432;1.0000085533484655;10.00006794600369;0.4167696881251061;0.45366108281061246;0.45365382945362026;0.38444405915910085;0.3191278129225816;0.49964615136266766;0.9999996150974596
59.999904;1.0761737495368182;0.4166936286340687;0.38719542711330934;0.3398479046969966;0.31579175155657857;1.0840570762276496;1.000008632510994;10.000069677614375;0.4167697440352346;0.4536610120699469;0.45365381295122914;0.3844440596801696;0.31912781940212515;0.49964611338412945;0.9999995602146475
60.009904;1.0761737165201437;0.4166935573274986;0.38719540706468375;0.33984784074515995;0.3157917780311602;1.0840570568011132;1.000008709705562;10.000071369247598;0.41676979835118594;0.453660942529514;0.4536537966993748;0.3844440564745779;0.31912782632898823;0.49964607767530345;0.9999995078531437
60.019904;1.0761736865198988;0.41669348495952163;0.3871953868600719;0.3398477760453347;0.3157918031229915;1.0840570317008216;1.0000087849538764;10.000073021085884;0.41676985095764457;0.4536608741421982;0.4536537807256134;0.3844440496177473;0.3191278337441445;0.4996460442862889;0.9999994578551701
60.029904;1.0761736599783778;0.4166934117266374;0.38719536645545605;0.33984771060071917;0.31579182683065493;1.0840570011577344;1.0000088582111333;10.000074633500336;0.41676990171021994;0.45366080687577;0.453653765057803;0.3844440392045927;0.3191278416704656;0.49964601314072354;0.9999994102075161
60.039904;1.0761736373328297;0.41669333789655577;0.38719534582183285;0.3398476443866165;0.31579184912098196;1.0840569655433736;1.0000089294142986;10.000076207153517;0.4167699504386723;0.4536607407368699;0.453653749749558;0.38444402536688643;0.31912785010376454;0.49964598404142013;0.9999993651117246
60.049904;1.0761736189950417;0.4166932637458915;0.38719532495798215;0.339847577347229;0.3157918699420853;1.0840569253390053;1.000008998554085;10.000077742710573;0.4167699970041938;0.4536606757763033;0.45365373491027416;0.38444400828402886;0.3191278590319311;0.4996459567136184;0.9999993229566219
60.059904;1.0761736052605926;0.4166931895395025;0.3871953038664763;0.3398475094176183;0.3157918892402894;1.0840568810542046;1.000009065745382;10.00007924095173;0.4167700413394044;0.45366061205852715;0.45365372070578025;0.3844439881771607;0.31912786847025404;0.49964593086367304;0.9999992842263478
60.069904;1.076173596274142;0.4166931155419341;0.3871952825461621;0.3398474405428492;0.3157919069638633;1.0840568331553297;1.0000091312343309;10.000080703607832;0.4167700834301267;0.4536605496234509;0.4536537073273308;0.38444396529847985;0.319127878463194;0.4996459062102075;0.9999992494195247
60.079904;1.0761735920881585;0.416693042024606;0.3871952610085694;0.3398473706823172;0.31579192306196513;1.0840567820205411;1.0000091953145116;10.000082133795118;0.4167701232677544;0.45366048848904567;0.4536536949626762;0.3844439399351119;0.3191278890550664;0.49964588248899294;0.9999992189975555
60.089904;1.0761735927580025;0.41669296924641647;0.3871952392728629;0.33984729982826534;0.31579193749592216;1.0840567279693902;1.0000092582719438;10.000083535074248;0.41677016079759244;0.4536604286819504;0.45365368378230597;0.3844439124164731;0.31912790027588794;0.49964585944704143;0.9999991933452921
60.099904;1.076173598464836;0.41669289742330373;0.3871952173334061;0.3398472280275986;0.3157919502465703;1.0840566713446231;1.0000093204347402;10.000084910053346;0.4167701959011726;0.4536603702608158;0.4536536739170476;0.384443883093973;0.31912791214864655;0.499645836837304;0.9999991727620342
60.109904;1.0761736095474774;0.4166928267292635;0.38719519513649703;0.3398471553739358;0.31579196130691684;1.084056612529902;1.0000093822009126;10.000086260391585;0.4167702284354754;0.4536603133268051;0.45365366543600316;0.38444385230564965;0.31912792469482293;0.49964581444115036;0.9999991574984142
60.119904;1.0761736263707045;0.4166927572979191;0.3871951725868568;0.33984708199472174;0.3157919706826214;1.0840565518980636;1.0000094439560252;10.000087587834614;0.41677025828316777;0.4536602580120654;0.45365365835862476;0.3844438203677378;0.31912793793940464;0.49964579210401516;0.9999991478133243
60.129904;1.0761736492138418;0.4166926891965653;0.38719514956086026;0.3398470080617211;0.31579197841370865;1.0840564897974165;1.0000095060033907;10.000088894643472;0.4167702853653189;0.45366020445669647;0.45365365268190116;0.3844437875955945;0.31912795191548166;0.4996457697235146;0.999999143995149
60.139904;1.0761736782903377;0.416692622429521;0.387195125908635;0.33984693378751446;0.3157919845919796;1.0840564266244095;1.0000095686050985;10.0000901832876;0.416770309625604;0.4536601527974276;0.4536536483843401;0.38444375431512573;0.3191279666485811;0.4996457471908061;0.9999991462973449
60.149904;1.0761737137954959;0.4166925569799664;0.3871951014590295;0.339846859389621;0.3157919893383654;1.0840563628615134;1.0000096320392056;10.000091455726778;0.41677033101617655;0.45366010315851557;0.4536536454155541;0.3844437208413707;0.3191279821317978;0.49964572436694044;0.9999991548520012
60.159904;1.0761737558801583;0.41669249284668874;0.3871950760434459;0.33984678506674487;0.3157919927570478;1.0840562989712665;1.0000096966031062;10.000092712584983;0.4167703495028086;0.4536600556441462;0.4536536437059866;0.3844436874599967;0.31912799831328886;0.4996457011386079;0.9999991696974936
60.169904;1.0761738045846119;0.4166924300661317;0.3871950495377906;0.33984671101379593;0.3157919949182978;1.0840562352861676;1.000009762586162;10.000093953167985;0.4167703650843807;0.45366001034446346;0.453653643207532;0.3844436544384448;0.3191280150998228;0.49964567748230576;0.9999991909018837
60.179904;1.0761738598341022;0.4166923687143712;0.38719502188491345;0.3398466374452363;0.3157919958715022;1.084056171994978;1.0000098301902929;10.00009517603703;0.4167703777913926;0.45365996734419;0.45365364394235874;0.38444362203037286;0.31912803238509563;0.4996456534579378;0.9999992186352795
60.189904;1.0761739214768251;0.41669230888551534;0.3871949930751827;0.33984656459033324;0.31579199565854615;1.084056109092164;1.000009899437998;10.000096379145752;0.416770387651298;0.4536599267236174;0.4536536460192574;0.38444359046910287;0.31912805008319445;0.49964562915761707;0.9999992531309181
60.199904;1.076173989269744;0.41669225067019366;0.3871949631163423;0.3398464926778687;0.3157919943180769;1.0840560462901445;1.0000099701443512;10.000097560174972;0.41677039467080584;0.45365988855665823;0.4536536496039418;0.38444355997855095;0.3191280681340495;0.49964560466881647;0.9999992945959179
60.209904;1.0761740628300258;0.4166921941540272;0.3871949320067653;0.33984642193562375;0.31579199188055324;1.084055983083191;1.0000100419172808;10.000098717146995;0.4167703988693228;0.4536598529093167;0.4536536548869245;0.38444353076780835;0.3191280864871703;0.49964558007500076;0.9999993431598857
60.219904;1.076174141660848;0.41669213942259015;0.3871948997211028;0.3398463525941567;0.31579198836639377;1.0840559189654566;1.0000101141701732;10.000099848297667;0.41677040030549795;0.4536598198349881;0.45365366207917557;0.38444350299939256;0.31912810508362266;0.4996455554818507;0.9999993988882454
60.229904;1.076174225238696;0.41669208656386764;0.3871948662334147;0.33984628488756413;0.3157919837982342;1.0840558535781077;1.0000101861915147;10.00010095196217;0.4167703990502197;0.4536597893620558;0.45365367141527374;0.3844434767870298;0.3191281238545261;0.49964553101884845;0.9999994618136285
60.239904;1.0761743130364554;0.4166920356770913;0.38719483155319306;0.339846219048688;0.3157919782258452;1.0840557866586495;1.0000102572457277;10.000102027294226;0.4167703951676712;0.453659761479951;0.4536536831475944;0.3844434522136324;0.3191281427355571;0.4996455067919277;0.999999531959884
60.249904;1.076174404508013;0.41669198687016085;0.3871947957277385;0.3398461553094227;0.31579197175122825;1.084055717929529;1.000010326648873;10.000103074384754;0.4167703887412583;0.45365973612770577;0.4536536975297072;0.38444342933573156;0.3191281616709536;0.49964548282280385;0.9999996093755341
60.259904;1.0761744990829853;0.4166919402397427;0.3871947588167397;0.33984609392061366;0.3157919645151573;1.084055647108619;1.0000103938140263;10.000104092968964;0.4167703798898859;0.45365971317616405;0.45365371478287503;0.38444340819648526;0.3191281806141665;0.49964545901718876;0.9999996941584857
60.269904;1.0761745961127975;0.4166918958690932;0.3871947208704996;0.33984603515970824;0.31579195663686344;1.0840555739947626;1.0000104582691058;10.000105081283458;0.41677036874553414;0.4536596924231536;0.453653735056464;0.38444338884801976;0.3191281995425224;0.4996454351814852;0.9999997864430815
60.279904;1.0761746948667132;0.416691853834031;0.3871946819232585;0.3398459793047073;0.31579194817859896;1.0840554985048176;1.0000105196431337;10.000106036496378;0.4167703554284012;0.45365967362038734;0.45365375840685324;0.38444337134945195;0.319128218458996;0.4996454110837154;0.9999998863413292
60.289904;1.0761747946560793;0.41669181417785345;0.38719464199787434;0.3398459266118105;0.3157919391822962;1.0840554206644097;1.0000105776374473;10.000106955920527;0.4167703400415805;0.45365965650139756;0.4536537848013994;0.3844433557371267;0.3191282373598875;0.49964538652357093;0.999999993852698
60.299904;1.0761748949303902;0.4166917768785426;0.387194601119981;0.3398458773072209;0.3157919297214927;1.0840553405544362;1.0000106320111561;10.000107837445714;0.41677032265688757;0.45365964079746274;0.45365381414417494;0.38444334201808056;0.31912825619070817;0.49964536135704496;1.0000001087907695
60.309904;1.0761749952692934;0.41669174184318764;0.38719455934604075;0.3398458315708853;0.3157919199094443;1.0840552582344694;1.0000106825961668;10.000108679060954;0.41677030328966463;0.4536596262352698;0.45365384629909583;0.3844433302124081;0.31912827483415973;0.49964533547059514;1.0000002307822224
