time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.319904;1.0761750953682643;0.4166917089194097;0.3871945167917112;0.3398457895297555;0.31579190987850436;1.0840551737278301;1.0000107293165887;10.000109478080082;0.4167702819022376;0.45365961251288844;0.4536538810814529;0.38444332038524276;0.3191282931455023;0.4996453087584463;1.0000003593846039
60.329904;1.0761751950913974;0.416691677905909;0.3871944736391189;0.33984575126814065;0.3157918997651637;1.0840550870639558;1.0000107722106095;10.000110230635663;0.4167702584363512;0.45365959931732086;0.45365391825020646;0.3844433126328787;0.31912831098977296;0.4996452811227084;1.0000004942467637
60.339904;1.0761752944829273;0.4166916485609125;0.3871944301191523;0.33984571683977677;0.31579188970729255;1.0840549983140833;1.0000108114866577;10.000110931833143;0.4167702328414145;0.4536595863697317;0.4536539575219573;0.38444330706156266;0.31912832823077747;0.49964525247147057;1.0000006351408797
60.349904;1.076175393614457;0.41669162062685894;0.3871943864774744;0.3398456862915068;0.3157918798535246;1.0840549075979764;1.0000108475634915;10.000111576047006;0.41677020509089474;0.45365957340255414;0.45365399857074024;0.3844433037789304;0.31912834469219675;0.4996452227179277;1.0000007818392718
60.359904;1.0761754924351727;0.4166915938766898;0.3871943429576388;0.33984565968311703;0.31579187038499335;1.084054815055909;1.0000108810101853;10.000112156894142;0.41677017519747933;0.45365956010954533;0.4536540410509389;0.38444330286870715;0.3191283601503944;0.49964519179559785;1.000000933957575
60.369904;1.0761755908016148;0.4166915681525282;0.3871942998139397;0.3398456370797736;0.3157918615199784;1.084054720809974;1.0000109124234624;10.000112667211692;0.4167701432249581;0.45365954615569576;0.4536540846814334;0.3844433043442841;0.31912837436265845;0.49964515965617695;1.0000010909232835
60.379904;1.0761756886019844;0.416691543384196;0.3871942573187697;0.33984561854308;0.3157918534840829;1.084054624936797;1.0000109423792953;10.000113099379776;0.41677010927511987;0.45365953122112523;0.45365412928700793;0.3844433081323679;0.31912838709205643;0.49964512624981366;1.0000012521189208
60.389904;1.076175785830027;0.4166915195861497;0.3871942157479398;0.3398456041316421;0.315791846475983;1.0840545274430278;1.000010971507786;10.00011344596894;0.4167700734491411;0.4536595150266367;0.4536541747352512;0.3844433141084938;0.31912839811919763;0.4996450915505091;1.0000014170544032
60.399904;1.076175882569576;0.4166914968115471;0.387194175353528;0.33984559388368246;0.31579184064871596;1.0840544282565447;1.0000110005426275;10.000113700028407;0.41677003582950045;0.45365949732607264;0.4536542208579786;0.38444332213496923;0.3191284072452631;0.49964505561016176;1.0000015854470197
60.409904;1.0761759789402672;0.41669147509500376;0.3871941363480712;0.33984558778795626;0.31579183610533723;1.0840543272133045;1.0000110302062144;10.000113854557622;0.41676999649666674;0.4536594778698353;0.4536542674371868;0.3844433320645943;0.3191284142903989;0.49964501857051313;1.0000017572165918
60.419904;1.0761760749956113;0.41669145444022293;0.38719409892510515;0.3398455857784328;0.3157918329131666;1.0840542240250266;1.0000110610605626;10.000113902286682;0.4167699555354846;0.4536594563760941;0.45365431422783264;0.38444334374038214;0.3191284190987487;0.4996449806279813;1.0000019324061233
60.429904;1.076176170609753;0.4166914348170385;0.3871940632874924;0.3398455877432511;0.3157918311204319;1.0840541183248844;1.0000110935185187;10.000113836576494;0.4167699130174092;0.45365943255764213;0.45365436095147404;0.3844433570176643;0.31912842155225324;0.4996449419942839;1.0000021110329418
60.439904;1.076176265495791;0.4166914161340937;0.3871940296375669;0.33984559352244875;0.315791830744942;1.0840540098182647;1.000011127948059;10.000113652127245;0.41676986899898033;0.4536594061727521;0.45365440729362355;0.38444337178755933;0.3191284215853062;0.499644902880215;1.0000022929676415
60.449904;1.0761763593334828;0.4166913982413393;0.38719399813935523;0.3398456029228159;0.31579183175148173;1.0840538983553236;1.0000111647080179;10.000113344374826;0.416769823553651;0.45365937702956194;0.4536544529412266;0.3844433879763862;0.31912841918045054;0.49964486348343573;1.0000024779579837
60.459904;1.0761764519078039;0.41669138097989955;0.38719396889273033;0.339845615752527;0.31579183406062866;1.084053783857842;1.0000112040977782;10.000112908321011;0.4167697768031785;0.4536593449617183;0.4536544975849958;0.3844434055245078;0.3191284143372413;0.49964482396756693;1.0000026657859247
60.469904;1.0761765432288075;0.4166913642259976;0.3871939419318577;0.33984563181410193;0.3157918375773225;1.0840536662938456;1.000011246292467;10.000112338178134;0.4167697289191498;0.453659309832694;0.45365454089663243;0.38444342436344137;0.31912840705227546;0.4996447844616607;1.0000028564182906
60.479904;1.0761766335305312;0.4166913479028385;0.3871939172326523;0.3398456508623427;0.3157918422070195;1.0840535457088138;1.0000112913509223;10.000111628379232;0.41676968009044174;0.4536592715737799;0.4536545825561975;0.38444344438823574;0.3191283973286375;0.49964474508487206;1.0000030499889916
60.489904;1.0761767231170327;0.4166913319799163;0.3871938947156233;0.33984567258912785;0.31579184786644177;1.0840534221332292;1.000011339281586;10.000110775042582;0.41676963048070087;0.4536592302210329;0.4536546222790441;0.38444346543364794;0.3191283851764376;0.49964470597103616;1.0000032466299382
60.499904;1.076176812233013;0.41669131648397084;0.3871938742468592;0.3398456966376668;0.31579185449153857;1.084053295443037;1.00001139005187;10.000109776623024;0.41676958022396865;0.45365918590871857;0.4536546598111477;0.38444348728916977;0.31912837060556815;0.49964466727010365;1.0000034463485843
60.509904;1.07617690104323;0.4166913015242447;0.38719385564296466;0.3398457226353192;0.31579186203999776;1.0840531653262637;1.0000114435199958;10.000108633737595;0.4167695294591071;0.4536591388183563;0.45365469494556415;0.38444350974484737;0.3191283536431786;0.49964462910049057;1.0000036490428221
60.519904;1.076176989618047;0.4166912872941883;0.3871938386811846;0.33984575024076785;0.31579187050092944;1.0840530313471415;1.0000114993857672;10.00010734894182;0.41676947835760114;0.45365908913610753;0.4536547275392466;0.3844435326221582;0.31912833434693544;0.49964459148850354;1.0000038545446308
60.529904;1.0761770778954218;0.4166912740124595;0.38719382313416245;0.3398457791661315;0.3157918798992488;1.0840528930974307;1.0000115572366433;10.00010592652422;0.4167694271126425;0.45365903703663535;0.45365475749247963;0.3844435557739177;0.3191283127879869;0.49964455437899186;1.0000040626142395
60.539904;1.076177165678862;0.4166912618617773;0.3871938088243585;0.33984580917277474;0.31579189027379023;1.0840527503204413;1.0000116166157726;10.000104372014729;0.4167693758814364;0.4536589826813577;0.4536547847426768;0.38444357907084553;0.3191282890397044;0.4996445177033198;1.000004272949679
60.549904;1.0761772526833537;0.4166912510064676;0.38719379564618095;0.3398458400811709;0.31579190163534365;1.0840526028705513;1.000011677056333;10.000102691801546;0.41676932472206;0.45365892625107895;0.45365480929615676;0.38444360239769143;0.31912826319516324;0.499644481415603;1.0000044852090868
60.559904;1.0761773385870272;0.4166912416339489;0.3871937835364767;0.3398458717775851;0.3157919139340927;1.0840524506382285;1.0000117381345737;10.000100893173043;0.41676927359344584;0.4536588679849984;0.4536548312317944;0.3844436256708545;0.3191282353927543;0.49964444547775555;1.0000046989503986
60.569904;1.0761774230620642;0.41669123395036534;0.38719377242609404;0.3398459041909443;0.31579192706026216;1.0840522935668135;1.0000117994507092;10.000098984566339;0.4167692224225101;0.4536588081744586;0.45365485066409705;0.384443648845671;0.3191282058190166;0.49964440983818426;1.0000049135615372
60.579904;1.076177505753582;0.4166912281678936;0.3871937622164714;0.33984593727477097;0.3157919408591741;1.084052131661377;1.0000118605101325;10.000096975949125;0.41676917116091994;0.45365874713974313;0.45365486772535724;0.38444367188393075;0.31912817468159027;0.49964437442038817;1.0000051283461053
60.589904;1.076177586179982;0.41669122449711005;0.38719375279887713;0.3398459710227515;0.31579195513897074;1.084051964928168;1.000011920690858;10.000094878930495;0.4167691197889171;0.4536586852072557;0.45365488256063446;0.3844436947276917;0.31912814219122726;0.49964433912166456;1.0000053427019977
60.599904;1.0761776636710747;0.41669122312383666;0.38719374410216867;0.339846005481368;0.31579196968009154;1.0840517933552987;1.0000119793163746;10.00009270597127;0.4167690683117528;0.453658622673285;0.4536548953006744;0.3844437173166324;0.3191281085805179;0.49964430384061387;1.0000055561968049
60.609904;1.0761777374416346;0.41669122418963545;0.3871937361368649;0.33984604073053853;0.3157919842482452;1.084051616999031;1.0000120357141777;10.000090468825356;0.41676901676052436;0.4536585597896067;0.45365490604443953;0.38444373962126804;0.31912807411400057;0.49964426851027727;1.0000057685020791
60.619904;1.076177806728809;0.4166912277810603;0.3871937289890638;0.33984607685827223;0.315791998599024;1.0840514360480376;1.0000120892524171;10.000088177063715;0.41676896516613526;0.4536584967878389;0.45365491488014237;0.3844437616738825;0.31912803904503834;0.49964423309420614;1.000005979278491
60.629904;1.0761778708981398;0.41669123391942686;0.3871937227650509;0.33984611394429337;0.31579201247577865;1.0840512507725475;1.0000121393522283;10.00008583761678;0.41676891354904505;0.4536584339164962;0.45365492191422147;0.38444378359265136;0.31912800356587245;0.4996441975831442;1.000006188101629
60.639904;1.0761779294372293;0.4166912425671308;0.38719371754345344;0.3398461520595765;0.3157920256253471;1.0840510614718557;1.0000121854461494;10.000083455363153;0.4167688619584721;0.4536583714684963;0.4536549272625853;0.38444380557077357;0.31912796781484426;0.4996441620310641;1.0000063944741318
60.649904;1.076177981892469;0.41669125365397497;0.3871937133515956;0.3398461912849385;0.3157920378310556;1.084050868473132;1.000012226969927;10.00008103414887;0.4167688104880101;0.45365830976537425;0.453654931009227;0.38444382781240016;0.3191279319181959;0.4996441265562189;1.0000065979082227
60.659904;1.0761780278954427;0.41669126709768184;0.387193710149928;0.33984623171754613;0.3157920489235922;1.084050672064573;1.000012263414143;10.000078577596604;0.41676875922976914;0.4536582491069981;0.4536549331845803;0.38444385046446305;0.3191278960089782;0.499644091270095;1.000006798015462
60.669904;1.0761780672402794;0.41669128280465134;0.3871937078294539;0.3398462734436604;0.3157920587740188;1.084050472395498;1.0000122943243188;10.000076089142487;0.4167687082233945;0.4536581897412105;0.4536549337807354;0.38444387361661747;0.31912786022080475;0.4996440562334636;1.0000069945408514
60.679904;1.0761780999048038;0.41669130066594323;0.38719370622993937;0.3398463164914043;0.31579206729614373;1.0840502695100962;1.0000123192744852;10.000073571863494;0.41676865744463;0.45365813184688125;0.4536549327814528;0.3844448973459962;0.3191278246927331;0.4996447909212077;1.0000071873411878
60.689904;1.0761781260260908;0.4166913205497049;0.3871937051810809;0.3398463607992824;0.3157920744415732;1.0840500634861057;1.000012337880773;10.000071028871787;0.4167686068493431;0.45365807551199616;0.45365493019104897;0.38444492173849854;0.31912778959052013;0.49964475646813356;1.0000073763438964
60.699904;1.0761781459016728;0.4166913422799892;0.38719370454290486;0.339846406225158;0.31579208017453764;1.084049854493071;1.0000123498126698;10.000068463740234;0.4167685564455912;0.4536580207549845;0.45365492603765334;0.3844449468846262;0.3191277551119649;0.4996447223642078;1.0000075614917423
60.709904;1.0761781599830837;0.4166913656316807;0.38719370421411126;0.3398464525760418;0.3157920844442234;1.0840496427264725;1.0000123547826802;10.000065880302778;0.4167685063248569;0.4536579675944674;0.4536549203484482;0.38444497287285573;0.3191277214738704;0.4996446886943348;1.0000077427081253
60.719904;1.0761781687694907;0.41669139037045805;0.3871937041252869;0.339846499635832;0.3157920871743966;1.0840494283575473;1.0000123525482822;10.000063282048826;0.4167684566480293;0.4536579160841481;0.4536549131478784;0.3844449997902707;0.3191276889106404;0.49964465555166343;1.0000079199411678
60.729904;1.0761781727182167;0.416691416312467;0.387193704244504;0.3398465472044785;0.3157920882699621;1.084049211572635;1.0000123429523395;10.000060671830296;0.4167684076205146;0.4536578662919641;0.4536549044896883;0.3844450277303931;0.3191276576737062;0.49964462298549583;1.0000080932096387
60.739904;1.0761781722840835;0.4166914433546324;0.3871937045857303;0.33984659513457255;0.3157920876188172;1.0840489926077428;1.0000123259617189;10.000058052405082;0.4167683594454076;0.4536578182808169;0.4536548944702951;0.38444505679569013;0.3191276280146477;0.49964459100726644;1.0000082625461564
60.749904;1.0761781679564257;0.4166914714508975;0.3871937052044625;0.33984664332380404;0.31579208509521617;1.084048771680932;1.0000123016399232;10.00005542729955;0.4167683122633356;0.4536577721022352;0.4536548832069332;0.3844450870964122;0.3191276001853256;0.49964455963719406;1.00000842790629
60.759904;1.076178160205384;0.41669150057330007;0.38719370617366794;0.339846691690087;0.3157920806033196;1.0840485488889435;1.0000122700692908;10.000052800908248;0.41676826612519474;0.45365772779070823;0.45365487080200523;0.3844451187482016;0.31912757445594925;0.49964452891917;1.0000085891533819
60.769904;1.0761781494096072;0.4166915306921211;0.38719370753193566;0.33984674017620636;0.3157920741347839;1.0840483242362575;1.0000122313145774;10.000050177851147;0.41676822099306865;0.45365768536720347;0.4536548573072108;0.3844451518502353;0.319127551109994;0.4996444989093927;1.0000087461116078
60.779904;1.0761781358632025;0.4166915617495947;0.38719370923503565;0.33984678876506413;0.3157920657690676;1.0840480977888178;1.0000121854563158;10.000047562477384;0.41676817674022004;0.45365764485194937;0.4536548427033681;0.38444518644863346;0.3191275304247017;0.49964446966933135;1.0000088985864228
60.789904;1.0761781198678055;0.4166915936394958;0.3871937111653242;0.33984683747391004;0.3157920556333774;1.084047869754268;1.0000121326321132;10.00004495894683;0.41676813317373856;0.45365760626716317;0.45365482690314024;0.38444522252172714;0.31912751266745976;0.49964444126083135;1.0000090462953235
60.799904;1.0761781017812924;0.4166916262336987;0.3871937131829996;0.33984688632973936;0.3157920438784226;1.0840476404285386;1.000012073069747;10.000042371741085;0.416768090084283;0.45365756960924436;0.4536548097693587;0.38444526000356166;0.31912749810197255;0.4996444137524585;1.0000091887848652
60.809904;1.0761780819405848;0.41669165942958003;0.38719371515587864;0.3398469353560136;0.31579203066212946;1.0840474101145494;1.0000120071225023;10.00003980623981;0.4167680472736383;0.4536575348149957;0.45365479116162855;0.3844452988109074;0.31912748698520754;0.49964438721387705;1.0000093254312659
60.819904;1.0761780605712228;0.4166916931474195;0.38719371695894006;0.3398469845922269;0.3157920161282287;1.0840471790618578;1.0000119353004653;10.000037269119124;0.41676800454151713;0.4536575017708976;0.45365477100501234;0.38444533884732796;0.31912747955457643;0.49964436167575255;1.0000094555363352
60.829904;1.0761780377801329;0.4166917272807621;0.3871937184738562;0.3398470341125177;0.31579200040306626;1.0840469474561916;1.0000118582563888;10.000034768124868;0.41676796164956653;0.45365747036080556;0.4536547493262148;0.38444538001193473;0.3191274760186906;0.49964433711175543;1.0000095784704746
60.839904;1.076178013568188;0.4166917616804845;0.3871937195979006;0.339847084010243;0.315791983610032;1.0840467154859652;1.0000117766752765;10.000032310857;0.41676791829986704;0.4536574405122925;0.45365472624498204;0.38444542221034056;0.3191274765486322;0.4996443134686009;1.000009693789636
60.849904;1.0761779878611784;0.4166917961741133;0.387193720247217;0.33984713437051267;0.3157919658848478;1.0840464834068984;1.0000116911630037;10.00002990339241;0.41676787416614197;0.4536574122137892;0.45365470196418767;0.38444546534279445;0.3191274812593167;0.4996442906821332;1.0000098012681584
60.859904;1.0761779606255546;0.41669183056810644;0.38719372033393235;0.3398471852485152;0.31579194740251254;1.0840462515211193;1.0000116022632497;10.000027549979142;0.4167678289499166;0.4536573854965643;0.45365467676660787;0.3844455092946465;0.3191274901932639;0.49964426863331696;1.000009900848217
60.869904;1.0761779319728983;0.41669186464078234;0.38719371974786815;0.33984723665897787;0.3157919283947367;1.0840460200622175;1.0000115105484961;10.000025253484083;0.41676778239923046;0.4536573604268912;0.4536546509827516;0.3844455539418354;0.31912750332333206;0.4996442470980017;1.0000099925642951
60.879904;1.076177902103915;0.4166918981415509;0.38719371838378736;0.33984728859484514;0.31579190912408545;1.084045789071134;1.0000114166597254;10.000023015427153;0.4167677342841117;0.4536573371369731;0.45365462493801645;0.3844455991567268;0.3191275205688684;0.49964422578013046;1.0000100765079107
60.889904;1.076177871198654;0.4166919307976949;0.3871937161678656;0.3398473410577251;0.31579188984345014;1.0840455584235764;1.000011321262719;10.000020836371064;0.4167676843673986;0.45365731583687974;0.4536545989332424;0.3844456448147313;0.3191275418099426;0.4996442044102646;1.0000101527978107
60.899904;1.0761778394394574;0.41669196233395633;0.3871937130399429;0.33984739407017855;0.3157918707702517;1.0840453280102789;1.0000112249650654;10.000018717422288;0.41676763240659337;0.45365729677933175;0.45365457324231323;0.38444569079721214;0.31912756690077987;0.49964418281252476;1.000010221517219
60.909904;1.0761778070830148;0.4166919924916638;0.38719370893759436;0.33984744766876407;0.3157918520731637;1.0840450978865224;1.0000111282595683;10.000016661020833;0.41676757819417204;0.4536572802274631;0.4536545480868629;0.3844457369898937;0.3191275956829287;0.4996441609115468;1.0000102827296677
60.919904;1.0761777744541883;0.41669202104280134;0.3871937038175832;0.3398475018792174;0.3157918338779158;1.0840448682644808;1.0000110315381514;10.000014670154611;0.4167675215932823;0.453657266445282;0.4536545236395881;0.38444578328175133;0.3191276279836525;0.4996441387197007;1.0000103366033655
60.929904;1.0761777418813694;0.41669204780630104;0.38719369768746675;0.33984755669409855;0.3157918162886252;1.0840446393559025;1.000010935147731;10.00001274699633;0.416767462527316;0.4536572556849823;0.453654500072955;0.38444582954945694;0.31912766361377215;0.49964411632021055;1.0000103834689462
60.939904;1.0761777096223528;0.41669207265298513;0.3871936906298947;0.3398476120650361;0.31579179939127905;1.0840444111980667;1.000010839430505;10.000010891897544;0.41676740094335835;0.45365724816909353;0.4536544775785556;0.3844458756448733;0.3191277023804265;0.49964409384369396;1.000010423731022
60.949904;1.0761776778539525;0.4166920955041193;0.3871936828061659;0.33984766789328585;0.3157917832356827;1.084044183608536;1.0000107447332474;10.000009103717625;0.4167673367918947;0.4536572440924261;0.4536544563412356;0.38444592142656936;0.31912774408497135;0.4996440714491277;1.0000104577624602
60.959904;1.0761776467263542;0.4166921163417762;0.38719367442414626;0.33984772403802;0.31579176783831486;1.0840439562388395;1.000010651389555;10.000007380799808;0.4167672700340253;0.45365724363917265;0.4536544365064179;0.3844459667964935;0.31912778850937046;0.49964404931202044;1.000010485865741
60.969904;1.0761776163855683;0.41669213520779774;0.387193665702354;0.3398477803570144;0.3157917532213095;1.0840437286376061;1.0000105597018727;10.000005720934732;0.4167672006578997;0.45365724697199766;0.4536544181528322;0.3844460116892796;0.3191278354250731;0.49964402760956556;1.0000105082738937
60.979904;1.076177586967178;0.4166921521678497;0.3871936568488676;0.33984783673695185;0.31579173945314476;1.0840435003380013;1.0000104699339036;10.000004121050152;0.4167671286899728;0.4536572541870627;0.4536544012840673;0.3844460560437059;0.3191278845987867;0.49964400649954527;1.000010525161665
60.989904;1.0761775586351687;0.4166921672577551;0.3871936480416713;0.3398478930864194;0.3157917266473819;1.0840432709828858;1.0000103822904478;10.000002577871054;0.41676705420868543;0.4536572652843101;0.45365438584859374;0.38444609979471767;0.31912793577288734;0.49964398611830235;1.0000105366387253
60.999904;1.0761775316393523;0.4166921804520526;0.3871936394249055;0.3398479493142098;0.31579171492385183;1.0840430404251014;1.0000102969213882;10.000001088526284;0.4167669773632798;0.4536572801826881;0.45365437176467516;0.38444614288649487;0.31912798866549247;0.49964396661777716;1.0000105427310013
61.009904;1.076177506350564;0.4166921916969719;0.3871936311328315;0.3398480053114091;0.31579170437877163;1.084042808743022;1.0000102139578821;9.999999649971791;0.41676689838000125;0.45365729875507477;0.45365435893603084;0.38444618527923957;0.31912804301060355;0.4996439481976522;1.0000105433591258
61.019904;1.0761774833005657;0.4166922009731707;0.38719362331174695;0.3398480609366221;0.31579169507746063;1.0840425761696124;1.0000101334992406;9.999998257852573;0.4167668175470703;0.4536573208495463;0.45365434727593523;0.38444622692629615;0.31912809860018704;0.4996439310755198;1.000010538345364
61.029904;1.07617746316784;0.4166922082975952;0.38719361611050107;0.3398481160119739;0.31579168706224553;1.0840423429733013;1.0000100555224178;9.999996906215799;0.4167667351848706;0.4536573462964907;0.45365433672524064;0.38444626775683977;0.3191281553004978;0.4996439154251199;1.0000105274965112
61.039904;1.0761774466379872;0.41669221368244375;0.3871936096484254;0.3398481703399854;0.3157916803789864;1.0840421093622676;1.0000099798263449;9.999995588594642;0.4167666516006166;0.45365737492672314;0.4536543272402024;0.384446307699318;0.3191282130341213;0.49964390136361786;1.0000105106740043
61.049904;1.0761774342759938;0.4166922171240158;0.3871936039925395;0.33984822374142265;0.31579167511128126;1.0840418754698593;1.000009906120239;9.999994298745806;0.4167665670486532;0.45365740661923043;0.4536543187810169;0.3844463467001735;0.31912827174100517;0.49964388899154577;1.000010487790933
61.059904;1.076177426570689;0.4166922186101129;0.3871935991566694;0.3398482761020335;0.31579167140522735;1.0840416413878082;1.0000098341287003;9.999993029618436;0.4167664817375336;0.45365744132728464;0.45365431130921946;0.38444638469593634;0.31912833135205904;0.49964387841649915;1.0000104587969285
61.069904;1.076177424076933;0.41669221811961565;0.38719359510633977;0.3398483274031601;0.3157916694764221;1.084041407179189;1.0000097635686431;9.999991772499326;0.4167663958597362;0.45365747901383896;0.4536543047684041;0.3844464215826371;0.3191283917661409;0.4996438697414885;1.0000104236608838
61.079904;1.0761774274553482;0.4166922156254156;0.3871935917721754;0.33984837771779686;0.3157916695878307;1.0840411728727857;1.0000096940809649;9.999990518217889;0.4167663095937611;0.4536575195541429;0.45365429907062144;0.3844464572300526;0.3191284528113072;0.4996438630618288;1.0000103823779094
61.089904;1.0761774373506354;0.41669221110393245;0.3871935890810595;0.3398484271824232;0.3157916719996295;1.0840409384618874;1.0000096251803536;9.999989258866965;0.41676622310134154;0.45365756271680197;0.45365429409831953;0.38444649151964866;0.3191285142291281;0.49964385847736115;1.000010335022703
61.099904;1.0761774542564195;0.4166922045543789;0.3871935869794084;0.33984847596951046;0.31579167692392135;1.0840407038551019;1.0000095562206814;9.999987988252908;0.41676613655752254;0.45365760820917284;0.453654289687258;0.3844465243745536;0.3191285757075345;0.4996438560892038;1.0000102817598204
61.109904;1.0761774785066869;0.41669219604380237;0.3871935854355608;0.3398485242626561;0.3157916845132191;1.0840404688029117;1.0000094864170255;9.999986701828535;0.41676605019986823;0.4536576557114958;0.4536542856143187;0.3844465557793608;0.319128636926735;0.499643855978112;1.0000102227799725
61.119904;1.0761775103870692;0.41669218573616673;0.38719358444668645;0.3398485722295532;0.3157916948762895;1.0840402329851555;1.0000094149183134;9.99998539705495;0.4167659643488648;0.4536577048990082;0.4536542816375151;0.3844465857802996;0.3191286975873853;0.49964385817618046;1.0000101582560403
61.129904;1.0761775502520208;0.41669217383627005;0.3871935840533596;0.3398486200004302;0.31579170808909685;1.084039996227075;1.0000093408879416;9.999984073815016;0.41676587936445175;0.453657755464304;0.45365427755268256;0.38444661445358397;0.3191287574200361;0.49964386265877725;1.0000100883779897
61.139904;1.076177598494666;0.4166921605045895;0.38719358433013634;0.33984866766027316;0.31579172418703166;1.0840397585525567;1.0000092635591762;9.999982734573988;0.4167657955755364;0.45365780712882986;0.4536542732077329;0.3844466418599242;0.31912881617201583;0.49964386937142014;1.00001001341237
61.149904;1.0761776553666382;0.4166921458441514;0.38719358535723075;0.33984871526357624;0.3157917431657733;1.084039520055187;1.0000091822586081;9.99998138371594;0.4167657132536432;0.45365785966261335;0.45365426848029855;0.3844466680214531;0.31912887357989694;0.49964387824320383;1.0000099336945745
61.159904;1.0761777208544951;0.4166921299339219;0.38719358720628416;0.33984876285069254;0.31579176500072437;1.0840392808293497;1.0000090964161488;9.999980025752926;0.4167656326332797;0.4536579129093158;0.453654263261367;0.3844466929207577;0.3191289293612356;0.4996438891690632;1.0000098495849215
61.169904;1.0761777947318947;0.4166921128586169;0.3871935899273982;0.3398488104471772;0.3157917896662309;1.0840390409913263;1.0000090055435946;9.999978663774813;0.4167655539274885;0.4536579667908562;0.4536542574694592;0.3844467164888788;0.31912898323001887;0.49964390200676906;1.0000097614625196
61.179904;1.0761778766843908;0.41669209474789026;0.38719359352945487;0.33984885806857945;0.31579181714791454;1.0840388006352977;1.0000089091867588;9.999977299052077;0.41676547732646885;0.4536580213030498;0.4536542510934481;0.3844467385954462;0.31912903490911726;0.49964391660088536;1.0000096696788459
61.189904;1.076177966380606;0.4166920758157131;0.38719359798947084;0.33984890572895726;0.3157918474383726;1.0840385597438296;1.0000088069198234;9.999975931738694;0.4167654029916226;0.4536580765076408;0.4536542442196703;0.3844467590613068;0.31912908413421853;0.4996439328217502;1.0000095744513307
61.199904;1.0761780634550053;0.4166920563694512;0.3871936032725574;0.33984895344356986;0.3157918805076128;1.0840383182150168;1.0000086983569603;9.999974562474584;0.41676533103845714;0.4536581325073866;0.45365423699932395;0.3844467776685902;0.31912913065876275;0.4996439505890584;1.0000094758414055
61.209904;1.0761781674643263;0.41669203678565697;0.38719360932362806;0.33984900123607414;0.3157919162680795;1.0840380760055393;1.0000085830854972;9.999973193583799;0.41676526152294424;0.45365818940605884;0.45365422959465646;0.3844467941802438;0.3191291742661264;0.49964396983967807;1.0000093738393652
61.219904;1.0761782779042788;0.41669201747008217;0.3871936160684336;0.3398490491362379;0.3157919545532694;1.0840378332486327;1.0000084605767139;9.999971829072267;0.4167651944508801;0.453658247264446;0.4536542221569802;0.3844468083933243;0.3191292147879837;0.49964399048169805;1.0000092684633846
61.229904;1.0761783942830563;0.4166919988193712;0.3871936234422185;0.33984909715598005;0.3157919951117695;1.0840375902551154;1.0000083301877118;9.999970474132953;0.41676512980211744;0.45365830608405916;0.45365421483332075;0.38444682017903575;0.31912925211641135;0.49964401239383227;1.0000091598559053
61.239904;1.0761785161985566;0.41669198117857087;0.3871936314021626;0.33984914526018073;0.31579203762566777;1.0840373474152734;1.0000081912306251;9.999969134791238;0.41676506755127224;0.4536583658415089;0.4536542077715709;0.38444682947280634;0.31912928620005476;0.4996440354526134;1.000009048322963
61.249904;1.0761786433778895;0.41669196481291665;0.3871936399083591;0.3398491933587587;0.3157920817547152;1.0840371051087654;1.0000080430564666;9.999967817889775;0.4167650076619845;0.45365842652275135;0.45365420108887944;0.3844468362491612;0.31912931702565067;0.4996440595564436;1.0000089342360627
61.259904;1.0761787756899417;0.41669194994270226;0.38719364889741187;0.3398492413303159;0.31579212717562094;1.084036863680895;1.0000078851195329;9.999966531046807;0.41676495007325065;0.45365848809766357;0.4536541948245174;0.3844468405133913;0.3191293445994323;0.49964408464878096;1.0000088179158522
61.269904;1.0761789132040231;0.41669193679233135;0.3871936582609999;0.33984928906542144;0.315792173593064;1.0840366234590546;1.0000077169960129;9.999965282344164;0.4167648947169652;0.4536585504626844;0.4536541889262207;0.38444684228980314;0.3191293689399;0.49964411074647;1.0000086996117548
61.279904;1.0761790562507454;0.41669192556962537;0.38719366782137415;0.33984933651449895;0.31579222073886704;1.084036384773868;1.0000075384101106;9.999964080191667;0.4167648415321472;0.4536586134298397;0.4536541832541965;0.38444684159467885;0.3191293900725308;0.49964413794536255;1.0000085795218536
61.289904;1.076179205328154;0.4166919164209285;0.3871936773171573;0.33984938371272916;0.3157922683697877;1.0840361479738632;1.000007349261893;9.999962933120624;0.4167647904492468;0.4536586767746399;0.4536541775853635;0.38444683843466765;0.3191294080280467;0.4996441663802489;1.0000084578336186
61.299904;1.076179360934363;0.41669190943467466;0.3871936864218056;0.3398494307637712;0.31579231625350696;1.0840359134385595;1.0000071495869656;9.999961849010521;0.41676474138996356;0.4536587402779054;0.45365417163373606;0.3844468328446303;0.3191294228588398;0.49964419619232114;1.000008334748972
61.309904;1.0761795235561293;0.41669190467320244;0.38719369478283944;0.33984947780653363;0.31579236415161294;1.084035681561747;1.0000069394885451;9.999960834310757;0.416764694271347;0.4536588037471484;0.45365416509432255;0.384446824920545;0.3191294346602777;0.4996442275489096;1.0000082104159518
61.319904;1.076179693729163;0.41669190218212476;0.3871937020736784;0.3398495249845813;0.31579241182535517;1.0840354527052274;1.0000067190957984;9.999959893752814;0.4167646489729469;0.45365886704580005;0.4536541577045168;0.3844468148133329;0.3191294435664243;0.49964426065031486;1.0000080848280646
61.329904;1.0761798719683284;0.41669190196735784;0.38719370804783265;0.3398495724181381;0.3157924590688128;1.0840352272026441;1.0000064885552509;9.999959030458616;0.4167646053192896;0.45365893011781844;0.4536541492810438;0.38444680269923626;0.31912944972028123;0.49964429567442525;1.0000079578089895
61.339904;1.0761800586586125;0.41669190397077566;0.3871937125507681;0.33984962019906395;0.31579250573649426;1.0840350054499779;1.0000062480376206;9.999958246375293;0.416764563127976;0.4536589929962231;0.4536541396964528;0.3844467887804717;0.31912945325418146;0.4996443327057037;1.000007829079727
61.349904;1.0761802540265186;0.4166919080731448;0.3871937154945274;0.339849668417559;0.31579255174848864;1.0840347879956476;1.0000059977180384;9.9999575426919;0.4167645222606031;0.453659055792419;0.4536541288222363;0.3844467733201799;0.31912945429675316;0.49964437169962395;1.0000076983342818
61.359904;1.076180458127783;0.41669191412728307;0.3871937168388731;0.3398497171853879;0.3157925970897216;1.0840345755400946;1.0000057377745935;9.99995691971278;0.41676448261234555;0.453659118664788;0.4536541164906295;0.38444675663930145;0.31912945298828116;0.49964441250576436;1.0000075652961935
61.369904;1.0761806708577755;0.416691921987229;0.3871937165700605;0.33984976662018523;0.31579264179072036;1.0840343688366458;1.0000054684437485;9.99995637616391;0.4167644440925109;0.4536591817874852;0.4536541025117556;0.38444673905546806;0.31912944949079614;0.49964445493660503;1.000007429741392
61.379904;1.0761808919991624;0.41669193149414047;0.3871937146847427;0.33984981680454607;0.315792685881124;1.0840341685661272;1.0000051900630225;9.99995590855461;0.41676440664710257;0.4536592453119082;0.45365408672663726;0.3844467208295688;0.31912944398613163;0.49964449882346995;1.0000072914702969
61.389904;1.0761811212004035;0.41669194245590435;0.3871937112078046;0.3398498677821556;0.3157927293646143;1.0840339753377117;1.0000049030313212;9.999955511108299;0.4167643702753317;0.4536593093152648;0.45365406904178274;0.3844467021698094;0.3191294366623977;0.4996445440217775;1.0000071503087045
61.399904;1.0761813579284372;0.4166919546790059;0.3871937061929588;0.3398499195978954;0.3157927722379208;1.0840337897991361;1.000004607699416;9.999955176131781;0.41676433500158916;0.4536593738073272;0.45365404943296583;0.3844466832894437;0.3191294277103426;0.4996445903941266;1.0000070061954076
61.409904;1.0761816015504928;0.41669196801923064;0.38719369968014444;0.33984997230049374;0.3157928145098815;1.0840336126323036;1.000004304331776;9.999954894658568;0.4167643008353043;0.4536594388104063;0.4536540279087158;0.3844466644717505;0.319129417328788;0.4996446378068926;1.0000068592482336
61.419904;1.0761818514964963;0.41669198238334426;0.3871936916891669;0.3398500259033378;0.31579285620037667;1.084033444426837;1.0000039932124078;9.999954657385862;0.4167642677546086;0.45365950439313346;0.45365400443482645;0.3844466460794988;0.31912940571628634;0.499644686136413;1.0000067097551006
61.429904;1.076182107347759;0.4166919976872393;0.38719368225228185;0.3398500803851247;0.3157928973381083;1.0840332856442956;1.0000036747573353;9.999954455464037;0.4167642357110842;0.4536595706144541;0.4536539789071602;0.384446628499814;0.31912939306721066;0.49964473527691233;1.0000065581416018
61.439904;1.076182368820158;0.41669201383492527;0.3871936714072584;0.3398501357284539;0.31579293795114244;1.0840331367231335;1.0000033495106468;9.999954280806211;0.4167642046454553;0.4536596374748474;0.45365395120314395;0.3844466120867829;0.3191293795800683;0.49964478515005273;1.000006404922085
61.449904;1.0761826356959923;0.416692030743939;0.38719365917205584;0.3398501919417429;0.31579297804034784;1.0840329981767758;1.0000030180523856;9.999954126654972;0.4167641745046821;0.4536597049190659;0.4536539212089396;0.3844465971494859;0.3191293654417809;0.4996448357069085;1.0000062506968255
61.459904;1.076182907777245;0.41669204836705964;0.38719364555151414;0.33985024906049294;0.3157930175646265;1.0840328706053428;1.000002680914748;9.999953988337184;0.4167641452464571;0.4536597728524903;0.4536538887885602;0.3844465839638685;0.3191293507961651;0.499644886917864;1.000006096213803
61.469904;1.0761831848953614;0.4166920666790018;0.3871936305524763;0.33985030713815334;0.31579305645318123;1.0840327546764594;1.0000023385576384;9.999953863020844;0.4167641168381286;0.4536598411475793;0.4536538537607615;0.384446572774249;0.31912933573606106;0.4996449387456907;1.0000059423092957
61.479904;1.0761834669289223;0.4166920856457613;0.387193614189962;0.3398503662203993;0.3157930946155107;1.084032651087256;1.000001991398548;9.999953748830208;0.4167640892598012;0.45365990964137215;0.4536538159172074;0.38444656378779074;0.31912932031285796;0.49964499110383126;1.0000057897021948
61.489904;1.0761837537775383;0.4166921051909224;0.38719359649804647;0.33985042631454976;0.3157931319469251;1.084032560459012;1.0000016398542317;9.999953644193786;0.4167640625102595;0.4536599781467498;0.4536537750758027;0.38444655717469156;0.31912930453559557;0.49964504384709413;1.0000056389086105
61.499904;1.076184045297606;0.4166921251921093;0.3871935775400485;0.33985048739441615;0.31579316835338467;1.0840324832026944;1.0000012843503117;9.999953547678343;0.416764036617748;0.45366004649531794;0.45365373113054275;0.3844465530797898;0.3191292883601084;0.4996450968101546;1.0000054903153097
61.509904;1.0761843412742373;0.4166921455146291;0.38719355739719674;0.3398505494505313;0.3157932037706611;1.0840324194902604;1.000000925319619;9.999953458891532;0.4167640116531203;0.45366011457608857;0.45365368405521045;0.3844465516489527;0.3191292716906461;0.4996451498252441;1.0000053441935293
61.519904;1.076184641476804;0.416692166032564;0.3871935361344795;0.33985061252273296;0.3157932381528637;1.0840323693408729;1.0000005632087807;9.999953379374858;0.4167639877337794;0.45366018231346034;0.45365363387387053;0.3844465530435555;0.31912925439203926;0.4996452027066149;1.000005200674237
61.529904;1.0761849456966712;0.41669218662848645;0.3871935137810516;0.3398506766735612;0.3157932714635457;1.0840323326876349;1.0000001985128277;9.99995331168794;0.4167639650100045;0.45366024960136503;0.4536535806435189;0.38444655741725076;0.3191292362872543;0.4996452552497211;1.000005059814186
61.539904;1.0761852536974137;0.41669220720437555;0.38719349035005773;0.33985074195545956;0.3157933036838265;1.084032309422397;0.9999998318700075;9.99995325796652;0.41676394363278435;0.4536603162792169;0.4536535244486609;0.3844465648863269;0.31912921715613907;0.499645307227697;1.0000049216759694
61.549904;1.0761855651816832;0.41669222770419834;0.38719346585040726;0.33985080840423587;0.3157933348114839;1.0840322994830764;0.9999994641182267;9.999953219744551;0.416763923716043;0.4536603821581816;0.4536534653702036;0.3844465755209122;0.31912919676988083;0.49964535837808555;1.0000047863604633
61.559904;1.0761858798418866;0.41669224810912414;0.38719344026201513;0.3398508760255975;0.31579336485580606;1.0840323029090755;0.9999990962150164;9.999953198643933;0.41676390532958996;0.453660447031264;0.45365340345912625;0.3844465893397816;0.3191291749423126;0.4996454084358951;1.0000046539984846
61.569904;1.0761861974173053;0.41669226840307844;0.3871934135326068;0.3398509447818757;0.3157933938469199;1.0840323197918702;0.9999987291250505;9.999953196882847;0.4167638885216023;0.45366051067344;0.45365333876231145;0.384446606309386;0.3191291515538753;0.4996454572098844;1.000004524679297
61.579904;1.0761865176837984;0.4166922885593578;0.38719338561653455;0.33985101460565464;0.315793421847541;1.0840323501816465;0.999998363792743;9.999953216702828;0.41676387332743975;0.45366057285721817;0.4536532713547397;0.3844466263646738;0.31912912653127057;0.4996455046259879;1.0000043983884945
61.589904;1.0761868404109125;0.41669230854765044;0.38719335650392894;0.3398510854161673;0.315793448947894;1.0840323940293066;0.9999980011902951;9.999953259270125;0.4167638597748124;0.45366063337121376;0.45365320133280757;0.3844466494308766;0.31912909981248394;0.4996455507065968;1.000004274998603
61.599904;1.0761871653379924;0.41669232833346176;0.38719332623565805;0.3398511571281317;0.31579347524867274;1.0840324511748327;0.9999976423635041;9.999953324516133;0.4167638479079313;0.4536606920483237;0.4536531287997178;0.38444667541766364;0.319129071340733;0.49964559550928433;1.0000041542555655
61.609904;1.076187492152493;0.4166923478845459;0.3871932949156226;0.3398512296793461;0.31579350086079905;1.0840325213601079;0.9999972883975373;9.999953411601005;0.41676383778538234;0.45366074876737944;0.4536530538753145;0.3844467042108599;0.3191290410775959;0.499645639044385;1.0000040357715758
61.619904;1.0761878205015625;0.4166923671843184;0.3871932626940234;0.3398513030635216;0.31579352592818294;1.0840326042339627;0.9999969403094138;9.999953519145691;0.4167638294259697;0.4536608033998345;0.45365297671248517;0.384446735697503;0.31912900901033814;0.49964568121853276;1.0000039190758037
61.629904;1.0761881500809174;0.4166923862185485;0.387193229743691;0.33985137732901693;0.31579355064176207;1.0840326993570446;0.9999965989282874;9.999953645564963;0.4167638227655943;0.45366085577391735;0.4536528974945606;0.3844467698058182;0.31912897516080513;0.4996457218495417;1.0000038037265078
61.639904;1.0761884807100384;0.4166924049366014;0.3871931962564907;0.339851452551323;0.3157935752288687;1.0840328062361655;0.9999962648514366;9.99995378944879;0.41676381766277387;0.45366090568957124;0.45365281641600114;0.3844468065175727;0.3191289395962745;0.4996457607286968;1.0000036893818065
61.649904;1.0761888123087948;0.41669242323755223;0.38719316243753976;0.3398515288144966;0.3157935999344725;1.084032924368065;0.9999959385262093;9.999953949582356;0.4167638139255936;0.45366095294693126;0.4536527336708282;0.3844468458359554;0.3191289024323058;0.4996457976780864;1.00000357577542
61.659904;1.0761891448364493;0.41669244098807146;0.3871931285058642;0.33985160620076965;0.3157936250002983;1.0840330532812457;0.9999956203687579;9.999954125306024;0.4167638113510894;0.4536609973733168;0.4536526494863472;0.3844468877330635;0.31912886381693123;0.4996458325495059;1.0000034627420382
61.669904;1.0761894782486814;0.41669245803929844;0.3871930947151888;0.3398516847713261;0.31579365063820786;1.0840331925453905;0.9999953108159859;9.999954317502679;0.4167638097560808;0.45366103884177933;0.45365256418252986;0.3844469321264419;0.31912882390085356;0.49964586516771686;1.0000033503101862
61.679904;1.0761898124331646;0.41669247424708045;0.38719306135484166;0.33985176454904903;0.3157936770171228;1.0840333417111945;0.9999950102981244;9.999954528577792;0.4167638089758469;0.45366107729601124;0.45365247816799853;0.38444697889681667;0.3191287828321438;0.49964589530020703;1.000003238701542
61.689904;1.076190147121743;0.4166924894862798;0.38719302870031586;0.3398518455161618;0.3157937042595281;1.0840335002883459;0.9999947191708066;9.999954760815555;0.4167638088624309;0.45366111279102195;0.4536523918496003;0.38444702791137325;0.3191287407767962;0.49964592268770486;1.0000031282450892
61.699904;1.0761904818596195;0.4166925036417948;0.38719299696195925;0.3398519276194786;0.3157937324285755;1.084033667812745;0.9999944376593698;9.999955015038303;0.4167638092899933;0.45366114549851133;0.4536523055581569;0.38444707904297687;0.31912869791803233;0.49964594709969956;1.0000030192935392
61.709904;1.0761908160762046;0.41669251660578377;0.3871929662826754;0.33985201077404625;0.3157937615274709;1.0840338438613895;0.9999941658664651;9.999955290359798;0.41676381014347236;0.45366117565835545;0.4536522195709926;0.38444713218757776;0.319128654432707;0.49964596838162756;1.0000029121651381
61.719904;1.0761911491736125;0.4166925282783648;0.38719293674765476;0.3398520948729557;0.31579379150639403;1.0840340280153904;0.999993903866846;9.999955584161857;0.4167638113027594;0.45366120351870554;0.453652134164996;0.38444718725710275;0.3191286104745366;0.4996459864627756;1.0000028071502194
61.729904;1.0761914805441497;0.4166925385498682;0.3871929083771727;0.33985217980512245;0.3157938222615633;1.0840342198665662;0.9999936518248073;9.99995589216809;0.41676381262397943;0.453661229284518;0.45365204963001166;0.3844472441571988;0.3191285661648026;0.49964600133062514;1.0000027045498057
61.739904;1.076191809556829;0.41669254729790584;0.3871928811419258;0.3398522654680782;0.3157938536706288;1.0840344189987248;0.9999934100299359;9.999956208625893;0.4167638139197472;0.453661253082945;0.453651966265601;0.3844473027811065;0.31912852159186106;0.4996460130190167;1.0000026046505404
61.749904;1.0761921355733117;0.41669255440196384;0.3871928550097101;0.33985235178288553;0.3157938856560879;1.0840346249295407;0.9999931788617957;9.999956526704013;0.4167638149679263;0.45366127496535824;0.45365188436491954;0.3844473630211203;0.3191284768272045;0.4996460216151604;1.0000025076423502
61.759904;1.0761924579905755;0.4166925597482447;0.3871928299750317;0.33985243870735754;0.3157939181911508;1.0840348371195263;0.9999929587742876;9.999956839303756;0.4167638155451294;0.4536612949374508;0.4536518041881778;0.38444742478967;0.3191284319408691;0.4996460272628967;1.0000024135881882
61.769904;1.0761927762648098;0.4166925632422226;0.38719280604732464;0.33985252623809803;0.31579395124352017;1.0840350550644693;0.9999927502728186;9.999957139554006;0.4167638154594359;0.4536613129831932;0.45365172596732467;0.38444748803165496;0.31912838700851426;0.49964603017252984;1.0000023224853438
61.779904;1.0761930899081358;0.41669256481963707;0.38719278322177214;0.3398526144188582;0.3157939847299964;1.0840352784082503;0.9999925537825248;9.999957420556507;0.4167638145733573;0.45366132907288986;0.45365164993995266;0.3844475527074318;0.31912834212805696;0.499646030628417;1.0000022343327073
61.789904;1.0761933984909517;0.4166925644127656;0.3871927614572738;0.33985270333058115;0.3157940185236305;1.084035506979447;0.9999923694772732;9.999957674955269;0.41676381282213065;0.45366134317090195;0.45365157637545617;0.3844476187634324;0.3191282974300458;0.4996460289513052;1.0000021491398434
61.799904;1.0761937016136978;0.4166925619059099;0.3871927406689226;0.3398527930406429;0.3157940525056842;1.0840357406772583;0.9999921972648522;9.999957894984021;0.41676381021891656;0.45366135523419004;0.45365150557376527;0.38444768611816516;0.31912825305307524;0.49964602543167336;1.0000020668809162
61.809904;1.07619399883614;0.4166925571573414;0.3871927207347358;0.3398528835616892;0.3157940866030423;1.0840359793098173;0.999992036919378;9.999958072735822;0.4167638068245931;0.4536613652011531;0.4536514378287354;0.3844477546749399;0.3191282091088737;0.49964602029662686;1.0000019874461596
61.819904;1.0761942896245418;0.4166925500623589;0.3871927015120362;0.3398529748481876;0.3157941207619728;1.084036222560283;0.9999918881509049;9.999958199826928;0.4167638027143788;0.45366137301668924;0.4536513733741347;0.38444782434041;0.31912816566958657;0.49964601372543005;1.00000191066463
61.829904;1.0761945733524436;0.41669254058096106;0.3871926828570499;0.3398530668166239;0.3157941548841432;1.0840364700853926;0.9999917505482031;9.999958267221462;0.4167637979755908;0.4536613786888341;0.45365131234998374;0.38444789502111343;0.3191281227814662;0.4996460058897603;1.0000018363858874
61.839904;1.0761948493583207;0.4166925287387783;0.38719266464167235;0.3398531593747112;0.31579418878176063;1.0840367216368219;0.9999916235216532;9.999958266299878;0.41676379269322195;0.45366138231461733;0.4536512547925164;0.3844479666257871;0.31912808049109664;0.4996459969891069;1.0000017645294437
61.849904;1.0761951170080095;0.4166925146360908;0.3871926467605349;0.3398532524362856;0.31579422218606723;1.0840369770921896;0.9999915063147455;9.999958189787824;0.4167637869029586;0.4536613840670089;0.4536512006345546;0.384448039096379;0.3191280388492835;0.4996459872602068;1.0000016950377828
61.859904;1.0761953757197882;0.4166924984461803;0.3871926291097276;0.3398533459194385;0.31579425478212475;1.0840372363450206;0.9999913980536556;9.999958031410069;0.416763780560401;0.45366138418121593;0.4536511497368184;0.38444811243576427;0.3191279978990829;0.49964597696687024;1.0000016278135482
61.869904;1.0761956249680125;0.41669248038974266;0.3871926115422376;0.33985343974416576;0.3157942862210514;1.0840374992087167;0.9999912978077915;9.999957785649363;0.416763773569886;0.45366138294853847;0.4536511019412839;0.3844481867005116;0.31912795769466373;0.4996459663837381;1.0000015627941994
61.879904;1.076195864264701;0.4166924607169017;0.3871925938509429;0.3398535338290683;0.3157943161333119;1.0840377654837032;0.9999912046146043;9.999957448313603;0.41676376584977237;0.4536613806822431;0.45365105709246095;0.3844482619646737;0.3191279183311621;0.49964595577450177;1.000001500102975
61.889904;1.0761960931228223;0.4166924396882381;0.3871925757862728;0.33985362808056946;0.3157943441774731;1.0840380350590986;0.9999911174491811;9.999957016911582;0.41676375736636334;0.45366137765549935;0.45365101503688265;0.3844483382906458;0.31912787993789127;0.49964594536437196;1.000001440114226
61.899904;1.0761963110095711;0.4166924175225279;0.3871925570564444;0.3398537223775679;0.3157943700786348;1.084038307926147;0.9999910352386455;9.999956490686083;0.4167637481214139;0.453661374057905;0.45365097564600376;0.38444841572958627;0.3191278426597708;0.4996459353272632;1.0000013834232706
61.909904;1.076196517307885;0.4166923943575514;0.3871925373121469;0.33985381656242153;0.31579439362009715;1.0840385841713853;0.9999909569856897;9.999955870887991;0.41676373812216594;0.4536613699770185;0.45365093883583935;0.3844484943408212;0.31912780665280094;0.49964592580734307;1.0000013307636633
61.919904;1.0761967113733368;0.41669237025895856;0.38719251616845;0.3398539104439302;0.31579441461823554;1.0840388639606753;0.9999908818764697;9.999955160797393;0.4167637273537191;0.4536613654105177;0.4536509045442342;0.38444857420901063;0.3191277720682407;0.49964591695088184;1.0000012829296383
