time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.929904;1.0761968926608056;0.41669234524796883;0.3871924932555041;0.33985400380636366;0.31579443290829595;1.084039147437102;0.9999908092500802;9.999954364714235;0.4167637157752097;0.45366136031676924;0.45365087268673343;0.38444865543717816;0.3191277390262924;0.4996459089115947;1.0000012407492547
61.939904;1.0761970607567053;0.41669231933951595;0.38719246824762593;0.33985409641563885;0.3157944483485583;1.084039434581444;0.9999907385158819;9.999953486818015;0.41676370333566454;0.4536613546557763;0.4536508431284384;0.38444873811052155;0.31912770760211256;0.49964590182944235;1.000001205065246
61.949904;1.0761972153270678;0.4166922925724105;0.3871924408739459;0.33985418801919604;0.3157944608340588;1.0840397251564957;0.9999906691372599;9.999952530906297;0.416763689983452;0.4536613483926899;0.45365081568892324;0.38444882226055394;0.3191276778286014;0.4996458958192584;1.0000011766568115
61.959904;1.0761973560814455;0.41669226499126333;0.38719241093527623;0.3398542783505895;0.31579447029135466;1.084040018724885;0.9999906006549129;9.999951500461021;0.416763675677302;0.45366134148432485;0.4536507901577857;0.3844489078467975;0.31912764971850804;0.49964589097759654;1.0000011561209197
61.969904;1.0761974827564937;0.41669223661334653;0.38719237831471587;0.3398543671410962;0.3157944766428773;1.084040314671931;0.9999905326981373;9.999950398949244;0.4167636604072475;0.45366133387890895;0.453650766286385;0.38444899474268346;0.3191276232876694;0.4996458873627227;1.0000011438207608
61.979904;1.0761975951733183;0.416692207450513;0.38719234295952815;0.33985445410910814;0.31579447977306163;1.0840406122524762;0.9999904649682415;9.99994923051985;0.41676364420084083;0.45366132553413596;0.45365074377674885;0.38444908273126394;0.3191275985498941;0.4996458849563907;1.0000011399366404
61.989904;1.0761976933676893;0.41669217755815585;0.3871923048464765;0.33985453892825823;0.31579447954948625;1.084040910696087;0.999990397204757;9.999948000088033;0.416763627102372;0.4536613164243622;0.4536507223080679;0.38444917151838953;0.3191275754925202;0.4996458836764573;1.0000011445441588
61.999904;1.07619777763629;0.41669214703186813;0.38719226397988377;0.3398546212309588;0.3157944758935759;1.0840412093420735;0.9999903291932664;9.999946712776852;0.4167636091364818;0.4536613065433726;0.45365070160040843;0.38444926075001745;0.319127554056368;0.4996458834443928;1.0000011576686327
62.009904;1.0761978484653807;0.41669211596530337;0.3871922204283429;0.3398547006589013;0.31579446881593837;1.0840415077276166;0.9999902608247898;9.999945373729576;0.4167635902708033;0.45366129591906434;0.45365068147470117;0.38444935003104325;0.3191275341372892;0.4996458842280357;1.000001179313368
62.019904;1.0761979064689222;0.4166920844316416;0.38719217434743913;0.33985477690394583;0.31579445838207704;1.0840418055525707;0.9999901921357727;9.999943988182894;0.41676357039675593;0.4536612846131018;0.45365066185089203;0.3844494389473869;0.31912751562340175;0.4996458860175531;1.0000012094411832
62.029904;1.0761979523827627;0.4166920524982934;0.38719212597170055;0.33985484970691143;0.31579444467900525;1.084042102528747;0.9999901232799759;9.999942561715505;0.416763549360024;0.4536612726973831;0.45365064268838357;0.38444952708615804;0.3191274984416975;0.4996458888037596;1.0000012479097256
62.039904;1.076197987038499;0.41669202025028607;0.3871920755866498;0.3398549188349751;0.31579442781971134;1.0840423982287322;0.9999900544367292;9.999941100751883;0.41676352703008485;0.4536612602372759;0.45365062395098343;0.38444961405718636;0.31912748258253254;0.49964589259514475;1.000001294447814
62.049904;1.0761980112520968;0.4166919878089682;0.3871920234902555;0.33985498407354553;0.3157944079395699;1.0840426920508381;0.9999899857022767;9.999939612534048;0.41676350333645173;0.45366124730518487;0.453650605626214;0.3844496995165995;0.31912746809963466;0.49964589741115734;1.0000013487036687
62.059904;1.0761980256989496;0.41669195534545783;0.3871919699637514;0.3398550452417712;0.31579438516890657;1.0840429832835383;0.9999899170519309;9.99993810431449;0.4167634782507688;0.4536612340156153;0.45365058774584033;0.3844497831874514;0.31912745507435014;0.49964590325753555;1.000001410275489
62.069904;1.0761980309161299;0.4166919230587147;0.3871919152509216;0.33985510221051896;0.31579435962295865;1.08404327116838;0.9999898484115085;9.99993658251082;0.41676345176942037;0.4536612205365837;0.4536505703886882;0.38444986487756505;0.31912744356971007;0.4996459101446175;1.0000014787142544
62.079904;1.0761980274114138;0.41669189110155674;0.38719185954496804;0.3398551549059564;0.31579433142337726;1.084043554923071;0.9999897797598564;9.999935052906535;0.41676342393202065;0.4536612070567398;0.45365055368807466;0.3844499444801001;0.31912743362514273;0.49964591812086495;1.0000015535687463
62.089904;1.076198015707392;0.4166918595328482;0.3871918030008706;0.33985520329689395;0.31579430071630926;1.0840438337420804;0.9999897111804009;9.999933521852268;0.41676339485116637;0.45366119376021663;0.45365053782876774;0.38445002194427214;0.319127425272096;0.49964592726274;1.0000016344434053
62.099904;1.0761979962765602;0.41669182834838436;0.3871917457702109;0.3398552473722749;0.31579426766493796;1.084044106798146;0.9999896428585657;9.999931996785833;0.41676336470351744;0.45366118082932005;0.4536505230125334;0.3844500972468832;0.31912741852823723;0.49964593762944953;1.000001720969278
62.109904;1.0761979695157076;0.41669179751784213;0.38719168802751125;0.3398552871242667;0.3157942324326466;1.08404437326725;0.9999895750541214;9.999930485646521;0.41676333368583307;0.45366116843660637;0.453650509411644;0.38445017039189616;0.3191274133729961;0.49964594923497213;1.0000018126920227
62.119904;1.0761979358310387;0.41669176699383237;0.3871916299628679;0.33985532254960593;0.3157941951722528;1.0840446323690203;0.9999895080825504;9.999928996363355;0.4167633019932038;0.4536611567337393;0.45365049714232497;0.38445024142483025;0.3191274097302784;0.49964596206897754;1.0000019090317753
62.129904;1.076197895703894;0.416691736741677;0.38719157176252494;0.33985535366269054;0.3157941560165942;1.0840448833951595;0.9999894423244646;9.999927536845549;0.4167632698244236;0.45366114584695844;0.45365048628430704;0.3844503104546318;0.3191274074806948;0.4996459761502355;1.000002009400774
62.139904;1.076197849683115;0.41669170676337036;0.38719151361598836;0.33985538049790043;0.31579411507324995;1.084045125678814;0.9999893782269013;9.999926115080305;0.41676323737414367;0.45366113585508755;0.45365047693034094;0.3844503776649372;0.3191274064838456;0.4996459915540456;1.000002113323951
62.149904;1.0761977984030953;0.4166916770744765;0.3871914557304126;0.33985540308999995;0.3157940724271009;1.0840453584941663;0.9999893162393846;9.999924738992839;0.4167632048263525;0.45366112676245784;0.4536504692153965;0.38445044328710076;0.3191274065753032;0.49964600837838496;1.0000022204126238
62.159904;1.0761977425826426;0.4166916476844376;0.3871913983145588;0.33985542145546577;0.31579402813390883;1.0840455809925018;0.9999892567107201;9.999923416066059;0.41676317236390414;0.453661118504407;0.4536504633163959;0.3844505075696336;0.3191274075588642;0.49964602669934455;1.0000023302958578
62.169904;1.0761976828882172;0.4166916186068614;0.3871913415491314;0.3398554355912891;0.31579398221107763;1.0840457922155677;0.9999891998294994;9.999922152797135;0.41676314015315075;0.45366111098650896;0.4536504594315144;0.3844505707836077;0.3191274092192327;0.49964604654765626;1.000002442629149
62.179904;1.0761976197483827;0.4166915898597051;0.38719128557405497;0.3398554454831206;0.31579393465065375;1.0840459911472167;0.9999891456323116;9.999920954258158;0.4167631083077725;0.45366110412167404;0.45365045772800244;0.38445063324050976;0.3191274113344191;0.49964606787718163;1.0000025571270028
62.189904;1.0761975532972101;0.4166915614440084;0.38719123049435566;0.33985545113128807;0.3157938854511815;1.0840461768310572;0.9999890940362715;9.999919824473958;0.41676307688718184;0.45366109784191544;0.45365045829016065;0.38445069527872244;0.3191274136771918;0.4996460905348834;1.0000026735877527
62.199904;1.0761974834853982;0.41669153333016296;0.3871911763844376;0.3398554525783553;0.3157938346513;1.0840463484697023;0.9999890448576176;9.999918767201025;0.41676304593147057;0.45366109209395367;0.4536504611324427;0.38445075721547456;0.3191274160174272;0.49964611425026256;1.0000027919090126
62.209904;1.076197410278729;0.4166915054638719;0.38719112328727695;0.3398554498990653;0.31579378234869954;1.0840465054148;0.9999889978209743;9.999917785611443;0.416763015483877;0.4536610868389035;0.4536504662713344;0.3844508193158832;0.319127418131006;0.4996461386441865;1.0000029120486806
62.219904;1.076197333834253;0.416691477759957;0.3871910712276556;0.33985544317379335;0.3157937287048171;1.0840466471503916;0.9999889525521083;9.999916881278162;0.416762985592694;0.45366108205045363;0.4536504737829751;0.3844508817924595;0.3191274198051075;0.49964616328371025;1.000003033978863
62.229904;1.0761972544936083;0.416691450071993;0.38719102021825236;0.3398554324748966;0.31579367394893054;1.0840467732710697;0.9999889085459185;9.999916054017111;0.416762956328458;0.4536610777043591;0.45365048381128137;0.384450944803845;0.31912742082253726;0.4996461877614789;1.0000031576897892
62.239904;1.076197172601379;0.41669142219905175;0.38719097024964877;0.33985541786801354;0.3157936183662222;1.084046883390732;0.9999888651918251;9.999915302259147;0.41676292780086344;0.4536610737810428;0.4536504965656374;0.3844510084552089;0.31912742094224616;0.4996462117131224;1.0000032831613301
62.249904;1.0761970883914118;0.41669139393484067;0.3871909213043387;0.33985539943177784;0.315793562258535;1.0840469770801962;0.9999888219035883;9.999914623243491;0.41676290012832196;0.4536610702634444;0.45365051233699527;0.3844510727971477;0.31912741991307575;0.4996462347802903;1.0000034102894706
62.259904;1.0761970019786353;0.4166913650836984;0.3871908733785113;0.33985537726483417;0.31579350590349015;1.0840470538936957;0.9999887782078348;9.999914013675294;0.4167628733839082;0.45366106710651743;0.45365053149075973;0.3844511378211172;0.3191274175134562;0.49964625662056916;1.0000035388880466
62.269904;1.0761969133449996;0.41669133544715947;0.3871908264712412;0.3398553514582292;0.3157934495302585;1.084047113446767;0.9999887336731503;9.999913470487401;0.41676284758005344;0.4536610642181823;0.45365055442046054;0.38445120347625794;0.3191274135855115;0.4996462769738646;1.0000036687368778
62.279904;1.076196822367873;0.4166913048163748;0.38719078056620926;0.339855322069359;0.315793393317673;1.084047155506249;0.9999886877864564;9.999912990346413;0.4167628226934427;0.45366106146287133;0.4536505815194648;0.3844512696957055;0.31912740804803763;0.4996462956958647;1.0000037995731528
62.289904;1.0761967288714913;0.41669127296984704;0.3871907356294522;0.339855289117075;0.31579333741916693;1.0840471800358584;0.9999886399177847;9.999912568789997;0.41676279867971916;0.4536610586598808;0.45365061317703903;0.38445133640445944;0.31912740088006547;0.49964631273070176;1.0000039311061157
62.299904;1.0761966326187589;0.4166912397110964;0.3871906915988322;0.3398552525783365;0.3157932820001999;1.0840471871716384;0.9999885893863575;9.99991220080896;0.41676277547018437;0.4536610556019095;0.4536506497408389;0.38445140350684476;0.3191273920889246;0.49964632808571835;1.000004063093932
62.309904;1.0761965333026489;0.4166912049335398;0.3871906483621019;0.3398552123886626;0.3157932272549366;1.0840471771781446;0.9999885355440692;9.999911881943751;0.4167627529744344;0.4536610521156882;0.45365069145082626;0.38445147085740017;0.3191273816991541;0.4996463418325814;1.0000041953786722
62.319904;1.0761964305702667;0.41669116864439465;0.38719060576401354;0.33985516846296304;0.3157931733833628;1.0840471504358373;0.9999884777744815;9.99991160821441;0.41676273108865264;0.4536610481064805;0.4536507383949067;0.3844515382388161;0.31912736977232803;0.49964635411448893;1.0000043278891675
62.329904;1.0761963240713093;0.4166911309546376;0.38719056365164733;0.3398551207197524;0.31579312056558123;1.0840471074501412;0.9999884154360885;9.999911375388216;0.416762709723952;0.4536610435264595;0.4536507905005013;0.3844516053801188;0.3191273564315934;0.49964636516867317;1.000004460649172
62.339904;1.0761962135362284;0.41669109205119476;0.38719052191187664;0.33985506908379576;0.31579306896961673;1.0840470488625;0.9999883478666023;9.999911178694548;0.4167626888442922;0.4536610382950141;0.4536508475721681;0.3844516719988073;0.3191273418659462;0.49964637533123135;1.0000045937311963
62.349904;1.0761960987937798;0.4166910521462538;0.38719048046942633;0.3398550134766214;0.31579301875615096;1.0840469754373916;0.999988274427612;9.999911013311044;0.41676266845366583;0.4536610322677792;0.45365090938070746;0.38445173782541814;0.3191273263187124;0.4996463849706978;1.0000047271735162
62.359904;1.0761959797033418;0.416691011442923;0.3871904392621199;0.3398549538264277;0.3157929700624523;1.0840468880484342;0.9999881945098257;9.999910875151228;0.4167626485489278;0.4536610252815709;0.4536509757438576;0.38445180261662437;0.3191273100712256;0.4996463943931342;1.0000048609691554
62.369904;1.076195856106786;0.41669097013358963;0.38719039822307133;0.33985489010075476;0.3157929230111217;1.084046787701587;0.9999881075197798;9.999910761242374;0.41676262910635886;0.4536610171831958;0.45365104653268;0.38445186616286037;0.31912729341128404;0.49964640380264647;1.0000049951398562
62.379904;1.0761957278052054;0.4166909284088709;0.38719035728406087;0.3398548223306062;0.3157928777292492;1.0840466754999294;0.9999880129082079;9.999910669532014;0.4167626100939587;0.45366100781637547;0.45365112163581955;0.3844519282683517;0.31912727659701484;0.4996464133407165;1.0000051297669534
62.389904;1.0761955944982426;0.41669088646367514;0.387190316399857;0.3398547506179565;0.31579283431960903;1.0840465525384066;0.9999879102417515;9.999910597943682;0.4167625914877997;0.4536609970378358;0.4536512009604357;0.3844519887405375;0.3191272598507973;0.4996464231460276;1.0000052649370808
62.399904;1.0761954557458628;0.41669084449366106;0.387190275569561;0.33985467514195417;0.3157927928133869;1.084046419881308;0.9999877992530523;9.999910543436556;0.41676257329567057;0.4536609847502657;0.45365128446926056;0.3844520474298727;0.3191272433745164;0.49964643336298104;1.0000054007592412
62.409904;1.0761953110377342;0.4166908026966186;0.38719023482079223;0.33985459616342767;0.31579275317809535;1.0840462786124148;0.9999876798596705;9.999910502343004;0.41676255555415714;0.45366097089822105;0.4536513721816935;0.38445210426785914;0.31912722734824783;0.49964644411465625;1.0000055374444492
62.419904;1.0761951599197432;0.41669076128502763;0.38719019417579537;0.3398545140082517;0.3157927153742313;1.0840461298071276;0.9999875521840227;9.999910470917161;0.4167625382884106;0.4536609554419292;0.4536514641235035;0.38445215926123794;0.3191272119228195;0.4996464555000887;1.000005675228214
62.429904;1.0761950020860642;0.4166907204734774;0.3871901536378133;0.3398544290247484;0.31579267939359;1.0840459744384345;0.9999874165409656;9.999910444905716;0.4167625214785119;0.45366093833808885;0.4536515602821754;0.3844522124684457;0.31912719723628863;0.4996464676038515;1.0000058142249393
62.439904;1.076194837376991;0.41669068045288615;0.38719011318655067;0.33985434155716604;0.3157926452519896;1.0840458133661621;0.9999872733624795;9.999910419244731;0.41676250506349194;0.45366091954862775;0.45365166059407497;0.38445226396830007;0.31912718342760255;0.4996464804750215;1.000005954448487
62.449904;1.0761946656852095;0.41669064141932344;0.3871900727799767;0.3398542519558359;0.3157926129716707;1.0840456474318931;0.999987123077897;9.999910388739861;0.4167624889717741;0.45366089908385804;0.45365176494588005;0.3844523138277578;0.319127170629316;0.49964649409139084;1.0000060959002606
62.459904;1.076194486889627;0.41669060362286275;0.38719003237488386;0.3398541605823139;0.315792582593319;1.0840454775219213;0.9999869660055647;9.999910349084455;0.4167624731313151;0.4536608770394944;0.4536518731917757;0.3844523621010258;0.31912715896089255;0.4996465083546358;1.0000062385493453
62.469904;1.0761943008956114;0.41669056733632126;0.3871899919373316;0.3398540677933204;0.3157925541876302;1.0840453045328622;0.9999868023501125;9.999910297538705;0.4167624574640422;0.4536608535881639;0.4536519851890944;0.3844524088475749;0.31912714851422974;0.4996465231138815;1.0000063822315381
62.479904;1.0761941077032369;0.4166905327784507;0.38718995142997115;0.3398539739235872;0.31579252781799666;1.0840451293417985;0.9999866323292737;9.99991023297842;0.41676244191281514;0.4536608289356596;0.45365210080398205;0.38445245413753115;0.3191271393311151;0.49964653817803023;1.000006526603574
62.489904;1.076193907421737;0.4166905001058727;0.38718991081128895;0.3398538792674669;0.3157925034998305;1.0840449528130232;0.9999864562862172;9.999910155140814;0.41676242646111356;0.45366080327726904;0.4536522198739781;0.3844524980621024;0.31912713139848503;0.4996465533282537;1.0000066712170992
62.499904;1.0761937002295703;0.4166904694706364;0.3871898700496214;0.3398537840653501;0.31579248120175;1.084044775746566;0.9999862746547744;9.999910063720835;0.41676241111143464;0.45366077678502703;0.4536523421829599;0.3844525407538115;0.3191271246656157;0.49964656834469534;1.0000068156194655
62.509904;1.0761934863108822;0.4166904410693642;0.3871898291183149;0.3398536885110746;0.3157924608574264;1.0840445988181289;0.9999860878741986;9.999909958062599;0.41676239587788927;0.45366074962636227;0.4536524674526615;0.3844525823855433;0.31912711907244123;0.4996465830240787;1.0000069593937346
62.519904;1.0761932658536337;0.4166904151518097;0.38718978798211184;0.3398535927725661;0.315792442371811;1.0840444226308992;0.9999858963791886;9.999909837272781;0.4167623807995341;0.4536607219880066;0.4536525953427969;0.3844526231477762;0.31912711457795623;0.49964659720682036;1.0000071021507233
62.529904;1.0761930391233099;0.4166903919843785;0.3871897466147283;0.33985349701108775;0.31579242562181825;1.0840442477957697;0.9999857006132941;9.99990970041672;0.41676236594162663;0.4536606941002158;0.45365272549533936;0.3844526632272707;0.3191271111760116;0.4996466108181771;1.0000072434955414
62.539904;1.0761928064910014;0.4166903717988479;0.38718970503082245;0.33985340139206205;0.3157924104485355;1.0840440748933247;0.999985501015577;9.999909546507887;0.4167623513898004;0.45366066624535145;0.4536528575960424;0.38445270279063726;0.3191271088812638;0.49964662388218356;1.000007382962478
62.549904;1.0761925683845626;0.41669035475365285;0.38718966327603166;0.33985330609338504;0.31579239666189957;1.0840439043900323;0.999985297986339;9.999909374083911;0.4167623372319354;0.4536606387051026;0.4536529913795235;0.38445274197396234;0.31912710770176583;0.4996466365072913;1.0000075199579594
62.559904;1.0761923252247745;0.41669034090646684;0.38718962138133806;0.33985321130666335;0.31579238406861054;1.084043736650453;0.9999850918458363;9.999909180558028;0.41676232352427367;0.453660611677531;0.4536531265818087;0.38445278089005436;0.3191271076352006;0.49964664885194077;1.000007653797694
62.569904;1.076192077368514;0.4166903302126331;0.38718957934175857;0.3398531172130185;0.3157923725054814;1.08404357199959;0.9999848828330842;9.999908961945113;0.416762310269725;0.4536605852553579;0.45365326291529384;0.3844528196293393;0.3191271086811833;0.499646661061333;1.0000077837978476
62.579904;1.076191825070759;0.4166903225393767;0.3871895371372746;0.33985302395715483;0.3157923618541149;1.0840434107437737;0.9999846711099899;9.999908713715183;0.416762297424073;0.45366055946694395;0.45365340009369653;0.3844528582355631;0.31912711085664075;0.49964667321965645;1.0000079093014056
62.589904;1.0761915685079702;0.41669031766929365;0.3871894947769349;0.3398529316372161;0.3157923520284231;1.084043253165633;0.9999844567320044;9.999908432353099;0.4167622849267014;0.45366053430362874;0.45365353785945617;0.38445289670457755;0.319127114203665;0.4996466853657994;1.0000080296403038
62.599904;1.076191307852931;0.4166903153170549;0.387189452353741;0.33985284030159024;0.31579234295926867;1.0840430995466217;0.9999842396845239;9.999908116217362;0.4167622727385982;0.45366050970952065;0.4536536759883455;0.3844529350211686;0.31912711877065697;0.4996466975279535;1.0000081441109043
62.609904;1.076191043331353;0.4166903151757647;0.3871894100691703;0.33985274997272197;0.315792334599506;1.084042950233791;0.9999840200433184;9.999907765398921;0.4167622608539192;0.4536604855740388;0.4536538142913868;0.38445297317957383;0.31912712458812936;0.4996467097293346;1.0000082520271925
62.619904;1.0761907752634814;0.416690316943242;0.38718936818778404;0.3398526606882294;0.3157923269285934;1.0840428057045162;0.9999837981589004;9.99990738086592;0.4167622492821188;0.45366046176166447;0.45365395260923175;0.38445301117598657;0.3191271316613835;0.4996467219859145;1.0000083528022694
62.629904;1.0761905040471629;0.4166903202974866;0.387189326963247;0.3398525725242667;0.3157923199351701;1.0840426665337288;0.9999835747134533;9.99990696330445;0.4167622380354744;0.45366043817271806;0.45365409078209856;0.38445304900475946;0.31912713998441977;0.4996467343028775;1.000008445957212
62.639904;1.0761902300597104;0.41669032488311986;0.3871892865921301;0.33985248560030845;0.31579231360008775;1.0840425332743646;0.9999833505952695;9.999906512815233;0.41676222713252375;0.4536604147774797;0.4536542286214687;0.38445308666404726;0.3191271495794961;0.49964674666583675;1.000008531104724
62.649904;1.0761899536392143;0.4166903303612151;0.38718924719470327;0.339852400063728;0.315792307888211;1.0840424064391379;0.9999831267072554;9.99990602927838;0.41676221659768814;0.4536603915799058;0.4536543659037099;0.3844531241588046;0.31912716052682466;0.4996467590497618;1.0000086079403256
62.659904;1.076189675148955;0.41669033648030085;0.38718920881580804;0.33985231606264255;0.31579230273607223;1.0840422866106851;0.9999829038818607;9.999905512138413;0.416762206456093;0.45366036856046466;0.4536545023747219;0.3844531614891504;0.31912717294532505;0.49964677142285985;1.0000086761861684
62.669904;1.0761893949991954;0.41669034310447484;0.38718917145606024;0.33985223374457457;0.3157922980563065;1.084042174477326;0.9999826829292782;9.999904960067967;0.4167621967419948;0.453660345671619;0.45365463776581694;0.38445319863378585;0.31912718694540965;0.49964678370764776;1.0000087355403893
62.679904;1.0761891136329405;0.416690350188825;0.38718913511992537;0.3398521532805922;0.31579229376825;1.0840420707639224;0.9999824646858614;9.999904371487029;0.4167621875223131;0.45366032288722635;0.4536547718065496;0.3844532355635689;0.3191272026064121;0.49964679575726334;1.0000087856991624
62.689904;1.0761888314696266;0.4166903577534087;0.38718909985214267;0.3398520748681812;0.3157922898268873;1.0840419762050484;0.9999822499886221;9.999903745427615;0.41676217889973427;0.45366030025026677;0.45365490421904303;0.38445327227446074;0.3191272199874146;0.4996468073922742;1.0000088264101732
62.699904;1.076188548814107;0.4166903658898227;0.3871890657413604;0.3398519986959277;0.31579228623389805;1.0840418915580894;0.9999820396285948;9.99990308166197;0.4167621709729374;0.4536602778781313;0.4536550347250297;0.38445330879041806;0.3191272391335087;0.4996468184449156;1.0000088574830817
62.709904;1.0761882658274209;0.4166903747642601;0.3871890328827784;0.33985192490075317;0.3157922830356886;1.084041817511552;0.9999818343068917;9.99990238005989;0.4167621637982313;0.45366025594621895;0.4536551630781308;0.38445334514160295;0.31912726006860737;0.499646828783198;1.0000088787219044
62.719904;1.076187982584278;0.4166903846034081;0.3871890013445574;0.3398518535514337;0.31579228031941653;1.0840417545046175;0.999981634618453;9.999901640234764;0.41676215738443295;0.4536602346784336;0.4536552890889634;0.38445338135466467;0.31912728279750613;0.4996468383089596;1.0000088898374178
62.729904;1.0761876991112158;0.41669039569516536;0.38718897117706397;0.3398517846641649;0.3157922782065878;1.0840417026556233;0.9999814410955867;9.999900862071394;0.4167621517009562;0.45366021431818915;0.45365541263341524;0.3844534174597283;0.3191273073261274;0.49964684691967537;1.0000088904241793
62.739904;1.076187415365238;0.41669040838275884;0.3871889424262835;0.33985171823777877;0.31579227683257816;1.084041661878104;0.9999812542336657;9.999900046514657;0.4167621466970286;0.4536601950769415;0.45365553364527167;0.38445345349709137;0.31912733368474955;0.4996468544933538;1.0000088800032183
62.749904;1.0761871312746212;0.41669042301858056;0.3871889151265623;0.3398516542836735;0.31579227631946866;1.0840416320501336;0.9999810744505185;9.999899195818024;0.41676214232639064;0.4536601771156351;0.4536556520790788;0.384453489502572;0.3191273619254097;0.49964686093342553;1.0000088580808562
62.759904;1.0761868468409843;0.4166904399194224;0.38718888928711187;0.3398515928173987;0.31579227675824045;1.084041613071595;0.9999809020671796;9.999898313132553;0.41676213855417804;0.4536601605659393;0.4536557678587015;0.38445352548809136;0.3191273920955703;0.4996468662111476;1.0000088241869676
62.769904;1.0761865621412396;0.4166904593517158;0.38718886486764253;0.3398515338292346;0.3157922781975079;1.0840416048012902;0.9999807373471181;9.999897401967342;0.4167621353647101;0.45366014554433737;0.45365588085964703;0.38445356145690773;0.31912742422572027;0.4996468703669495;1.0000087778945481
62.779904;1.0761862772006558;0.41669048152094207;0.38718884176070956;0.3398514772827542;0.31579228064400083;1.0840416070030081;0.9999805805155735;9.99989646591697;0.41676213278482166;0.4536601321581117;0.45365599094899206;0.3844535974288293;0.3191274583321391;0.49964687348670367;1.0000087188461102
62.789904;1.0761859918735242;0.4166905065800812;0.3871888198127802;0.3398514231387225;0.31579228407779136;1.084041619346573;0.9999804317313948;9.999895508489116;0.41676213089577274;0.4536601205347427;0.45365609804132717;0.3844536334303412;0.3191274944086979;0.4996468756718331;1.0000086467617701
62.799904;1.0761857058676396;0.4166905346706358;0.3871887988666127;0.33985137137342847;0.315792288448872;1.0840416413878666;0.9999802910359514;9.999894533002646;0.4167621298236396;0.4536601108375331;0.4536562021017571;0.38445366946581105;0.3191275324276658;0.4996468770371122;1.0000085614116785
62.809904;1.0761854188494844;0.41669056593265713;0.38718877879202135;0.3398513219796552;0.3157922936598546;1.0840416725161486;0.9999801583215604;9.999893542361253;0.416762129712477;0.45366010323832384;0.4536563030994878;0.38445370551426516;0.31912757237030104;0.49964687771366667;1.0000084626303343
62.819904;1.0761851304895445;0.4166906004712095;0.38718875949416703;0.3398512749630839;0.3157922995934964;1.0840417119706518;0.9999800333949553;9.999892538286671;0.41676213070241724;0.4536600979127463;0.4536564009773489;0.38445374156698026;0.31912761425812247;0.4996468778069731;1.0000083503667556
62.829904;1.0761848405029957;0.41669063835881187;0.38718874090981276;0.3398512303492323;0.3157923061790332;1.0840417589684326;0.9999799160725226;9.999891520877238;0.4167621329448477;0.4536600950561301;0.4536564956619497;0.3844537776658462;0.3191276581546604;0.49964687736611463;1.0000082246902107
62.839904;1.0761845487013668;0.4166906796779645;0.38718872300816853;0.3398511881780053;0.3157923134299675;1.0840418128079086;0.9999798061797976;9.999890489229374;0.41676213662539197;0.45366009485887965;0.45365658709189577;0.3844538138918806;0.319127704131725;0.4996468763992886;1.0000080857788283
62.849904;1.076184254958406;0.41669072453437694;0.3871887057873116;0.33985114846997677;0.3157923214216665;1.0840418728703898;0.999979703525936;9.999889441879883;0.41676214195389144;0.45366009747718383;0.4536566752479299;0.38445385031473334;0.3191277522183618;0.4996468748759863;1.0000079338918264
62.859904;1.0761839591706313;0.4166907730378209;0.38718868926226324;0.3398511112058124;0.31579233023898856;1.0840419386088973;0.9999796079599219;9.99988837654251;0.41676214913581827;0.4536601030337806;0.4536567601808411;0.38445388695226157;0.31912780237030997;0.4996468727099242;1.000007769316228
62.869904;1.0761836612901752;0.4166908252786863;0.3871886734666101;0.3398510763466502;0.31579233995153067;1.0840420095290315;0.9999795194147264;9.99988729018213;0.4167621583410009;0.453660111616835;0.45365684201956163;0.3844539237687033;0.3191278544920751;0.49964686976071593;1.0000075923531144
62.879904;1.0761833613553626;0.4166908812907383;0.38718865845373945;0.3398510438683129;0.3157923506284367;1.084042085128621;0.9999794378410577;9.999886179732687;0.4167621696723231;0.45366012328041055;0.45365692094970134;0.3844539607133896;0.3191279084930588;0.49964686586936347;1.0000074033466464
62.889904;1.076183059531302;0.4166909410234413;0.38718864428164035;0.3398510137741046;0.3157923623461331;1.0840421648429348;0.9999793631406029;9.999885042833862;0.41676218315702795;0.4536601380730357;0.45365699718315255;0.3844539977632477;0.319127964309245;0.49964686089502225;1.0000072027527502
62.899904;1.0761827561397894;0.4166910043749379;0.38718863102533185;0.33985098606904796;0.31579237515708314;1.084042248010419;0.9999792951850248;9.999883878102846;0.4167621987720388;0.4536601560660672;0.45365707093126356;0.384454034921531;0.31912802188084954;0.4996468546966386;1.000006991220389
62.909904;1.0761824515239498;0.41669107126021515;0.3871886188131641;0.3398509607162258;0.3157923890555218;1.0840423338698721;0.9999792338280548;9.999882685154251;0.4167622164651695;0.45366017735949515;0.4536571423782966;0.38445407219174066;0.31912808114138114;0.4996468470989857;1.0000067695838317
62.919904;1.0761821458753682;0.4166911416452899;0.3871886078172227;0.3398509376253056;0.31579240399492314;1.0840424216011044;0.9999791788993286;9.999881464382403;0.4167622361442398;0.4536602020979565;0.4536572116743145;0.3844541095673963;0.31912814202225215;0.4996468379063144;1.0000065387934147
62.929904;1.0761818392847369;0.41669121552410954;0.38718859819810203;0.33985091667446765;0.31579241993595797;1.0840425103373554;0.999979130258809;9.999880216613139;0.41676225767486197;0.45366023048023024;0.45365727895167557;0.3844541470239389;0.3191282044433965;0.4996468269300342;1.000006299879176
62.939904;1.0761815318852253;0.4166912928707181;0.38718859006477735;0.3398508977150156;0.31579243685653097;1.084042599130331;0.9999790878246655;9.999878943344244;0.4167622809156828;0.45366026271720183;0.4536573443252326;0.3844541844914372;0.31912826830056346;0.4996468140023959;1.0000060539146436
62.949904;1.0761812238923432;0.416691373615931;0.3871885834855616;0.33985088055776036;0.31579245471492573;1.0840426869858657;0.999979051475833;9.999877646749663;0.41676230575406287;0.4536602989768877;0.4536574078957671;0.3844542218345244;0.3191283334785329;0.49964679900374337;1.0000058019159481
62.959904;1.0761809155811377;0.41669145765598753;0.3871885785278115;0.3398508649735292;0.31579247342408123;1.0840427729723274;0.9999790209990911;9.999876328606272;0.4167623321152999;0.45366033936002803;0.45365746979557314;0.38445425888545726;0.31912839988112657;0.49964678190778355;1.0000055446882332
62.969904;1.0761806072408426;0.41669154486955035;0.3871885752767032;0.33985085069168586;0.3157924928679792;1.0840428562593174;0.999978996232282;9.999874989575716;0.416762359948146;0.4536603838981142;0.45365753021784205;0.3844542955064265;0.3191284674382879;0.4996467627921434;1.000005282738679
62.979904;1.076180299135598;0.41669163512084795;0.3871885738359802;0.33985083739110533;0.3157925129366677;1.0840429360871808;0.9999789772086978;9.999873629601792;0.4167623892007063;0.45366043257199734;0.4536575893906057;0.38445433160241926;0.3191285360871619;0.4996467417804956;1.000005016380361
62.989904;1.0761799915115307;0.4166917282337947;0.38718857433420256;0.3398508247115013;0.31579253355582615;1.084043011790025;0.9999789641032067;9.999872248804028;0.41676241980847795;0.453660485341589;0.45365764753343973;0.3844543670901685;0.31912860575638613;0.499646718973209;1.0000047459364168
62.999904;1.0761796845882945;0.4166918239735925;0.38718857692568687;0.3398508122765607;0.3157925546804291;1.0840430828681924;0.9999789570699756;9.999870848258192;0.4167624516815013;0.4536605421634608;0.45365770483837414;0.38445440188910296;0.31912867637405673;0.49964669441706333;1.0000044718393624
63.009904;1.07617937849969;0.4166919220763817;0.38718858178534576;0.3398507997071722;0.31579257624523555;1.0840431490033082;0.9999789561391758;9.99986942987431;0.4167624846815452;0.45366060299343935;0.4536577614763265;0.38445443593383966;0.31912874789426304;0.49964666810253866;1.0000041946036689
63.019904;1.076179073306889;0.41669202228684743;0.38718858910589404;0.33985078663469565;0.3157925981258275;1.0840432100009991;0.9999789612209645;9.999867995902415;0.41676251862937164;0.45366066779122743;0.45365781758573254;0.38445446917667137;0.31912882030014933;0.4996466400033281;1.0000039147900024
63.029904;1.0761787691108589;0.4166921243743103;0.38718859908358483;0.3398507727247886;0.31579262014775744;1.0840432657342371;0.9999789721554785;9.999866548980062;0.4167625533433641;0.4536607365381246;0.4536578732562336;0.3844545015840598;0.31912889357846647;0.4996466101463755;1.000003632988032
63.039904;1.0761784661229743;0.41669342287554917;0.3871897220575143;0.3398508070267722;0.31579268796515614;1.084043316138833;0.9999789887517309;9.999865092007187;0.41676258865843063;0.4536608092389679;0.45365792856444803;0.38445453314365535;0.3191289677078751;0.4996465786300695;1.0000033497876188
63.049904;1.0761781646619062;0.4166935281413385;0.38718973783226956;0.3398507906844362;0.3157927097725509;1.0840433612363098;0.9999790108182748;9.999863627836111;0.4167626244161291;0.4536608858979955;0.4536579836318986;0.3844545638825185;0.31912904265089953;0.4996465455926415;1.0000030657638412
63.059904;1.0761778651325955;0.4166936347195551;0.38718975667040917;0.3398507728830006;0.31579273131918684;1.084043401135126;0.9999790382047534;9.999862159453066;0.41676266045822996;0.4536609665074959;0.4536580386400911;0.38445459387836395;0.31912911833279844;0.49964651119367565;1.0000027814881387
63.069904;1.0761775679958607;0.4166937424384727;0.3871897786285177;0.3398507535261132;0.3157927525411444;1.0840434360380216;0.9999790708322042;9.999860690023723;0.4167626966307969;0.45366105104826127;0.4536580937950071;0.38445462325424;0.31912919463497086;0.4996464755841697;1.0000024975430504
63.079904;1.0761772737220843;0.4166938511844895;0.3871898037055523;0.33985073255126685;0.3157927733784805;1.0840434662673446;0.9999791086700047;9.999859222370977;0.4167627327725417;0.4536611394740033;0.4536581492744973;0.38445465216882907;0.3191292714045743;0.49964643886499266;1.0000022145291738
63.089904;1.0761769827754963;0.41669396090570926;0.3871898318390492;0.3398507099285609;0.3157927937927871;1.0840434922113442;0.999979151699174;9.99985775871039;0.41676276868938517;0.4536612316929454;0.45365820521288436;0.38445468079901757;0.3191293484743609;0.4996464010893005;1.0000019330559864
63.099904;1.0761766956670493;0.4166940715886943;0.3871898629295353;0.3398506856503144;0.31579281377701945;1.0840435141815739;0.9999791999183424;9.999856300751532;0.4167628041490063;0.45366132758559763;0.45365826172969514;0.3844547093044411;0.31912942570583813;0.4996463622568781;1.0000016536942835
63.109904;1.0761764129575508;0.4166941832546423;0.38718989686764776;0.33985065971153144;0.3157928333471641;1.084043532355887;0.9999792533569709;9.999854849536945;0.41676283890026156;0.45366142706006257;0.4536583189401564;0.3844547378071869;0.31912950302727167;0.4996463222689721;1.0000013769050595
63.119904;1.0761761351423624;0.4166942959544496;0.38718993355983566;0.33985063208292393;0.3157928525371611;1.084043546895957;0.9999793120580619;9.999853405464298;0.41676287271492035;0.4536615300958581;0.4536583769216498;0.3844547664086329;0.31912958042295003;0.4996462809373116;1.0000011030314278
63.129904;1.076175862540379;0.4166944097357309;0.38718997295543195;0.3398506026919886;0.31579287139123735;1.0840435580815717;0.9999793760340216;9.999851968532996;0.41676290544224015;0.4536616367513227;0.4536584356682346;0.38445479520447684;0.31912965788903375;0.4996462380486814;1.000000832342805
63.139904;1.0761755952501533;0.41669452460270884;0.38719001505111506;0.33985057143135744;0.3157928899413158;1.0840435662930243;0.999979445204945;9.99985053827464;0.4167629370247432;0.45366174714414126;0.45365849508219575;0.3844548242774734;0.3191297354064539;0.4996461934087106;1.000000565005848
63.149904;1.0761753331993535;0.41669464049264593;0.3871900598698586;0.339850538181443;0.3157929081981241;1.0840435718773775;0.9999795193716767;9.999849113860655;0.4167629674615741;0.45366186142098963;0.4536585550218602;0.38445485368549204;0.3191298129528333;0.4996461468781149;1.0000003010271297
63.159904;1.0761750763089681;0.4166947572869718;0.3871901074337466;0.3398505028182566;0.31579292617750554;1.0840435750512156;0.9999795982855246;9.99984769464173;0.41676299676942613;0.45366197973009986;0.4536586153479098;0.3844548834494126;0.31912989051668156;0.4996460984237331;1.0000000403134286
63.169904;1.0761748246207412;0.4166948748382295;0.38719015772650156;0.33985046520554646;0.3157929439193697;1.084043575950057;0.9999796817568584;9.999846280739579;0.416763024951041;0.45366210219006675;0.45365867593194126;0.3844549135451872;0.3191299680785428;0.49964604814410923;0.9999997827779116
63.179904;1.0761745783039978;0.4166949929727183;0.387190210661053;0.3398504252094175;0.31579296147998287;1.0840435747801471;0.9999797696748313;9.99984487358071;0.4167630519581892;0.4536622288552857;0.45365873666146533;0.3844549439143436;0.31913004559778957;0.49964599625075784;0.9999995283646141
63.189904;1.0761743376495736;0.41669511148583505;0.3871902660952903;0.3398503827406074;0.3157929789353772;1.0840435718962875;0.9999798619386729;9.999843476150321;0.41676307768466886;0.45366235968734825;0.45365879744779225;0.38445497448573274;0.3191301230315661;0.49964594303003645;0.9999992770751421
63.199904;1.0761741030418872;0.41669523016401006;0.3871903238733569;0.33985033777418344;0.31579299638766206;1.0840435677272737;0.9999799583950431;9.999842092377731;0.41676310199857475;0.45366249454318813;0.4536588582174672;0.38445500517595427;0.3191302003405865;0.4996458887849821;0.9999990290606648
63.209904;1.076173874831104;0.41669534882253506;0.387190383845861;0.3398502903247944;0.31579301393943954;1.084043562673044;0.9999800587934548;9.999840725500736;0.41676312478083277;0.45366263319324956;0.4536589188877673;0.38445503586484664;0.3191302774699728;0.4996458337630055;0.9999987846510129
63.219904;1.0761736531926414;0.4166954673162932;0.3871904458853157;0.3398502404135247;0.3157930316547622;1.0840435570763036;0.9999801627534028;9.999839376555201;0.4167631459557532;0.4536627753505312;0.45365897934289473;0.38445506638861976;0.3191303543384038;0.4996457781253327;0.9999985442742689
63.229904;1.0761734380990013;0.41669558550528046;0.3871905099086669;0.3398501880617988;0.31579304954394716;1.084043551210908;0.9999802697868065;9.999838044664152;0.41676316548511205;0.45366292069216685;0.4536590394403351;0.3844550965609224;0.3191304308336573;0.4996457219727933;0.9999983083926193
63.239904;1.0761732293941717;0.41669570322291455;0.38719057587779;0.3398501332958065;0.3157930675854788;1.084043545284543;0.9999803793540379;9.99983672883742;0.4167631833280146;0.4536630688763055;0.4536590990533979;0.38445512619282535;0.319130506805025;0.49964566539966326;0.999998077506239
63.249904;1.0761730269083116;0.4166958202797036;0.38719064376634876;0.33985007614071994;0.31579308576882564;1.0840435395437114;0.9999804909076714;9.999835428909048;0.4167631994181914;0.45366321954825306;0.45365915811659785;0.3844551551109601;0.31913058207216183;0.49964560856485246;0.9999978521517057
63.259904;1.0761728305700735;0.416695936479211;0.38719071352817175;0.33985001663283054;0.31579310411992706;1.0840435344193105;0.999980603929718;9.999834144789398;0.4167632136547925;0.45366337234990967;0.45365921664355163;0.3844551831740768;0.31913065645554783;0.49964555171640335;0.9999976328664666
63.269904;1.0761726404531295;0.4166960516340421;0.38719078510321925;0.33984995486021596;0.3157931226897699;1.0840435305523821;0.9999807179830849;9.999832875485328;0.4167632258999055;0.4536635269496154;0.4536592747013071;0.3844552102637285;0.31913072980147444;0.4996454951107966;0.9999974201431571
63.279904;1.0761724567517217;0.41669616557247136;0.3871908584376668;0.33984989098684004;0.3157931415250973;1.0840435286270786;0.9999808327698946;9.999831618563665;0.4167632360033868;0.45366368305475047;0.4536593323330673;0.3844552362595515;0.3191308019884078;0.4996454389259588;0.999997214381828
63.289904;1.0761722797558708;0.4166962781256335;0.3871909334893681;0.3398498252398829;0.3157931606525636;1.0840435291289925;0.9999809481305583;9.99983036994893;0.4167632438127995;0.45366384036835344;0.45365938947494855;0.3844552610401531;0.3191308729264687;0.49964538326929564;0.9999970158843
63.299904;1.0761721098315293;0.41669638912219487;0.38719101024223573;0.3398497578852198;0.31579318009500523;1.084043532274278;0.999981064005649;9.99982912496194;0.4167632491497418;0.45366399853844025;0.45365944595053814;0.384455284500903;0.31913094255655167;0.49964532822533075;0.9999968249104414
63.309904;1.0761719473677036;0.41669649841356393;0.387191088731019;0.33984968919860487;0.31579319990654237;1.084043538093533;0.9999811804317316;9.999827880582558;0.4167632518224189;0.45366415717106423;0.4536595015428271;0.3844553065484734;0.3191310108526467;0.4996452738808536;0.9999966417005434
63.319904;1.0761717926935834;0.416696605893743;0.38719116903711237;0.33984961943103575;0.3157932201815796;1.0840435464606697;0.9999812974859016;9.99982663686209;0.4167632516803639;0.4536643158804007;0.4536595560624992;0.3844553270822963;0.3191310778163585;0.49964522033994163;0.9999964664204206
63.329904;1.0761716459907815;0.4166967114710616;0.3871912512581376;0.3398495487837188;0.31579324102099615;1.0840435571309803;0.9999814151453599;9.9998253965704;0.4167632486322344;0.45366447431391715;0.4536596093778948;0.384455345996241;0.31913114344663274;0.4996451677298836;0.9999962991361189
63.339904;1.076171507266357;0.4166968150289793;0.38719133548758194;0.3398494774122444;0.3157932625097632;1.0840435698992474;0.9999815331826768;9.999824163955955;0.41676324263372816;0.45366463214938235;0.4536596614036155;0.38445536320134277;0.31913120770989606;0.4996451161936136;0.9999961398479525
63.349904;1.076171376425809;0.4166969164362464;0.3871914218038279;0.33984940545462955;0.3157932847368205;1.084043584686986;0.9999816511695602;9.99982294337285;0.41676323370068535;0.4536647890695043;0.4536597120571358;0.3844553786435741;0.3191312705487535;0.4996450658918771;0.9999959884709148
63.359904;1.0761712533327141;0.4166970155899051;0.38719151024849713;0.33984933305303877;0.31579330781148135;1.0840436013947408;0.9999817686053009;9.999821738558943;0.41676322192329485;0.4536649447277408;0.45365976124829904;0.3844553922839204;0.31913133192701165;0.49964501701054487;0.9999958447643805
63.369904;1.0761711377836964;0.41669711243847113;0.3871916008126369;0.3398492603547999;0.31579333186075687;1.0840436197094159;0.9999818851106698;9.999820553190188;0.41676320746145523;0.45366509875813676;0.45365980890090923;0.38445540406233125;0.31913139187232903;0.4996449697441968;0.9999957083539408
63.379904;1.076171029528021;0.41669720697785756;0.38719169345160914;0.33984918749530435;0.31579335702499184;1.084043639132844;0.9999820005470158;9.999819391894645;0.4167631905294539;0.4536652508269632;0.4536598549286075;0.3844554139069562;0.31913145047610403;0.49964492426406537;0.9999955788727488
63.389904;1.0761709283361913;0.41669729924513466;0.38719178809803734;0.3398491145896697;0.31579338343329927;1.0840436591701708;0.9999821150214635;9.999818260304611;0.4167631713605783;0.4536654006554208;0.4536598991836399;0.38445542176214903;0.3191315078529589;0.4996448806971022;0.9999954561098752
63.399904;1.0761708339506193;0.4166973893045237;0.3871918846472637;0.33984904175659075;0.3157934111605647;1.0840436794535864;0.999982228837747;9.999817164245787;0.4167631501803559;0.45366554799328096;0.45365994145799865;0.3844554275741245;0.31913156410011084;0.4996448391308034;0.9999953400770696
63.409904;1.0761707459754304;0.41669747720283645;0.38719198293460094;0.33984896914094337;0.3157934402025671;1.0840436997351781;0.9999823424068757;9.999816109068588;0.4167631272247986;0.4536656925814749;0.4536599815355023;0.38445543126490866;0.3191316192843951;0.4996447996411258;0.9999952309376402
63.419904;1.0761706638819168;0.4166975629219984;0.3871920827364002;0.3398488969054276;0.31579347048253903;1.084043719804496;0.9999824561285261;9.999815099473105;0.4167631027663719;0.4536658341350894;0.4536600192291073;0.3844554327289355;0.3191316734459441;0.499644762315912;0.9999951288360516
63.429904;1.0761705870737743;0.41669764637583034;0.38719218380856046;0.3398488252032305;0.3157935018782363;1.084043739430732;0.9999825702906153;9.999814139814939;0.4167630771071303;0.4536659723496671;0.4536600543794204;0.3844554318420176;0.3191317265929333;0.4996447272654072;0.9999950338360166
63.439904;1.0761705149064682;0.41669772743886374;0.3871922859248571;0.33984875414260257;0.31579353424650963;1.0840437583533793;0.999982685023092;9.999813234515656;0.41676305056182206;0.4536661069142127;0.4536600868494073;0.384455428493461;0.3191317786862572;0.4996446946363067;0.9999949459973393
63.449904;1.0761704467413231;0.41669780597307493;0.38719238887600427;0.33984868375195343;0.315793567436869;1.0840437762637096;0.9999828003356325;9.999812388025264;0.41676302344031596;0.4536662375223592;0.45366011652076244;0.38445542262707494;0.3191318296292342;0.49964466460481394;0.9999948653686338
63.459904;1.076170382077049;0.416697881839715;0.38719249245503495;0.33984861397597294;0.3157936013141114;1.0840437928330793;0.9999829162113196;9.999811604680279;0.4167629960183712;0.4536663638725773;0.45366014327149573;0.38445541424024066;0.31913187927465414;0.4996446373347349;0.9999947919120135
63.469904;1.0761703206560467;0.4166979548891858;0.38719259645426435;0.33984854471717546;0.3157936357849502;1.0840438078049899;0.9999830326584878;9.99981088879348;0.416762968517081;0.4536664856591065;0.45366016696478384;0.3844554033542265;0.31913192745410296;0.4996446129501616;0.9999947255173838
63.479904;1.0761702624907454;0.41669802496830355;0.3871927006632403;0.3398484758715204;0.3157936707961575;1.0840438210424155;0.9999831496683024;9.999810244634283;0.4167629411089966;0.4536666025879209;0.45366018747264153;0.38445539000532075;0.3191319740175886;0.49964459154690266;0.9999946660418246
63.489904;1.0761702078170814;0.4166980919666975;0.38719280485961116;0.3398484073194557;0.31579370631424863;1.0840438325272626;0.9999832671487905;9.999809676447784;0.4167629139454279;0.453666714413489;0.45366020469070506;0.38445537426013326;0.31913201886493286;0.4996445732093854;0.9999946133234385
63.499904;1.0761701570174078;0.41669815583384845;0.3871929087998434;0.33984833891229144;0.3157937423256278;1.0840438423724004;0.9999833849670353;9.999809188606566;0.4167628871770759;0.45366682094689786;0.45366021851413196;0.3844553562439852;0.3191320619544609;0.4996445580036473;0.9999945672090945
63.509904;1.0761701105654442;0.4166982165620095;0.38719301223307606;0.33984827048785493;0.31579377886238397;1.084043850806566;0.9999835030771334;9.999808785532808;0.4167628609393295;0.45366692203465553;0.4536602288168068;0.38445533616182587;0.31913210329407266;0.4996445459511026;0.9999945275524482
63.519904;1.0761700689412819;0.4166982741902661;0.38719311492429154;0.33984820189738413;0.31579381602678375;1.08404385810089;0.9999836216087993;9.999808471218413;0.4167628353210992;0.45366701755037914;0.45366023547040635;0.3844553142895771;0.31913214293416886;0.49964453700619665;0.9999944941599583
63.529904;1.0761700325059225;0.41669832880912067;0.3871932166539313;0.33984813302961814;0.3157938539731783;1.0840438645245207;0.999983740909995;9.999808248632233;0.4167628103568026;0.4536671074074812;0.4536602383730796;0.38445529094990755;0.3191321809534928;0.4996445310566474;0.999994466748998
