time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
63.539904;1.0761700014714908;0.4166983805571816;0.38719331722168643;0.339848063834684;0.31579389284403775;1.0840438703329596;0.9999838615222417;9.999808119775857;0.41676278604306194;0.4536671915728161;0.4536602374651484;0.3844552664843097;0.3191322174298751;0.49964452793827907;0.9999944450076258
63.549904;1.0761699759995904;0.4166984296404116;0.3871934164560041;0.33984799433890345;0.3157939327275087;1.0840438757075574;0.9999839840620631;9.999808086113157;0.4167627623673724;0.4536672700788296;0.45366023273864436;0.38445524122756336;0.319132252425209;0.4996445274482418;0.9999944287616269
63.559904;1.07616995628437;0.41669847634733437;0.387193514190453;0.339847924633803;0.31579397367601264;1.0840438807075807;0.9999841091442077;9.999808148413905;0.4167627393446429;0.453667343037521;0.45366022423336516;0.3844552155004968;0.31913228598974286;0.4996445293649685;0.9999944180598679
63.569904;1.076169942553671;0.41669852100550814;0.3871936102388634;0.33984785484425917;0.3157940157452625;1.0840438853293195;0.9999842373954281;9.999808306407136;0.4167627170310397;0.45366741064980465;0.45366021203195017;0.3844551896158793;0.31913231816137966;0.4996445334758373;0.9999944130668162
63.579904;1.0761699350829526;0.4166985638891523;0.38719370440304146;0.3398477851023405;0.3157940590064102;1.0840438896339257;0.9999843694218945;9.99980855898547;0.4167626955050082;0.45366747318903133;0.45366019627278503;0.38445516387848244;0.3191323489660039;0.49964453959266664;0.9999944139258925
63.589904;1.076169934256396;0.4166986051595147;0.38719379647581004;0.33984771552341353;0.3157941035346597;1.0840438938154593;0.9999845057229791;9.999808904945661;0.4167626748563881;0.4536675309555225;0.45366017715807855;0.3844551385672679;0.3191323784287617;0.4996445475403246;0.999994420710352
63.599904;1.076169940578962;0.41669864488705904;0.3871938862244709;0.33984764618492985;0.3157941494097882;1.0840438981488192;0.9999846466648536;9.999809343756954;0.41676265518265077;0.4536675842527731;0.4536601549415899;0.38445511390504294;0.3191324065847907;0.4996445571269919;0.9999944334469179
63.609904;1.0761699546086243;0.4166986831128487;0.3871939733925382;0.3398475771514549;0.31579419672933445;1.084043902917068;0.9999847925206925;9.999809875373362;0.4167626365665185;0.45366763339965643;0.4536601299232395;0.38445509004913603;0.31913243348798703;0.49964456813724334;0.999994452186345
63.619904;1.0761699768599386;0.41669871989019264;0.3871940577163377;0.3398475085250104;0.31579424560364805;1.0840439083874167;0.9999849435305427;9.999810498995478;0.4167626190556133;0.45366767873708813;0.4536601024552939;0.3844550671099881;0.31913245921356675;0.4996445803728457;0.9999944770219356
63.629904;1.0761700077338063;0.416698755292119;0.3871941389221076;0.3398474404520117;0.31579429613782395;1.0840439147807832;0.9999850999144595;9.99981121234573;0.41676260267295456;0.4536677206218194;0.4536600729194175;0.3844550451525237;0.3191324838408737;0.49964459368854736;0.9999945080371061
63.639904;1.0761700475397942;0.4166987894018149;0.38719421672666354;0.33984737309521895;0.31579434842353155;1.084043922218674;0.9999852617803897;9.99981201245658;0.4167625874487231;0.45366775941403276;0.4536600416721083;0.38445502417306704;0.319132507441836;0.4996446079762624;0.9999945452976936
63.649904;1.0761700965510685;0.4166988223093697;0.38719429085761997;0.33984730660755735;0.31579440253042756;1.0840439306860734;0.9999854290343916;9.999812897095113;0.4167625734349699;0.45366779545347813;0.45366000900636405;0.3844550040954055;0.31913253010468906;0.4996446231381792;0.9999945888605132
63.659904;1.0761701549949596;0.4166988541097698;0.3871943610623149;0.3398472411213535;0.31579445848521703;1.0840439400348305;0.9999856014585641;9.999813865450772;0.4167625607018996;0.4536678290418115;0.4536599751602073;0.3844549847902067;0.3191325519568096;0.49964463906731543;0.9999946387201597
63.669904;1.0761702230667956;0.4166988848843963;0.38719442711180985;0.3398471767575209;0.3157945162471625;1.0840439500116892;0.9999857788894037;9.99981491733652;0.4167625493368162;0.4536678604579922;0.45365994035288104;0.3844549660870366;0.3191325731519091;0.4996446556290747;0.9999946948082244
63.679904;1.0761703009710946;0.4166989146723863;0.3871944888111432;0.339847113632033;0.31579457568926933;1.0840439602828469;0.9999859612597023;9.999816051771562;0.41676253942341734;0.45366788998862567;0.45365990479442014;0.38445494778673267;0.3191325938499563;0.499644672678659;0.9999947571071929
63.689904;1.0761703888505931;0.41669894344653413;0.38719454598849734;0.33984705184525826;0.31579463660812146;1.0840439705021785;0.9999861484958633;9.999817266852356;0.41676253099863947;0.45366791792417777;0.45365986866072966;0.38445492969414896;0.31913261421673994;0.49964469009856244;0.9999948257429442
63.699904;1.0761704866547985;0.41669897110487475;0.3871945984660788;0.3398469914767652;0.31579469877068417;1.0840439804092394;0.9999863404757874;9.999818560936369;0.41676252404796416;0.45366794451738823;0.45365983208005767;0.38445491164695134;0.3191326344328698;0.49964470780411346;0.9999949009556789
63.709904;1.0761705941008037;0.41669899748483785;0.387194646051142;0.33984693260719145;0.31579476195200085;1.084043989799035;0.9999865370663307;9.999819933354889;0.4167625185675286;0.4536679699564527;0.4536597951364207;0.38445489351600787;0.31913265469810725;0.49964472572200785;0.9999949829695072
63.719904;1.0761707107382341;0.41669902239571655;0.38719468856527023;0.3398468753546245;0.31579482594096886;1.084043998357921;0.9999867381183949;9.999821384114837;0.4167625146352499;0.45366799439001904;0.4536597578672887;0.3844548751978772;0.3191326752201488;0.4996447437702693;0.9999950718651782
63.729904;1.0761708360056403;0.4166990456491258;0.3871947258867125;0.3398468198863978;0.31579489054930265;1.0840440055859357;0.9999869434050014;9.999822913504424;0.4167625124254076;0.4536680179511293;0.4536597202594831;0.38445485662284373;0.3191326961894325;0.4996447618570039;0.9999951675662432
63.739904;1.0761709692300543;0.4166990670821029;0.3871947579640213;0.33984676639655914;0.31579495562527016;1.0840440108939762;0.9999871525442244;9.999824521653236;0.4167625121632344;0.45366804072755695;0.4536596822580978;0.3844548377643582;0.31913271775738977;0.49964477988895317;0.9999952698916644
63.749904;1.0761711096893076;0.4166990865875656;0.3871947848093725;0.33984671508186165;0.3157950210471249;1.0840440137292007;0.9999873649544032;9.999826207827605;0.41676251407441645;0.4536680627444499;0.45365964378926504;0.3844548186319304;0.31913274001919173;0.4996447977520258;0.9999953785713119
63.759904;1.0761712567773878;0.41669910412489053;0.3871948065053986;0.3398466661398103;0.31579508670636314;1.084044013590819;0.9999875799351341;9.999827970227567;0.41676251836906275;0.45366808400220043;0.4536596047788504;0.3844547992501157;0.3191327630044471;0.49964481530264526;0.9999954932424817
63.769904;1.076171410113514;0.41669911968767775;0.3871948232099759;0.33984661977558106;0.31579515248587686;1.0840440099374513;0.9999877968131439;9.999829806672443;0.41676252521674934;0.45366810450555345;0.4536595651460503;0.3844547796264192;0.31913278668877104;0.49964483243846486;0.999995613471623
63.779904;1.076171569483737;0.4166991332780456;0.38719483514066766;0.33984657618028247;0.3157952182334979;1.0840440021187077;0.9999880149467717;9.999831715683348;0.41676253467663976;0.45366812425445363;0.4536595247763383;0.3844547597223655;0.31913281100457536;0.4996448491605003;0.9999957387665347
63.789904;1.0761717346927875;0.4166991449133682;0.3871948425594661;0.33984653547740173;0.31579528375658006;1.0840439894352216;0.9999882336665817;9.999833697007414;0.41676254665731644;0.45366814322071836;0.45365948351411245;0.3844547394602951;0.31913283583664553;0.49964486553160764;0.9999958685693098
63.799904;1.0761719054585646;0.41669915461872403;0.38719484576808666;0.3398464976830222;0.31579534885203936;1.0840439712772592;0.999988452306372;9.999835750919242;0.4167625609781847;0.4536681613342204;0.4536594411959583;0.38445471876807535;0.31913286103344957;0.49964488161386533;0.9999960022991423
63.809904;1.0761720814034443;0.41669916238350935;0.38719484509983293;0.33984646270820884;0.31579541333879185;1.0840439472491303;0.9999886702225077;9.999837876727216;0.41676257745916495;0.45366817850225194;0.4536593976965065;0.3844546976147528;0.31913288643182397;0.4996448974627753;0.9999961394304525
63.819904;1.07617226213092;0.4166991681261116;0.3871948409114814;0.3398464304044476;0.31579547705125155;1.0840439171956993;0.9999888868069933;9.99984007171597;0.41676259593489595;0.4536681946380317;0.453659352943814;0.3844546760045207;0.3191329118519868;0.4996449131331063;0.9999962795293375
63.829904;1.0761724472997158;0.4166991717049867;0.3871948335896793;0.3398464006247856;0.31579553982442066;1.0840438811420234;0.9999891015562389;9.999842331305581;0.41676261622358096;0.4536682096749016;0.4536593068738427;0.3844546539461958;0.31913293708139995;0.4996449286677449;0.999996422244062
63.839904;1.0761726365842825;0.4166991729537884;0.38719482354597945;0.3398463732337028;0.3157956015051913;1.0840438392624518;0.9999893140798162;9.999844649619407;0.4167626381336843;0.45366822358085196;0.45365925936968865;0.3844546314251693;0.31913296189925383;0.49964494409629007;0.9999965672684138
63.849904;1.0761728295621609;0.416699171696962;0.387194811183481;0.33984634806115693;0.31579566195422093;1.0840437918541048;0.9999895240381651;9.999847020078123;0.41676266151705466;0.45366823635653714;0.4536592102637696;0.3844546083937384;0.31913298611561247;0.4996449594306029;0.9999967143129628
63.859904;1.0761730256911386;0.4166991677552166;0.3871947968785379;0.3398463248956157;0.31579572102732817;1.0840437392130717;0.9999897311120196;9.999849436346715;0.4167626863045175;0.45366824802672223;0.4536591593852122;0.3844545847860219;0.3191330095701962;0.4996449746564306;0.999996863139336
63.869904;1.0761732244274977;0.4166991609812752;0.38719478099069;0.33984630354570733;0.31579577857845265;1.0840436814935932;0.9999899350195143;9.999851892482155;0.41676271246742486;0.45366825863975696;0.45365910660057535;0.3844545605403186;0.3191330321055635;0.4996449897741886;0.9999970136356916
63.879904;1.0761734253262958;0.41669915130574964;0.38719476386483165;0.3398462838914656;0.3157958344936128;1.084043618694934;0.9999901355555322;9.999854382150366;0.41676273996126845;0.453668268239398;0.4536590518251772;0.38445453560182913;0.3191330535570362;0.4996450048701532;0.9999971658381387
63.889904;1.0761736279587402;0.4166991387347203;0.38719474583294117;0.3398462658780088;0.31579588871759773;1.0840435507683048;0.999990332611332;9.999856898403795;0.4167627687350023;0.45366827683091054;0.45365899499215334;0.38445450992344277;0.3191330737465097;0.49964502013256645;0.9999973198754177
63.899904;1.0761738317329124;0.4166991233082647;0.3871947272236138;0.3398462494801196;0.3157959412556198;1.084043477741036;0.9999905261455898;9.999859434285666;0.41676279875894395;0.4536682843902746;0.4536589360333169;0.38445448349572553;0.31913309245840915;0.49964503580111;0.9999974758924418
63.909904;1.076174035827953;0.4166991050720584;0.3871947083429957;0.33984623468498165;0.3157959921559905;1.0840433997756194;0.9999907161762571;9.99986198392069;0.41676283000693454;0.45366829090893757;0.45365887490105067;0.38445445636570985;0.3191331094387681;0.49964505211677795;0.9999976339599413
63.919904;1.0761742392879656;0.41669908406775297;0.38719468944948604;0.33984622150037735;0.3157960414818626;1.0840433171250723;0.9999909028077599;9.999864543381324;0.41676286242642674;0.45366829643561163;0.4536588115649297;0.3844544286113677;0.31913312443647973;0.4996450693009706;0.9999977939868518
63.929904;1.0761744411929623;0.41669906032085624;0.38719467077715836;0.33984620996019194;0.3157960893055686;1.0840432300361924;0.9999910861900021;9.999867110181262;0.4167628959354132;0.45366830108594147;0.45365874599464273;0.3844544003145569;0.3191331372309645;0.4996450875348413;0.9999979557237274
63.939904;1.0761746407671677;0.41669903383095586;0.3871946525821204;0.3398462001202309;0.3157961357169653;1.0840431386963447;0.9999912664536051;9.999869681715099;0.41676293044110774;0.4536683050210724;0.45365867818705435;0.38445437156057205;0.31913314762208755;0.4996451069480129;0.9999981188740933
63.949904;1.0761748372977942;0.4166990045847929;0.38719463515389935;0.33984619205666033;0.31579618079028016;1.0840430432341424;0.9999914437330413;9.999872253967892;0.41676296584966427;0.4536683083928588;0.453658608177459;0.38445434244389615;0.3191331554149098;0.4996451276402067;0.9999982832026985
63.959904;1.076175029963793;0.4166989725920708;0.3871946187786939;0.33984618587231824;0.31579622453562534;1.084042943739173;0.9999916182049413;9.999874821117016;0.41676300205521477;0.4536683112852339;0.4536585359810784;0.3844543130551142;0.3191331604147094;0.4996451497057542;0.9999984485589423
63.969904;1.0761752178000836;0.41669893790657037;0.38719460368603204;0.33984618169891984;0.3157962669010156;1.0840428402895341;0.9999917900590924;9.99987737632633;0.41676303895451194;0.45366831371421845;0.4536584615478694;0.3844542834614107;0.3191331624309846;0.49964517324481467;0.9999986148352589
63.979904;1.0761753998377488;0.4166989006005924;0.38719459002543183;0.33984617967564607;0.3157963078105035;1.0840427329565845;0.9999919594329407;9.999879913612421;0.41676307648268895;0.4536683156652755;0.4536583847941641;0.3844542537235097;0.3191331612919422;0.49964519836632315;0.9999987819000654
63.989904;1.076175575251688;0.41669886073798734;0.3871945778921292;0.33984617991151084;0.3157963471897753;1.08404262178421;0.9999921263304604;9.999882429194427;0.4167631146091919;0.453668317117874;0.45365830564620613;0.384454223940024;0.31913315686108545;0.4996452251762867;0.9999989495613233
63.999904;1.076175743405483;0.4166988183968919;0.3871945673718655;0.3398461824547428;0.315796384974391;1.0840425067924773;0.9999922905445162;9.999884921072193;0.41676315332449076;0.45366831805680125;0.4536582240494431;0.3844541942615433;0.3191331490465059;0.49964525377255165;0.999999117547614
64.009904;1.0761759038397338;0.4166987736922553;0.3871945585695021;0.3398461872807184;0.31579642111434214;1.0840423880050842;0.999992451628091;9.999887388057486;0.4167631926630213;0.453668318456123;0.4536581399829736;0.38445416485750256;0.3191331378004166;0.4996452842525407;0.9999992854632579
64.019904;1.0761760562271292;0.4166987267535555;0.3871945516147697;0.33984619430010093;0.31579645557942565;1.0840422654535533;0.999992608929664;9.999889829462075;0.4167632327293028;0.4536683182411318;0.4536580534845365;0.3844541358659854;0.3191331231150599;0.49964531669472423;0.9999994528439721
64.029904;1.0761762002984523;0.4166986777160166;0.3871945466470355;0.3398462033754264;0.3157964883699739;1.0840421391506834;0.99999276170051;9.99989224442177;0.4167632736986688;0.4536683172855557;0.4536579646521307;0.38445410736462415;0.3191331050297592;0.4996453511190331;0.9999996193062485
64.039904;1.0761763357934844;0.4166986267555749;0.38719454379647406;0.3398462143361326;0.3157965195185633;1.084042009087479;0.9999929092442612;9.999894630577133;0.41676331578146836;0.45366831545065195;0.4536578736441959;0.3844540793784814;0.31913308363150844;0.4996453874889142;0.9999997845552694
64.049904;1.0761764624448045;0.4166985740938531;0.38719454316521507;0.33984622700079864;0.3157965490754296;1.0840418752788024;0.9999930509929361;9.9998969837903;0.41676335916110896;0.45366831260228047;0.45365778069481494;0.3844540519133496;0.3191330590194331;0.4996454257483041;0.9999999482806939
64.059904;1.076176579994456;0.41669851994859447;0.38719454480196364;0.3398462412057455;0.3157965771030482;1.0840417377866616;0.9999931864728556;9.999899299203975;0.41676340396423167;0.4536683085954856;0.4536576860959086;0.3844540249973382;0.3191330312709076;0.49964546583266983;1.0000001101506402
64.069904;1.0761766882651553;0.4166984644931585;0.38719454870692216;0.33984625681866637;0.3157966036820313;1.084041596712595;0.999993315268662;9.999901572178626;0.4167634502733236;0.4536683032780612;0.4536575901571649;0.38445399869867375;0.3191330004505926;0.49964550767103566;1.000000269864956
64.079904;1.0761767871888241;0.4166984078411394;0.3871945548684477;0.3398462737180283;0.31579662890955057;1.0840414522243502;0.9999934370312297;9.99990379831827;0.4167634981265471;0.4536682965137441;0.4536574932182994;0.38445397309998863;0.3191329666310258;0.4996455512076742;1.0000004271529093
64.089904;1.0761768767304567;0.41669835004351635;0.3871945632851304;0.33984629174899816;0.31579665289225367;1.0840413045492407;0.9999935514874457;9.999905972934897;0.4167635475176375;0.45366828819517996;0.45365739568587177;0.38445394826349644;0.319132929891906;0.4996455964094612;1.000000581792736
64.099904;1.0761769568486226;0.4166982911055111;0.38719457396416535;0.339846310700394;0.3157966757361462;1.084041153880652;0.9999936584689247;9.999908090808656;0.416763598429033;0.45366827825974204;0.4536572980080824;0.3844539242166018;0.31913289030241887;0.4996456432483895;1.0000007336955883
64.109904;1.076177027554474;0.41669823100157427;0.38719458691543496;0.33984633032568884;0.31579669753097384;1.0840410003204148;0.9999937579514203;9.999910146484092;0.4167636508425124;0.4536682667240868;0.45365720060637993;0.38445390094264154;0.31913284790859514;0.4996456916885509;1.0000008829433504
64.119904;1.0761770889648874;0.41669816968138074;0.3871946021485424;0.3398463503810376;0.31579671834454637;1.0840408439209297;0.9999938500432324;9.999912134630467;0.41676370470303303;0.4536682536948955;0.45365710382513674;0.3844548783764108;0.3191328027467941;0.49964651111969594;1.0000010297480149
64.129904;1.0761771413274792;0.41669810709706023;0.387194619645265;0.3398463706406705;0.31579673823520504;1.0840406847599173;0.9999939349621779;9.999914050698113;0.41676375989094055;0.45366823931822553;0.4536570079146008;0.38445485642628774;0.31913275487305076;0.499646562537137;1.000001174378096
64.139904;1.0761771850272124;0.41669804322974036;0.38719463932021214;0.3398463908911728;0.3157967572713126;1.084040523001746;0.999994013033253;9.999915891971778;0.41676381622456027;0.4536682237306239;0.45365691305044586;0.38445483500006516;0.3191327043900247;0.49964661517375714;1.0000013170888749
64.149904;1.0761772205338809;0.41669797806796055;0.38719466103645933;0.3398464109390817;0.31579677555297425;1.0840403589375844;0.9999940846409658;9.99991765810351;0.41676387347907873;0.4536682070766499;0.45365681936059005;0.3844548139977108;0.3191326514594834;0.4996466687101134;1.0000014581265608
64.159904;1.0761772483350995;0.41669791157164754;0.3871946846530148;0.339846430631336;0.3157967932192024;1.0840401930032866;0.9999941501627266;9.999919350520434;0.416763931412799;0.45366818953665394;0.4536567269311856;0.38445479330182497;0.31913259628651475;0.4996467227609452;1.000001597771842
64.169904;1.076177268906297;0.4166978436738464;0.3871947100286722;0.33984644986569634;0.3157968104258007;1.0840400257652354;0.9999942099987306;9.999920970957367;0.41676398979548923;0.4536681712959461;0.4536566358240665;0.38445477281220336;0.319132539093916;0.49964677694630827;1.0000017363106666
64.179904;1.0761772827025124;0.4166977742982461;0.3871947369959349;0.3398464685864766;0.3157968273183348;1.0840398578821064;0.9999942646597176;9.999922520052511;0.41676404842527404;0.4536681525066858;0.4536565461150933;0.3844547524950343;0.3191324801013469;0.49964683094296963;1.0000018739817467
64.189904;1.0761772901517848;0.4166977033750443;0.3871947653576163;0.33984648676421425;0.3157968440252436;1.0840396900858635;0.9999943147495268;9.999923996849606;0.4167641070997258;0.4536681333187966;0.45365645792214554;0.38445473238979194;0.3191324194992542;0.49964688448372224;1.000002010997749
64.199904;1.0761772916551602;0.4166976308688004;0.38719479490465863;0.33984650436974617;0.3157968606594692;1.084039523158553;0.9999943608509126;9.999925399034982;0.4167641655594623;0.4536681139305665;0.4536563713979737;0.3844547125806489;0.3191323574414683;0.4996469373422672;1.0000021475997571
64.209904;1.076177287634381;0.4166975567766656;0.387194825423438;0.3398465213657206;0.31579687730761175;1.0840393578664362;0.9999944034707512;9.999926723451429;0.41676422349224723;0.45366809457296636;0.4536562866667054;0.38445469316808456;0.3191322940717441;0.49964698935649254;1.0000022840758749
64.219904;1.0761772785936827;0.4166974810827798;0.3871948566929263;0.33984653771325707;0.31579689402289024;1.0840391949034218;0.999994443107601;9.999927966611901;0.4167642806052249;0.4536680754459188;0.45365620374313115;0.38445467424909296;0.31913222954893733;0.49964704046720604;1.000002420748402
64.229904;1.0761772651286219;0.4166974037396675;0.38719488850006123;0.33984655337615954;0.31579691083918643;1.0840390348818598;0.9999944803298039;9.999929124801843;0.41676433668555596;0.4536680566657334;0.4536561225272309;0.38445465590977884;0.31913216404589345;0.4996470907048216;1.00000255794101
64.239904;1.07617724788751;0.41669732467059917;0.3871949206651511;0.3398465683154609;0.3157969277794262;1.0840388783848776;0.9999945157208904;9.999930194074315;0.41676439160922163;0.4536680382475379;0.4536560428804756;0.3844546382170377;0.31913209772982976;0.49964714014304545;1.0000026959366934
64.249904;1.076177227494277;0.41669724375534395;0.38719495304433377;0.3398465824703199;0.31579694484712023;1.0840387260265945;0.9999945497940174;9.999931171080286;0.4167644453091434;0.45366802013560326;0.45365596469478203;0.3844546211798516;0.319132030737718;0.4996471888724457;1.0000028349885324
64.259904;1.0761772044930855;0.41669716085837294;0.3871949855234629;0.339846595750022;0.3157969620356065;1.0840385784395055;0.9999945830021026;9.999932054317656;0.4167644977405774;0.45366800229316495;0.45365588791153394;0.3844546047059813;0.3191319631590772;0.499647236960764;1.0000029753644537
64.269904;1.0761771793863808;0.41669707589612903;0.38719501802343004;0.3398466080606646;0.315796979368784;1.0840384362887037;0.9999946157361482;9.99993284441339;0.41676454886500736;0.4536679848141807;0.4536558125216489;0.38445458861116827;0.31913189503904976;0.4996472844018179;1.000003117324176
64.279904;1.0761771526855883;0.4166969888554668;0.3871950504825138;0.33984661933241644;0.3157969969164408;1.0840383003335434;0.9999946482902166;9.999933543468655;0.4167645986346821;0.4536679679601654;0.45365573855921343;0.38445457267476957;0.31913182639560345;0.4996473311145097;1.0000032610654594
64.289904;1.0761771249018972;0.4166968997652447;0.387195082805087;0.3398466295314716;0.31579701474541527;1.0840381713808864;0.999994680850045;9.999934154352093;0.41676464697831617;0.4536679520945197;0.4536556660784052;0.38445455668549366;0.3191317572297656;0.4996473769694451;1.0000034067392782
64.299904;1.0761770965266513;0.4166968086759306;0.38719511484180646;0.3398466386659345;0.3157970328761087;1.084038050178792;0.9999947135060702;9.99993467974581;0.4167646938020454;0.4536679376037533;0.4536555951337606;0.3844545404474283;0.31913168753331483;0.49964742180019084;1.0000035545214236
64.309904;1.0761770680493499;0.4166967156524239;0.3871951464355935;0.3398466467602339;0.3157970512942887;1.0840379373843472;0.9999947463298007;9.999935120928505;0.41676473900408;0.45366792486298513;0.4536555257880163;0.38445452375582456;0.31913161731532036;0.49964746540466876;1.0000037046828194
64.319904;1.076177040025462;0.41669662075786157;0.387195177478466;0.33984665381358753;0.31579706996808393;1.0840378335350809;0.9999947794347989;9.99993547780537;0.41676478250074556;0.45366791421934516;0.4536554581394228;0.3844545063762211;0.31913154664158155;0.49964750753917425;1.0000038576174732
64.329904;1.0761770131111106;0.41669652402727286;0.3871952079236918;0.3398466597986369;0.3157970888468672;1.0840377389747915;0.9999948129346503;9.999935750433677;0.41676482425795314;0.45366790597417833;0.4536553923442426;0.38445448805626875;0.3191314756604168;0.4996475479171891;1.0000040138049529
64.339904;1.076176987978495;0.41669642545834434;0.3871952377583975;0.3398466646922873;0.3157971078641879;1.0840376538465635;0.9999948468992841;9.999935940058876;0.41676486431027104;0.45366790037781013;0.45365532861381;0.38445446855768584;0.31913140459720296;0.49964758623305067;1.000004173717016
64.349904;1.0761769652062068;0.4166963250354118;0.38719526698313267;0.3398466684948199;0.31579712694822837;1.0840375781906826;0.9999948813576963;9.999936048962205;0.4167649027567935;0.4536678976313752;0.45365526718898963;0.3844544476902575;0.31913133371885277;0.4996476222126371;1.0000043377146073
64.359904;1.0761769452322993;0.41669622276284274;0.38719529561441673;0.33984667123468515;0.31579714603713716;1.0840375120503414;0.999994916297958;9.999936080359733;0.4167649397463002;0.45366789788133116;0.45365520831615247;0.3844544253345187;0.3191312632964828;0.49964765567333286;1.0000045059995022
64.369904;1.076176928341213;0.4166961186678181;0.3871953236699172;0.339846672976658;0.31579716508322186;1.0840374555013859;0.999994951691236;9.999936038574342;0.416764975448182;0.4536679012073811;0.453655152227594;0.38445440142297393;0.3191311935894779;0.4996476865439136;1.0000046786413679
64.379904;1.0761769147068683;0.4166960127724593;0.38719535113916587;0.3398466738349545;0.31579718404119644;1.0840374086042377;0.9999949875269284;9.999935928813336;0.41676501000128074;0.4536679075945641;0.4536550991184687;0.38445437588826853;0.319131124838615;0.49964771482253456;1.0000048556080416
64.389904;1.0761769044808307;0.4166959050911383;0.3871953779988489;0.339846673980058;0.3157972028655509;1.0840373713287024;0.9999950237643846;9.999935756855862;0.4167650434830292;0.4536679169160803;0.4536550491372833;0.38445434863805916;0.3191310572577626;0.49964774053387273;1.0000050367248827
64.399904;1.0761768978234305;0.4166957956823308;0.3871954042616492;0.33984667362065046;0.31579722150605694;1.0840373435060444;0.9999950602405779;9.999935528544613;0.4167650759270264;0.45366792897770775;0.4536550023869656;0.38445431958667303;0.31913099102296927;0.49964776373126013;1.0000052216141848
64.409904;1.0761768948357062;0.41669568469297447;0.3871954299894461;0.33984667297266846;0.315797239887455;1.0840373248690942;0.9999950966640351;9.999935249079776;0.4167651073550527;0.4536679435834842;0.4536549589125167;0.38445428869593246;0.31913092626143763;0.4996477845224469;1.0000054097277948
64.419904;1.076176895456382;0.416695572330451;0.3871954552747511;0.3398466722655338;0.3157972579111246;1.084037315152234;0.999995132708069;9.999934923396479;0.41676513779406194;0.45366796053501585;0.45365491868108104;0.38445425597828425;0.3191308630705958;0.4996478030792776;1.0000056004589213
64.429904;1.0761768994597343;0.4166954587981904;0.3871954802407737;0.33984667178096173;0.31579727548338665;1.0840373141481627;0.9999951680988673;9.999934557063407;0.4167651672769256;0.45366797957966803;0.45365488158610734;0.3844542214863986;0.3191308015669891;0.4996478195906048;1.0000057932074988
64.439904;1.0761769065420432;0.41669534426805405;0.3871955050479507;0.33984667185345935;0.3157972925211686;1.0840373217191186;0.999995202605318;9.99993415616088;0.41676519583236465;0.45366800039829513;0.45365484749431184;0.38445418531815184;0.31913074190875906;0.49964783418208764;1.000005987392254
64.449904;1.0761769163627415;0.4166952288844244;0.38719552987127304;0.3398466728146421;0.3157973089272051;1.084037337794352;0.9999952359635748;9.99993372659289;0.4167652234924924;0.4536680226358183;0.45365481629031423;0.3844541476273007;0.3191306842806385;0.49964784688941877;1.0000061824664102
64.459904;1.076176928570322;0.4166951127527554;0.38719555486733376;0.33984667493321696;0.3157973245721146;1.0840373623448536;0.9999952678187122;9.999933273419732;0.4167652503260079;0.45366804590386806;0.45365478787234487;0.38445410861698315;0.31913062887507604;0.49964785771056786;1.0000063778966202
64.469904;1.0761769428417314;0.41669499593095133;0.3871955801618341;0.33984667837748467;0.31579733929692716;1.0840373953250086;0.9999952977130807;9.999932800367665;0.41676527644774053;0.4536680697502765;0.45365476213221206;0.38445406850211694;0.3191305758765443;0.49964786668239525;1.000006573116902
64.479904;1.0761769588891392;0.41669487845986897;0.38719560584932616;0.3398466832074369;0.3157973529375732;1.0840374365642667;0.9999953251175965;9.999932310253499;0.4167653019842873;0.45366809364556476;0.45365473895072705;0.3844540274684598;0.31913052545026543;0.4996478739164191;1.0000067675503543
64.489904;1.0761769765016966;0.4166947604035154;0.3871956319915826;0.33984668941569124;0.31579736536715175;1.084037485654407;0.9999953494628097;9.999931806275445;0.4167653270366908;0.45366811701476245;0.45365471818817665;0.3844539856583773;0.31913047773837944;0.4996478795748646;1.000006960686822
64.499904;1.0761769956412353;0.41669464186560157;0.38719565861281013;0.3398466969985159;0.3157973765170448;1.0840375419565118;0.9999953701696183;9.99993129279461;0.4167653516892591;0.45366813928639343;0.45365469965524347;0.3844539431709071;0.3191304328446945;0.49964788383102826;1.0000071520919074
64.509904;1.0761770164540778;0.41669452297835907;0.3871956856857672;0.3398467060128724;0.3157973863598994;1.0840376047414748;0.9999953867113581;9.999930774990505;0.416765376058869;0.4536681599194371;0.4536546830891618;0.38445390007381147;0.3191303908079424;0.49964788685291606;1.000007341323242
64.519904;1.0761770391455812;0.4166944038686302;0.3871957131180007;0.3398467165914456;0.3157973948817665;1.0840376732749675;0.99999539864975;9.999930258215407;0.41676540032310805;0.4536681784154382;0.4536546681595823;0.3844538564222084;0.3191303516119407;0.49964788879978683;1.0000075279088387
64.529904;1.076177063843678;0.41669428463278674;0.38719574076492846;0.3398467289051553;0.3157974020591411;1.084037746751834;0.999995405612563;9.999929747587865;0.41676542471143563;0.45366819431649363;0.4536546544887903;0.38445381225639547;0.319130315238007;0.4996478898111434;1.0000077114471693
64.539904;1.0761770905856052;0.41669416534655895;0.38719576846487913;0.339846743103965;0.3157974078517241;1.0840378242544304;0.9999954072686429;9.999929247868891;0.41676544949247013;0.4536682071873502;0.4536546416889108;0.38445376758591915;0.3191302816892744;0.49964788999465887;1.0000078916631014
64.549904;1.0761771194068082;0.41669404609362404;0.3871957960661767;0.33984675928185026;0.31579741222174545;1.0840379048187487;0.9999954033356282;9.999928763539868;0.41676547495952737;0.453668216611696;0.45365462942774326;0.38445372238802794;0.3191302509730506;0.4996478894330818;1.0000080683253514
64.559904;1.0761771503629702;0.4166939269799169;0.38719582345158626;0.33984677747362385;0.31579741516135584;1.0840379874677248;0.9999953936138244;9.999928298717558;0.4167655013996559;0.4536682222199264;0.45365461747259606;0.384453676624746;0.3191302230911556;0.4996478881986186;1.000008241172092
64.569904;1.0761771834494458;0.4166938081196625;0.3871958505703532;0.3398467976658625;0.3157974167027181;1.0840380711909419;0.9999953779686784;9.99992785698664;0.41676552905509767;0.45366822371802673;0.4536546056641674;0.3844536302616149;0.3191301980395824;0.4996478863632462;1.0000084099718516
64.579904;1.0761772185853133;0.4166936896154412;0.3871958774504029;0.33984681981530335;0.31579741691235247;1.0840381549682028;0.9999953562221976;9.999927441305086;0.41676555810882593;0.45366822087420366;0.4536545938426289;0.3844535832864853;0.3191301758024825;0.4996478840240739;1.000008574637589
64.589904;1.0761772556738043;0.41669357154959624;0.38719590418276206;0.3398468438821225;0.31579741588859117;1.0840382378363673;0.9999953281154343;9.999927053778578;0.4167655887189559;0.453668213494755;0.45365458178914864;0.38445353573380353;0.3191301563474084;0.4996478813208614;1.0000087352455846
64.599904;1.0761772946056454;0.41669345397540253;0.38719593089570387;0.33984686986795715;0.31579741375716697;1.0840383189711071;0.9999952934016875;9.999926695800252;0.4167656210624188;0.45366820143866016;0.4536545692228872;0.38445348769593457;0.3191301396233805;0.4996478784099796;1.00000889193501
64.609904;1.0761773351754886;0.4166933369264781;0.3871959577150935;0.3398468978327126;0.31579741065222783;1.084038397742767;0.9999952519036347;9.999926368772055;0.41676565532388093;0.45366818463466896;0.45365455583088365;0.3844534393193541;0.3191301255784517;0.4996478754414252;1.000009044811502
64.619904;1.0761773769768237;0.41669322046759655;0.3871959847332407;0.3398469278917538;0.3157974067078588;1.084038473703387;0.9999952035057886;9.999926074617594;0.4167656916583694;0.45366816306457913;0.453654541312153;0.38445339079734775;0.3191301141951485;0.49964787258610865;1.0000091939045959
64.629904;1.076177419417941;0.4166931047368277;0.38719601202654075;0.3398469602135778;0.3157974020654155;1.0840385465470155;0.9999951481557185;9.999925816163438;0.41676573016606167;0.45366813674246975;0.4536545254455988;0.38445334234688094;0.31913010550469856;0.499647870064164;1.0000093391084888
64.639904;1.0761774619186613;0.4166929899192548;0.3871960396806134;0.33984699500374593;0.31579739686325237;1.0840386160778126;0.9999950858622075;9.99992559775642;0.4167657708600954;0.45366810572066185;0.45365450813925134;0.3844532941715545;0.319130099574726;0.499647868120292;1.0000094801600974
64.649904;1.0761775041133774;0.4166928761809374;0.38719606776666027;0.3398470324632526;0.3157973912064051;1.0840386821975103;0.9999950166603401;9.999925425556976;0.41676581366554605;0.4536680701001169;0.4536544894194828;0.38445324643946965;0.31913009649285445;0.49964786696670865;1.0000096167369388
64.659904;1.076177545899451;0.4166927636351586;0.3871960963172941;0.3398470727648357;0.3157973851492182;1.0840387449229414;0.9999949405630868;9.99992530720353;0.41676585847296765;0.4536680300113201;0.45365446940156706;0.3844531992913921;0.3191300963567706;0.49964786673108635;1.0000097485625405
64.669904;1.0761775873971067;0.416692652355982;0.38719612535640013;0.339847116072674;0.31579737871423796;1.0840388043738542;0.9999948575739105;9.999925250934947;0.41676590517407863;0.4536679855795625;0.4536544482632625;0.38445315286356896;0.3191300992756412;0.49964786744515294;1.0000098753989919
64.679904;1.0761776289320293;0.4166925423995291;0.3871961549253657;0.33984716256030695;0.31579737192382606;1.084038860718232;0.9999947677565821;9.9999252641515;0.41676595364450436;0.4536679368990612;0.45365442619071866;0.38445310729199006;0.3191301053633046;0.49964786909703335;1.0000099970009277
64.689904;1.0761776710033335;0.41669243381050675;0.38719618505298187;0.33984721238630994;0.3157973648032768;1.0840389141543887;0.9999946712525833;9.999925352170832;0.41676600372346717;0.4536678840345213;0.45365440332016793;0.3844530627042605;0.3191301147137994;0.4996478716937252;1.000010113141843
64.699904;1.0761777141766138;0.4166923266386195;0.3871962157271971;0.3398472656500971;0.3157973573619532;1.084038964925194;0.9999945682337393;9.999925518220861;0.41676605522943344;0.4536678270588864;0.4536543797214759;0.38445301924380176;0.31913012739897195;0.4996478752607552;1.0000102236639805
64.709904;1.076177758941782;0.41669222096091846;0.38719624691661025;0.3398473223689226;0.31579734958650074;1.084039013296034;0.9999944589141564;9.999925764132254;0.4167661079835538;0.4536677660872788;0.45365435541958116;0.3844529771090835;0.31913014348238894;0.49964787978922715;1.000010328458502
64.719904;1.0761778056128002;0.41669211685826224;0.38719627860357386;0.33984738249201724;0.31579734145650035;1.0840390594977607;0.9999943436275505;9.999926090575116;0.4167661618211532;0.4536677012820182;0.4536543304338993;0.3844529365480485;0.31913016299337094;0.4996478851990357;1.0000104274114046
64.729904;1.0761778543594216;0.41669201437358405;0.387196310778518;0.33984744593243327;0.3157973329727799;1.0840391036762613;0.9999942228140122;9.999926496953545;0.4167662165998275;0.4536676328512406;0.4536543048163835;0.38445289781440106;0.3191301858773608;0.49964789134958165;1.000010520385968
64.739904;1.0761779053410083;0.4166919135207651;0.38719634341056475;0.33984751257339724;0.31579732417095585;1.084039145875865;0.9999940969250023;9.999926981502444;0.4167662721815675;0.4536675610521854;0.45365427869012004;0.384452861133751;0.31913021199426833;0.49964789807203025;1.0000106072360688
64.749904;1.0761779587501845;0.41669181432010516;0.3871963764609473;0.3398475822490649;0.31579731509623166;1.0840391860322602;0.99999396640847;9.999927541668772;0.416766328390214;0.45366748619087505;0.45365425228824824;0.3844528267036415;0.31913024117719113;0.4996479052082816;1.0000106878271369
64.759904;1.0761780147481874;0.416691716817495;0.38719640992626786;0.33984765474628886;0.3157973057676825;1.0840392239394074;0.9999938317590426;9.999928174907447;0.4167663849785243;0.45366740861375904;0.45365422594564037;0.38445279470977733;0.3191302732866774;0.4996479126353138;1.000010762057783
64.769904;1.076178073408768;0.41669162109682967;0.38719644382985285;0.3398477298336209;0.31579729617389224;1.0840392592505532;0.9999936935264752;9.999928879482482;0.4167664416295736;0.4536673287064916;0.45365420004738627;0.3844527653221926;0.31913030820928634;0.4996479202566162;1.0000108298539871
64.779904;1.0761781346673318;0.4166915272792519;0.38719647817916725;0.3398478072828213;0.31579728629142934;1.0840392915441794;0.999993552302217;9.999929654273844;0.4167664980017056;0.4536672468918413;0.4536541749918916;0.38445273868193247;0.31913034582316396;0.4996479280016858;1.000010891114959
64.789904;1.0761781983484626;0.4166914354891661;0.3871965129704285;0.33984788687328077;0.31579727609995645;1.0840393203822918;0.9999934087249235;9.999930498051574;0.41676655376850574;0.45366716359584874;0.45365415115836494;0.3844527149070088;0.3191303859732857;0.49964793582106914;1.0000109456943034
64.799904;1.0761782642975495;0.41669134583274714;0.3871965482273184;0.3398479683813254;0.3157972655922722;1.0840393453659631;0.9999932634805874;9.999931409175431;0.41676660861559006;0.4536670792186426;0.4536541288565199;0.3844526941047953;0.3191304284695657;0.49964794363523324;1.0000109934876076
64.809904;1.0761783324017757;0.4166912584219631;0.3871965840078613;0.33984805155347175;0.3157972547784859;1.0840393662039012;0.9999931172466848;9.999932384917997;0.41676666223976655;0.4536669941449028;0.4536541083099316;0.3844526763707311;0.319130473101663;0.4996479513056537;1.0000110344971374
64.819904;1.0761784024985026;0.41669117338034867;0.3871966203862785;0.3398481360995708;0.3157972436731769;1.084039382710598;0.999992970598232;9.99993342085689;0.41676671437770246;0.45366690874542653;0.45365408970813276;0.38445266178137094;0.31913051965288336;0.4996479586705105;1.0000110687928163
64.829904;1.0761784743446443;0.41669109081842265;0.3871966574570785;0.339848221731877;0.3157972322659862;1.0840393947478586;0.9999928240085114;9.99993451207044;0.4167667648239505;0.45366682335281655;0.4536540732540897;0.38445265039651455;0.3191305679141388;0.4996479655869042;1.0000110964852378
64.839904;1.0761785475975336;0.41669101083956367;0.3871966953526127;0.33984830820407386;0.31579722049237896;1.0840394022048847;0.9999926779629206;9.999935654613651;0.4167668134044184;0.4536667382575048;0.45365405914988294;0.38445264225806564;0.31913061770554163;0.4996479719468728;1.0000111177259816
64.849904;1.0761786218087872;0.4166909335574878;0.3871967342219056;0.33984839530818306;0.31579720822930396;1.0840394050188442;0.9999925330124275;9.999936845424896;0.41676685992412177;0.45366665374211995;0.453654047586575;0.3844526373767605;0.31913066889305464;0.49964797767374824;1.0000111326823762
64.859904;1.0761786965330356;0.4166908590898827;0.3871967741742206;0.33984848284982094;0.31579719531919803;1.084039403236697;0.9999923897039802;9.999938082043572;0.41676690413730794;0.4536665701242226;0.4536540387806367;0.38445263571820554;0.3191307213981424;0.49964798270166366;1.0000111415268702
64.869904;1.0761787714730433;0.4166907875511397;0.3871968152586155;0.3398485706293022;0.31579718159593045;1.0840393970925508;0.9999922485527366;9.99993936325337;0.41676694575273887;0.45366648776711826;0.45365403299973955;0.3844526372050447;0.3191307751863284;0.49964798695055096;1.0000111444410664
64.879904;1.076178846518342;0.41669071904100086;0.38719685750685146;0.3398486584372224;0.31579716691184073;1.0840393869746074;0.9999921101240155;9.999940689466937;0.41676698445273236;0.45366640704707684;0.45365403053116593;0.38445264175621;0.3191308302183545;0.49964799033406965;1.000011141617205
64.889904;1.0761789216346016;0.41669065361931296;0.38719690099919496;0.3398487460614256;0.31579715117061397;1.0840393732856068;0.9999919750598308;9.999942061638937;0.4167670199190484;0.4536663283069195;0.4536540316271485;0.38445264932405315;0.3191308864037677;0.49964799281262434;1.0000111332842774
64.899904;1.0761789967306212;0.4166905912970529;0.38719694589907055;0.33984883328938204;0.3157971343209228;1.084039356355626;0.999991843994112;9.999943479918393;0.4167670518518305;0.45366625184692233;0.4536540364856301;0.3844526598673988;0.31913094359498007;0.49964799442895524;1.0000111197178159
64.909904;1.0761790716439823;0.4166905320556627;0.38719699241817296;0.33984891991461735;0.31579711630896573;1.084039336476335;0.9999917174662266;9.999944943900541;0.4167670799563688;0.45366617796159936;0.4536540452629393;0.384452673298264;0.31913100159947555;0.499647995270495;1.0000111011977217
64.919904;1.076179146186667;0.41669047585860525;0.3871970407378736;0.3398490057656716;0.3157970970526289;1.0840393139894589;0.9999915958917266;9.999946453559895;0.41676710390989513;0.45366610697626186;0.4536540580841081;0.38445268948234196;0.3191310601886184;0.4996479954023885;1.0000110780112876
64.929904;1.076179220170027;0.41669042262448164;0.38719709097127664;0.33984909072395003;0.3157970764453308;1.0840392893286677;0.9999914795890138;9.999948008937695;0.4167671233456578;0.45366603926399157;0.45365407503912525;0.38445270828462524;0.31913111911448455;0.49964799485202605;1.0000110505084199
64.939904;1.0761792934217846;0.41669037220893684;0.3871971431958754;0.3398491746893042;0.3157970543625313;1.0840392629665072;0.9999913688237146;9.999949609066967;0.4167671378739496;0.4536659752363203;0.4536540961759357;0.38445272958590615;0.3191311781164856;0.4996479936460218;1.0000110190559055
64.949904;1.07617936581214;0.4166903244475736;0.38719719748842985;0.3398492575207167;0.31579703066452114;1.0840392353290906;0.9999912638331993;9.999951251771696;0.41676714712894725;0.4536659152859839;0.453654121501485;0.3844527532596949;0.3191312369021054;0.49964799182727837;1.000010983894214
64.959904;1.076179437307758;0.4166902792084404;0.3871972539278986;0.33984933902299863;0.315797005198415;1.0840392067950873;0.9999911648185138;9.99995293412175;0.41676715079433313;0.45366585972341156;0.4536541509864577;0.38445277915298226;0.3191312951548118;0.4996479894283333;1.0000109450699792
64.969904;1.0761795080260237;0.4166902364015911;0.3871973126113842;0.33984941899997706;0.31579697782265576;1.0840391777528227;0.9999910719175475;9.999954652466878;0.416767148581634;0.4536658087644624;0.453654184576964;0.38445280707853396;0.3191313525817774;0.4996479864492356;1.0000109025175956
64.979904;1.076179578189236;0.41669019597558915;0.38719737366989593;0.3398494973040239;0.31579694844226786;1.084039148589599;0.9999909851820705;9.999956402373373;0.4167671402107163;0.4536657625375167;0.45365422220859725;0.38445283681031733;0.3191314089373469;0.4996479828651422;1.0000108561914833
64.989904;1.0761796479837176;0.4166901579218624;0.38719743724106903;0.339849573819711;0.3157969170025289;1.084039119680586;0.9999909045466954;9.99995817861436;0.4167671254249366;0.45366572106599984;0.45365426381829793;0.38445286808382373;0.31913146400517384;0.49964797865208593;1.0000108061448014
64.999904;1.076179717483278;0.41669012226008173;0.38719750344847365;0.33984964841533166;0.31579688345902196;1.0840390914867546;0.9999908298192473;9.999959974948537;0.4167671040115901;0.45366568425769477;0.4536543093694678;0.38445290061243326;0.31913151757765656;0.4996479738096869;1.0000107525682271
65.009904;1.0761797866743799;0.41669008900030907;0.3871975724144954;0.33984972091788224;0.3157968477678071;1.0840390646115803;0.999990760733704;9.999961784642645;0.41676707582097394;0.4536656519239708;0.4536543588719643;0.3844529341145936;0.31913156945886983;0.49964796835744635;1.000010695793462
65.019904;1.076179855504374;0.4166900581190955;0.38719764425638836;0.33984979110757413;0.3157968098752726;1.0840390397138044;0.9999906970086323;9.99996360166676;0.4167670407830983;0.45366562380562736;0.4536544123504979;0.3844529683237073;0.3191316194904852;0.49964796230467917;1.0000106362344046
65.029904;1.0761799239681018;0.41669002955600787;0.3871977190728391;0.3398498587169575;0.3157967697106958;1.0840390174401748;0.999990638341095;9.999965421206827;0.4167669989046469;0.4536655995903707;0.4536544697663609;0.38445300300257973;0.3191316675778192;0.4996479556271433;1.0000105743009655
65.039904;1.0761799921616682;0.4166900032184444;0.3871977969548233;0.33984992344487785;0.31579672721724567;1.0840389984579724;0.9999905843484412;9.999967239666155;0.4167669502584994;0.45366557891058795;0.45365453098470976;0.3844530379819993;0.31913171369197724;0.49964794827833553;1.0000105102908483
65.049904;1.0761800602002;0.4166899790087641;0.38719787799619343;0.339849984980283;0.3157966823937919;1.0840389834713886;0.999990534537797;9.999969054728329;0.4167668949657424;0.45366556133927366;0.4536545958301606;0.384453073170435;0.3191317578471288;0.49964794021159403;1.0000104442605586
65.059904;1.0761801281052508;0.4166899568481834;0.38719796228162323;0.3398500430161122;0.3157966353037191;1.0840389731886875;0.9999904883544138;9.999970865314884;0.4167668331630602;0.4536655464250854;0.45365466412535893;0.38445310852463815;0.3191318000601182;0.499647931385459;1.000010375970744
65.069904;1.076180195757154;0.4166899366793143;0.38719804986987616;0.3398500972621191;0.31579658605970296;1.0840389683113607;0.9999904452665799;9.999972671426233;0.4167667649872355;0.45366553375298924;0.4536547356615063;0.3844531440335608;0.3191318403097013;0.4996479217698208;1.000010304948617
65.079904;1.0761802629278763;0.4166899184850621;0.38719814078312326;0.3398501474789982;0.3157965348080734;1.0840389695300618;0.9999904048283308;9.999974473593605;0.41676669058827837;0.4536655229754871;0.4536548101874262;0.3844531797162096;0.3191318785411476;0.49964791134331216;1.000010230579259
65.089904;1.0761803293679828;0.4166899022874283;0.387198234978153;0.3398501935066513;0.3157964817219568;1.0840389774848358;0.9999903667086454;9.99997627216503;0.4167666101586113;0.45366551379719905;0.4536548874472087;0.38445321560024937;0.3191319147372625;0.4996479000416203;1.0000101521651865
65.099904;1.0761803948358901;0.41668988808502844;0.3871983323012224;0.33985023524334773;0.3157964270050722;1.0840389927220864;0.9999903307000004;9.999978067200088;0.41676652396382563;0.4536655059481601;0.45365496721665644;0.3844532516993343;0.3191319489847152;0.49964788770083524;1.00001006899038
65.109904;1.0761804590851158;0.41668987581038835;0.387198432480501;0.33985027259847417;0.3157963708853289;1.0840390156662065;0.9999902967058193;9.999979858304004;0.4167664323511378;0.4536654991669787;0.4536550493184716;0.38445328801090406;0.3191319814480091;0.4996478740898012;1.0000099804136051
65.119904;1.076180521913681;0.41668986536194097;0.3871985351687191;0.3398503054662849;0.3157963135737941;1.084039046569167;0.9999902647118267;9.999981643893465;0.4167663357310829;0.45366549318682065;0.45365513362143356;0.38445332452085473;0.31913201229160637;0.4996478590004435;1.0000098859519455
65.129904;1.076180583234875;0.4166898566616051;0.38719863998577;0.3398503337308699;0.3157962552111529;1.0840390854396533;0.9999902347765067;9.999983420777184;0.41676623454605854;0.45366548772667487;0.4536552200424677;0.38445336122133444;0.31913204164795506;0.49964784228143366;1.000009785301116
65.139904;1.0761806430718939;0.41668984968817624;0.3871987465445073;0.3398503572919824;0.3157961958443458;1.0840391320582423;0.9999902070358366;9.999985184227484;0.41676612924479467;0.4536654824912305;0.4536553085547091;0.38445339813222107;0.31913206963225227;0.4996478238166137;1.0000096782630232
