time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
65.149904;1.076180701514683;0.41668984448227536;0.38719885448498964;0.33985037609287727;0.3157961354533571;1.0840391861287908;0.999990181680371;9.999986928672083;0.4167660202646552;0.45366547716929495;0.4536553991580335;0.3844534352938697;0.3191320963573569;0.4996478035003752;1.0000095646376412
65.159904;1.076180758720942;0.416689841128743;0.3871989635027795;0.3398503901306303;0.31579607400443893;1.084039247405075;0.9999901589166494;9.999988649372234;0.41676590801512575;0.45366547143825275;0.45365549182080506;0.3844534727491649;0.31913212193434753;0.49964778120528164;1.0000094441912133
65.169904;1.076180814903795;0.41668983972841195;0.387199073341643;0.3398503994522369;0.3157960114802495;1.084039315644882;0.9999901389350369;9.999990343760366;0.4167657928720684;0.4536654650007738;0.45365558646423426;0.3844535105348979;0.319132146479595;0.499647756787946;1.0000093166877946
65.179904;1.0761808702790767;0.41668984038932494;0.3871991837701157;0.33985040415250006;0.315795947889736;1.0840393905080303;0.9999901218763361;9.999992011345276;0.4167656751816523;0.45366545762149024;0.45365568298130254;0.38445354867030856;0.31913217015123807;0.4996477301591859;1.0000091818945012
65.189904;1.0761809250259124;0.41668984321795544;0.3871992945603732;0.3398504043599418;0.3157958832853109;1.084039471565034;0.9999901077973115;9.999993653272812;0.4167655552728649;0.4536654491157495;0.45365578124091266;0.38445358716033756;0.3191321931752071;0.49964770133017006;1.0000090395673569
65.199904;1.0761809792369896;0.41668984828285904;0.38719940546425885;0.3398504001878366;0.31579581776358456;1.0840395583527147;0.999990096661497;9.999995272259618;0.41676543347789713;0.45366543932760656;0.4536558810835923;0.3844536260328398;0.31913221581080115;0.4996476704021918;1.0000088894549497
65.209904;1.0761810328766839;0.41668985559963556;0.3871995162031718;0.33985039168832576;0.3157957514362177;1.084039650364816;0.9999900884061739;9.999996872434993;0.41676531014525153;0.4536654281438112;0.45365598230853943;0.3844536653725775;0.3191322382933531;0.4996476375412964;1.0000087312949142
65.219904;1.0761810858309415;0.4166898651397928;0.3871996264885083;0.33985037886200603;0.31579568441190575;1.0840397470254854;0.9999900830233872;9.99999845894587;0.416765185642128;0.4536654155332097;0.4536560846596403;0.3844537053087299;0.31913226080712154;0.4996476029231943;1.0000085648221066
65.229904;1.0761811380301713;0.4166898768251232;0.3871997360381121;0.3398503616989737;0.315795616807615;1.0840398477140263;0.9999900805365209;10.00000003738062;0.4167650603565228;0.45366540156531204;0.453656187849006;0.38445374597433113;0.3191322834674987;0.49964756665358356;1.0000083898560599
65.239904;1.0761811895322597;0.41668989054458627;0.387199844556258;0.33985034020833194;0.3157955487597284;1.084039951805803;0.9999900809645147;10.000001613069761;0.41676493470363885;0.45366538637156983;0.4536562916012643;0.38445378747928954;0.31913230629853667;0.4996475287262448;1.0000082063725766
65.249904;1.0761812405087903;0.4166899062018932;0.38719995172532373;0.3398503144390054;0.3157954804242196;1.0840400587145085;0.9999900843719834;10.000003190450727;0.4167648091232171;0.453665370084093;0.4536563956760377;0.384453829895133;0.3191323292461702;0.4996474890291644;1.0000080144472587
65.259904;1.0761812911628623;0.41668992374290176;0.3872000572445492;0.33985028448596083;0.3157954119719036;1.084040167960289;0.9999900908946617;10.000004772847923;0.4167646840552551;0.4536653528005445;0.45365649987411094;0.3844538732457723;0.31913235223363423;0.499647447395211;1.000007814187901
65.269904;1.0761813416551391;0.41668994315545027;0.3872001608622757;0.3398502504743798;0.31579534356993577;1.0840402791964867;0.9999901007221826;10.000006362891858;0.41676455989903577;0.45366533456618013;0.45365660403903335;0.38445391752501823;0.31913237521914856;0.499647403687311;1.000007605733636
65.279904;1.0761813921224526;0.41668996444965006;0.38720026237309996;0.33985021256232617;0.3157952753656653;1.0840403921750423;0.9999901141092422;10.000007963155872;0.4167644369744724;0.4536653153612594;0.45365670805844366;0.3844539627337736;0.3191323982222715;0.4996473578364488;1.0000073892544317
65.289904;1.0761814426902214;0.41668998762250437;0.3872003616195605;0.3398501709733702;0.315795207500517;1.08404050673884;0.999990131357512;10.00000957666648;0.41676431552017745;0.45366529510253095;0.4536568118769842;0.384454008903058;0.3191324213091266;0.49964730981471034;1.0000071649585973
65.299904;1.0761814933514928;0.41669001263620115;0.38720045851128887;0.3398501260041767;0.31579514012932974;1.0840406228421828;0.9999901527713286;10.000011207147077;0.41676419573542123;0.4536652736619416;0.4536569154976454;0.38445405608994004;0.3191324445636643;0.49964725960662976;1.000006933129484
65.309904;1.0761815438675832;0.4166900394181181;0.38720055302590295;0.33985007798393635;0.3157950734090938;1.0840407405483856;0.9999901786381249;10.00001285861708;0.41676407782365543;0.45366525091277154;0.45365701894618354;0.3844541043505985;0.31913246806553897;0.4996472071953238;1.0000066941386805
65.319904;1.0761815938266668;0.41669006786413415;0.38720064518899133;0.3398500272207637;0.31579500747283973;1.0840408600158131;0.9999902091866864;10.000014534648978;0.41676396200233734;0.4536652267780938;0.4536571222363867;0.3844541537054117;0.3191324918639859;0.49964715257725384;1.000006448399397
65.329904;1.0761816427665123;0.41669009784387506;0.38720073506819785;0.3398499739761896;0.3157949424225517;1.084040981485767;0.9999902445321593;10.000016237775919;0.416763848487069;0.45366520122389803;0.45365722536958875;0.3844542041256091;0.3191325159586237;0.499647095796739;1.0000061962893316
65.339904;1.0761816902759251;0.41669012920509063;0.38720082276347184;0.33984991848548546;0.31579487834099035;1.084041105254208;0.9999902846617647;10.000017968862073;0.4167637374775365;0.45366517422237385;0.45365732833008265;0.3844542555472477;0.319132540303511;0.499647036955129;1.0000059381281658
65.349904;1.0761817360465622;0.41669016177990154;0.38720090836438265;0.3398498609943324;0.315794815301062;1.0840412316185608;0.9999903294646434;10.000019726666663;0.41676362914551324;0.45366514575138905;0.4536574310479539;0.3844543079057921;0.3191325648278013;0.49964697620222775;1.0000056742600612
65.359904;1.0761817798558873;0.4166901954216844;0.38720099191452634;0.3398498017658521;0.315794753372879;1.0840413608334418;0.9999903788016618;10.000021508049395;0.41676352361349245;0.45366511582718155;0.4536575333766825;0.3844543611834091;0.3191325894651518;0.4996469137164634;1.0000054051583183
65.369904;1.0761818215099062;0.41669023004912903;0.38720107341001997;0.3398497410574041;0.3157946926299618;1.0840414931474016;0.999990432580813;10.00002330854435;0.4167634209492698;0.45366508452541754;0.45365763512121643;0.3844544154153896;0.31913261418230526;0.4996468496745469;1.000005131415158
65.379904;1.0761818608141265;0.416690265633578;0.38720115280884865;0.33984967911682556;0.31579463312923833;1.084041628873547;0.9999904907799453;10.000025122974337;0.41676332117786663;0.45366505196035356;0.4536577360725509;0.38445447064406446;0.3191326389904812;0.49964678424346026;1.0000048536457018
65.389904;1.0761818976413742;0.4166903021528345;0.38720123004535884;0.3398496162221249;0.31579457487448637;1.0840417683458847;0.9999905534157233;10.000026945926617;0.4167632242810613;0.4536650182503598;0.45365783599975734;0.38445452688568493;0.31913266392670664;0.49964671759580404;1.0000045724492954
65.399904;1.0761819320508252;0.41669033957029256;0.387201305055377;0.33984955270189265;0.3157945178074163;1.0840419117856546;0.9999906204900069;10.00002877173678;0.41676313021667516;0.45366498352958334;0.4536579346321485;0.38445458411799843;0.31913268902104847;0.4996466499202647;1.0000042884234157
65.409904;1.076181964315407;0.4166903778276417;0.3872013777921077;0.339849488903088;0.3157944618237604;1.0840420592002449;0.9999906919154501;10.000030594082855;0.41676303897013445;0.4536649479908484;0.4536580316942321;0.3844546422692272;0.31913271427949497;0.4996465814228777;1.0000040021748573
65.419904;1.0761819948189841;0.41669041683406005;0.38720144821873587;0.33984942516663785;0.3157944067887077;1.0840422103512184;0.9999907674541562;10.000032405553284;0.4167629505731646;0.4536649118863707;0.45365812696053287;0.38445470123151587;0.3191327396809297;0.4996465123286418;1.0000037143318585
65.429904;1.0761820239149256;0.4166904564739197;0.38720151629252536;0.3398493618210183;0.3157943525452755;1.0840423647868913;0.9999908467399878;10.000034197357822;0.4167628650842697;0.4536648754942422;0.45365822025241515;0.3844547608840504;0.3191327651738318;0.4996464428789732;1.0000034255308408
65.439904;1.0761820518509966;0.4166904966370078;0.3872015819486201;0.3398492991598391;0.3157942989175484;1.0840425219359207;0.999990929334508;10.000035959979506;0.41676278257812216;0.45366483910280053;0.4536583114010684;0.38445482109427487;0.31913279067809075;0.4996463733224215;1.0000031363991675
65.449904;1.076182078752398;0.41669053725116945;0.38720164508473714;0.33984923743189543;0.31579424572605047;1.084042681240022;0.9999910146948443;10.000037685011378;0.41676270313713476;0.4536648029863323;0.4536584002406325;0.38445488171274417;0.319132816096841;0.49964630389624537;1.000002847577977
65.459904;1.0761821046010391;0.41669057829742995;0.3872017055652211;0.33984917685483995;0.31579419281022025;1.084042842239125;0.9999911021010736;10.000039366357786;0.41676262682846726;0.4536647673592511;0.453658486616547;0.3844549425714151;0.3191328413264598;0.49964623480598486;1.000002559737318
65.469904;1.076182129279156;0.41669061979193817;0.38720176324572947;0.33984911762035774;0.3157941400310896;1.0840430045408853;0.9999911906801789;10.000040999760579;0.4167625536871884;0.4536647323690092;0.45365857038357904;0.3844550034824667;0.31913286625819076;0.4996461662313452;1.0000022735365346
65.479904;1.076182152699565;0.4166906617426856;0.3872018179792261;0.3398490598915572;0.3157940872715279;1.0840431677251807;0.9999912795255436;10.000042581788103;0.41676248371898666;0.45366469812929194;0.4536586514064103;0.3844550642478675;0.3191328907694294;0.499646098355262;1.0000019895578929
65.489904;1.0761821748916507;0.41669070411056214;0.38720186959721614;0.3398490037885355;0.3157940344445113;1.084043331286367;0.9999913678387174;10.000044108923555;0.4167624169006584;0.4536646647395579;0.453658729544422;0.3844551246648848;0.31913291469976657;0.49964603138679226;1.0000017082657489
65.499904;1.0761821960032023;0.4166907468038968;0.3872019179186069;0.3398489493663091;0.3157939814892794;1.0840434946710356;0.9999914550297265;10.000045576849503;0.41676235317148436;0.4536646323000352;0.45365880462344355;0.3844551845131282;0.31913293784240815;0.49964596555723634;1.0000014300149345
65.509904;1.0761822162593881;0.416690789719894;0.3872019627838991;0.3398488966303815;0.31579392837003206;1.0840436573730743;0.9999915406919347;10.000046980363262;0.41676229244166185;0.45366460092065447;0.4536588764518297;0.38445524355081545;0.31913295999477076;0.4996459010918422;1.0000011550692673
65.519904;1.076182235892304;0.416690832798255;0.3872020040642154;0.3398488455740185;0.3157938750829203;1.0840438189966854;0.9999916244755795;10.000048313915084;0.41676223461063;0.4536645706743455;0.4536589448662357;0.3844553015289037;0.3191329810280487;0.49964583819177405;1.0000008835945116
65.529904;1.076182255088045;0.41669087602043314;0.38720204165377703;0.3398487961889916;0.31579382164878755;1.0840439792770709;0.9999917059970018;10.00004957246897;0.4167621795700743;0.45366454154755476;0.4536590097456387;0.3844553581949523;0.3191330008947644;0.4996457770329296;1.0000006156727206
65.539904;1.0761822739920845;0.4166909193576628;0.3872020754750371;0.3398487484643505;0.31579376809593657;1.0840441381354347;0.9999917848521871;10.000050751922046;0.4167621272081519;0.45366451346851566;0.4536590710011076;0.3844554132878144;0.3191330195900896;0.4996457177693941;1.0000003513615472
65.549904;1.0761822927624158;0.41669096274443196;0.38720210549553985;0.3398487023905374;0.31579371445264987;1.0840442957280703;0.9999918607108053;10.000051848666951;0.4167620774391017;0.45366448637007317;0.45365912858048335;0.38445546654327606;0.31913303713776225;0.49964566055661813;1.000000090737651
65.559904;1.0761823116298759;0.41669100610952875;0.38720213174170964;0.33984865796947417;0.31579366075209425;1.0840444523581647;0.9999919333641337;10.000052859372895;0.4167620302332759;0.4536644602271991;0.45365918248290726;0.38445551770930037;0.3191330536023861;0.4996456055631757;0.9999998338794586
65.569904;1.0761823308948095;0.41669104942426466;0.3872021542863327;0.3398486152240542;0.31579360702741666;1.0840446083298876;0.9999920026437137;10.000053781422464;0.4167619856077276;0.45366443506604937;0.4536592327619447;0.3844555665694595;0.31913306908081984;0.49964555293406393;0.9999995808332042
65.579904;1.0761823508719441;0.4166910927180003;0.38720217320518524;0.3398485741849276;0.31579355328640624;1.0840447638884165;0.9999920683752744;10.000054612981868;0.4167619435977056;0.4536644109635216;0.45365927952454344;0.38445561295764263;0.31913308366753407;0.49964550275262654;0.999999331629975
65.589904;1.0761823719063557;0.4166911360615304;0.38720218854513744;0.33984853486743977;0.31579349949088265;1.0840449191889163;0.999992130460183;10.00005535256583;0.41676190423751264;0.45366438804613135;0.45365932291946826;0.384455656734058;0.3191330974324533;0.49964545502516866;0.999999086303114
65.599904;1.0761823944536646;0.4166911795553405;0.38720220034953357;0.3398484972592838;0.3157934455599907;1.0840450742623644;0.9999921889097816;10.000055999133707;0.4167618675398066;0.4536643664621148;0.4536593631015904;0.38445569774901883;0.3191331104190079;0.4996454096754319;0.9999988448543499
65.609904;1.076182419044993;0.41669122331749986;0.3872022087040421;0.339848461306447;0.3157933913917533;1.0840452290176443;0.9999922437677214;10.000056553000361;0.4167618334862354;0.45366434632089003;0.4536594002137882;0.38445573583730347;0.3191331226404983;0.4996453665635996;0.9999986072441325
65.619904;1.0761824461191754;0.4166912674374378;0.3872022137415176;0.3398484269044387;0.3157933368887087;1.0840453832308996;0.9999922950530235;10.000057016826105;0.4167618020524633;0.45366432764662684;0.45365943442210205;0.38445577082414506;0.3191331340772294;0.49964532550311325;0.9999983734458058
65.629904;1.0761824759476077;0.41669131191323583;0.38720221563060664;0.3398483939096767;0.31579328197430756;1.0840455365146486;0.9999923427812573;10.000057396150769;0.41676177325321356;0.45366431037530297;0.45365946595762685;0.38445580253155553;0.3191331446863974;0.49964528625134547;0.9999981434978351
65.639904;1.0761825087158101;0.41669135663160334;0.3872022145728042;0.3398483621498022;0.31579322659652626;1.084045688310816;0.9999923869911098;10.000057698951045;0.41676174716129977;0.45366429437240874;0.45365949511468;0.3844558308100111;0.31913315441329143;0.4996452485130607;0.9999979174576575
65.649904;1.0761825445798134;0.41669140140788397;0.3872022107757714;0.3398483314268897;0.3157931707239375;1.0840458379003817;0.9999924277191744;10.000057934138038;0.4167617238657053;0.45366427945225746;0.4536595222133233;0.3844558555802402;0.31913316318635016;0.4996452119646653;0.9999976953020479
65.659904;1.076182583647206;0.41669144604525915;0.387202204416458;0.33984830153198525;0.3157931143395242;1.0840459844358454;0.999992464982528;10.000058110352313;0.41676170340501156;0.4536642654085541;0.4536595475498192;0.3844558768578083;0.31913317090227966;0.4996451762693873;0.9999974769366401
65.669904;1.0761826259900618;0.41669149036264297;0.3872021956419425;0.3398482722598762;0.3157930574318038;1.0840461270097956;0.9999924988512242;10.000058235911139;0.4167616857414267;0.4536642520424236;0.45365957135466145;0.38445589475146497;0.31913317741938324;0.4996451410750376;0.9999972622972251
65.679904;1.0761826716972702;0.4166915341773635;0.3872021845924423;0.3398482434123101;0.31579299998014326;1.0840462647279931;0.9999925295393661;10.00005831927301;0.4167616707809367;0.45366423915951226;0.45365959377973586;0.38445590942839813;0.3191331825716031;0.4996451059969293;0.9999970514031846
65.689904;1.076182720890543;0.41669157729022843;0.38720217140089996;0.3398482147954589;0.31579294193845875;1.0840463967443006;0.999992557388513;10.000058369144163;0.41676165839672996;0.453664226568961;0.45365961491141477;0.3844559210810366;0.3191331861928387;0.4996450706135986;0.9999968443142355
65.699904;1.0761827737006824;0.4166916195065341;0.38720215617298703;0.33984818621600177;0.3157928832261555;1.084046522271809;0.9999925827735402;10.000058394083142;0.4167616484281082;0.45366421412181906;0.45365963477370036;0.3844559299204886;0.3191331881166794;0.4996450345046745;0.9999966410610468
65.709904;1.0761828302217584;0.41669166065906965;0.38720213898478867;0.3398481574950997;0.3157928237363422;1.084046640608399;0.9999926060397134;10.000058402367294;0.41676164067172167;0.4536642017426479;0.4536596533393895;0.384455936156699;0.3191331881708327;0.4996449972796659;0.9999964416818595
65.719904;1.0761828904044708;0.41669170062010136;0.3872021198976404;0.3398481284983186;0.31579276335740036;1.0840467511875893;0.9999926275259707;10.00005840194702;0.41676163489478557;0.4536641894096246;0.4536596705975016;0.3844559399493639;0.3191331862136533;0.49964495855720276;0.9999962463233155
65.729904;1.076182953972922;0.4166917393038989;0.3872020989473192;0.3398480991385087;0.3157927019872115;1.084046853652623;0.9999926476280143;10.000058399890912;0.41676163086751544;0.4536641771280661;0.45365968661375367;0.38445594136600564;0.3191331821621392;0.4996449179582823;0.9999960552166546
65.739904;1.0761830205017051;0.41669177663051593;0.38720207612010143;0.33984806933893813;0.31579263953205017;1.0840469478599757;0.9999926667845351;10.000058401859887;0.416761628408033;0.45366416494801537;0.4536597015092745;0.3844559403785739;0.31913317596294893;0.49964487514659717;0.9999958685459543
65.749904;1.0761830895132016;0.4166918125033928;0.38720205137435876;0.3398480389914241;0.3157925758962688;1.0840470337731776;0.9999926853991887;10.000058411581126;0.4167616274246683;0.4536641529742388;0.453659715398355;0.3844559368989932;0.31913316756669524;0.49964482985399805;0.9999956863818216
65.759904;1.0761831604773064;0.41669184686033856;0.3872020246724822;0.3398480079407612;0.31579251098275635;1.084047111393033;0.9999927037976917;10.000058430193885;0.41676162789184695;0.4536641413204035;0.4536597283447029;0.38445593082493046;0.31913315692792776;0.49964478185752925;0.9999955087124444
65.769904;1.0761832328627987;0.4166918797037035;0.38720199596289284;0.3398479760041704;0.3157924447201687;1.0840471807546601;0.9999927222261495;10.000058455951077;0.41676162976457254;0.45366413006125517;0.45365974034469564;0.3844559220776856;0.31913314398912623;0.4996447309591842;0.9999953354778022
65.779904;1.076183306212779;0.41669191104937015;0.387201965160671;0.3398479430146346;0.3157923770918029;1.0840472419203488;0.9999927408877621;10.000058484391475;0.4167616329377461;0.4536641192219606;0.45365975132584624;0.38445591063008583;0.31913312866251514;0.4996446769923815;0.9999951665790036
65.789904;1.0761833800924923;0.41669194088908545;0.38720193217718285;0.3398479088515429;0.31579230814083187;1.084047295000105;0.9999927599979646;10.000058509459713;0.41676163727755655;0.4536641087911399;0.4536597611645723;0.3844558965118918;0.31913311084358126;0.49964461980396113;0.9999950019297865
65.799904;1.0761834540170727;0.4166919692112432;0.387201896978772;0.33984787343703476;0.31579223796910183;1.0840473402000124;0.9999927797845604;10.000058525071799;0.41676164265505933;0.45366409873229663;0.45365976972864835;0.38445587978167645;0.3191330904383685;0.49964455921304884;0.9999948415541776
65.809904;1.0761835275206884;0.4166919960151699;0.38720185962635334;0.3398478367298528;0.31579216673442734;1.084047377870703;0.9999928004503069;10.000058525342947;0.41676164895138595;0.4536640889823713;0.45365977691945303;0.3844558604838223;0.3191330673739248;0.4996444950080505;0.9999946856004964
65.819904;1.0761836002857685;0.41669202130806005;0.38720182024610056;0.33984779872661597;0.31579209461441826;1.0840474085402723;0.9999928221848184;10.00005850398771;0.4167616560669575;0.4536640794636316;0.45365978267165813;0.38445583864636684;0.31913304159961514;0.49964442698023703;0.9999945342094774
65.829904;1.0761836721431628;0.41669204512047814;0.3872017789644176;0.3398477594427202;0.3157920217548248;1.084047432879907;0.9999928452290461;10.000058454659106;0.41676166394751973;0.45366407009743354;0.45365978691686437;0.3844558143240852;0.31913301309595615;0.49964435495640874;0.999994387389683
65.839904;1.0761837429888221;0.4166920675231897;0.3872017359023809;0.33984771889910026;0.31579194826596785;1.0840474516214431;0.9999928699219266;10.000058371646583;0.416761672585903;0.4536640607895889;0.45365978958136194;0.3844557876255583;0.31913298188618777;0.49964427881949863;0.9999942450293838
65.849904;1.0761838127959626;0.41669208861935675;0.3872016912145364;0.3398476771356767;0.31579187425462146;1.0840474654781975;0.99999289671315;10.000058249683663;0.41676168199338753;0.45366405142623556;0.45365979062221123;0.3844557587124752;0.31913294803924397;0.49964419851370223;0.9999941069586867
65.859904;1.0761838816443097;0.41669210850913424;0.3872016450798135;0.3398476342136003;0.31579179982564864;1.08404747507777;0.9999929261738092;10.000058083280075;0.41676169218537995;0.45366404190510307;0.45365979002491486;0.38445572777397663;0.3191329116539792;0.4996441140442342;0.9999939729481132
65.869904;1.0761839496263246;0.4166921272549931;0.38720159765545703;0.33984759021104105;0.3157917250587751;1.0840474809213028;0.9999929589721306;10.000057866475116;0.4167617031730188;0.4536640321540566;0.453659787759306;0.3844556949637197;0.3191328728360109;0.4996440254874657;0.9999938426777232
65.879904;1.0761840167381023;0.4166921448903044;0.38720154906965837;0.339847545221341;0.3157916500153522;1.0840474833851141;0.999992995775632;10.000057593420646;0.4167617149481883;0.45366402210345524;0.45365978377218835;0.38445566035093515;0.319132831695783;0.4996439330098146;0.9999937157665009
65.889904;1.0761840828488374;0.41669216145829224;0.3872014994491516;0.3398474993217132;0.3157915747697475;1.0840474828005289;0.9999930371391355;10.00005725945556;0.41676172749841095;0.4536640116570674;0.45365977803075985;0.3844556239372316;0.31913278835997455;0.4996438368688343;0.9999935918422508
65.899904;1.0761841477126932;0.4166921770367037;0.38720144891895064;0.3398474525479121;0.3157914994184203;1.0840474795660058;0.9999930834536342;10.000056861551483;0.4167617408171921;0.45366400071550866;0.45365977053300405;0.3844555857076216;0.319132742967488;0.49964373737240175;0.9999934705763202
65.909904;1.0761842110395736;0.4166921917442755;0.38720139757526834;0.3398474049197584;0.31579142407118405;1.0840474741418915;0.9999931349740805;10.0000563979145;0.41676175486737993;0.4536639892140004;0.4536597612557695;0.38445554566130763;0.31913269566574637;0.4996436348396877;0.9999933516918188
65.919904;1.0761842726268525;0.4166922057644217;0.38720134547789603;0.3398473564664184;0.3157913488607162;1.0840474669390905;0.9999931919012196;10.000055867879446;0.416761769579398;0.45366397711626727;0.4536597501076663;0.3844555038126932;0.31913264662904245;0.499643529606649;0.9999932349727838
65.929904;1.0761843324740632;0.41669221938057655;0.3872012926501676;0.3398473072192613;0.3157912739573506;1.0840474582498858;0.9999932544330211;10.000055272623483;0.4167617849137664;0.4536639643900571;0.4536597369276189;0.3844554601708412;0.3191325960695299;0.4996434220382649;0.9999931202704626
65.939904;1.0761843908011126;0.41669223297262326;0.3872012390739273;0.3398472572130284;0.31579119955219664;1.0840474482756073;0.9999933227127358;10.000054615761997;0.4167618008891555;0.4536639510201287;0.453659721522895;0.3844554147135165;0.3191325442163426;0.499643312525;0.999993007512169
65.949904;1.0761844479658247;0.4166922469664055;0.38720118470603715;0.339847206501454;0.3157911258250643;1.0840474371995872;0.9999933967317974;10.000053902714068;0.4167618175501118;0.45366393705386293;0.453659703720883;0.3844553673902059;0.3191324912880983;0.49964320146822827;0.999992896661126
65.959904;1.0761845043688167;0.41669226176616964;0.387201129496019;0.3398471551598736;0.31579105292908144;1.0840474252015335;0.9999934762933819;10.000053139356817;0.4167618349373983;0.4536639226013067;0.4536596833870135;0.3844553181343992;0.3191324374885278;0.4996430892403678;0.9999927876381306
65.969904;1.076184560393551;0.416692277717453;0.3872010733728064;0.33984710327733725;0.3157909809899449;1.084047412425618;0.9999935610505605;10.000052331062633;0.41676185307279845;0.4536639077624555;0.45365966039144695;0.384455266848014;0.3191323830155136;0.4996429761538733;0.9999926803576313
65.979904;1.0761846163680335;0.41669229511863715;0.387201016237217;0.339847050947655;0.3157909101144335;1.0840473990119737;0.9999936505891875;10.000051481881592;0.4167618719364451;0.4536638925727054;0.45365963457345;0.38445521338861066;0.31913232805753855;0.49964286248073414;0.999992574856121
65.989904;1.0761846725479505;0.4166923142226986;0.3872009579914311;0.3398469982608129;0.3157908404039536;1.0840473851242;0.9999937445072884;10.000050594179648;0.4167618914642228;0.4536638770267805;0.4536596057483587;0.3844551575759107;0.31913227278674206;0.4996427485009357;0.9999924713054331
65.999904;1.0761847290848678;0.4166923352188878;0.38720089856626017;0.3398469453150806;0.3157907719705554;1.0840473708814948;0.99999384243101;10.000049669407876;0.4167619115866037;0.4536638611331929;0.4536595737464456;0.384455099201399;0.3191322173703981;0.49964263455097546;0.9999923698633335
66.009904;1.076184785941836;0.4166923582487537;0.3872008379089395;0.3398468922511575;0.31579070494733846;1.084047356285326;0.9999939440251814;10.000048708639081;0.4167619322667739;0.45366384494917894;0.453659538469276;0.38445503805490305;0.31913216199486993;0.4996425210333082;0.9999922705643259
66.019904;1.0761848428263734;0.41669238343504716;0.3872007759593263;0.33984683925255404;0.31579063948019637;1.0840473412084566;0.9999940490427263;10.000047712118953;0.41676195349909323;0.45366382858104753;0.4536594999257156;0.3844549739652087;0.31913210688005084;0.4996424083582645;0.999992173403444
66.029904;1.076184899237471;0.41669241087098235;0.3872007126630507;0.33984678649240874;0.31579057571316604;1.0840473254376644;0.9999941573054925;10.000046679003972;0.4167619752818188;0.45366381213992846;0.4536594581820401;0.3844549068151046;0.31913205226048513;0.4996422968707939;0.9999920784484927
66.039904;1.0761849545892965;0.41669244059954064;0.387200648011874;0.3398467340964455;0.3157905137750961;1.0840473087645572;0.9999942686281652;10.000045607574663;0.4167619976011562;0.453663795694535;0.45365941327181125;0.3844548365272615;0.3191319983393538;0.49964218683113765;0.9999919858230154
66.049904;1.076185008310148;0.416692472632436;0.38720058206729163;0.33984668216640446;0.3157904537580178;1.0840472910405363;0.999994382794353;10.00004449584069;0.4167620204315866;0.45366377927009566;0.45365936517577615;0.3844547630491723;0.3191319452538446;0.49964207845500497;0.9999918956794523
66.059904;1.0761850598949847;0.4166925069893661;0.3872005149619724;0.33984663081157934;0.31579039569482686;1.0840472721080638;0.9999944995498471;10.000043342762087;0.4167620437350337;0.453663762862231;0.4536593138583753;0.3844546863377112;0.3191318930848223;0.4996419719526815;0.9999918082434642
66.069904;1.076185108963221;0.41669254371190095;0.38720044688219274;0.3398465801460591;0.3157903395622963;1.084047251696852;0.999994618588572;10.000042148834817;0.41676206747351147;0.4536637464451933;0.4536592593050882;0.384454606344247;0.3191318418948127;0.4996418675181778;0.9999917238260319
66.079904;1.0761851553517334;0.41669258284030597;0.38720037802084784;0.3398465302865314;0.3157902853181932;1.084047229450415;0.9999947395895821;10.000040915029711;0.41676209164507527;0.4536637299934306;0.4536592015781853;0.3844545230198108;0.31913179173821077;0.49964176531413523;0.9999916427622105
66.089904;1.076185199137552;0.41669262437396537;0.38720030853925597;0.339846481365346;0.31579023292558517;1.0840472050523964;0.9999948622832885;10.00003964155304;0.4167621163103645;0.45366371349583934;0.4536591408693943;0.38445443632941334;0.319131742642443;0.49964166548224653;0.9999915653534609
66.099904;1.0761852405194254;0.4166926682525467;0.3872002385807612;0.339846433521579;0.3157901823317707;1.084047178244957;0.9999949864665808;10.000038327986251;0.41676214157738206;0.45366369694854736;0.4536590774956485;0.3844543462545226;0.3191316946054689;0.4996415681410264;0.9999914918322564
66.109904;1.0761852797017217;0.4166927143854139;0.3872001682839483;0.3398463868692149;0.31579013345254614;1.0840471487396721;0.9999951119692732;10.000036974328276;0.41676216753898676;0.45366368035016863;0.45365901184964275;0.38445425279787765;0.31913164761699303;0.4996414733900072;0.9999914223399055
66.119904;1.0761853168817035;0.4166927627044054;0.38720009775343317;0.3398463414833413;0.3157900861982436;1.084047116231139;0.9999952386417557;10.00003558163014;0.41676219422585825;0.4536636637051074;0.45365894434390175;0.38445415600723626;0.31913160167393856;0.4996413813456477;0.9999913569545562
66.129904;1.076185352232429;0.41669281317620965;0.3872000270324623;0.3398462974135037;0.3157900405095603;1.084047080511348;0.9999953663451839;10.000034151826593;0.4167622216388643;0.4536636470207688;0.45365887537225924;0.384454055994451;0.31913155677120353;0.49964129215905884;0.9999912957522885
66.139904;1.0761853857878594;0.4166928657665975;0.38719995610332497;0.3398462547092922;0.31578999637567684;1.084047041506295;0.9999954949064673;10.000032687226255;0.41676224980165866;0.4536636302947906;0.45365880528193603;0.3844539529156653;0.3191315128905381;0.4996412059991378;0.9999912388607827
66.149904;1.0761854173452579;0.41669292040033296;0.38719988490782276;0.3398462134493181;0.31578995383615044;1.084046999175111;0.9999956240873724;10.00003119021607;0.41676227876612804;0.4536636134933242;0.45365873436054654;0.3844538469278206;0.3191314700049304;0.4996411230440704;0.9999911865026081
66.159904;1.0761854465113798;0.4166929769318829;0.3871998133554351;0.3398461737459955;0.315789912970643;1.0840469533641697;0.9999957535644513;10.000029663466927;0.41676230859180513;0.45366359654442995;0.45365866286444284;0.38445373816193146;0.31913142807639555;0.49964104347958643;0.9999911389991356
66.169904;1.0761854728062694;0.41669303513616707;0.38719974130510126;0.339846135716553;0.3157898738793524;1.0840469038029643;0.9999958829201647;10.00002811020239;0.4167623393413236;0.4536635793745287;0.45365859104740713;0.3844536267217791;0.3191313870452296;0.4996409674848169;0.9999910966983767
66.179904;1.0761854956784758;0.4166930947253112;0.3871996685751551;0.3398460994614579;0.3157898366621287;1.0840468502902347;0.999996011719832;10.00002653421856;0.4167623711084795;0.4536635619456799;0.45365851915130373;0.38445351269422445;0.319131346833557;0.4996408952223015;0.9999910598708738
66.189904;1.0761855144325687;0.4166931553825184;0.3871995949852027;0.3398460650763862;0.31578980140273405;1.0840467928267385;0.9999961396503856;10.000024939831421;0.41676240403113124;0.45366354425811983;0.45365844739646044;0.3844533961589629;0.31913130736070217;0.4996408268246038;0.9999910286747807
66.199904;1.0761855282396227;0.4166932167993718;0.38719952038901384;0.33984603266349506;0.31578976815719545;1.0840467315283189;0.9999962665897482;10.000023331315646;0.4167624382513136;0.4536635263480286;0.4536583759706432;0.3844532771926312;0.31913126855406754;0.4996407623698851;0.9999910032134133
66.209904;1.0761855363057593;0.41669327868128636;0.3871994446932968;0.3398460023044299;0.3157897369544878;1.084046666493921;0.9999963925469816;10.000021711798347;0.41676247388510584;0.45366350826939533;0.4536583050067764;0.384453155876153;0.3191312303527598;0.49964070188137455;0.9999909836042491
66.219904;1.0761855380447949;0.4166933407373324;0.38719936784401393;0.3398459740277939;0.3157897078166892;1.0840465978320601;0.9999965175650279;10.000020083260289;0.4167625110330825;0.45366349004708356;0.45365823460799;0.38445303231208827;0.3191311927104104;0.49964064535937375;0.9999909699823056
66.229904;1.0761855331207524;0.41669340270109084;0.3871992897920507;0.33984594780849553;0.31578968077647607;1.084046525778722;0.999996641691934;10.000018448144088;0.4167625497799526;0.4536634716594766;0.45365816490407385;0.3844529066282864;0.3191311555884741;0.49964059280725887;0.9999909624307628
66.239904;1.076185521340762;0.416693464350121;0.38719921048190237;0.3398459235822727;0.31578965589633085;1.084046450756944;0.9999967649867108;10.000016809924698;0.4167625901869772;0.45366345305460415;0.45365809604650764;0.38445277896105823;0.3191311189295342;0.4996405442306303;0.9999909609131151
66.249904;1.0761855025288778;0.41669352549341104;0.38719912986063126;0.33984590126346825;0.31578963331205057;1.0840463733759287;0.9999968874706414;10.00001517173002;0.41676263230884136;0.4536634341362376;0.45365802817161593;0.38445264945388563;0.31913108265016643;0.4996404996228753;0.999990965290779
66.259904;1.076185476540926;0.41669358594274336;0.38719904789317233;0.33984588076145306;0.3157896132495066;1.084046294418432;0.9999970090894365;10.000013535486445;0.41676267621760127;0.45366341473225025;0.4536579614207792;0.38445251827920035;0.3191310466751422;0.49964045895533565;0.9999909754029497
66.269904;1.0761854433425595;0.41669364547972;0.38719896457029085;0.33984586198747424;0.3157895959793086;1.0840462148082213;0.9999971297789007;10.000011902047694;0.41676272201734404;0.4536633946026392;0.4536578959920975;0.38445238565500417;0.31913101096640034;0.49964042217964766;0.9999909911301679
66.279904;1.0761854030037585;0.41669370384511245;0.3871988798952656;0.3398458448542967;0.3157895817634331;1.0840461355349664;0.9999972494855115;10.000010271039146;0.41676276984247873;0.4536633734793448;0.45365783216982186;0.3844522518432769;0.31913097552711883;0.4996403892378027;0.9999910123936838
66.289904;1.076185355627924;0.4166937607564461;0.38719879386803235;0.33984582927719226;0.3157895708329258;1.08404605760203;0.9999973680304786;10.000008640847165;0.41676281984736274;0.45366335109224964;0.4536577703121844;0.38445211713850763;0.3191309403837082;0.49964036007842516;0.9999910390913621
66.299904;1.0761853013005067;0.4166938159169701;0.3871987064847063;0.3398458151878901;0.3157895633837313;1.084045982041296;0.9999974849925916;10.00000700915672;0.41676287219938796;0.45366332716608637;0.45365771078164735;0.38445198185181007;0.3191309055492719;0.4996403346509218;0.9999910710379576
66.309904;1.076185240086627;0.4166938690054289;0.38719861775129105;0.33984580255285995;0.3157895595666272;1.0840459098704693;0.9999975997656508;10.000005373100944;0.4167629270492591;0.45366330141752986;0.45365765386510987;0.3844518462943013;0.3191308710072173;0.4996403128618502;0.9999911079500445
66.319904;1.0761851720428681;0.4166939196755287;0.3871985277007202;0.33984579137696275;0.31578955947748705;1.0840458419421288;0.9999977117091973;10.000003729022934;0.4167629844924194;0.45366327357555014;0.45365759973891345;0.38445171076633505;0.3191308367252597;0.4996402945557885;0.9999911494786317
66.329904;1.0761850972282971;0.41669396759413674;0.3871984363960179;0.33984578168681906;0.3157895631697204;1.0840457788326168;0.999997820233661;10.000002073217209;0.4167630445727731;0.4536632434084868;0.4536575484579086;0.3844515755552906;0.31913080266817984;0.4996402795488711;0.9999911953041742
66.339904;1.0761850157664603;0.41669401250600663;0.3871983439299558;0.3398457734951198;0.31578957066424757;1.084045720903226;0.999997924798634;10.000000403260703;0.41676310729887284;0.45366321074418825;0.45365749995681176;0.38445144094186884;0.31913076878826707;0.4996402676842235;0.999991245227802
66.349904;1.0761849279117957;0.41669405426608397;0.38719825043811856;0.3398457667678666;0.31578958193739665;1.084045668486777;0.9999980248832787;9.999998718103972;0.41676317263587737;0.45366317547206575;0.45365745408446195;0.38445130719745946;0.31913073498879757;0.4996402588782708;0.9999912991625578
66.359904;1.0761848339977247;0.4166940928074547;0.3871981561104634;0.3398457614253675;0.3157895969181192;1.084045621989574;0.9999981199793322;9.999997017179277;0.41676324051311303;0.4536631375024863;0.4536574106581083;0.3844511745693781;0.31913070109621383;0.499640253124944;0.9999913570406433
66.369904;1.0761847343687794;0.41669412809246426;0.3871980611890651;0.3398457573785902;0.31578961549948553;1.0840455818519534;0.9999982096607801;9.999995299789898;0.4167633108630793;0.4536630967104833;0.45365736949455043;0.3844510432623518;0.31913066688425534;0.49964025048505983;0.9999914187561361
66.379904;1.076184629465902;0.416694160101281;0.38719796595325906;0.33984575456611427;0.3157896375443985;1.084045548539993;0.9999982936427189;9.999993564590532;0.41676338365693616;0.4536630529367441;0.45365733040057105;0.3844509134067753;0.3191306321173495;0.49964025109522164;0.9999914842015181
66.389904;1.0761845199245683;0.41669418884040865;0.3871978707073699;0.33984575295058045;0.315789662892339;1.084045522566394;0.9999983717081207;9.999991809176441;0.41676345892242295;0.453663006036963;0.45365729315613984;0.38445078504262764;0.31913059656913495;0.49964025515919014;0.9999915532871693
66.399904;1.076184406491078;0.4166942143477281;0.38719777578605497;0.33984575248041926;0.31578969136804425;1.0840455044130533;0.9999984436235837;9.99999003050428;0.4167635367526239;0.4536629559046949;0.4536572575263879;0.38445065815619145;0.3191305600396139;0.4996402629099217;0.9999916258809414
66.409904;1.0761842898685086;0.4166942367022839;0.3871976815458703;0.33984575305791836;0.31578972278154166;1.0840454944476172;0.9999985091832128;9.999988225507776;0.4167636172962061;0.45366290247340235;0.4536572233007301;0.3844505327428864;0.31913052237405715;0.49964027456704446;0.9999917017717652
66.419904;1.0761841706867217;0.41669425601926025;0.387197588329953;0.33984575453457627;0.3157897569200289;1.0840454929613192;0.9999985682766105;9.999986391111916;0.41676370072200564;0.45366284573161886;0.4536571903381231;0.38445040884037707;0.3191304834486618;0.4996402902928161;0.9999917806942645
66.429904;1.0761840495573878;0.41669427241907975;0.3871974964543383;0.3398457567274978;0.31578979353943704;1.0840455002338674;0.9999986208803576;9.999984524295495;0.41676378719833634;0.4536627857224973;0.45365715859524774;0.38445028651178687;0.31913044314746286;0.4996403101709878;0.9999918623078964
66.439904;1.0761839270654825;0.4166942860096919;0.38719740621763876;0.33984575944288786;0.3157898323671935;1.0840455165047704;0.9999986670640927;9.999982622281442;0.4167638769043213;0.4536627225241633;0.45365712812940706;0.3844501658212804;0.31913040137229576;0.4996403342326826;0.999991946139182
66.449904;1.0761838036970626;0.4166942969033986;0.3871973178947791;0.3398457625011241;0.3157898731063322;1.0840455418925183;0.9999987070517702;9.999980682113593;0.4167639700220463;0.4536626562327305;0.45365709907511775;0.38445004684271356;0.3191303580565359;0.4996403625055214;0.9999920316450123
66.459904;1.076183679779524;0.4166943052294385;0.38719723172409737;0.33984576575845765;0.3157899154319874;1.0840455763727737;0.9999987412439565;9.9999787001333;0.41676406670312144;0.4536625869394822;0.45365707158371466;0.38444992967817665;0.31913031314894497;0.49964039506278707;0.9999921183370173
66.469904;1.0761835554731967;0.41669431110865884;0.38719714791052956;0.33984576911878756;0.3157899590049674;1.0840456198632318;0.9999987701940066;9.999976672300516;0.41676416705510544;0.4536625147134506;0.45365704576260113;0.3844498144582553;0.31913026660087107;0.49964043203563413;0.9999922057788702
66.479904;1.0761834308149076;0.41669431462991774;0.3871970666522442;0.33984577254297565;0.31579000350919845;1.0840456723185334;0.9999987945762085;9.999974595226192;0.41676427112763303;0.4536624396246722;0.45365702166944977;0.38444970133467965;0.3191302183712614;0.4996404735496959;0.9999922935109743
66.489904;1.07618330575661;0.4166943158626978;0.3871969881658773;0.3398457760458476;0.31579004868636174;1.0840457337148863;0.999998815132099;9.999972467227991;0.4167643788638448;0.4536623618033977;0.4536569993332242;0.38444959047581295;0.31913016841374325;0.4996405196650572;0.9999923810316628
66.499904;1.0761831802036332;0.4166943148699398;0.3871969126775846;0.3398457796694314;0.31579009434319527;1.0840458039701013;0.9999988326160676;9.999970288663594;0.4167644900649732;0.45366228146459486;0.4536569787684416;0.3844494820667199;0.31913011666493507;0.4996405704220952;0.9999924678347386
66.509904;1.0761830540996862;0.4166943117219486;0.38719684041099917;0.3398457834675442;0.3157901403376584;1.0840458829310253;0.9999988477401851;9.999968061298343;0.4167646044049066;0.4536621988572615;0.4536569600011114;0.38444937631575227;0.3191300630611871;0.49964062591603325;0.9999925534220216
66.519904;1.0761829274854247;0.4166943065320656;0.3871967715821349;0.3398457875069548;0.31579018657268776;1.0840459704531766;0.9999988611120092;9.99996578755223;0.41676472145870475;0.4536621142144678;0.45365694308188526;0.38444927345164115;0.3191300075505542;0.4996406862877251;0.9999926372745161
66.529904;1.076182800480099;0.41669429945986053;0.3871967063695402;0.33984579185155633;0.31579023299055786;1.0840460664428921;0.9999988732251757;9.999963470439258;0.4167648407249774;0.45366202776163617;0.45365692804667757;0.3844491736866089;0.3191299501060771;0.4996407516640669;0.999992718851669
66.539904;1.0761826732458797;0.41669429067730196;0.3871966448911583;0.33984579653982155;0.31579027955476235;1.084046170795678;0.9999988845148591;9.999961113905131;0.4167649616522887;0.4536619397356099;0.4536569148801767;0.38444907716025073;0.3191298907569671;0.4996408221047435;0.9999927975892805
66.549904;1.0761825459302803;0.4166942803574261;0.3871965872160214;0.33984580157445565;0.3157903262363174;1.084046283336978;0.9999988954064978;9.999958723095448;0.41676508366715737;0.4536618503826655;0.4536569035460075;0.38444898391631677;0.31912982959534647;0.49964089757929897;0.9999928728978595
66.559904;1.0761824185938218;0.4166942686716702;0.3871965333698768;0.3398458069319728;0.31579037299712115;1.0840464038153779;0.9999989062812932;9.999956304552445;0.41676520620840257;0.453661759952032;0.45365689402494525;0.384448893932911;0.3191297667500895;0.4996409779890071;0.9999929442680947
66.569904;1.0761822911910708;0.4166942557727641;0.3871964833154868;0.3398458125898459;0.31579041976931876;1.0840465319390502;0.9999989173673961;9.999953866390424;0.4167653287609678;0.45366166868842467;0.45365688630620804;0.38444880717078034;0.319129702368033;0.49964106319517243;0.9999930114071515
66.579904;1.0761821635842002;0.4166942417855764;0.38719643695016015;0.3398458185344085;0.3157904664612582;1.0840466674496332;0.999998928689101;9.999951418466253;0.4167654508646858;0.45366157681893776;0.45365688036764473;0.3844487235902355;0.31912963661929805;0.4996411530309019;0.9999930742180249
66.589904;1.0761820355937526;0.41669422680873125;0.38719639414441615;0.33984582475019964;0.31579051298688204;1.0840468101573457;0.9999989401751456;9.999948972515137;0.416765572102826;0.45366148454522787;0.45365687616205386;0.38444864313231564;0.3191295697227161;0.4996412473319866;0.9999931326439689
66.599904;1.076181907062316;0.41669421092115777;0.3871963547761708;0.3398458312166521;0.31579055928723976;1.0840469599086138;0.9999989518270406;9.999946542181073;0.4167656920886308;0.4536613920317159;0.4536568736024639;0.38444856570299657;0.3191295019751551;0.49964134597025445;0.9999931865588838
66.609904;1.076181777815381;0.4166941941879948;0.3871963187138083;0.3398458378935575;0.3157906053163538;1.0840471164988277;0.9999989637659913;9.99994414286957;0.4167658104706017;0.4536612993726075;0.4536568725639002;0.38444849117150354;0.3191294337445046;0.49964144882962425;0.9999932357682974
66.619904;1.0761816476071886;0.4166941766562638;0.38719628577219345;0.3398458447104853;0.3157906509964159;1.0840472795603913;0.9999989761377986;9.999941790951262;0.41676592696033377;0.4536612065944226;0.4536568729126667;0.3844484193817334;0.3191293654242022;0.49964155574077806;0.9999932800371373
66.629904;1.0761815161687645;0.4166941583639031;0.38719625570105315;0.3398458515932127;0.3157906962017554;1.084047448536805;0.999998989025964;9.999939502040734;0.4167660413401674;0.4536611137271;0.453656874539999;0.3844483501791081;0.31912929739902457;0.49964166644085306;0.9999933191099154
66.639904;1.0761813832604266;0.41669413936942395;0.3871962282124533;0.33984585848712356;0.3157907407835693;1.084047622754522;0.9999990024764812;9.999937289253454;0.41676615343812656;0.45366102086048465;0.45365687737461385;0.3844482834156248;0.3191292300207172;0.4996417805950211;0.9999933527344125
66.649904;1.0761812486497149;0.41669411975713516;0.3871962030145129;0.3398458653469175;0.31579078458220344;1.0840478015026358;0.9999990165594743;9.999935162365105;0.41676626311041376;0.45366092813584574;0.4536568813636731;0.38444821893058606;0.3191291635667675;0.4996418978550338;0.999993380646147
66.659904;1.0761811120549527;0.41669409961162845;0.38719617984461097;0.3398458721274672;0.31579082742265624;1.084047984112434;0.9999990313779449;9.9999331280091;0.41676637023986884;0.45366083570838106;0.4536568864242822;0.38444815656359854;0.3191290982178415;0.4996420178898465;0.9999934025239969
66.669904;1.0761809731410266;0.41669407900025873;0.38719615848030065;0.3398458787804286;0.31579086911244364;1.0840481700216138;0.9999990470849573;9.999931190675477;0.4167664747348659;0.4536607437251668;0.453656892407014;0.3844480961806842;0.3191290340884984;0.49964214037799276;0.9999934179805101
66.679904;1.0761808316075854;0.4166940579807546;0.3871961387207995;0.339845885222933;0.3157909094421186;1.0840483587641376;0.9999990639516536;9.999929353816398;0.4167665765388993;0.4536606523304222;0.4536568991093637;0.3844480376509366;0.3191289712862351;0.49964226500835784;0.9999934266192473
66.689904;1.0761806872892308;0.4166940366314045;0.38719612039140316;0.33984589131295595;0.315790948206166;1.0840485499160406;0.9999990823715903;9.999927620386734;0.416766675652088;0.45366056165107554;0.453656906328111;0.3844479808188082;0.3191289099539467;0.49964239149236167;0.9999934281400987
66.699904;1.0761805401479427;0.4166940150719806;0.38719610336725035;0.33984589689060196;0.31579098524558713;1.0840487430650123;0.9999991027415484;9.99992599291079;0.41676677215268076;0.45366047174749685;0.45365691392011087;0.3844479255280081;0.31912885026827814;0.4996425195509379;0.9999934223918667
66.709904;1.0761803901659703;0.4166939934416239;0.3871960875672181;0.33984590184425084;0.3157910204644719;1.084048937826119;0.9999991253127594;9.999924473628603;0.41676686620143283;0.4536603825966111;0.4536569218315617;0.3844478716451753;0.3191287924004986;0.49964264887808874;0.9999934093272774
66.719904;1.0761802372807017;0.4166939718756189;0.3871960729266905;0.3398459061325852;0.31579105379772837;1.0840491338996106;0.9999991501385092;9.999923064759622;0.41676695800095026;0.453660294128258;0.45365693008022534;0.3844478190410949;0.31912873648763845;0.4996427791139752;0.9999933889387541
66.729904;1.076180081436699;0.41669395052397895;0.3871960593890849;0.3398459097721502;0.31579108517894416;1.0840493311265242;0.9999991771552647;9.999921768646235;0.4167670477559578;0.45366020626889186;0.45365693872531176;0.38444776756782595;0.3191286826495723;0.49964290984566256;0.9999933612309709
66.739904;1.0761799226756608;0.4166939295675188;0.38719604691636117;0.33984591282218307;0.31579111454864506;1.0840495294667134;0.9999992062753124;9.999920588027775;0.41676713568659546;0.4536601189782474;0.4536569478539935;0.384447717072646;0.31912863101556177;0.49964304063414444;0.9999933262114398
66.749904;1.0761797611812698;0.41669390919898697;0.38719603549498505;0.3398459153737476;0.31579114187747226;1.0840497288730497;0.9999992373990337;9.999919526449336;0.41676722203607086;0.4536600322759781;0.45365695756399643;0.3844476674370598;0.3191285817160243;0.4996431710606801;0.9999932838806462
