time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.759904;1.0761795972901018;0.41669388960723974;0.38719602514926077;0.3398459175347665;0.31579116717262734;1.0840499291673915;0.9999992703874158;9.999918587863862;0.41676730704098003;0.4536599462393393;0.4536569679272754;0.3844476185991763;0.3191285348585191;0.4996433007841595;0.9999932342382495
66.769904;1.076179431457183;0.41669387099357835;0.38719601594586606;0.3398459194031927;0.31579119047812804;1.0840501300510452;0.9999993050241635;9.999917774992548;0.41676739091252474;0.4536598610010686;0.4536569789760984;0.3844475705351609;0.31912849051342;0.49964342956766594;0.9999931773012604
66.779904;1.0761792641518935;0.4166938535734873;0.3871960079535154;0.3398459210518057;0.3157912118868642;1.0840503311834628;0.9999993409990342;9.999917088117755;0.41676747385291635;0.4536597767783346;0.45365699072347837;0.3844475232201177;0.3191284487108761;0.499643557244342;0.9999931131389869
66.789904;1.076179095759265;0.4166938375207978;0.38719600120060216;0.33984592254402335;0.31579123154950184;1.084050532216908;0.9999993779680837;9.99991652588369;0.41676755607196153;0.4536596938807287;0.4536570031844414;0.38444747661598083;0.3191284094504068;0.49964368367621353;0.9999930419511533
66.799904;1.0761789265655626;0.4166938229233066;0.3871959956662191;0.33984592396046553;0.315791249646914;1.0840507328679747;0.9999994156540717;9.99991608706091;0.41676763775921244;0.4536596126586584;0.4536570163957146;0.38444743069660664;0.31912837271910444;0.4996438087406838;0.9999929641215498
66.809904;1.076178756816154;0.41669380979819276;0.38719599128516435;0.3398459254114997;0.3157912663357806;1.0840509330239365;0.9999994538779746;9.99991577141123;0.4167677190366073;0.45365953344502274;0.4536570304106924;0.38444738547225515;0.31912833850925926;0.49964393231238396;0.999992880155005
66.819904;1.0761785867700564;0.4166937981141814;0.38719598795790905;0.3398459270252478;0.31579128171515913;1.0840511327031142;0.9999994925216091;9.99991557933556;0.41676779995173446;0.4536594565466263;0.4536570452493538;0.384447340997905;0.31912830682252546;0.4996440542416084;0.999992790566096
66.829904;1.0761784167331712;0.41669378780664645;0.3871959855689703;0.339845928922809;0.3157912958232007;1.0840513318956455;0.9999995315185254;9.9999155112283;0.4167678805232404;0.4536593822722558;0.4536570608737584;0.3844472973703371;0.3191282776639303;0.49964417435175834;0.999992695824219
66.839904;1.0761782471238497;0.4166937787964164;0.3871959840266727;0.3398459312103903;0.3157913086524728;1.0840515304866125;0.9999995709096136;9.999915567123045;0.4167679607886219;0.4536593109445325;0.4536570772170311;0.3844472547022599;0.3191282510396234;0.4996442924360355;0.9999925963280124
66.849904;1.0761780785148651;0.41669377098349536;0.3871959833112523;0.3398459339939891;0.31579132018769496;1.0840517282915842;0.9999996109018422;9.99991574639051;0.4167680408035389;0.45365924286727305;0.4536570941876925;0.38444721309386887;0.3191282269459212;0.49964440825486706;0.9999924924135565
66.859904;1.07617791155277;0.41669376422283766;0.3871959834798458;0.33984593739773783;0.3157913304431782;1.0840519251252;0.9999996518425477;9.99991604743384;0.41676812062058227;0.4536591782650642;0.45365711163264844;0.3844471726320266;0.31912820534396114;0.49964452158650424;0.99999238442186
66.869904;1.076177746825725;0.4166937583321;0.3871959846122849;0.3398459415677065;0.31579133947187865;1.0840521208457368;0.9999996941210212;9.999916467743141;0.41676820029941525;0.45365911723653224;0.4536571293290187;0.38444713339256525;0.3191281861463905;0.4996446323107241;0.9999922727110435
66.879904;1.0761775848089081;0.4166937531376475;0.38719598674609446;0.33984594664471013;0.31579134735516723;1.0840523153504102;0.9999997380525926;9.999917004225892;0.4167682799397473;0.4536590597669118;0.4536571470365799;0.3844470954297541;0.31912816923599524;0.49964474042212564;0.9999921575898993
66.889904;1.076177425905011;0.416693748504739;0.387195989853604;0.3398459527243826;0.3157913541831471;1.0840525085853614;0.9999997838016952;9.999917653249705;0.4167683597037509;0.45365900579229107;0.4536571645711204;0.38444705877315644;0.3191281544928778;0.49964484596438735;0.9999920392964796
66.899904;1.0761772705284958;0.4166937443255493;0.387195993853581;0.33984595985433075;0.3157913600302309;1.0840527005448402;0.9999998314513754;9.999918410401085;0.4167684397907572;0.4536589552501526;0.45365718183041454;0.3844470234397262;0.3191281417857182;0.49964494898488016;0.9999919180224397
66.909904;1.076177119104723;0.41669374050594976;0.3871959986180888;0.3398459680594158;0.3157913649455182;1.0840528911555731;0.9999998811169644;9.999919270444837;0.4167685203649591;0.45365890810054954;0.45365719875916494;0.38444698945549244;0.31912813094134834;0.49964504952996;0.9999917939260017
66.919904;1.0761769719260463;0.4166937369837339;0.3871960039724909;0.33984597734993205;0.31579136896550014;1.0840530801712607;0.9999999328748003;9.999920227354705;0.4167686015158949;0.45365886435020436;0.4536572153163539;0.3844469568658058;0.31912812174619254;0.49964514762576145;0.9999916671478896
66.929904;1.076176829036298;0.41669373374725255;0.38719600971197443;0.3398459877305142;0.3157913721411735;1.0840532672310494;0.9999999866181565;9.999921274316831;0.4167686832838207;0.4536588240650407;0.4536572314767011;0.38444692571609224;0.3191281139699146;0.4996452432710921;0.99999153787191
66.939904;1.076176690256301;0.41669373081863437;0.38719601563255085;0.33984599923000597;0.31579137456257644;1.0840534519768417;1.000000042091989;9.999922403933631;0.41676876568024296;0.45365878733727066;0.4536572472335919;0.3844468960270882;0.31912810737416575;0.4996453364751908;0.9999914064405935
66.949904;1.0761765552801827;0.41669372822823275;0.3871960215636901;0.33984601191683333;0.315791376347091;1.0840536340877513;1.000000099083025;9.999923608470445;0.4167688486785378;0.4536587542338282;0.4536572625697292;0.3844468677949498;0.31912810172298833;0.4996454272699005;0.999991273441769
66.959904;1.0761764237739875;0.4166937260012032;0.3871960273980511;0.339846025878775;0.31579137760422327;1.084053813241476;1.0000001575709736;9.99992488010243;0.4167689322208591;0.4536587247779195;0.4536572774267859;0.3844468410076632;0.3191280968017269;0.4996455156747098;0.999991139694664
66.969904;1.076176295445048;0.41669372413126987;0.387196033088501;0.3398460411928924;0.31579137843417715;1.0840539890824636;1.000000217720367;9.99992621132984;0.41676901623572143;0.4536586989509011;0.45365729173558844;0.3844468156432108;0.31912809241543116;0.4996456016883145;0.9999910061802829
66.979904;1.0761761700504613;0.41669372255565473;0.3871960385990262;0.3398460579184025;0.31579137894458253;1.0840541612839774;1.0000002797530105;9.999927595656196;0.4167691006205816;0.45365867668381915;0.45365730544969135;0.3844467916454421;0.3191280883858962;0.4996456853044274;0.9999908739618444
66.989904;1.0761760473790722;0.41669372116077263;0.38719604387148554;0.3398460761142827;0.3157913792413508;1.0840543297070415;1.0000003438418976;9.999929028145461;0.41676918521471423;0.4536586578606933;0.45365731850887897;0.384446768923779;0.3191280845739426;0.499645766498311;0.9999907440823842
66.999904;1.0761759272701397;0.41669371979639735;0.3871960488533788;0.3398460958628069;0.3157913794166887;1.0840544944803943;1.0000004101504594;9.999930505220945;0.41676926981808066;0.453658642348355;0.4536573308107563;0.38444674738084994;0.31912808089600336;0.4996458452234434;0.9999906174678119
67.009904;1.076175809613051;0.4166937182893981;0.3871960535340037;0.3398461172728962;0.315791379552903;1.0840546559071447;1.0000004789622505;9.999932024005451;0.41676935423789346;0.4536586300207864;0.45365734225059146;0.384446726918691;0.3191280773152838;0.4996459214435145;0.9999904949060633
67.019904;1.0761756943154177;0.41669371647909453;0.3871960579323095;0.3398461404565961;0.3157913797211846;1.0840548143460733;1.0000005506837402;9.99993358162395;0.416769438325092;0.4536586207546638;0.4536573527633248;0.38444670742797743;0.31912807382249503;0.49964599513144164;0.9999903770756524
67.029904;1.0761755813184748;0.4166937142563921;0.3871960620635622;0.33984616551363017;0.3157913799630715;1.0840549701644364;1.0000006256988656;9.999935174468096;0.4167695219952055;0.45365861440990396;0.4536573623352529;0.3844466887830377;0.31912807041815205;0.49964606624183455;0.999990264564748
67.039904;1.076175470614089;0.4166937115747337;0.3871960659270242;0.3398461925285924;0.3157913802744171;1.0840551237319171;1.0000007042749797;9.999936797903116;0.4167696052231721;0.4536586107952761;0.45365737102740045;0.38444667082349226;0.31912806710080766;0.49964613471290814;0.9999901579035189
67.049904;1.0761753622142294;0.41669370843889825;0.3871960695018121;0.33984622155422456;0.31579138062423384;1.0840552754173907;1.0000007865698413;9.999938446511308;0.4167696880157264;0.4536586096258417;0.45365737899454905;0.384446653342107;0.3191280638599567;0.49964620047894154;0.9999900575610161
67.059904;1.0761752561297613;0.416693704872473;0.387196072737521;0.33984625259490125;0.31579138099443504;1.0840554255488617;1.000000872649355;9.999940114261356;0.41676977038154017;0.45365861053048306;0.45365738644564246;0.3844466361145323;0.3191280606760222;0.49964626347780444;0.9999899638661673
67.069904;1.0761751524160192;0.41669489560151735;0.387197185726887;0.33984633493672645;0.3157914272263893;1.0840555743441498;1.0000009624848785;9.99994179450097;0.41676985230611335;0.45365861311258265;0.453657393578117;0.38444661893025966;0.31912805753494716;0.49964632364532613;0.9999898769915909
67.079904;1.0761750512771069;0.41669489110123475;0.38719718807398656;0.3398463698686426;0.315791427659488;1.0840557218991476;1.0000010559356354;9.999943479943969;0.4167699337318242;0.45365861699589205;0.4536574005593386;0.38444660160085065;0.3191280544396243;0.49964638086924684;0.999989797061975
67.089904;1.0761749530993827;0.41669488605337107;0.38719718991376934;0.3398464066590477;0.315791428111312;1.0840558682768093;1.000001152734762;9.999945162792445;0.4167700145584544;0.4536586218463569;0.4536574075613275;0.3844465839828944;0.3191280513988892;0.4996464349311615;0.9999897242951161
67.099904;1.0761748583496267;0.4166948804732784;0.38719719125834523;0.3398464452493978;0.315791428546149;1.0840560135668476;1.0000012525323494;9.999946835336813;0.41677009466924086;0.4536586273936878;0.4536574147974289;0.3844465659919486;0.3191280484158284;0.4996464854997346;0.9999896590997912
67.109904;1.07617476747024;0.4166948744632889;0.38719719215491083;0.3398464855599639;0.3157914289161248;1.0840561578225025;1.0000013550159788;9.999948490670665;0.41677017394358873;0.45365863342409996;0.4536574225143768;0.3844465475700748;0.3191280454869181;0.49964653218013205;0.9999896020225828
67.119904;1.076174680846246;0.4166948681845391;0.3871971926787989;0.33984652748878796;0.3157914291511899;1.0840563009846926;1.0000014600192326;9.999950122429297;0.41677025224511594;0.45365863972811404;0.45365743093974015;0.38444652865492934;0.3191280425974006;0.49964657456249356;0.9999895535252803
67.129904;1.0761745987728277;0.41669486180511445;0.3871971929329375;0.339846570922736;0.3157914291571542;1.084056442884798;1.0000015675000735;9.999951723926756;0.41677032942362136;0.4536586460618217;0.4536574402318377;0.3844465091829649;0.319128039717229;0.49964661223354956;0.9999895138226053
67.139904;1.076174521413252;0.4166948554597352;0.3871971930371095;0.3398466157338404;0.3157914288446044;1.0840565832790723;1.000001677412022;9.999953288779816;0.41677040533845994;0.4536586521689355;0.4536574504678393;0.3844464891070991;0.3191280368082582;0.49964664478255727;0.9999894829523593
67.149904;1.0761744488333782;0.4166948492577623;0.3871971931107493;0.3398466617702982;0.3157914281710249;1.0840567218342045;1.0000017896257694;9.999954813008292;0.41677047987445914;0.45365865783217596;0.45365746165698656;0.3844464684182748;0.3191280338383961;0.49964667183853934;0.9999894609547146
67.159904;1.0761743810883326;0.41669484331511664;0.38719719327878727;0.3398467088705045;0.31579142714771147;1.0840568580968335;1.0000019039562915;9.999956295973549;0.41677055294569487;0.45365866289671464;0.45365747377064697;0.384446447148582;0.31912803078698476;0.49964669310822957;0.9999894479497066
67.169904;1.0761743182504713;0.41669483776598415;0.3871971936879149;0.33984675688530447;0.3157914258042466;1.084056991528434;1.0000020202115822;9.999957739133325;0.4167706245074412;0.4536586672422819;0.45365748678476653;0.38444642534584933;0.31912802762415615;0.49964670837177283;0.999989444071762
67.179904;1.076174260361538;0.4166948327529159;0.3871971945078676;0.33984680567482145;0.31579142415541367;1.0840571215519963;1.000002138249673;9.99995914427206;0.41677069456369903;0.4536586707353382;0.45365750069668914;0.38444640305118016;0.3191280242758405;0.4996467174603946;0.9999894494213574
67.189904;1.0761742073379141;0.41669482841517175;0.38719719592459767;0.3398468550822566;0.31579142220042394;1.0840572475722798;1.0000022580222045;9.999960513176317;0.4167707631402027;0.453658673222842;0.45365751551454553;0.38444638029315636;0.3191280206098041;0.4996467202598614;0.999989464110684
67.199904;1.0761741589125935;0.41669482489244325;0.3871971981312785;0.33984690490507297;0.3157914199416719;1.0840573690101267;1.0000023795226565;9.99996184865569;0.41677083024838185;0.45365867458406245;0.4536575312541804;0.3844463570914377;0.31912801644730404;0.49964671673402056;0.9999894882372989
67.209904;1.0761741147274833;0.41669482232585625;0.3871972013271217;0.33984695489136457;0.3157914173958496;1.0840574852897373;1.0000025027020658;9.999963155011931;0.41677089588545263;0.4536586747731849;0.4536575479362174;0.38444633346459445;0.3191280115795021;0.49964670693243624;0.9999895217658542
67.219904;1.0761740744878534;0.41669482083757836;0.3871972057171635;0.3398470047751802;0.3157914145894525;1.0840575957624827;1.0000026274523035;9.999964437307167;0.4167709600522602;0.4536586737950172;0.45365756556829845;0.38444630943582214;0.31912800578673006;0.4996466909770432;0.9999895645054508
67.229904;1.0761740379975593;0.4166948205264122;0.38719721149495545;0.3398470543241814;0.3157914115519921;1.0840576997138773;1.0000027536102347;9.999965700539684;0.4167710227594393;0.4536586716633416;0.45365758413109203;0.3844462850381356;0.31912799887214893;0.4996466690542175;0.9999896161935765
67.239904;1.0761740051105442;0.41669482149658094;0.3871972188390065;0.3398471033611252;0.3157914083188182;1.084057796467901;1.0000028809200399;9.999966949127641;0.4167710840269431;0.45365866840905045;0.45365760358323537;0.38444626032487234;0.3191279907063757;0.4996466413998139;0.9999896765931771
67.249904;1.0761739756958084;0.41669482387292645;0.3871972279305149;0.3398471517438665;0.3157914049241129;1.084057885463186;1.000003009001144;9.999968186098412;0.41677114387007697;0.4536586641265374;0.453657623869499;0.38444623538815814;0.3191279812533695;0.4996466082539093;0.9999897455451732
67.259904;1.0761739495968314;0.41669482778570743;0.3871972389605349;0.3398471993296342;0.3157914013830106;1.0840579662763563;1.0000031374097378;9.999969412556913;0.41677120228099673;0.453658659014322;0.45365764490831056;0.38444621036724275;0.31912797056478204;0.49964656983735767;0.999989822920695
67.269904;1.0761739266103045;0.4166948333527815;0.3871972521396331;0.3398472459580933;0.3157913977016536;1.0840580385876442;1.0000032657484983;9.999970628428368;0.4167712592359577;0.4536586533596021;0.4536576665875352;0.3844461854279214;0.31912795876492456;0.49964652636993967;0.9999899085052749
67.279904;1.0761739065138232;0.416694840664885;0.38719726770258184;0.33984729145405174;0.31579139390312294;1.0840581021191324;1.0000033936714892;9.999971833279488;0.4167713147219088;0.4536586474516023;0.45365768881371576;0.3844461607516985;0.3191279460256624;0.4996464780894432;0.9999900019333787
67.289904;1.0761738890878905;0.41669484977514043;0.3871972858880687;0.3398473356261672;0.315791390035933;1.0840581566478282;1.000003520798938;9.999973025857747;0.41677136875611104;0.4536586414908894;0.4536577115727162;0.3844461365622773;0.3191279325283857;0.4996464252846273;0.9999901027638726
67.299904;1.0761738740965205;0.41669486070891887;0.3871973069438543;0.3398473782517902;0.3157913861761111;1.0840582020937002;1.0000036466929414;9.999974203674496;0.41677142138796686;0.4536586355534105;0.45365773492756645;0.3844461131351516;0.31912791843411537;0.4996463683225174;0.9999902106240811
67.309904;1.0761738612539227;0.4166948734985889;0.3871973311521372;0.3398474190748346;0.31579138242324045;1.0840582385929867;1.0000037708888678;9.999975363807001;0.4167714726883004;0.4536586296140659;0.45365775896334004;0.38444609077429986;0.31912790386191864;0.4996463076382978;0.9999903252670583
67.319904;1.0761738502578684;0.4166948882134828;0.38719735880084216;0.3398474578403582;0.3157913788845402;1.084058266490402;1.0000038928995814;9.999976503762207;0.4167715227375982;0.4536586236125931;0.4536577837487016;0.38444606980426216;0.319127888883091;0.49964624373324545;0.9999904465469686
67.329904;1.0761738408982249;0.4166949049415567;0.38719739012621046;0.3398474943452484;0.31579137566788085;1.0840582862633192;1.0000040122144926;9.999977621411235;0.4167715716164933;0.45365861750361464;0.4536578093380435;0.3844460505582987;0.3191278735401573;0.4996461771819924;0.9999905743676116
67.339904;1.0761738330976602;0.41669492373959477;0.3871974252922896;0.339847528465762;0.31579137289104475;1.0840582984040292;1.0000041283204495;9.99997871472405;0.416771619397575;0.4536586112467828;0.4536578357746841;0.38444603332575167;0.319127857854637;0.49964610861221265;0.9999907085878892
67.349904;1.0761738268052663;0.4166949446042033;0.3871974643941836;0.339847560147028;0.3157913706935417;1.084058303261842;1.0000042407390832;9.999979782580766;0.41677166614474553;0.45365860478294046;0.4536578630717314;0.38444601830499864;0.31912784181757275;0.49964603866901197;0.9999908489605805
67.359904;1.076173821865477;0.4166949674658131;0.3871975074696134;0.33984758936906745;0.315791369241498;1.0840583009742468;1.000004349059089;9.999980825991146;0.41677171191511037;0.4536585980462354;0.45365789118824756;0.3844460056049481;0.3191278254023431;0.4996459679825664;0.9999909951841403
67.369904;1.0761738179955278;0.41669499218818795;0.3871975545250136;0.33984761610575237;0.31579136872756514;1.0840582915960457;1.0000044529028715;9.999981847818857;0.4167717567526605;0.4536585909731951;0.45365792000790817;0.3844459952739652;0.3191278085930456;0.4996458971354764;0.9999911469827983
67.379904;1.0761738148227373;0.41669501857478464;0.3871976055461765;0.3398476402903752;0.3157913693698028;1.084058275238667;1.0000045518649416;9.999982851323264;0.41677180068083425;0.453658583482807;0.4536579493188154;0.3844459873260428;0.3191277914002117;0.49964582662502033;0.9999913041089505
67.389904;1.0761738118625586;0.41669504637885285;0.38719766048591864;0.33984766180407044;0.31579137139851016;1.0840582520303579;1.000004645552026;9.999983838874853;0.41677184370044407;0.4536585754855083;0.4536579788271615;0.38444598175280276;0.3191277738585054;0.4996457568347127;0.9999914662763354
67.399904;1.0761738084828179;0.41669507531699757;0.38719771926475477;0.33984768049101766;0.3157913750302671;1.0840582220539514;1.0000047336866407;9.999984811264452;0.4167718857923332;0.4536585669376445;0.45365800820051044;0.38444597852012713;0.3191277560057052;0.49964568806654075;0.9999916331094253
67.409904;1.0761738039946727;0.4166951050848552;0.3871977817850968;0.33984769619382177;0.3157913804552424;1.0840581854286546;1.0000048161130646;9.99998576791645;0.4167719269175778;0.4536585578723687;0.45365803708968233;0.38444597756096005;0.3191277378746017;0.49964562064058365;0.9999918041627779
67.419904;1.0761737978197476;0.41669513536482566;0.387197847925658;0.33984770878423426;0.31579138783743915;1.084058142401837;1.0000048927234892;9.999986707724698;0.41677196701648367;0.45365854836431063;0.45365806514002294;0.3844459787836673;0.31912771951940916;0.49964555495944785;0.9999919789578445
67.429904;1.0761737895396575;0.41669516583531696;0.38719791751628785;0.33984771816881826;0.31579139729722366;1.0840580933529822;1.0000049634376817;9.99998762958029;0.41677200603151193;0.45365853846573284;0.4536580920004783;0.3844459821019151;0.3191277010353244;0.4996454914909123;0.9999921569738968
67.439904;1.0761737788261019;0.41669519618939926;0.38719799033707114;0.3398477242956099;0.31579140888124285;1.0840580388069596;1.000005028246089;9.999988532414541;0.4167720439424635;0.45365852819084357;0.4536581173010065;0.3844459874676085;0.3191276825500589;0.49964543072503126;0.9999923376476103
67.449904;1.076173765390166;0.41669522615005383;0.38719806614744984;0.3398477271720681;0.31579142254548004;1.0840579794629108;1.000005087228746;9.999989415267267;0.4167720807732949;0.45365851755969017;0.45365814062932397;0.3844459948730633;0.31912766420593197;0.4996453731212289;0.99999252044656
67.459904;1.0761737489546328;0.4166952554672396;0.3871981446976435;0.3398477268523727;0.3157914381592769;1.0840579161648762;1.0000051404988102;9.999990277221057;0.41677211657837293;0.4536585066173125;0.45365816155559396;0.3844460043180393;0.31912764614262085;0.4996453190666884;0.9999927049508266
67.469904;1.0761737292265796;0.41669528389509297;0.3871982257050675;0.33984772339000835;0.31579145554710225;1.0840578498454658;1.0000051881112517;9.999991116745063;0.4167721514288929;0.45365849540030173;0.45365817969168737;0.3844460157777109;0.31912762848978754;0.49964526888774535;0.999992890854618
67.479904;1.076173705915197;0.41669531117819836;0.38719830882993467;0.3398477168132085;0.31579147455270423;1.0840577814969954;1.0000052299967352;9.999991931119052;0.4167721854125002;0.4536584839188572;0.45365819473383484;0.38444602918940035;0.3191276113797919;0.49964522287659335;0.9999930778867189
67.489904;1.0761736787885572;0.4166953370636146;0.3871983936865792;0.33984770713791385;0.3157914950521768;1.0840577121208363;1.0000052659538945;9.999992716799921;0.4167722186605665;0.4536584721796511;0.4536582064641391;0.384446044460138;0.319127594965179;0.4996451813006192;0.999993265729446
67.499904;1.076173647735711;0.41669536130530793;0.3871984798742559;0.33984769438147083;0.3157915169135458;1.0840576426002178;1.0000052957289014;9.999993470514994;0.4167722513639553;0.45365846020077216;0.45365821473291634;0.38444606150370253;0.319127579395767;0.499645144415189;0.999993454020401
67.509904;1.0761736127980128;0.41669538364876285;0.38719856699586025;0.3398476785730161;0.315791539983438;1.0840575735913371;1.0000053191307245;9.999994190155618;0.41677228374761727;0.4536584479913665;0.453658219447867;0.38444608027947563;0.31912756475891907;0.4996451124710741;0.9999936423927861
67.519904;1.0761735741395195;0.41669540383861114;0.3871986546784558;0.3398476597693779;0.31579156410856923;1.0840575055253938;1.0000053360777679;9.999994874630124;0.41677231604113896;0.4536584355220219;0.45365822057158434;0.3844461007778589;0.3191275510538632;0.49964508569738886;0.9999938304938015
67.529904;1.0761735320030854;0.4166954216598159;0.3871987425865791;0.33984763805874985;0.3157915891424026;1.0840574386672694;1.0000053465606764;9.999995523137406;0.4167723484608397;0.4536584227012543;0.4536582181268049;0.38444612296156805;0.3191275382298666;0.4996450642595118;0.9999940180161855
67.539904;1.0761734867007529;0.41669543694986005;0.38719883039780045;0.33984761354600096;0.31579161494864094;1.0840573731908958;1.0000053505941393;9.999996135133914;0.4167723811914699;0.453658409372579;0.45365821221491304;0.38444614672937216;0.31912752625371343;0.49964504821523087;0.9999942047273507
67.549904;1.076173438590974;0.4166954495557318;0.38719891778359367;0.33984758635233375;0.315791641427645;1.0840573092335102;1.0000053482555564;9.999996711169826;0.4167724143630587;0.45365839535966496;0.4536582030178943;0.38444617191590585;0.3191275151550981;0.499645037522627;0.9999943904457
67.559904;1.0761733879975182;0.41669545930923674;0.38719900444194577;0.33984755662969773;0.31579166853552737;1.084057246876038;1.000005339792831;9.999997253688733;0.4167724480262989;0.4536583805354145;0.45365819076556196;0.38444619831540433;0.31912750501631065;0.49964503210569006;0.9999945749698702
67.569904;1.0761733351153158;0.416695466060265;0.38719909013746395;0.3398475245526954;0.3157916962756076;1.0840571861543284;1.000005325629855;9.999997766950603;0.4167724821510865;0.45365836484935246;0.4536581757184391;0.38444622573064047;0.31912749593303097;0.4996450319211052;0.9999947580097972
67.579904;1.076173279977019;0.4166954697019269;0.38719917470013737;0.3398474903036933;0.31579172468149275;1.0840571271652;1.0000053062494327;9.999998256104556;0.41677251666788573;0.45365834830223706;0.4536581581892867;0.3844462540067112;0.31912748798685964;0.49964503696756574;0.9999949391949853
67.589904;1.0761732224933658;0.41669547014699787;0.38719925799718785;0.33984745407012;0.3157917537979635;1.0840570701112573;1.000005282125093;9.999998725826089;0.4167725515255435;0.4536583309171704;0.45365813854436043;0.38444628302895095;0.31912748123004836;0.49964504722215036;0.9999951181508113
67.599904;1.0761731625239002;0.41669546729658646;0.3871993398990243;0.33984741604256496;0.31579178366313787;1.0840570152213016;1.0000052537224047;9.999999179128634;0.4167725866990318;0.4536583127367566;0.4536581171403874;0.38444631272223506;0.31912747569103844;0.4996450625786343;0.9999952945588548
67.609904;1.076173099963664;0.41669546103494687;0.38719942025262083;0.3398473764110269;0.31579181430599007;1.08405696267828;1.0000052214385995;9.999999617250042;0.4167726221419071;0.45365829384897377;0.4536580942553551;0.3844463430694732;0.3191274714109348;0.4996450828614232;0.9999954681666683
67.619904;1.0761730348086782;0.4166954512527878;0.387199498891738;0.33984733534226974;0.31579184574725516;1.0840569125757566;1.000005185479863;10.000000040237255;0.41677265776342065;0.4536582744046109;0.4536580700876244;0.38444637412654503;0.3191274684761683;0.499645107874005;0.9999956387440512
67.629904;1.07617296711641;0.4166954378924761;0.38719957568680324;0.339847292940485;0.31579187799003217;1.0840568648126194;1.0000051458146504;10.000000447486793;0.4167726934356358;0.45365825460060843;0.4536580448019241;0.3844464059953745;0.3191274670166425;0.49964513741139654;0.9999958060148999
67.639904;1.0761728968774822;0.41669542098427387;0.38719965058279543;0.33984724923285636;0.3157919110208396;1.084056819000346;1.0000051022797345;10.000000838476113;0.41677272898170054;0.45365823466682514;0.45365801857259314;0.3844464387670213;0.31912746719259205;0.4996451712416164;0.9999959696223456
67.649904;1.0761728239007948;0.4166954006402173;0.3871997235900444;0.33984720418908837;0.31579194483412154;1.0840567745055982;1.000005054794709;10.000001213362149;0.4167727641792212;0.4536582148624842;0.4536579916017943;0.38444647250976227;0.3191274691871571;0.4996452091144718;0.9999961291636624
67.659904;1.0761727477837082;0.41669537701780185;0.3871997947664849;0.33984715774481333;0.31579197946372606;1.0840567305854676;1.0000050035499;10.000001573026392;0.4167727988018604;0.45365819547551733;0.45365796410023973;0.38444650730810365;0.3191274731858313;0.49964525082371436;0.9999962842657378
67.669904;1.0761726679569987;0.4166953502843687;0.3871998642221783;0.3398471098218582;0.31579201499150816;1.0840566865249692;1.0000049490384058;10.000001918634554;0.41677283266528553;0.45365817682681997;0.45365793626545525;0.3844465432768714;0.31912747935278873;0.4996452962708214;0.9999964346033726
67.679904;1.076172583761734;0.4166953205871987;0.3871999321046755;0.33984706035954754;0.3157920515171603;1.0840566417071735;1.0000048919474995;10.000002250538957;0.4167728656592111;0.45365815924918373;0.4536579082976777;0.38444658054090397;0.31912748782908906;0.49964534546445233;0.9999965798715265
67.689904;1.076172494533989;0.4166952880383663;0.38719999854352194;0.3398470093354742;0.315792089127094;1.0840565955827957;1.000004833044294;10.00000256724309;0.41677289774821635;0.4536581430341889;0.4536578804064236;0.3844466192337426;0.3191274987517974;0.49964539845117606;0.9999967198428453
67.699904;1.0761723996429973;0.41669525272546826;0.38720006360640025;0.339846956740915;0.31579212789105254;1.084056547622507;1.0000047731562682;10.000002865712998;0.41677292893657486;0.4536581283919598;0.45365785277225373;0.384446659505476;0.3191275122766175;0.4996454552319877;0.9999968544716347
67.709904;1.0761722984668074;0.41669521472316795;0.38720012730360565;0.3398469025491711;0.3157921678508789;1.0840564973497175;1.0000047131720369;10.0000031428992;0.41677295923295515;0.4536581154732219;0.4536578255219847;0.384446701497026;0.31912752857529236;0.499645515723659;0.9999969838709938
67.719904;1.0761721903734902;0.41669517409200646;0.3872001896148587;0.33984684672362897;0.31579220900026755;1.084056444427789;1.0000046539435445;10.00000339723201;0.4167729886552616;0.45365810442918075;0.4536577987486818;0.3844467453056856;0.31912754779770486;0.49964557976666385;0.9999971081960685
67.729904;1.0761720747595716;0.41669513088225274;0.3872002505125773;0.33984678923134687;0.31579225129577615;1.084056388669816;1.000004596185593;10.000003628998401;0.4167730172543062;0.45365809542477653;0.4536577725376668;0.3844467909699309;0.31912757003155307;0.49964564716422294;0.9999972275732001
67.739904;1.0761719511174583;0.4166950851458156;0.38720030997774746;0.339846730045867;0.3157922946824176;1.0840563299088792;1.000004540510383;10.000003839364291;0.4167730451034345;0.45365808860061707;0.4536577469681255;0.3844468384645356;0.31912759530616386;0.49964571774604083;0.9999973421024514
67.749904;1.0761718190548508;0.41669503695483967;0.38720036801152535;0.3398466691521738;0.31579233909968224;1.0840562678793657;1.0000044874982603;10.000004029144574;0.4167730722715882;0.4536580840644383;0.4536577220948866;0.3844468877197874;0.31912762363111036;0.4996457913852754;0.9999974519526961
67.759904;1.076171678264412;0.41669498641993613;0.38720042464196525;0.33984660652551785;0.31579238447315966;1.0840562022442841;1.0000044376748898;10.00000419864325;0.41677309881062874;0.4536580819116918;0.4536576979214534;0.38444693866464286;0.31912765500803425;0.4996458679269083;0.9999975574957412
67.769904;1.076171528519648;0.4166949336853656;0.3872004799045087;0.3398465421026039;0.31579243070576923;1.0840561327116203;1.0000043914758563;10.000004348129425;0.4167731247409467;0.45365808222205517;0.4536576743832542;0.38444699126103205;0.3191276894088836;0.49964594711030186;0.9999976593664504
67.779904;1.0761713697042652;0.41669487890918294;0.3872005338231403;0.339846475797146;0.3157924776812863;1.0840560591514603;1.0000043492672424;10.00000447804666;0.41677315004608584;0.45365808506161953;0.4536576513673577;0.38444704551908465;0.3191277267692918;0.49964602855049334;0.9999977584493651
67.789904;1.0761712018089968;0.4166948222504142;0.3872005864267976;0.3398464075217036;0.3157925252803469;1.0840559816187514;1.0000043113340549;10.00000458940048;0.4167731746951948;0.45365809050525147;0.453657628750445;0.38444710149531297;0.31912776699270395;0.4996461117589382;0.9999978557967816
67.799904;1.0761710249107495;0.416694763856627;0.38720063774015284;0.33984633718154594;0.31579257338821787;1.0840559002309127;1.0000042778463172;10.000004684150896;0.41677319867173085;0.45365809863333234;0.4536576064203606;0.38444715926330847;0.31912780993633033;0.4996461961685781;0.999997952481791
67.809904;1.0761708392026215;0.4166947038451829;0.38720068774733885;0.339846264680049;0.31579262189530893;1.0840558150597435;1.000004248879164;10.000004764747754;0.4167732219938531;0.45365810950215724;0.45365758429250985;0.38444721887707206;0.3191278554127437;0.499646281148106;0.9999980495228
67.819904;1.0761706449985688;0.4166946422855921;0.3872007364155092;0.33984618993778054;0.3157926707001061;1.084055726175201;1.000004224452687;10.000004833421826;0.4167732447254476;0.4536581231239229;0.4536575623258403;0.38444728035823905;0.31912790322829254;0.4996463660382277;0.9999981479248407
67.829904;1.0761704426544223;0.4166945791985256;0.38720078376055295;0.339846112897898;0.31579271969443684;1.084055633738267;1.0000042045758544;10.00000489195984;0.41677326696410616;0.45365813946608713;0.4536575405055086;0.38444734369251965;0.3191279532061813;0.4996464502366206;0.9999982486435008
67.839904;1.0761702325526532;0.4166945145832141;0.3872008298680845;0.33984603351891873;0.315792768743632;1.0840555380419805;1.00000418928584;10.000004941419162;0.41677328880977477;0.45365815845472995;0.45365751880469735;0.38444740883617307;0.3191280051688141;0.49964653326737757;0.9999983524286471
67.849904;1.076170015179744;0.41669444844596987;0.38720087485638305;0.3398459517677238;0.31579281770240064;1.0840554394939044;1.0000041786490794;10.000004981600817;0.41677331034787635;0.45365817997973895;0.45365749718449466;0.38444747574129146;0.31912805892554597;0.4996466147714338;0.9999984597422374
67.859904;1.076169791158234;0.41669438080495985;0.38720091883402663;0.3398458676193038;0.31579286645252175;1.0840553385444358;1.0000041727408278;10.000005010811558;0.41677333165651886;0.4536582039138212;0.4536574756297951;0.3844475443690499;0.31912811428582427;0.4996466944547208;0.999998570803849
67.869904;1.0761695612211573;0.41669431169984555;0.3872009618950676;0.3398457810453226;0.3157929149290327;1.0840552356395534;1.0000041716133896;10.000005026225955;0.4167733528152662;0.45365823013872036;0.4536574541638549;0.3844476146863254;0.31912817106547225;0.4996467720477375;0.9999986856519334
67.879904;1.0761693261742884;0.41669424121497634;0.3872010041399198;0.33984569198499304;0.31579296312323524;1.0840551312200453;1.0000041752420048;10.000005024670475;0.4167733739099334;0.4536582585515671;0.45365743283761023;0.3844476866574267;0.3191282290796479;0.4996468472916027;0.9999988041766954
67.889904;1.0761690868796232;0.4166941694821406;0.38720104568251146;0.33984560032637784;0.3157930110571732;1.0840550256530093;1.0000041834779414;10.000005003089214;0.41677339502563615;0.4536582890415211;0.4536574117309963;0.3844477602381898;0.3191282881414731;0.4996469199630934;0.9999989261747665
67.899904;1.0761688442917525;0.4166940966556151;0.3872010866407867;0.3398455059122401;0.3157930587530962;1.084054919132641;1.000004196062977;10.000004958321854;0.41677341622591546;0.4536583214770866;0.4536573909599227;0.38444783539327176;0.3191283480661056;0.4996469899226412;0.9999990514081644
67.909904;1.0761685994901722;0.416694022879721;0.38720112713617066;0.3398454085627864;0.3157931062332017;1.084054811720868;1.0000042126463384;10.000004886586671;0.416773437557902;0.45365835573695684;0.4536573706647713;0.384447912120511;0.319128408664477;0.4996470571279735;0.9999991796197173
67.919904;1.076168353668889;0.4166939482675768;0.38720116730418963;0.33984530810776725;0.3157931535333699;1.0840547034490382;1.0000042327193401;10.000004783058289;0.4167734590861098;0.4536583917352357;0.45365735098949544;0.38444799044631867;0.3191284697298995;0.49964712158949887;0.9999993105551089
67.929904;1.0761681081191543;0.4166938729051529;0.38720120729440605;0.33984520442279725;0.31579320069730055;1.0840545943164925;1.0000042556008366;10.000004641841308;0.41677348089286537;0.45365842938995504;0.45365733208006265;0.38444807039721496;0.31912853104585337;0.4996471833131935;0.9999994440120735
67.939904;1.0761678641909345;0.41669379688228836;0.38720124725605803;0.3398450974689819;0.3157932477661228;1.0840544842955304;1.0000042805819633;10.000004456591387;0.4167735030278158;0.4536584685588225;0.45365731410226984;0.38444815197519877;0.3191285924073888;0.49964724228466373;0.9999995798635116
67.949904;1.0761676232137258;0.4166937203219717;0.3872012873276525;0.3398449873109446;0.315793294774919;1.0840543734162287;1.0000043070538256;10.000004221711826;0.41677352546546625;0.45365850899354526;0.45365729724702447;0.3844482351511021;0.3191286536236653;0.4996472984800546;0.9999997180590667
67.959904;1.0761673864209451;0.4166936433739041;0.3872013276287074;0.3398448740837405;0.31579334174098034;1.0840542618040214;1.000004334496832;10.000003933611533;0.41677354811487355;0.4536585503590938;0.4536572817047037;0.384448319858536;0.31912871451959357;0.49964735186665954;0.9999998586272494
67.969904;1.0761671549427014;0.41669356619437364;0.3872013682551947;0.3398447579520303;0.31579338866104956;1.084054149628607;1.0000043624363344;10.000003591191305;0.4167735708616301;0.4536585923030657;0.45365726762941005;0.38444840597015717;0.3191287749537;0.4996474024283196;1.000000001636796
67.979904;1.0761669298828367;0.41669348894911695;0.3872014092945571;0.3398446391075012;0.31579343552530637;1.0840540370524578;1.0000043904515998;10.000003195336436;0.416773593604028;0.4536586344989052;0.45365725513574784;0.38444849328815806;0.3191288348189264;0.4996474502263231;1.0000001470978221
67.989904;1.0761667123892986;0.41669341180820957;0.38720145083680707;0.33984451777341396;0.31579348231892174;1.0840539242498461;1.0000044182265513;10.000002748116778;0.4167736162685786;0.45365867665116916;0.45365724431294735;0.38444858157538586;0.3191288940173755;0.4996474954052015;1.0000002948922562
67.999904;1.0761665036241;0.41669333491018395;0.38720149295928186;0.3398443941921449;0.31579352902189933;1.0840538114161482;1.0000044455369204;10.000002252077294;0.4167736388059924;0.4536587185105884;0.4536572352090773;0.38444867058453325;0.31912895244474415;0.4996475381235544;1.000000444823546
68.009904;1.0761663046393233;0.41669325834964827;0.38720153571179655;0.3398442686167864;0.31579357562613736;1.0840536987006766;1.0000044721352914;10.000001709632686;0.416773661181663;0.4536587599037416;0.45365722780815343;0.3844487600447036;0.31912900999339927;0.4996475784872094;1.0000005967060754
68.019904;1.0761661162675829;0.41669318221076;0.38720157912355496;0.33984414132926716;0.31579362213733714;1.084053586162421;1.0000044976805444;10.000001123085804;0.4167736833740348;0.4536588007361667;0.45365722204734166;0.38444984964199386;0.3191290665553428;0.4996483859665451;1.000000750386891
68.029904;1.0761659391403395;0.41669310660090564;0.38720162322021484;0.3398440126693152;0.3157936685527633;1.0840534737829677;1.0000045217472693;10.000000495482723;0.4167737053765316;0.4536588409562858;0.4536572178717542;0.3844499390436484;0.3191291220363578;0.49964842163420986;1.000000905739557
68.039904;1.0761657737937895;0.4166930316615573;0.38720166803352296;0.33984388302600393;0.31579371483644975;1.0840533615085985;1.0000045438343743;9.999999831209518;0.4167737272094771;0.4536588805283757;0.45365721527660724;0.3844500279367248;0.31912917638583865;0.49964845490744353;1.000001062674537
68.049904;1.0761656207392651;0.41669295755722724;0.3872017135912602;0.33984375278392215;0.3157937608947681;1.0840532493206687;1.0000045634031447;9.999999135497216;0.41677374893195507;0.4536589194400862;0.45365721429079325;0.3844501160371563;0.31912922962106094;0.49964848579007;1.000001221114818
68.059904;1.076165480445462;0.4166928844478403;0.3872017598937698;0.339843622279432;0.3157938065743046;1.0840531372675133;1.0000045799379382;9.999998413635467;0.41677377062894433;0.4536589577091001;0.4536572149267098;0.38445020308801486;0.3191292818470715;0.49964851429820706;1.0000013809037909
68.069904;1.076165353264029;0.41669281247901635;0.3872018069067127;0.33984349181340917;0.31579385168579815;1.0840530254526948;1.000004592966954;9.999997670736368;0.4167737923968397;0.4536589953707795;0.4536572171568006;0.3844502888563062;0.3191293332541393;0.4996485404354791;1.0000015417678023
68.079904;1.0761652393719952;0.4166927418131962;0.38720185456649425;0.3398433616882426;0.31579389602058594;1.0840529140569726;1.0000046020764628;9.999996911724283;0.4167738143417946;0.45365903247359257;0.4536572209150504;0.3844503731121967;0.3191293840659053;0.49964856417181636;1.0000017034405633
68.089904;1.0761651387869713;0.416692672666026;0.38720190277892513;0.33984323220994805;0.3157939393681194;1.084052803330388;1.000004606928679;9.999996140688902;0.4167738365825247;0.45365906909076054;0.45365722608213016;0.38445045561748775;0.3191294344814087;0.49964858541672835;1.0000018657845513
68.099904;1.0761650514223784;0.41669260531028657;0.3872019514471742;0.33984310365958476;0.31579398154359645;1.0840526934818873;1.000004607247473;9.999995359918318;0.416773859248817;0.45365910531840653;0.45365723247194917;0.3844505361398903;0.31912948466216373;0.4996486040041038;1.0000020287627511
68.109904;1.0761649770934385;0.41669254005309353;0.38720200052556497;0.33984297626963156;0.31579402239907883;1.0840525845842308;1.0000046027954645;9.999994570040627;0.41677388244767233;0.4536591412494888;0.45365723985664813;0.3844506144721788;0.3191295347536047;0.4996486197192478;1.000002192359526
68.119904;1.0761649154945647;0.41669247720518177;0.38720205002241637;0.33984285023049754;0.3157940618160177;1.0840524765679398;1.0000045933879385;9.999993770947746;0.4167739062315979;0.453659176941513;0.4536572480004102;0.3844506904532687;0.3191295849119397;0.49964863234486895;1.0000023564860805
68.129904;1.0761648662552046;0.41669241707272214;0.3872020999487859;0.33984272572359864;0.3157940997089757;1.0840523692938115;1.0000045789704755;9.999992962212044;0.41677393061840395;0.4536592123976671;0.4536572566703558;0.38445076397154215;0.31912963531341015;0.4996486416687619;1.0000025208665344
68.139904;1.0761648290577126;0.4166923599781524;0.3872021502805079;0.3398426029326428;0.3157941360487589;1.0840522627091131;1.000004559658679;9.999992143205102;0.41677395560935965;0.4536592475782234;0.45365726564344966;0.3844508349229114;0.3191296861345165;0.4996486474767823;1.000002685045493
68.149904;1.0761648037068452;0.41669230626964093;0.38720220096236485;0.3398424820174083;0.3157941708581299;1.084052156934758;1.0000045356214673;9.99999131340728;0.41677398116669695;0.4536592824372546;0.4536572747115233;0.38445090316561537;0.3191297375240244;0.4996486495816643;1.0000028485247345
68.159904;1.0761647901103224;0.41669225631719464;0.38720225193324925;0.3398423630851242;0.315794204164787;1.084052052153987;1.0000045069451975;9.999990472601468;0.41677400719295055;0.4536593169524286;0.453657283676054;0.3844509685188399;0.31912978958640337;0.4996486478495477;1.0000030108378952
68.169904;1.0761647881743346;0.41669221051757355;0.38720230313494686;0.33984224617596703;0.3157942359720092;1.0840519484389737;1.0000044736397227;9.99998962062987;0.4167740335324959;0.4536593511275528;0.45365729235522534;0.38445103078833925;0.3191298423725491;0.49964864216287747;1.0000031715069142
68.179904;1.076164797659831;0.4166921692837461;0.3872023544987202;0.33984213126695734;0.3157942662728071;1.0840518456824675;1.0000044357158258;9.999988757101919;0.41677405998219047;0.4536593849878583;0.45365730058625586;0.384451089788363;0.3191298958829115;0.4996486323674278;1.0000033300032245
68.189904;1.0761648181353216;0.41669213300285285;0.38720240592758626;0.3398420183006534;0.31579429508306456;1.0840517436656505;1.000004393217062;9.999987881550444;0.4167740863156978;0.45365941859606;0.45365730819252575;0.3844511453430926;0.3191299500843615;0.4996486182830592;1.0000034857621416
68.199904;1.0761648490957336;0.4166921019992375;0.38720245728008773;0.3398419072337739;0.3157943224805665;1.0840516421889155;1.0000043461945491;9.99998699378515;0.41677411232072176;0.4536594520758047;0.45365731497362644;0.3844511972816947;0.31913000492372745;0.49964859973774134;1.0000036382182116
68.209904;1.0761648901117025;0.4166920765233313;0.38720250838465387;0.33984179808934595;0.3157943486321512;1.0840515411636016;1.0000042946784038;9.999986094010584;0.41677413782044404;0.45365948561638614;0.4536573207503467;0.3844512454453117;0.3191300603388484;0.4996485765686163;1.0000037868482379
68.219904;1.0761649408369989;0.41669205673902393;0.3872025590890604;0.33984169098741757;0.3157943737795493;1.084051440608063;1.0000042386852996;9.99998518267442;0.41677416265869793;0.45365951947103594;0.4536573253908377;0.38445128969179243;0.31913011627368654;0.49964854860675256;1.0000039311784148
68.229904;1.0761650009344281;0.4166920426989279;0.3872026092716269;0.3398415861385603;0.3157943981757651;1.08405134051385;1.000004178280691;9.999984260090054;0.41677418667098504;0.4536595539469359;0.453657328797672;0.3844513299058827;0.31913017269647115;0.4996485156714129;1.00000407077333
68.239904;1.0761650701020988;0.41669203432994995;0.38720265880462973;0.339841483799664;0.3157944220145664;1.0840512406512244;1.000004113665962;9.99998332595504;0.41677420967260864;0.4536595893561471;0.453657330910657;0.3844513660235064;0.3191302296167043;0.49964847759195036;1.0000042052406501
68.249904;1.0761651481630201;0.41669203144877875;0.3872027075504404;0.33984138421726;0.31579444541100493;1.0840511405196653;1.000004045176513;9.999982379296515;0.41677423147632187;0.4536596259510363;0.4536573317264814;0.38445139803464945;0.3191302870733568;0.4996484342476405;1.0000043341935247
68.259904;1.076165235067138;0.41669203379186526;0.3872027553938568;0.3398412876008765;0.3157944684283509;1.084051039492293;1.0000039731669403;9.999981418996436;0.41677425193545903;0.453659663899961;0.4536573313098175;0.384451425957053;0.31913034509913585;0.49964838559575764;1.0000044572112954
68.269904;1.0761653308418762;0.41669204102623764;0.3872028022511061;0.3398411941259306;0.3157944911158502;1.08405093696685;1.0000038978889683;9.999980444264596;0.416774270971526;0.45365970329992494;0.45365732980141443;0.3844514498255873;0.3191304037073161;0.4996483316720937;1.0000045738891525
68.279904;1.0761654355809454;0.41669205275553517;0.3872028480428248;0.33984110393693745;0.3157945135429761;1.0840508323936746;1.0000038194597123;9.999979454863093;0.4167742885714309;0.45365974418945104;0.4536573274118019;0.3844514697169018;0.3191304628902483;0.49964827256042293;1.000004683901196
68.289904;1.0761655494154188;0.4166920685396254;0.38720289265440483;0.33984101714263526;0.3157945358106043;1.0840507252402296;1.0000037379629996;9.999978451553826;0.41677430479484234;0.453659786567431;0.45365732438323086;0.3844514857647176;0.31913052259589764;0.4996482083544153;1.000004786968189
68.299904;1.0761656724159998;0.416692087906211;0.3872029359289166;0.33984093381282127;0.3157945580356701;1.0840506150047247;1.0000036535879644;9.999977436611815;0.4167743197875477;0.45365983041790214;0.4536573209534584;0.38445149813353763;0.31913058270872774;0.4996481391592353;1.0000048828281112
68.309904;1.0761658045266023;0.4166921103596772;0.38720297772056006;0.3398408539834971;0.3157945803388173;1.0840505012386086;1.0000035666730918;9.999976413634958;0.4167743337520831;0.4536598757186551;0.45365731735543424;0.3844515069930839;0.31913064305889194;0.49964806513383236;1.0000049713339536
68.319904;1.0761659456095567;0.41669213540722305;0.38720301795305023;0.339840777656508;0.31579460285410677;1.0840503834904611;1.000003477655267;9.99997538688825;0.4167743468685487;0.4536599224581592;0.45365731382915125;0.38445151252493265;0.3191307034399996;0.49964798650786263;1.0000050525328341
68.329904;1.0761660955089605;0.41669216258561487;0.387203056611633;0.33984070479498435;0.3157946257430142;1.0840502612622434;1.0000033869974227;9.999974360794702;0.416774359223966;0.45365997066239855;0.45365731061174264;0.38445151492809504;0.3191307636299416;0.4996479035460679;1.0000051265797483
68.339904;1.076166254030389;0.4166921914655035;0.3872030936748828;0.33984063533559467;0.31579464917484884;1.0840501340765936;1.0000032951733477;9.999973339001457;0.41677437079790863;0.45366002039499476;0.4536573079158964;0.38445151441280095;0.3191308234141755;0.49964781651347884;1.0000051936035572
68.349904;1.0761664208884099;0.4166922216469288;0.38720312905933746;0.3398405692196513;0.31579467328083155;1.0840500015949348;1.0000032026777064;9.999972323106796;0.4167743814838787;0.45366007174853196;0.4536573059360811;0.3844515112013325;0.3191308825902529;0.499647725673816;1.0000052536637312
68.359904;1.076166595721849;0.4166922527692493;0.3872031626368745;0.3398405064158985;0.3157946981342954;1.0840498636659164;1.000003109943931;9.99997131259927;0.41677439111691594;0.45366012484611;0.4536573048849698;0.38445150551878576;0.3191309409578422;0.49964763129120776;1.0000053067926138
