time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.369904;1.0761667781650215;0.41669228451864504;0.38720319428290645;0.33984044690045406;0.31579472376611334;1.084049720256518;1.0000030172164853;9.999970306230233;0.41677439949038086;0.45366017982427237;0.45365730500306595;0.3844514975674074;0.31913099831770503;0.49964753362899816;1.0000053530689517
68.379904;1.0761669679067454;0.41669231661080686;0.3872032238914344;0.33984039062368254;0.31579475017015207;1.08404957133644;1.0000029245047526;9.999969303269507;0.4167744063635377;0.4536602368040667;0.45365730650988956;0.38445148752114877;0.31913105448588236;0.49964743296597675;1.0000053926680024
68.389904;1.0761671646971096;0.41669234876385447;0.3872032513748135;0.3398403375202659;0.31579477728334404;1.0840494168001185;1.0000028315862712;9.999968303886988;0.4167744114889537;0.45366029588901874;0.453657309545921;0.38445147555375153;0.3191311093075983;0.49964732960600705;1.0000054258394353
68.399904;1.0761673682643047;0.4166923806894317;0.38720327667590004;0.3398402875303433;0.31579480497877416;1.084049256460352;1.0000027380163026;9.999967309069804;0.4167744146508706;0.4536603571647979;0.45365731415312843;0.3844514618638923;0.31913116264990954;0.49964722387584776;1.0000054528156948
68.409904;1.0761675781859101;0.4166924121055783;0.38720329978102197;0.33984024058170215;0.3157948330906226;1.0840490901498436;1.0000026432206666;9.999966320110538;0.41677441568428764;0.45366042066619594;0.453657320292883;0.3844514466659588;0.3191312143822614;0.49964711612762436;1.0000054737409532
68.419904;1.0761677938624765;0.41669244275256473;0.38720332071225994;0.33984019656544534;0.3157948614399985;1.0840489178947228;1.0000025466693339;9.999965337611417;0.4167744144705218;0.4536604863515625;0.45365732789708857;0.38445143016132755;0.3191312643752255;0.49964700670836526;1.0000054887283663
68.429904;1.076168014640256;0.4166924724019969;0.387203339510978;0.33984015534172085;0.31579488983851756;1.0840487399608154;1.000002447998192;9.999964360732097;0.41677441092329637;0.45366055412366274;0.4536573369134345;0.38445141251916065;0.3191313125285543;0.49964689588938016;1.0000054979960167
68.439904;1.0761682399654444;0.41669250085867304;0.38720335623395924;0.33984011675476167;0.3157949180840559;1.0840485567094322;1.0000023470262225;9.999963387334045;0.4167744049951471;0.4536606238706466;0.45365734728768164;0.3844513938815093;0.31913135880640237;0.49964678382079697;1.0000055019062812
68.449904;1.0761684694698848;0.41669252797306433;0.3872033709374537;0.33984008064124865;0.3157949459618926;1.0840483685169646;1.0000022437264857;9.999962414854352;0.4167743967039843;0.4536606954825373;0.45365735892687115;0.3844513743925899;0.3191314032517073;0.4996466705416646;1.0000055008597064
68.459904;1.0761687029668658;0.4166925536748183;0.38720338364904217;0.33984004683963737;0.31579497325154304;1.0840481758420915;1.0000021381514126;9.999961441376925;0.4167743861385949;0.4536607688376419;0.45365737172255066;0.3844513542269307;0.31913144596996285;0.49964655600530067;1.0000054951716604
68.469904;1.0761689403540375;0.41669257796599324;0.38720339435947154;0.339840015196524;0.31579499973759667;1.0840479792562012;1.0000020302873858;9.99996046620526;0.4167743734212442;0.4536608437701946;0.4536573855836069;0.3844513335842925;0.31913148708480465;0.4996464400942307;1.0000054850506288
68.479904;1.0761691814588041;0.41669260085282794;0.38720340301705347;0.33983998556917944;0.3157950252129287;1.0840477794358643;1.0000019199344246;9.999959489540617;0.4167743586579159;0.45366092004152975;0.4536574003944711;0.38445131266081345;0.3191315266943569;0.49964632263976355;1.0000054706986403
68.489904;1.0761694259584318;0.4166926223086465;0.3872034095219062;0.3398399578348977;0.3157950494758141;1.0840475771738307;1.0000018067390888;9.999958511975308;0.416774341924382;0.4536609973572693;0.45365741596398135;0.3844512916410288;0.31913156485776834;0.4996462034565913;1.00000545245387
68.499904;1.0761696734613333;0.41669264230386116;0.3872034137556927;0.3398399318983211;0.315795072332238;1.0840473733325982;1.0000016903522986;9.999957534450326;0.41677432327661645;0.4536610754119428;0.45365743204392556;0.3844512707197185;0.3191316016021593;0.49964608238335034;1.000005430818872
68.509904;1.076169923621711;0.4166926608370079;0.3872034156193762;0.33983990767928424;0.3157950935980252;1.0840471687359337;1.0000015705454035;9.999956558266161;0.41677430274535;0.4536611539011376;0.45365744837523986;0.3844512501194816;0.31913163693156194;0.4996459592970831;1.00000540636133
68.519904;1.076170176191056;0.41669267792733106;0.3872034150352345;0.3398398851064251;0.31579511309420427;1.0840469640771682;1.0000014472313716;9.99995558478487;0.41677428033596997;0.4536612325066822;0.45365746474109225;0.3844512300865107;0.3191316708335163;0.49964583410232;1.0000053796328057
68.529904;1.0761704310524942;0.41669269360217204;0.3872034119405836;0.33983986414582296;0.31579513063416786;1.0840467599248456;1.0000013204771723;9.999954614918726;0.41677425605861956;0.45366131089310513;0.45365748101590414;0.38445121087104994;0.3191317032879289;0.4996457067429192;1.0000053511177769
68.539904;1.0761706882252606;0.41669270792490043;0.38720340630052025;0.339839844824188;0.31579514601469455;1.0840465568542488;1.000001190484843;9.999953648794545;0.41677422994362906;0.453661388724885;0.4536574971476628;0.3844511927029968;0.3191317342783672;0.4996455772398732;1.0000053211626454
68.549904;1.076170947818346;0.41669272104093535;0.3872033981137103;0.3398398272174755;0.3157951590200763;1.0840463555716129;1.0000010574821452;9.99995268585526;0.4167742020199023;0.4536614656882162;0.45365751309884217;0.38445117577179033;0.3191317638010569;0.4996454457096301;1.0000052899490308
68.559904;1.0761712099605873;0.4166927331824518;0.38720338740869803;0.33983981143690095;0.31579516943468966;1.084046156852901;1.0000009215970618;9.999951724923855;0.41677417230377944;0.45366154149019505;0.45365752881524735;0.3844511602058968;0.3191317918644655;0.4996453123380007;1.0000052575108291
68.569904;1.0761714747324818;0.4166927446250839;0.38720337426470275;0.33983979760764116;0.3157951770761293;1.084045961373393;1.00000078281851;9.999950764084746;0.4167741408110618;0.4536616158341764;0.4536575442237956;0.3844511460629354;0.31913181847296607;0.4996451773284757;1.0000052237440713
68.579904;1.0761717421279497;0.4166927556329113;0.387203358834767;0.3398397858244338;0.315795181822762;1.0840457696511807;1.000000641048908;9.99994980120821;0.4167741075809403;0.45366168840735455;0.4536575592579297;0.38445113335605063;0.3191318436064024;0.4996450408760725;1.000005188463441
68.589904;1.0761720120565728;0.4166927664089898;0.3872033413179759;0.3398397761268517;0.31579518358870706;1.0840455820964996;1.000000496163036;9.999948835157815;0.4167740727098196;0.4536617588959055;0.4536575738872158;0.38445112207805326;0.3191318672044186;0.49964490318012567;1.0000051515120831
68.599904;1.0761722843590473;0.4166927770699049;0.3872033218878584;0.33983976851708886;0.31579518229418313;1.084045399023272;1.0000003480232973;9.99994786619495;0.41677403635057847;0.4536618270011918;0.4536575881111612;0.38445111217934613;0.3191318891569851;0.4996447644526021;1.0000051128425056
68.609904;1.076172558806621;0.41669278767348;0.38720330064307257;0.3398397629938881;0.3157951778841742;1.0840452206209186;1.0000001964780931;9.999946894958907;0.4167739986676307;0.4536618924401967;0.45365760194702387;0.3844511035561169;0.31913190931049895;0.4996446249180939;1.000005072522915
68.619904;1.0761728351273419;0.41669279826041083;0.38720327762008894;0.33983975957470286;0.31579517035682786;1.08404504691089;1.0000000413892887;9.999945921124162;0.41677395980417337;0.4536619549336125;0.45365761543936617;0.3844510960933203;0.31913192749843744;0.49964448481101037;1.000005030668889
68.629904;1.0761731130589554;0.4166928088633396;0.3872032528207986;0.33983975828044555;0.3157951597717623;1.084044877702511;0.9999998827047455;9.999944942757784;0.416773919894463;0.4536620142075222;0.4536576286694089;0.38445108969600267;0.3191319435927871;0.49964434433723554;1.000004987361122
68.639904;1.076173392316436;0.4166928195171812;0.38720322621129255;0.33983975909974606;0.31579514624640537;1.0840447126659867;0.9999997205019127;9.999943956752523;0.4167738791051131;0.4536620700250788;0.4536576417470366;0.38445108426706337;0.31913195753775014;0.49964420363389783;1.000004942633353
68.649904;1.0761736724927113;0.4166928302963984;0.3872031977215076;0.33983976197866556;0.3157951299336385;1.0840445515106316;0.9999995549438477;9.999942959936046;0.41677383765827525;0.4536621222042902;0.4536576547886258;0.3844510796834628;0.3191319693383381;0.4996440627771348;1.0000048965006325
68.659904;1.0761739530584453;0.4166928413471584;0.38720316726843296;0.33983976682250344;0.3157951109834345;1.084044394113577;0.9999993862057841;9.999941950181496;0.41677379581982005;0.45366217058996183;0.45365766790158096;0.3844510758029049;0.3191319790371105;0.49964392179468825;1.0000048489539446
68.669904;1.0761742335027538;0.4166928528670823;0.38720313478322704;0.3398397735013212;0.31579508951927115;1.0840442405669495;0.9999992144587057;9.999940927172792;0.41677375387355037;0.4536622149977281;0.4536576811831501;0.38445107249075267;0.3191319867100537;0.4996437806636154;1.0000048000041952
68.679904;1.076174513469025;0.4166928650294704;0.3872031002271562;0.3398397818864884;0.3157950656476634;1.08404409114704;0.99999903991415;9.999939892036801;0.41677371207584585;0.45366225517337083;0.4536576947221081;0.3844510696597887;0.31913199246540336;0.4996436393304007;1.0000047498188653
68.689904;1.076174792743618;0.4166928779128748;0.38720306360159457;0.3398397918810451;0.31579503948043697;1.0840439462080333;0.9999988628368343;9.999938845905401;0.4167736706177684;0.45366229082151655;0.45365770859642846;0.3844510673000183;0.3191319964276133;0.49964349774614397;1.000004698766995
68.699904;1.0761750711427425;0.4166928914911746;0.3872030249658003;0.33983980341123166;0.3157950111440946;1.0840438060944755;0.9999986834898014;9.999937789022358;0.4167736296524118;0.45366232167610243;0.4536577228636589;0.3844510654775197;0.3191319987151825;0.4996433559071873;1.0000046473170625
68.709904;1.0761753484675636;0.4166929056736075;0.38720298444476153;0.339839816419077;0.31579498078062235;1.0840436711230073;0.9999985021091278;9.999936721135272;0.4167735893364767;0.45366234751333373;0.4536577375587847;0.3844510643118913;0.3191319994267756;0.499643213897159;1.000004595939635
68.719904;1.07617562456583;0.4166929203434101;0.3872029422105095;0.3398398308773253;0.31579494854694257;1.084043541579474;0.9999983189646887;9.999935642531565;0.4167735498154815;0.45366236811305416;0.45365775272003495;0.3844510639361958;0.31913199864073016;0.4996430718879146;1.0000045450172532
68.729904;1.0761758993712351;0.4166929353755941;0.38720289847805095;0.3398398468040628;0.315794914609473;1.0840434177060947;0.9999981343999972;9.999934554842746;0.4167735112068922;0.45366238326486347;0.4536577684191702;0.3844510644473658;0.31913199642073886;0.49964293008807054;1.000004494738938
68.739904;1.0761761728729486;0.41669295065233763;0.3872028535110904;0.33983986424750007;0.31579487913641313;1.084043299717083;0.9999979487494387;9.999933460832295;0.41677347361900546;0.4536623928215987;0.4536577847475674;0.38445106589320704;0.3191319928219075;0.49964278869019163;1.0000044451107062
68.749904;1.0761764450755484;0.41669296606905726;0.38720280759364534;0.3398398832483727;0.31579484229345645;1.0840431878602834;0.9999977622521171;9.999932362854135;0.41677343714168746;0.45366239671887354;0.4536578017762724;0.3844510683025454;0.31913198790144015;0.49964264787339324;1.0000043960792955
68.759904;1.076176715965401;0.4166929815072482;0.3872027609931136;0.3398399038190198;0.31579480424838635;1.084043082458105;0.9999975750679699;9.999931260988319;0.41677340180372996;0.4536623949440325;0.4536578195432967;0.384451071714302;0.31913198173137364;0.49964250783987413;1.000004347624895
68.769904;1.0761769855030499;0.41669299680098126;0.38720271393808203;0.33983992594899276;0.3157947651747142;1.0840429838748937;0.999997387310363;9.999930152685751;0.4167733675638276;0.45366238750785454;0.4536578380655312;0.3844510762023835;0.31913197440436863;0.4996423688241327;1.0000042997597123
68.779904;1.0761772536665686;0.416693011746849;0.3872026666072653;0.33983994963402314;0.315794725241704;1.0840428924595689;0.999997199083137;9.999929034087051;0.41677333432988906;0.4536623744316477;0.45365785735883307;0.38445108189592075;0.3191319660266633;0.4996422311046346;1.0000042524657853
68.789904;1.0761775204765005;0.41669302614378606;0.38720261914381104;0.3398399749180288;0.3157946846034737;1.0840428084810554;0.9999970105193816;9.999927901385544;0.41677330197846024;0.45366235573476626;0.4536578774468666;0.384451088966844;0.31913195670274;0.4996420950404292;1.0000042056372178
68.799904;1.0761777859310009;0.4166930398173791;0.3872025716920949;0.3398400019110756;0.3157946434044011;1.0840427320621686;0.9999968217594254;9.999926751345189;0.4167732703843917;0.4536623314242495;0.45365789833844505;0.3844510975870082;0.3191319465303324;0.4996419610754493;1.0000041590260316
68.809904;1.0761780499110307;0.41669305262044004;0.3872025244246425;0.33984003077052055;0.3157946018053004;1.0840426631909656;0.9999966329791404;9.999925581449048;0.4167732394311718;0.45366230148026243;0.453657920012915;0.38445110788226705;0.31913193560619246;0.4996418297091195;1.0000041122127963
68.819904;1.0761783121610877;0.416693064426927;0.38720247752585785;0.339840061665142;0.31579456000804534;1.0840426017902283;0.9999964444929147;9.999924390111307;0.4167732089882161;0.4536622658679981;0.45365794244103597;0.38445111992613773;0.3191319240192349;0.4996417014647837;1.0000040646952206
68.829904;1.0761785723344615;0.41669307514175075;0.3872024311362952;0.3398400947426262;0.31579451823143223;1.0840425477237245;0.9999962567421488;9.999923176617695;0.41677317890520504;0.4536622246085893;0.4536579655996976;0.3844511337771816;0.3191319118352614;0.49964157685768407;1.0000040160105064
68.839904;1.076178830033799;0.4166930847237338;0.387202385311496;0.3398401301151773;0.3157944766374778;1.0840425007450012;0.9999960701955593;9.99992194086655;0.4167731490232349;0.4536621778383254;0.4536579894744434;0.38445114949541287;0.31913189910460404;0.4996414563683593;1.0000039657469688
68.849904;1.0761790848377921;0.4166930931914051;0.38720234002622794;0.3398401678610127;0.31579443529089146;1.084042460479567;0.9999958853115424;9.999920683530323;0.41677311916928156;0.45366212578599957;0.4536580140792857;0.38445116712214317;0.3191318858877435;0.4996413404305398;1.0000039135380743
68.859904;1.0761793363089442;0.4166931006079917;0.38720229518608434;0.3398402080432818;0.3157943942020754;1.08404242644023;0.9999957025149847;9.999919406166041;0.41677308915469735;0.4536620687158511;0.45365803947502836;0.38445118666058675;0.31913187226288453;0.4996412294475142;1.0000038590845743
68.869904;1.0761795840021375;0.416693107065063;0.38720225062754154;0.3398402507471317;0.31579435338238865;1.0840423980621805;0.9999955221528231;9.99991811084097;0.41677305879846205;0.4536620069027519;0.4536580657584503;0.38445120805918914;0.31913185831181173;0.4996411238046235;1.0000038021041837
68.879904;1.0761798275085872;0.4166931126776412;0.38720220613950446;0.3398402961052347;0.31579431284154846;1.0840423747892713;0.9999953445165575;9.999916799917129;0.4167730279583188;0.4536619406270136;0.4536580930247797;0.3844512312065004;0.31913184410360157;0.4996410238279597;1.000003742293506
68.889904;1.0761800664809988;0.4166931175729212;0.3872021615154745;0.3398403442920709;0.315794272547813;1.0840423561714487;0.9999951699290675;9.9999154758409;0.4167729965610592;0.45366187016019666;0.4536581213241853;0.38445125595954827;0.31913182968654646;0.4996409297410519;1.000003679404431
68.899904;1.076180300624743;0.41669312183892504;0.387202116593814;0.33984039548208533;0.3157942324029402;1.0840423418854876;0.9999949987804714;9.99991414104214;0.41677296463137004;0.4536617957598556;0.4536581506391865;0.3844512821840725;0.31913181508516447;0.49964084166253453;1.000003613340193
68.909904;1.076180529725236;0.41669312547304704;0.38720207124404116;0.3398404497907077;0.315794192267389;1.0840423316918772;0.9999948314472098;9.999912798821079;0.4167729322870687;0.45366171767746993;0.4536581808881141;0.38445130978964026;0.319131800295615;0.4996407596097446;1.0000035441789303
68.919904;1.0761807537002828;0.416693128395136;0.3872020253163419;0.33984050726295045;0.3157941520086967;1.0840423254291984;0.9999946681845046;9.999911454036178;0.41677289967710895;0.453661636155314;0.4536582119429066;0.38445133876714216;0.3191317852888998;0.4996406835235229;1.0000034721296926
68.929904;1.0761809725969826;0.41669313048618184;0.3872019786236215;0.33984056791069805;0.3157941115093099;1.0840423230604175;0.999994509113475;9.999910112265063;0.41677286691390475;0.4536615514188236;0.4536582436515043;0.384451369199267;0.3191317700161025;0.49964061331644904;1.000003397491578
68.939904;1.0761811865272244;0.4166931316000201;0.38720193099854844;0.3398406317301679;0.3157940706427814;1.0840423246699957;0.9999943542434133;9.999908778539542;0.4167728340595428;0.45366146368525706;0.45365827585497215;0.38445140121825344;0.31913175439776986;0.49964054889582094;1.0000033206447234
68.949904;1.0761813956068258;0.4166931315810917;0.38720188235763575;0.33984069868189587;0.31579402927541766;1.0840423303923792;0.9999942034480781;9.999907456645547;0.4167728011429716;0.4536613731670062;0.45365830839603805;0.38445143494940764;0.3191317383194756;0.4996404901828902;1.0000032420235418
68.959904;1.0761815999283735;0.4166931302935265;0.3872018326840335;0.33984076866413887;0.315793987291179;1.084042340339964;0.9999940564674613;9.999906149002069;0.4167727681765958;0.4536612800452808;0.4536583411329988;0.38445147047914446;0.319131721659978;0.499640437149552;1.00000316207282
68.969904;1.0761817995720708;0.4166931276206288;0.3872017819682485;0.3398408415173523;0.31579394460412336;1.0840423545461824;0.9999939130104358;9.999904857190574;0.41677273519641195;0.4536611844523825;0.45365837396785436;0.384451507835126;0.3191317043275052;0.49964038983645964;1.0000030812069731
68.979904;1.076181994634746;0.41669312345823234;0.3872017301832034;0.33984091706071273;0.3157939011600647;1.0840423729594026;0.9999937729098946;9.999903582643523;0.41677270231138414;0.45366108650091663;0.4536584068587211;0.3844515469758915;0.31913168627064215;0.49964034834308135;1.0000029997864524
68.989904;1.0761821851937836;0.41669311773190204;0.38720167728876537;0.3398409951213895;0.3157938569279703;1.0840423955067084;0.9999936361862141;9.999902326796647;0.4167726697084572;0.45366098632683366;0.4536584397930407;0.3844515878127149;0.3191316674749819;0.49964031280061894;1.0000029181328651
68.999904;1.0761823712334369;0.4166931103993453;0.38720162324606383;0.3398410755578883;0.3157938118714126;1.0840424220999378;0.999993502959383;9.99990109079586;0.41677263762301453;0.4536608840902257;0.4536584727598559;0.38445163024546813;0.3191316479662952;0.49964028335038707;1.0000028365147295
69.009904;1.0761825526868571;0.41669310142470495;0.38720156804097094;0.33984115829542855;0.3157937659279499;1.084042452539034;0.9999933733007709;9.99989987554192;0.41677260630375795;0.4536607799561399;0.4536585057483695;0.384451674175432;0.31913162780787574;0.49964026014649154;1.0000027550520294
69.019904;1.0761827295395987;0.41669309076190947;0.3872015116786304;0.3398412433394992;0.31579371902443376;1.0840424864926184;0.9999932471734085;9.999898682588297;0.41677257597621803;0.45366067411288025;0.45365853873432294;0.3844517194939107;0.3191316070823262;0.49964024334886004;1.0000026736495442
69.029904;1.0761829017966371;0.4166930783521273;0.38720145413167;0.3398413307397231;0.3157936711123449;1.0840425236005733;0.9999931245348156;9.99989751504848;0.41677254680763326;0.4536605667904935;0.4536585716531259;0.3844517660701642;0.31913158588398843;0.4996402330923714;1.0000025920522009
69.039904;1.0761830693839427;0.41669306413001145;0.38720139530800096;0.3398414205280038;0.3157936221769008;1.084042563543443;0.9999930054505013;9.999896377469964;0.41677251886139743;0.45366045823132406;0.45365860441166045;0.3844518137662499;0.31913156433485335;0.49964022946574366;1.0000025099484462
69.049904;1.076183232200663;0.4166930480404738;0.38720133507335236;0.33984151267905527;0.3157935722019274;1.0840426060322874;0.9999928900700182;9.999895274837169;0.41677249207641054;0.4536603486572832;0.45365863693288344;0.3844518624749892;0.31913154259386056;0.4996402325038547;1.0000024270410106
69.059904;1.0761833902224363;0.4166930300420907;0.38720127329742837;0.33984160712215383;0.3157935211429427;1.0840426507203498;0.9999927785449748;9.999894211597345;0.41677246632701653;0.4536602382811784;0.4536586691942018;0.38445191214738583;0.3191315208435115;0.49964024219183745;1.000002343095572
69.069904;1.0761835434023543;0.416693010091018;0.38720120990773915;0.33984170376371337;0.3157934689493997;1.0840426970978194;0.9999926709623823;9.999893191284063;0.41677244149763604;0.45366012733576117;0.45365870124191837;0.38445196278284466;0.3191314992757635;0.4996402584796457;1.000002258000091
69.079904;1.0761836914984941;0.41669298813366046;0.3872011449178406;0.3398418024782898;0.31579341560347024;1.0840427445484775;0.9999925673262131;9.99989221655214;0.41677241749017174;0.45366001607902046;0.4536587331682588;0.3844520143863008;0.3191314780918354;0.4996402812823284;1.0000021718452565
69.089904;1.0761838341228545;0.416692964134747;0.387201078389659;0.3398419031096358;0.3157933611375831;1.0840427925274543;0.9999924676510985;9.999891289677379;0.41677239421902745;0.4536599047933747;0.45365876506582153;0.3844520669465982;0.31913145750419397;0.4996403104806161;1.0000020849491857
69.099904;1.0761839709175138;0.41669293812254155;0.3872010103862861;0.33984200550078464;0.3157933056326741;1.084042840625737;0.9999923720403563;9.999890413244877;0.41677237165491665;0.45365979379606963;0.45365879699209305;0.3844521204597091;0.3191314377283909;0.49964034593712514;1.0000019977743775
69.109904;1.0761841015958704;0.4166929101977908;0.3872009409931621;0.339842109492643;0.3157932492160672;1.0840428885034477;0.9999922806230395;9.999889589835927;0.4167723498587514;0.45365968343603963;0.4536588289562553;0.3844521749484025;0.3191314189683077;0.49964038749436135;1.000001910821964
69.119904;1.0761842258456753;0.4166928805182105;0.38720087036456435;0.33984221488316757;0.31579319207041784;1.084042935846989;0.9999921935318429;9.999888820989694;0.4167723289370169;0.4536595740688187;0.4536588609384703;0.3844522304557771;0.3191314014000767;0.49964043494794314;1.0000018245537048
69.129904;1.0761843432817901;0.4166928493093864;0.3872007987143227;0.3398423214100668;0.31579313443130114;1.0840429823532243;0.9999921109805736;9.999888106934732;0.4167723089693768;0.45365946601848905;0.45365889291948874;0.38445228702062245;0.31913138515760725;0.4996404880191635;1.0000017393469074
69.139904;1.076184453519485;0.416692816870914;0.3872007262577369;0.33984242877155385;0.31579307654891325;1.0840430276864907;0.9999920332220131;9.999887447295897;0.4167722899988829;0.4536593595381018;0.4536589248765064;0.3844523446382665;0.31913137033808137;0.49964054634655136;1.000001655495143
69.149904;1.0761845562163832;0.4166927835288457;0.38720065315249885;0.33984253665793296;0.3157930186473389;1.0840430715087666;0.9999919604153511;9.99988684208274;0.41677227206402634;0.45365925480003716;0.4536589567728905;0.38445240324024976;0.31913135702990336;0.4996406095114935;1.0000015732086318
69.159904;1.0761846510358701;0.4166927495841754;0.3872005794666808;0.33984264478186493;0.31579296092848286;1.084043113596685;0.99999189265118;9.999886292359653;0.4167722551984225;0.4536591519315369;0.4536589885699071;0.38445246271383837;0.3191313453270933;0.4996406770795725;1.0000014926247882
69.169904;1.0761847376505027;0.4166927153226248;0.3872005051875979;0.3398427528900558;0.3157929036147509;1.08404315383307;0.9999918300601492;9.999885800079975;0.41677223941404323;0.45365905105362275;0.45365902022238513;0.38445252291981247;0.31913133532023136;0.4996407486281168;1.0000014138390807
69.179904;1.0761848157578255;0.41669268104358675;0.38720043027819884;0.33984286074940573;0.3157928469777542;1.084043192039484;0.9999917727767582;9.999885367501932;0.4167722247051453;0.45365895228041003;0.4536590516550987;0.3844525836842981;0.3191313270914999;0.4996408237679486;1.00000133686107
69.189904;1.0761848850456353;0.41669264703928116;0.38720035474510583;0.3398429681218594;0.31579279131701976;1.0840432279230166;0.9999917208470263;9.999884997346802;0.41677221105174256;0.45365885570262166;0.45365908275174804;0.38445264480316776;0.31913132071311895;0.499640902161783;1.0000012615599265
69.199904;1.0761849451783585;0.41669261355561454;0.3872002786409196;0.33984307474879416;0.3157927369148023;1.0840432612085258;0.9999916742262681;9.9998846934725;0.41677219842040364;0.4536587614020257;0.4536591133701194;0.3844527060699613;0.3191313162377127;0.49964098349996894;1.0000011877460295
69.209904;1.0761849958506884;0.4166925807942319;0.3872002020172078;0.339843180374792;0.31579268401240435;1.0840432917371465;0.9999916328136826;9.999884460846614;0.41677218677267946;0.45365866947926825;0.4536591433893077;0.3844527672788249;0.31913131369687037;0.4996410674425504;1.00000111530426
69.219904;1.0761850368658274;0.4166925489420707;0.3872001249224075;0.3398432847968958;0.3157926328234234;1.0840433194587422;0.9999915964638075;9.999884304675259;0.41677217607256867;0.45365858004686704;0.45365917273680495;0.38445282820296384;0.3191313131069378;0.4996411535984011;1.0000010442327558
69.229904;1.0761850681923673;0.416692518188519;0.38720004742805636;0.33984338788239793;0.31579258355340056;1.0840433444019084;0.9999915649757112;9.999884229424095;0.41677216629580033;0.4536584931976841;0.4536592013381361;0.38445288860183285;0.3191313144580822;0.499641241547142;1.000000974604245
69.239904;1.0761850899806176;0.41669248872483855;0.3871999696166058;0.3398434895402977;0.3157925363894971;1.0840433666243972;0.99999153808792;9.999884238513626;0.41677215744502266;0.4536584089898978;0.4536592290648728;0.38445294825359744;0.31913131768953645;0.4996413308626033;1.0000009065229063
69.249904;1.0761851025237978;0.4166924607471977;0.3871998915564476;0.3398435896794083;0.31579249148278715;1.0840433861452978;0.999991515510487;9.999884334508943;0.416772149557793;0.4536583274599472;0.4536592557553368;0.3844530069766881;0.3191313226799333;0.4996414211317592;1.0000008400718225
69.259904;1.0761851062189849;0.41669243446683163;0.38719981329286185;0.33984368818931715;0.31579244895933123;1.0840434029517327;0.9999914969859897;9.99988451878416;0.4167721426853682;0.45365824864256804;0.45365928125675786;0.38445306461980855;0.31913132927164395;0.4996415119649105;1.0000007752868012
69.269904;1.0761851016051118;0.41669241010620367;0.3871997348319423;0.3398437849508108;0.31579240894341115;1.0840434170873612;0.9999914823209536;9.999884790589613;0.4167721368645479;0.45365817257375624;0.45365930544379623;0.3844531210335841;0.31913133731181487;0.49964160298751065;1.0000007122139054
69.279904;1.076185089399345;0.41669238788072166;0.3871996561348354;0.3398438798487193;0.31579237156406653;1.0840434286887861;0.9999914713729786;9.999885146273959;0.4167721321262253;0.45365809928077055;0.453659328204943;0.38445317607781226;0.3191313466733633;0.49964169382973767;1.0000006509544186
69.289904;1.0761850704248985;0.41669236798422504;0.3871995771496172;0.33984397277912376;0.31579233694697667;1.0840434379056527;0.999991464052166;9.999885579484141;0.4167721285131187;0.4536580287734516;0.45365934939461144;0.3844532296561727;0.31913135724744357;0.49964178413312244;1.0000005916557113
69.299904;1.0761850455016817;0.41669235057891885;0.3871994978398696;0.3398440636591181;0.3157923051993879;1.0840434447993808;0.9999914602921979;9.999886082415705;0.4167721260741051;0.4536579610619806;0.4536593688045407;0.3844532817140264;0.31913136892743776;0.4996418735551713;1.0000005345423264
69.309904;1.076185015433648;0.4166923357875823;0.3871994181833711;0.339844152427283;0.31579227638455354;1.0840434493124829;0.9999914599656292;9.999886646994613;0.4167721248536207;0.4536578962048459;0.4536593862054352;0.38445333219976313;0.31913138159876736;0.49964196176108644;1.0000004799520248
69.319904;1.0761849810599537;0.41669232370519477;0.38719933815913316;0.33984423904010963;0.31579225049672427;1.084043451318247;0.9999914628934199;9.999887265750873;0.41677212487815474;0.45365783432263695;0.45365940141476696;0.384453381025974;0.31913139514264166;0.49964204843865745;1.000000428266687
69.329904;1.0761849432218207;0.41669231443173455;0.387199257729969;0.3398443234825446;0.3157922274687325;1.0840434507412557;0.9999914689521394;9.999887932813607;0.41677212613672326;0.45365777555661985;0.45365941432458057;0.3844534280482932;0.3191314094616957;0.49964213333106433;1.0000003797871193
69.339904;1.0761849026461177;0.41669230808656255;0.38719917683694893;0.3398444057815417;0.31579220721113527;1.0840434476726746;0.9999914781214252;9.999888644261173;0.41677212855662543;0.4536577200267743;0.45365942488923594;0.3844534730788388;0.3191314245024415;0.49964221623958993;1.0000003346971926
69.349904;1.0761848598779151;0.41669230478032226;0.38719909540979036;0.3398444860051689;0.3157921896221649;1.084043442398053;0.9999914904846837;9.999889397504331;0.4167721319824658;0.45365766781429917;0.45365943309933293;0.38445351592022997;0.31913144023453627;0.4996422970051053;1.0000002931171201
69.359904;1.0761848153239029;0.41669230458837403;0.38719901336902257;0.3398445642451519;0.31579217454673614;1.0840434353351631;0.9999915062617392;9.999890190604148;0.4167721361981607;0.4536576189595957;0.453659438965267;0.3844535563807093;0.3191314566009981;0.49964237551788443;1.0000002551280611
69.369904;1.0761847693581408;0.41669230755905934;0.3871989306332281;0.3398446405833416;0.31579216175284086;1.0840434268894263;0.999991525817151;9.999891021818565;0.41677214098030185;0.4536575734694653;0.45365944252678864;0.3844535942624919;0.31913147348437;0.49964245174890154;1.0000002207633925
69.379904;1.076184722394732;0.4166923137234233;0.3871988471458307;0.33984471505804725;0.31579215096370766;1.084043417332942;0.9999915495917037;9.999891889379771;0.4167721461114773;0.4536575313344826;0.45365944386902407;0.38445362933775906;0.31913149071368613;0.4996425257353916;1.000000190036666
69.389904;1.0761846749161137;0.4166923230917443;0.3871987628793298;0.33984478765917064;0.31579214190900373;1.0840434068078877;0.9999915780415546;9.999892791964834;0.4167721513608242;0.4536574925442766;0.45365944312118334;0.384453661335544;0.31913150809753393;0.4996425975045937;1.0000001629698394
69.399904;1.076184627499345;0.41669233565553543;0.38719867780695183;0.3398448583518683;0.31579213435333214;1.0840433953182376;0.9999916116658791;9.999893729176172;0.4167721564853661;0.45365745708823946;0.45365944044929724;0.3844536899640975;0.3191315254385787;0.4996426670075552;1.0000001395522962
69.409904;1.0761845807852775;0.4166923514003079;0.3871985918973183;0.3398449271028313;0.31579212808320045;1.0840433826258031;0.9999916510157941;9.999894700811737;0.41677216122379573;0.45365742496303696;0.4536594360503022;0.3844537149487091;0.31913154252617243;0.4996427341214241;1.000000119688166
69.419904;1.0761845353702395;0.4166923703273618;0.3871985051420608;0.33984499389462813;0.31579212287623093;1.0840433682203907;0.9999916965899829;9.999895705771094;0.416772165268412;0.45365739618893297;0.4536594301320199;0.3844537360556693;0.31913155913609603;0.499642798689834;1.0000001031917156
69.429904;1.0761844917333028;0.4166923924676124;0.3871984175691527;0.3398450587282315;0.31579211849520755;1.0840433514670562;0.9999917487732168;9.999896741935805;0.41677216826991265;0.45365737080466595;0.45365942289694683;0.38445375311673174;0.3191315750367114;0.49964286054785856;1.000000089811572
69.439904;1.0761844502428226;0.4166924178733341;0.38719832923444264;0.3398451216133428;0.3157921147128125;1.0840433317854492;0.9999918079162448;9.999897806690345;0.4167721698665905;0.453657348836347;0.4536594145638131;0.3844537660444731;0.3191315899978531;0.4996429195259359;1.0000000792857884
69.449904;1.0761844111528533;0.41669244659919114;0.3871982402130242;0.3398451825607196;0.3157921113469711;1.084043308675674;0.9999918743961986;9.999898897462062;0.41677216969977093;0.45365733026419275;0.45365940538807287;0.3844537748102264;0.3191316038150238;0.499642975447545;1.0000000713701356
69.459904;1.0761843745712019;0.41669247867416037;0.3871981506015898;0.33984524159552637;0.3157921082811149;1.084043281607444;0.999991948561675;9.999900012027725;0.4167721674393837;0.45365731501817796;0.4536593956422655;0.3844537794100486;0.3191316163355887;0.4996430281457537;1.0000000657731047
69.469904;1.076184340489587;0.41669251405811386;0.3871980605365705;0.33984529877546;0.31579210545421454;1.0840432499556343;0.9999920306296378;9.999901148310325;0.41677216280946605;0.45365730299800017;0.4536593855981828;0.38445377985644164;0.31913162745234647;0.49964307751147213;1.0000000621011473
69.479904;1.076184308890101;0.41669255261058524;0.38719797020101454;0.3398453541959412;0.3157921028423243;1.0840432130752677;0.9999921205941747;9.999902303779589;0.4167721555635754;0.4536572940841734;0.45365937551964297;0.38445377619726195;0.31913163706976894;0.4996431235411097;1.0000000599046006
69.489904;1.076184279849572;0.4166925941096298;0.3871978798045404;0.3398454079797772;0.3157921004544534;1.0840431704322728;0.9999922182074069;9.999903475004672;0.4167721454438141;0.4536572881433481;0.4536593656333759;0.3844537685317801;0.31913164508731;0.4996431663370859;1.0000000587273754
69.499904;1.0761842535861255;0.41669263829069964;0.3871977895604022;0.3398454602436357;0.31579209832360666;1.0840431216798059;0.9999923230522952;9.999904657917567;0.41677213218662595;0.4536572850408479;0.4536593561053043;0.38445375700157247;0.3191316514180931;0.4996432060463831;1.0000000581074768
69.509904;1.0761842304393996;0.4166926848541975;0.3871976996654989;0.33984551106092953;0.3157920964849692;1.084043066652928;0.9999924346434483;9.999905848781195;0.41677211555605176;0.45365728464438737;0.4536593470476136;0.384453741769486;0.3191316560196972;0.4996432427943672;1.0000000576313406
69.519904;1.076184210810336;0.4166927334878492;0.38719761029731026;0.3398455604567684;0.3157920949722949;1.0840430053607613;0.9999925524971367;9.999907044802136;0.41677209535949433;0.4536572867979999;0.45365933854041535;0.38445372300094316;0.3191316589149652;0.4996432766873214;1.0000000570519916
69.529904;1.0761841951069664;0.41669278393260883;0.38719752164778776;0.33984560844601575;0.31579209383052176;1.0840429380130816;0.99999267614283;9.999908243586416;0.4167720714536941;0.45365729129606164;0.4536593306666348;0.3844537008524552;0.3191316601865889;0.499643307864976;1.00000005634037
69.539904;1.0761841837322748;0.4166928360119373;0.38719743394144523;0.3398456550904947;0.31579209310121104;1.0840428649370393;0.9999928051188214;9.999909442306045;0.416772043752266;0.4536572979090768;0.45365932354260324;0.3844536754761752;0.31913165994883586;0.49964333652747395;1.000000055642283
69.549904;1.0761841771321732;0.4166928896053553;0.3871973473922202;0.33984570052751845;0.3157920927825034;1.0840427863514748;0.9999929389862434;9.999910637492867;0.41677201221909144;0.45365730642151514;0.4536593173197027;0.3844536470369917;0.3191316583322427;0.4996433629112638;1.0000000552273383
69.559904;1.0761841758808433;0.4166929446157729;0.3871972621645291;0.3398457449580851;0.31579209281440707;1.0840427022269705;0.9999930772809399;9.999911825091345;0.4167719768595259;0.45365731663963954;0.45365931217569455;0.3844536157255204;0.31913165548230715;0.4996433872543535;1.000000055429368
69.569904;1.076184180718788;0.4166930009390471;0.387197178385936;0.3398457886180082;0.3157920930946064;1.0840426123504905;0.9999932194269248;9.999913000470398;0.4167719377287578;0.4536573284079726;0.4536593083057122;0.38445358176201844;0.31913165155243056;0.4996434098023581;1.0000000565629406
69.579904;1.0761841924744746;0.4166930584448978;0.3871970961597006;0.33984583174077654;0.3157920934946871;1.0840425164850604;0.9999933647701797;9.999914158726119;0.4167718949368985;0.45365734162889837;0.45365930590778913;0.3844535453910974;0.31913164670254934;0.4996434308432615;1.000000058907033
69.589904;1.0761842119456144;0.41669311698039513;0.3871970155496595;0.33984587453786985;0.3157920938883154;1.084042414503533;0.9999935126870532;9.999915295254038;0.4167718486369617;0.45365735625572057;0.4536593051806568;0.38445350686387375;0.31913164110548675;0.49964345069989535;1.0000000627732968
69.599904;1.0761842398802146;0.41669317639342945;0.3871969365654517;0.3398459172147541;0.31579209419018406;1.084042306415108;0.9999936626168917;9.999916406084164;0.4167717990085694;0.45365737228104897;0.4536593063400204;0.38445346642531036;0.3191316349375199;0.4996434696866078;1.0000000685349577
69.609904;1.076184277014519;0.4166932365767857;0.3871968591669995;0.33984595998017086;0.31579209436339106;1.084042192287587;0.9999938140952461;9.999917487828231;0.4167717462397763;0.4536573897372873;0.453659309616303;0.3844534243148217;0.3191316283529304;0.4996434881041061;1.000000076555342
69.619904;1.0761843240680617;0.41669329750257833;0.3871967832807524;0.3398460030305057;0.31579209438656114;1.0840420721865323;0.9999939668351532;9.999918537951396;0.41677169051154456;0.4536574086940096;0.45365931519510233;0.38445338074980917;0.3191316214773429;0.49964350625752596;1.0000000870828922
69.629904;1.076184381744896;0.4166933592108689;0.3871967088199569;0.33984604654910355;0.3157920942114365;1.0840419461957358;0.9999941207038195;9.99991955539129;0.41677163200604816;0.4536574292284717;0.4536593231431098;0.3844533358805234;0.3191316144055752;0.4996435244517582;1.0000001001841012
69.639904;1.076184450751573;0.41669342177692936;0.3871966357143165;0.3398460907297539;0.3157920937610317;1.0840418144783006;0.9999942756019926;9.999920540223163;0.4167715709386475;0.4536574513787773;0.45365933340111897;0.38445328975720744;0.31913160716781624;0.499643542975876;1.0000001157751306
69.649904;1.0761845317705572;0.416693485302671;0.38719656392864416;0.3398461357781378;0.3157920929818327;1.0840416773221864;0.9999944314072629;9.999921492549282;0.4167715075762719;0.45365747511556587;0.45365934583793177;0.38445324236239103;0.3191315997246756;0.4996435620806934;1.000000133773337
69.659904;1.0761846254155294;0.41669354991427965;0.3871964934580501;0.3398461818603022;0.3157920918837217;1.0840415351143526;0.9999945879903265;9.999922412019627;0.4167714422189185;0.45365750033997904;0.4536593603009998;0.38445319369224273;0.3191315920378585;0.4996435819513786;1.0000001542259154
69.669904;1.0761847322025744;0.4166936157334384;0.3871964243329974;0.3398462290485435;0.31579209052805135;1.0840413882472224;0.99999474522956;9.999923298085154;0.41677137516912444;0.45365752690033795;0.4536593766310467;0.3844531438076243;0.31913158412980175;0.4996436026915119;1.0000001772522218
69.679904;1.0761848525046545;0.41669368284864533;0.38719635663008317;0.3398462773351597;0.31579208899011907;1.084041237039747;0.9999949030127921;9.999924150408225;0.4167713067166092;0.45365755463324287;0.4536593946556254;0.3844530928292402;0.31913157606398507;0.49964362432561255;1.0000002028777852
69.689904;1.076184986502066;0.41669375130594705;0.3871962904587383;0.33984632669271775;0.31579208732294095;1.0840410817391204;0.99999506120423;9.999924968931465;0.4167712371407777;0.4536575834066932;0.4536594141924648;0.3844530409059782;0.31913156790117414;0.49964364683309725;1.0000002309381133
69.699904;1.0761851342193176;0.41669382109548736;0.3871962259525107;0.33984637710227933;0.31579208553992033;1.0840409225903216;0.99999521954005;9.999925753754303;0.4167711667288373;0.45365761311277975;0.4536594350525548;0.3844529881780084;0.31913155968324836;0.4996436701999605;1.000000261086733
69.709904;1.0761852956583071;0.41669389213679875;0.38719616326842304;0.3398464285222332;0.31579208361685185;1.0840407598964394;0.9999953775340136;9.999926505553601;0.4167710957961235;0.4536576436293723;0.4536594570290915;0.3844529347674983;0.3191315514335008;0.49964369444302464;1.0000002928797964
69.719904;1.0761854708609055;0.4166939642997136;0.3871961025481895;0.3398464808491137;0.3157920815025499;1.0840405940210476;0.9999955344858976;9.999927226168655;0.41677102468837135;0.453657674816303;0.45365947990332994;0.3844528808122631;0.31913154316984443;0.4996437196004208;1.000000325888093
69.729904;1.076185659815429;0.4166940374542236;0.3871960438900112;0.3398465339330884;0.315792079140209;1.0840404253585059;0.9999956895280695;9.99992791858267;0.41677095377653584;0.4536577065360364;0.45365950347172634;0.38445282649625656;0.31913153492313273;0.49964374571837944;1.000000359743553
69.739904;1.0761858623581189;0.4166941115019657;0.3871959873943434;0.33984658763058495;0.3157920764890551;1.084040254293806;0.9999958416375406;9.999928586554677;0.41677088345776203;0.45365773867181625;0.45365952755354194;0.384452772029831;0.3191315267421571;0.49964377284845485;1.0000003941231328
69.749904;1.0761860781511774;0.41669418638466693;0.38719593320965934;0.33984664182033103;0.3157920735189692;1.0840400811669224;0.9999959896634546;9.99992923405981;0.4167708141323583;0.4536577711445488;0.4536595519671396;0.38445271760765465;0.3191315186912128;0.49964380103423245;1.00000042873451
69.759904;1.076186306661193;0.41669426209918015;0.3871958815193445;0.3398466963618138;0.3157920701945008;1.0840399062971031;0.9999961324557451;9.999929864079773;0.4167707461602328;0.4536578039126694;0.45365957650949856;0.3844526633945713;0.3191315108503847;0.49964383026878795;1.0000004632767667
69.769904;1.0761865471116603;0.4166943387091797;0.38719583250891315;0.339846751058311;0.315792066489799;1.0840397300405105;0.9999962690449875;9.999930477400195;0.4167706798408076;0.4536578369697184;0.45365960096224556;0.3844526095290707;0.3191315033175047;0.499643860464023;1.000000497369429
69.779904;1.0761867984530196;0.41669441632639187;0.38719578633382673;0.33984680567372477;0.3157920624112782;1.0840395527662792;0.9999963986902561;9.999931072766591;0.4167706154028391;0.453657870351329;0.45365962511156815;0.38445255612240975;0.3191314961965239;0.49964389147437277;1.000000530549727
69.789904;1.0761870594138816;0.41669449507027145;0.3871957431024985;0.3398468599639021;0.3157920579898505;1.0840393747817632;0.9999965207522786;9.999931648098734;0.4167705529998847;0.4536579041170946;0.4536596487677691;0.38445250325961283;0.319131489573809;0.49964392314235095;1.0000005623594084
69.799904;1.0761873286246582;0.41669457501710416;0.3871957029019712;0.3398469136936658;0.3157920532769472;1.0840391963122704;0.9999966345585104;9.999932201777506;0.4167704927457897;0.453657938313117;0.45365967178474115;0.38445245099196257;0.3191314835211047;0.49964395533290096;1.0000005923962259
69.809904;1.0761876046748702;0.41669465616355994;0.38719566583575404;0.3398469666494622;0.31579204836442304;1.0840390175074401;0.9999967393977873;9.999932733480398;0.41677043475134334;0.4536579729371594;0.45365969408627116;0.384452399307842;0.3191314781190735;0.49964398795407766;1.0000006202954195
69.819904;1.0761878860832321;0.41669473844930915;0.38719563202973634;0.3398470186203729;0.31579204338259037;1.0840388384298199;0.9999968346026342;9.99993324424083;0.41677037911577314;0.4536580079083545;0.4536597156761427;0.38445234811937806;0.3191314734505619;0.49964402095087496;1.0000006457599935
69.829904;1.0761881713403212;0.4166948218054134;0.38719560161794797;0.3398470693657909;0.3157920384624363;1.084038659060001;0.9999969196162701;9.999933735940568;0.4167703259159828;0.453658043073775;0.45365973659704395;0.38445229729892655;0.3191314695666044;0.4996440543018548;1.0000006686306138
69.839904;1.0761884590262334;0.41669490616711635;0.3871955747260048;0.33984711863605;0.3157920336987908;1.0840384793464037;0.9999969940405831;9.99993421055477;0.41677027523079224;0.4536580782615209;0.4536597568789026;0.3844522467300742;0.31913146645826984;0.4996440880468773;1.0000006888870288
69.849904;1.0761887478645522;0.4166949914787686;0.3871955514531221;0.3398471662314642;0.31579202913944543;1.0840382992461248;0.9999970576514935;9.999934669319368;0.41677022718059487;0.4536581133325898;0.4536597765332444;0.38445219633025685;0.31913146405202325;0.49964412228844923;1.000000706609014
69.859904;1.0761890367255362;0.4166950777154514;0.38719553187150313;0.3398472120367302;0.31579202479475027;1.0840381186958798;0.9999971103212026;9.999935112107803;0.4167701819463173;0.4536581481941884;0.45365979556119523;0.3844521460445514;0.3191314622416922;0.4996441571407308;1.0000007219581786
69.869904;1.0761893246308596;0.4166951648842486;0.3871955160481336;0.3398472560140479;0.3157920206489233;1.0840379375880989;0.9999971519330078;9.999935537590735;0.41677013973544874;0.45365818277298336;0.4536598139430788;0.3844520958399296;0.3191314609340075;0.4996441926872027;1.0000007351891833
69.879904;1.076189610702002;0.41669525300747834;0.3871955040523664;0.3398472981816471;0.31579201666671813;1.0840377558382974;0.999997182416691;9.99993594414617;0.4167701007245938;0.4536582169845051;0.4536598316467217;0.3844520457217181;0.3191314600587663;0.4996442289828555;1.0000007466628749
69.889904;1.076189894075632;0.4166953421094013;0.3871954959398484;0.3398473385998848;0.31579201280098324;1.084037573461242;0.9999972018586393;9.999936330310671;0.416770065056007;0.4536582507378399;0.45365984866501907;0.3844519957350602;0.3191314595424112;0.49964426606967355;1.0000007568047038
69.899904;1.0761901738946391;0.41669543220199545;0.38719549175041623;0.33984737735836207;0.31579200899319526;1.0840373905660798;0.9999972105677856;9.999936694301148;0.4167700328806439;0.4536582839610932;0.45365986503670996;0.3844519459205613;0.3191314592868232;0.4996443039712911;1.0000007660536243
69.909904;1.076190449365517;0.41669552329593457;0.38719549152544597;0.3398474145515423;0.31579200516053724;1.08403720732448;0.9999972090490125;9.999937033395694;0.41677000437884143;0.45365831661070044;0.45365988083963005;0.3844518962736995;0.3191314591786408;0.4996443426725348;1.0000007748713673
69.919904;1.0761907197779634;0.4166956154390942;0.3871954953257308;0.33984745025690016;0.315792001198468;1.0840370239910493;0.9999971979209175;9.999937343513484;0.41676997975184704;0.45365834864993787;0.45365989618914265;0.38445184675461486;0.31913145912205226;0.49964438210681816;1.0000007837325113
69.929904;1.076190984458836;0.4166957087137712;0.3871955032500192;0.33984748453618285;0.3157919970172921;1.0840368409712804;0.9999971778199845;9.999937618997835;0.4167699592000246;0.45365838001780157;0.45365991122623983;0.3844517973362279;0.31913145905516144;0.4996444221760287;1.0000007930458275
69.939904;1.0761912427393778;0.41669580317313165;0.38719551543859093;0.3398475174473067;0.31579199257514856;1.0840366588452235;0.9999971492861132;9.999937853115199;0.4167699428911747;0.4536584106305093;0.45365992608143973;0.38445174805793103;0.3191314589241792;0.4996444628029343;1.000000803089908
69.949904;1.076191493947486;0.41669589879295055;0.3871955320532476;0.3398475490420268;0.3157919878784163;1.0840364782697318;0.9999971127026065;9.999938039165338;0.41676993094020015;0.4536584404224113;0.45365994087319955;0.3844516990397514;0.31913145865626874;0.49964450395673854;1.0000008140007288
69.959904;1.0761917373863337;0.4166959954762016;0.38719555325178534;0.33984757935945964;0.3157919829754486;1.0840362998452178;0.9999970683656418;9.999938171640727;0.4167699233995169;0.45365846938793525;0.4536599557470329;0.38445165043846136;0.31913145816710636;0.49964454562185984;1.0000008257873332
69.969904;1.0761919723443756;0.4166960930615305;0.38719557915353764;0.33984760843670125;0.31579197795792957;1.0840361240948562;0.9999970165596367;9.999938247408476;0.4167699202434107;0.4536584975980862;0.45365997088017607;0.38445160240146764;0.31913145737247206;0.49964458777312803;1.0000008383649475
