time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.979904;1.0761921981157727;0.4166961913120102;0.3871956098091378;0.3398476363181239;0.3157919729446867;1.084035951523538;0.999996957555597;9.999938265634652;0.4167699213642529;0.4536585251982047;0.4536599864274318;0.3844515550552461;0.3191314561830659;0.49964463040348805;1.0000008515976468
69.989904;1.076192413968179;0.4166962899119565;0.3871956452129061;0.3398476630392654;0.31579196804692167;1.0840357825902895;0.9999968916178523;9.999938225543586;0.41676992659259016;0.4536585523785121;0.4536600024689967;0.384451508498476;0.3191314545185986;0.4996446735655435;1.0000008653407566
69.999904;1.0761926191528526;0.4166963884930648;0.3871956853375619;0.3398476886093526;0.3157919633325926;1.0840356176102852;0.9999968190624439;9.999938124775008;0.41676993570899074;0.4536585793274162;0.4536600190283269;0.3844514627967638;0.3191314523398973;0.4996447173555871;1.000000879448978
70.009904;1.076192813005324;0.4166964866845939;0.3871957301441113;0.3398477130335885;0.31579195880293;1.0840354568178145;0.9999967403545961;9.999937960075542;0.41676994843793713;0.45365860622968157;0.453660036134878;0.384451417992291;0.3191314496483593;0.49964476184481765;1.0000008937444276
70.019904;1.076192995002635;0.41669658415101174;0.3871957795738633;0.33984773636229726;0.3157919544047378;1.0840353005814962;0.9999966561637761;9.999937728238695;0.4167699644525812;0.45365863329424083;0.4536600538329593;0.3844513741119573;0.3191314464655792;0.49964480705351333;1.0000009080082428
70.029904;1.0761931647214116;0.41669668058244996;0.3871958335476326;0.33984775871019623;0.31579195005797384;1.0840351494650584;0.9999965672861295;9.99993742651924;0.41676998339259586;0.4536586607568692;0.45366007211908804;0.3844513311671398;0.3191314428361217;0.4996448529850817;1.0000009220178778
70.039904;1.0761933217788289;0.41669677565538527;0.3871958919761791;0.3398477802262021;0.3157919456652763;1.0840350040641438;0.9999964745056131;9.999937053312678;0.41677000488515553;0.4536586888995197;0.45366009091164944;0.38445128914975346;0.3191314388382811;0.4996448996289957;1.000000935591678
70.049904;1.0761934658080217;0.4166968690005726;0.3871959547799441;0.3398478010470855;0.315791941130625;1.084034864865124;0.9999963785102813;9.99993660849905;0.4167700285761944;0.45365871809720015;0.4536601101107609;0.3844512480265844;0.3191314345723946;0.4996449469153469;1.0000009486113242
70.059904;1.0761935964432472;0.41669696020347363;0.387196021894331;0.33984782127576785;0.31579193638516573;1.0840347322602746;0.999996279883347;9.999936093103692;0.4167700541546877;0.45365874881414714;0.4536601296608705;0.3844512077439045;0.3191314301358456;0.4996449946929653;1.000000961026581
70.069904;1.076193713309092;0.41669704886283576;0.38719609324892734;0.3398478409974957;0.3157919313817434;1.084034606602883;0.9999961791456999;9.999935508852772;0.4167700813458167;0.4536587815304134;0.45366014954291145;0.38445116824654785;0.3191314256138326;0.499645042754935;1.000000972879523
70.079904;1.0761938160708397;0.41669713467067854;0.3871961687562336;0.3398478603093977;0.3157919260722325;1.0840344882073978;0.9999960768119432;9.99993485775199;0.4167701099021914;0.4536588166759044;0.45366016974485107;0.38445112948983756;0.3191314210790913;0.4996450908891211;1.000000984342154
70.089904;1.0761939045236326;0.416697217435068;0.387196248323934;0.339847879325996;0.3157919204037135;1.0840343773551082;0.9999959734102787;9.999934141771186;0.41677013961235704;0.4536588546237336;0.4536601902608705;0.3844510914271618;0.3191314165824152;0.49964513892701923;1.0000009957032614
70.099904;1.0761939786327266;0.41669729705095504;0.3871963318682732;0.33984789816163985;0.3157919143269804;1.084034274318821;0.9999958694662139;9.999933363061341;0.4167701702952812;0.45365889570108303;0.45366021109702503;0.3844510539909247;0.3191314121509347;0.4996451867463113;1.0000010072991956
70.109904;1.0761940385347737;0.4166973734755289;0.3871964193158081;0.3398479169272472;0.3157919077878224;1.0840341793034562;0.9999957654848342;9.999932524446745;0.41677020177943336;0.4536589401786526;0.4536602322533025;0.3844510170927011;0.31913140779495264;0.49964523423995616;1.0000010194642972
70.119904;1.076194084532767;0.4166974467113901;0.3871965105983163;0.33984793573599825;0.3157919007138298;1.0840340923242087;0.9999956619533263;9.999931629351014;0.41677023389455925;0.4536589882554623;0.45366025370440266;0.38445098063668903;0.3191314035042042;0.4996452813176918;1.0000010325364328
70.129904;1.076194117056385;0.4166975167712731;0.3871966056440583;0.3398479546869058;0.31579189302023025;1.0840340131716446;0.999995559393239;9.999930681381194;0.4167702664814085;0.4536590400494458;0.4536602753979839;0.3844509445250738;0.3191313992489493;0.49964532792296074;1.0000010468594371
70.139904;1.0761941365754046;0.4166975836339927;0.38719670436241216;0.3398479738383705;0.3157918846238169;1.08403394145636;0.9999954584494483;9.999929684499005;0.4167702993916569;0.45365909559968215;0.45366029724554674;0.38445090865185816;0.31913139500031007;0.49964537401942255;1.0000010627379303
70.149904;1.0761941435182432;0.4166976472222008;0.38719680663366296;0.33984799318731795;0.31579187546109394;1.0840338766588067;0.9999953599011177;9.9999286437293;0.4167703324517909;0.4536591548969487;0.453660319122493;0.3844508728907016;0.31913139074115265;0.4996454195688708;1.0000010804036357
70.159904;1.07619413827191;0.41669770740124024;0.38719691232107706;0.33984801266020787;0.315791865508704;1.0840338182164189;0.9999952645395287;9.999927565578135;0.41677036542691687;0.4536592179188269;0.4536603409010673;0.3844508370924295;0.3191313864503742;0.4996454645015348;1.0000011000385196
70.169904;1.0761941212722388;0.41669776397186237;0.38719702130195655;0.3398480321266886;0.315791854791314;1.0840337656154233;0.999995173071775;9.999926457717283;0.41677039803528104;0.453659284629155;0.45366036247015457;0.38445080111935787;0.3191313820937749;0.49964550866255;1.0000011217963387
70.179904;1.0761940930799667;0.41669781667082845;0.38719713349357815;0.33984805142975655;0.3157918433755121;1.0840337183759394;0.9999950861406636;9.999925328368837;0.41677042999162056;0.45365935496715937;0.4536603837256436;0.38445076489149765;0.3191313776433988;0.4996455517701905;1.0000011458095344
70.189904;1.076194054311545;0.41669786520363133;0.3871972488525609;0.3398480704192946;0.3157918313474982;1.0840336759945395;0.999995004337694;9.999924185694566;0.4167704610164577;0.45365942885207394;0.45366040456135165;0.3844507283844213;0.3191313730964766;0.49964559340716347;1.0000011722247841
70.199904;1.0761940054730261;0.4166979092694466;0.38719736734658666;0.33984808897106306;0.31579181877826257;1.0840336379792126;0.9999949282014289;9.999923036887646;0.41677049081452977;0.453659506176434;0.4536604248696362;0.38445069158673634;0.3191313684705501;0.4996456330570123;1.0000012012367152
70.209904;1.0761939469052142;0.4166979485710093;0.3871974889136147;0.3398481069778423;0.315791805711567;1.0840336038936178;0.9999948582151604;9.999921887347393;0.4167705190901526;0.4536595867975701;0.4536604445590708;0.3844506544697571;0.3191313637800936;0.4996456701979812;1.0000012330677217
70.219904;1.076193878892921;0.4166979828458158;0.3871976134360795;0.33984812432809053;0.31579179217978437;1.0840335733526805;0.9999947946977752;9.999920740600498;0.4167705455923247;0.4536596705519222;0.4536604635706428;0.3844506169827137;0.319131359010791;0.49964570438944755;1.000001267883016
70.229904;1.0761938017782413;0.4166980118873881;0.387197740747517;0.3398481408966294;0.3157917782131713;1.0840335460687864;0.9999947376931978;9.999919599006471;0.41677057012778174;0.4536597572661988;0.45366048186983854;0.3844505790592296;0.31913135411978766;0.4996457353008372;1.000001305676599
70.239904;1.0761937159521522;0.4166980355399822;0.387197870661281;0.3398481565537389;0.3157917638405596;1.0840335219342863;0.9999946870346414;9.999918464907953;0.41677059254537197;0.4536598467409998;0.45366049942978065;0.3844505406257909;0.3191313490639184;0.4996457627012681;1.0000013462163417
70.249904;1.0761936218005455;0.416698053704977;0.38719800299560814;0.33984817117975924;0.3157917490923654;1.0840335010467068;0.9999946425044945;9.99991734127075;0.4167706127168242;0.45365993871945426;0.45366051621772885;0.38445050159453664;0.31913134382382713;0.4996457864144602;1.00000138911966
70.259904;1.076193519723613;0.4166980663291075;0.38719813757944666;0.33984818466939104;0.31579173399672816;1.084033483633213;0.9999946039421274;9.999916231217304;0.4167706305174204;0.4536600328647517;0.45366053220584257;0.3844504618400459;0.3191313384158391;0.4996458062705376;1.0000014339961547
70.269904;1.0761934101571389;0.416698073340853;0.3871982742493339;0.3398481969322447;0.3157917185603909;1.0840334699123446;0.9999945712615175;9.999915137368035;0.41677064579749523;0.4536601287631544;0.45366054740049744;0.38445042119736716;0.3191313329073392;0.4996458220955958;1.000001480497445
70.279904;1.076193293526469;0.4166980746136481;0.3871984128429499;0.3398482079033952;0.31579170275959784;1.0840334600186932;0.9999945444135373;9.999914062016776;0.4167706583463792;0.4536602259538143;0.45366056183949516;0.3844503794911233;0.31913132743674544;0.499645833698714;1.0000015282852748
70.289904;1.0761931702180847;0.4166980700089421;0.38719855318763685;0.3398482175543675;0.3157916865674078;1.0840334540421406;0.9999945233485685;9.999913007685503;0.41677066789607375;0.45366032396138056;0.4536605755477531;0.3844503365652438;0.31913132222342605;0.4996458408371837;1.0000015770761437
70.299904;1.0761930405942646;0.41669805942757615;0.38719869509687815;0.3398482258999753;0.315791669974802;1.0840334520964552;0.9999945080162196;9.99991197721495;0.41677067417872593;0.45366042231101716;0.4536605884914468;0.3844502922949487;0.3191313175459828;0.49964584325069467;1.000001626703847
70.309904;1.076192905010348;0.4166980428046743;0.3871988383730658;0.33984823299787553;0.3157916529813936;1.084033454328338;0.9999944983931082;9.999910973620475;0.41677067697739667;0.4536605205345055;0.4536606005758179;0.3844502465800621;0.31913131368180814;0.49964584078142354;1.0000016770542157
70.319904;1.0761927638485744;0.4166980200784351;0.38719898279964426;0.3398482389250248;0.3157916355942702;1.0840334608559212;0.9999944945139977;9.999909999846896;0.41677067613414537;0.45366061818468145;0.45366061168101174;0.38445019932833896;0.3191313108502548;0.4996458334371339;1.0000017279726898
70.329904;1.0761926175526666;0.4166979911862105;0.3871991281196846;0.3398482437550741;0.315791617826284;1.0840334717066555;0.9999944964840022;9.99990905812381;0.4167706715298681;0.4536607148615412;0.453660621676319;0.38445015045864617;0.3191313091978486;0.49964582133773744;1.0000017792385993
70.339904;1.0761924666205975;0.4166979560880953;0.38719927400923027;0.33984824755974247;0.3157915996774203;1.084033486816884;0.9999945044429606;9.99990814959103;0.4167706630511934;0.4536608102366709;0.4536606303998795;0.3844500999343238;0.3191313088016798;0.499645804648681;1.0000018305719742
70.349904;1.0761923115634144;0.4166979148027524;0.38719942007832947;0.3398482504048853;0.3157915811334722;1.08403350608093;0.9999945184985458;9.999907274814735;0.4167706505657848;0.45366090406937726;0.4536606376560724;0.3844500477862844;0.3191313096792776;0.4996457835753752;1.0000018816977123
70.359904;1.076192152864833;0.41669786745013637;0.38719956593860105;0.3398482523393437;0.31579156218424753;1.0840335294145458;0.9999945386895874;9.999906434553868;0.4167706339275904;0.4536609962098125;0.45366064325413114;0.38444999410485053;0.3191313118247993;0.4996457583783084;1.0000019324378997
70.369904;1.0761919909698567;0.416697814274047;0.38719971129997993;0.339848253416341;0.3157915428312748;1.0840335567784725;0.9999945650216637;9.999905629881491;0.41677061299882173;0.453661086583084;0.4536606470589447;0.3844499390202914;0.3191313152486729;0.49964572933695267;1.0000019827748097
70.379904;1.076191826281745;0.4166977556290621;0.3871998560080489;0.33984825373943434;0.3157915230786427;1.0840335881414909;0.9999945975303189;9.999904861556354;0.41677058765865627;0.4536611751686875;0.45366064901361647;0.38444988268469227;0.31913131998312166;0.49964569668605796;1.000002032909339
70.389904;1.0761916591518472;0.41669769193740175;0.3872000000010344;0.339848253473208;0.3157915029188713;1.0840336234745582;0.9999946362916705;9.999904129477551;0.4167705577964722;0.45366126200101503;0.4536606491131892;0.3844498252627928;0.31913132606844485;0.4996456605930461;1.000002083271077
70.399904;1.0761914898961753;0.4166976236253588;0.3872001432465065;0.33984825281207726;0.31579148233164256;1.0840336628379146;0.9999946814222858;9.999903432911825;0.41677052331997727;0.45366134719168927;0.4536606473752296;0.3844497669288697;0.319131333547519;0.49964562116367317;1.0000021344403371
70.409904;1.0761913188261265;0.4166975510818134;0.38720028570824977;0.33984825196370716;0.31579146130058117;1.0840337064790324;0.9999947331167521;9.9999027712016;0.4167704841765962;0.4536614309469283;0.45366064385905286;0.384449707863498;0.3191313424595439;0.49964557845337676;1.0000021870708402
70.419904;1.0761911462213496;0.4166974746608831;0.38720042734488713;0.33984825115981854;0.31579143983310826;1.0840337548437773;0.9999947916397626;9.999902144388587;0.41677044036065647;0.45366151358258666;0.4536606386921618;0.38444964827134653;0.31913135282398175;0.4996455324938804;1.0000022418408367
70.429904;1.0761909722344978;0.4166973946937287;0.38720056813243847;0.33984825065815594;0.31579141796749866;1.0840338084758576;0.9999948572561929;9.999901553586641;0.41677039193675397;0.4536615955289939;0.4536606320618665;0.3844495884038339;0.31913136462683267;0.4996454833240512;1.0000022993905966
70.439904;1.0761907968268376;0.4166973114985219;0.3872007080914544;0.3398482507289768;0.3157913957570322;1.0840338678422776;0.9999949302070349;9.999901001125156;0.4167703390718258;0.4536616772950923;0.45366062419453324;0.38444952853477304;0.3191313778232732;0.4996454310107903;1.000002360273273
70.449904;1.0761906197825153;0.41669722539737925;0.38720084728509335;0.33984825165061266;0.31579137324275175;1.0840339331857822;0.9999950107502027;9.999900490496113;0.41677028199559607;0.45366175942747783;0.45366061533735785;0.38444946890954823;0.3191313923563098;0.49964537566369704;1.0000024249338813
70.459904;1.0761904407578582;0.4166971367196366;0.3872009857845716;0.33984825371965605;0.3157913504470395;1.0840340044986378;0.9999950991523145;9.999900025831446;0.4167702209290879;0.4536618424798463;0.4536606057626689;0.3844494097267998;0.31913140817344615;0.49964531745014157;1.00000249374222
70.469904;1.076190259367442;0.41669704578551203;0.38720112361999476;0.33984825724886825;0.3157913273954165;1.0840340816411826;0.9999951956076498;9.999899610692374;0.41677015608178714;0.453661926958293;0.4536605958030546;0.3844493511650792;0.319131425225783;0.4996452565986375;1.0000025671003816
70.479904;1.0761900752846725;0.41669695289288355;0.38720126073813677;0.3398482625367201;0.31579130414645257;1.0840341645205207;0.9999953001996118;9.999899247177064;0.4167700876894808;0.4536620132795998;0.45366058585935193;0.3844492934152472;0.3191314434457106;0.49964519339556535;1.0000026454773716
70.489904;1.0761898882666425;0.41669685832372605;0.38720139700335243;0.3398482698322862;0.3157912808001699;1.0840342531516014;0.9999954129166871;9.99989893631564;0.4167700160300716;0.45366210178170824;0.4536605763721109;0.38444923665787306;0.31913146271532855;0.49964512818681345;1.0000027293036158
70.499904;1.0761896981021337;0.41669676236709885;0.3872015322416314;0.33984827931742023;0.31579125746496717;1.084034347546039;0.9999955336461613;9.99989867924712;0.4167699414188707;0.45366219272774627;0.45366056781266934;0.38444918098760567;0.3191314828558414;0.4996450613388628;1.0000028188715966
70.509904;1.0761895045597325;0.41669666533223393;0.3872016662706381;0.33984829111196835;0.31579123421785527;1.0840344475830335;0.9999956621534478;9.9998984775968;0.4167698642015897;0.45366228626175154;0.4536605606733964;0.38444912637604034;0.31913150365310367;0.49964499316602595;1.0000029142950162
70.519904;1.076189307372371;0.41669656753932904;0.38720179890704054;0.3398483052927086;0.31579121110359093;1.084034552955285;0.9999957980744554;9.999898332057448;0.4167697847561968;0.45366238239168155;0.45366055541551537;0.3844490727199077;0.3191315249007064;0.49964492391447923;1.0000030155196251
70.529904;1.0761891062848916;0.4166964693035599;0.3872019299793659;0.3398483218965614;0.31579118816196394;1.0840346631523863;0.9999959409233627;9.999898240982708;0.41676970348987463;0.45366248105310186;0.4536605524081891;0.3844490199064217;0.31913154643261693;0.49964485380152357;1.0000031224057588
70.539904;1.0761889011472632;0.4166963709102815;0.38720205932131463;0.3398483409204239;0.3157911654510794;1.0840347774807058;0.9999960901276642;9.99989820052151;0.4167696208036671;0.45366258216715966;0.45366055190230076;0.38444896784070415;0.3191315681237108;0.4996447830533328;1.000003234811471
70.549904;1.0761886919454742;0.41669627259147635;0.3872021867449129;0.3398483623445394;0.315791143051605;1.0840348951134695;0.9999962450639273;9.999898205114023;0.41676953704660347;0.4536626856313056;0.45366055405365374;0.3844489164536327;0.3191315898631731;0.4996447119467158;1.0000033526243814
70.559904;1.076188478724036;0.4166961745356744;0.3872023120348987;0.339848386154627;0.31579112105266316;1.0840350151795117;0.9999964050342562;9.999898248021948;0.41676945250528236;0.4536627912981644;0.45366055897828;0.38444886571499415;0.3191316115353418;0.49964464081821675;1.0000034757512055
70.569904;1.0761882614860703;0.4166960769033484;0.38720243497430185;0.3398484123472025;0.3157910995243444;1.084035136923633;0.9999965692154557;9.999898322275952;0.4167693674278185;0.45366289898871065;0.4536605667969704;0.3844488156507696;0.31913163301702285;0.4996445699979432;1.0000036040904312
70.579904;1.0761880401795962;0.4166959798125358;0.38720255537906273;0.3398484409204936;0.3157910784879662;1.0840352598219387;0.999996736675167;9.999898421296233;0.4167692820377856;0.4536630085280407;0.4536605776449198;0.3844487663433386;0.31913165417261935;0.49964449975060365;1.000003737548794
70.589904;1.0761878147638715;0.4166958833334959;0.3872026731032616;0.33984847185244677;0.315791057910457;1.0840353835279621;0.9999969064499471;9.999898538752994;0.4167691965205168;0.4536631197632312;0.4536605916425591;0.38444871790769924;0.31913167485139593;0.4996444302739805;1.000003876078289
70.599904;1.0761875852554228;0.4166957875086926;0.3872027880162981;0.3398485050866377;0.3157910377320799;1.0840355077605828;0.9999970776433504;9.999898668381203;0.4167691110215698;0.4536632325546318;0.4536606088508559;0.38444867047235;0.31913169490021576;0.4996443617049584;1.0000040196595534
70.609904;1.0761873517264928;0.4166956923605801;0.38720289998311214;0.3398485405286469;0.3157910178995296;1.0840356322973816;0.9999972494855589;9.999898804407826;0.41676902566302426;0.4536633467766236;0.45366062924663997;0.38444862419104386;0.31913171418234154;0.4996442941350457;1.000004168232733
70.619904;1.0761871142905735;0.4166955978977089;0.38720300885248526;0.33984857805517554;0.31579099837735586;1.0840357570271255;0.9999974212691765;9.999898941894852;0.4167689405330925;0.45366346232867744;0.4536606527085519;0.38444857925388665;0.31913173258734595;0.49964422764590194;1.000004321598029
70.629904;1.0761868730911535;0.41669550415167317;0.38720311445921735;0.3398486175399008;0.31579097913624554;1.0840358819335962;0.9999975922761671;9.99989907659196;0.4167688556624856;0.45366357913277117;0.4536606790025558;0.38444853585728106;0.3191317500249535;0.49964416233029874;1.0000044793254885
70.639904;1.0761866282914598;0.4166954111980135;0.38720321663164575;0.33984865885584925;0.3157909601389475;1.0840360070279604;0.9999977618304097;9.999899204751026;0.4167687710375878;0.4536636971094946;0.4536607077976821;0.38444849416939764;0.31913176640678165;0.4996440983120604;1.0000046407019667
70.649904;1.0761863800417486;0.416695319112737;0.3872033151863292;0.3398487018464361;0.3157909413473094;1.0840361323106154;0.9999979293360071;9.999899322785025;0.41676868663996497;0.4536638161404995;0.4536607387236532;0.3844484543237006;0.3191317816395246;0.4996440357701352;1.0000048047374692
70.659904;1.0761861284456093;0.4166952279112968;0.3872034099419128;0.3398487463087139;0.3157909227355814;1.0840362577756597;0.9999980942275805;9.999899427202354;0.41676860247963976;0.4536639360596006;0.45366077142268835;0.3844484164097173;0.31913179563391475;0.49964397491316553;1.0000049703050067
70.669904;1.0761858735717944;0.4166951375228545;0.3872035007631543;0.33984879200509077;0.31579090427982837;1.0840363834055933;0.9999982559508023;9.999899515491489;0.4167685186184444;0.45366405669810467;0.45366080554671107;0.3844483804693781;0.31913180829767923;0.49964391592120955;1.0000051363266447
70.679904;1.0761856154623686;0.4166950478120251;0.3872035875689908;0.33984883868373084;0.3157908859414152;1.0840365091451454;0.9999984139791983;9.999899587063371;0.4167684351721316;0.4536641779253958;0.453660840736118;0.38444834653470145;0.3191318195096291;0.49964385892973934;1.000005301803537
70.689904;1.076185354106472;0.4166949586377888;0.387203670288884;0.339848886087809;0.3157908676685777;1.0840366349465764;0.9999985678142267;9.999899643008696;0.4167683522755249;0.45366429964202726;0.45366087663428434;0.3844483146686404;0.31913182910835897;0.4996438040570835;1.000005465762612
70.699904;1.0761850894788578;0.41669486988923743;0.3872037488344517;0.3398489339604571;0.31579084939724106;1.0840367608644812;0.9999987169915959;9.999899685021857;0.41676827002568906;0.4536644217639801;0.4536609129048763;0.3844482849553239;0.31913183689797203;0.4996437514266293;1.0000056273024327
70.709904;1.076184821627131;0.4166947814661682;0.38720382311686957;0.3398489820621909;0.31579083104715017;1.0840368870592978;0.9999988610918625;9.9998997147635;0.41676818846404207;0.4536645442062249;0.4536609492235198;0.38444825746101335;0.3191318426614869;0.4996437011606463;1.0000057856492515
70.719904;1.0761845506317749;0.4166946932636594;0.387203893065293;0.33984903020557433;0.31579081253281616;1.084037013713587;0.9999989997528091;9.999899733817395;0.4167681076381278;0.453664666860887;0.45366098526790466;0.38444823222542923;0.31913184619125107;0.49964365334708805;1.000005940072633
70.729904;1.0761842764501348;0.4166946051893545;0.3872039586069081;0.3398490782831822;0.31579079378614955;1.0840371409529845;0.9999991327004837;9.99989974382012;0.4167680276682893;0.45366478960834783;0.453661020706164;0.38444820930710555;0.319131847305431;0.4996436079900613;1.0000060897697636
70.739904;1.0761839988359625;0.41669451715720013;0.3872040196562772;0.3398491262536087;0.3157907747790851;1.0840372688407285;0.9999992597516533;9.99989974718472;0.4167679487397249;0.4536649123436631;0.4536610551861377;0.384448188832405;0.31913184582483345;0.49964356496535894;1.0000062338913316
70.749904;1.076183717382776;0.4166944290548761;0.38720407614872665;0.3398491740952354;0.31579075553406044;1.0840373974669433;0.999999380791546;9.999899748096386;0.41676787106134733;0.45366503497780974;0.4536610883617764;0.3844481709854714;0.31913184155235624;0.4996435240245205;1.0000063716249894
70.759904;1.0761834316108732;0.4166943407648429;0.3872041280603653;0.33984922177070115;0.3157907361024293;1.084037527011204;0.9999994958017695;9.999899752295118;0.41676779484259374;0.4536651574296316;0.4536611199372588;0.38444815596159393;0.3191318342738672;0.49964348486152593;1.0000065021811693
70.769904;1.0761831410599634;0.4166942522248758;0.3872041754012044;0.33984926922819036;0.3157907165215252;1.0840376576945485;0.9999996048852389;9.999899765413247;0.41676772028591097;0.453665279613441;0.45366114966540916;0.38444814393617976;0.31913182376843036;0.4996434471839117;1.0000066247708317
70.779904;1.0761828453647795;0.41669416343039656;0.3872042182214727;0.33984931641666977;0.31579069679407257;1.0840377897805236;0.9999997082077273;9.999899791337672;0.4167676475952459;0.4536654014193623;0.4536611773332382;0.38444813504360437;0.31913180983584066;0.4996434107490791;1.0000067386814835
70.789904;1.076182544294158;0.416694074388272;0.38720425662161284;0.33984936327617654;0.3157906768962355;1.0840379236973685;0.9999998059297411;9.99989983185649;0.416767576982783;0.4536655227122695;0.45366120278151983;0.3844481293485138;0.31913179232653927;0.4996433753624505;1.0000068433491096
70.799904;1.0761822377737968;0.4166939851054122;0.38720429074773477;0.33984940971905503;0.3157906567961623;1.084038060055448;0.9999998981883945;9.99989988747057;0.4167675086470182;0.4536656433486087;0.45366122590412716;0.3844481268426305;0.31913177115356717;0.49964334084082845;1.0000069383504198
70.809904;1.0761819259091074;0.4166938956228833;0.38720432077296746;0.3398494556348313;0.31579063647909894;1.084038199465973;0.9999999850971452;9.999899958419537;0.4167674427482553;0.4536657631700301;0.4536612466191369;0.3844481274982515;0.31913174628822616;0.4996433069921795;1.000007023347255
70.819904;1.0761816089975706;0.4166938060221536;0.38720434686993366;0.3398495009107433;0.3157906159526005;1.084038342380049;1.000000066771005;9.999900045194599;0.4167673794233189;0.4536658819706294;0.4536612648712987;0.3844481313189231;0.3191317177390433;0.4996432736347205;1.0000070980299995
70.829904;1.0761812875190215;0.41669371636674923;0.38720436920440987;0.33984954545250157;0.31579059523139935;1.0840384890877834;1.0000001433721886;9.999900148628283;0.4167673188128025;0.4536659994905773;0.453661280649042;0.38444813831743835;0.31913168553344456;0.49964324061171833;1.0000071621310602
70.839904;1.076180962095596;0.4166936266633797;0.3872043879522392;0.33984958919366365;0.3157905743435559;1.0840386397705217;1.0000002151185812;9.999900269822911;0.416767261043856;0.45366611545008073;0.4536612939800404;0.3844481484656281;0.31913164971500513;0.49964320778268245;1.0000072155219095
70.849904;1.0761806334487083;0.41669353690165933;0.3872044032981152;0.3398496320777255;0.31579055334617956;1.08403879449854;1.0000002822878136;9.999900409736018;0.41676720617915836;0.4536662295848136;0.45366130493350393;0.384448161699756;0.31913161033672655;0.4996431750221676;1.0000072583031487
70.859904;1.076180302409451;0.4166934471090267;0.3872044154213995;0.33984967403222655;0.3157905323129103;1.0840389532103851;1.0000003452531634;9.999900568622943;0.41676715420125615;0.4536663416648767;0.453661313631899;0.3844481779598521;0.31913156745499066;0.49964314225735607;1.0000072908213318
70.869904;1.0761799699746906;0.41669335736408075;0.3872044245037261;0.33984971496436306;0.31579051130638675;1.0840391157256843;1.0000004044576318;9.999900745910333;0.41676710505669917;0.4536664515072701;0.45366132023914596;0.3844481971814123;0.31913152113460685;0.49964310951676233;1.000007313652639
70.879904;1.0761796373127677;0.4166932677724439;0.3872044307530454;0.33984975476423457;0.3157904903720573;1.0840392817788276;1.000000460333362;9.999900940665293;0.4167670586964088;0.45366655900145664;0.4536613249466575;0.3844482192667521;0.31913147145015847;0.49964307693258453;1.0000073275751473
70.889904;1.0761793056318048;0.4166931784349153;0.38720443442788194;0.339849793311287;0.3157904695579451;1.0840394510849836;1.0000005132695986;9.99990115228219;0.4167670150862692;0.453666664137913;0.4536613279866949;0.38444824410088685;0.3191314184856783;0.4996430446932904;1.0000073334841233
70.899904;1.0761789759690197;0.4166930894409914;0.38720443585400793;0.3398498304987121;0.315790448928491;1.0840396234118563;1.0000005636014917;9.999901380624543;0.4167669742197732;0.45366676699719327;0.45366132964168937;0.38444827157968126;0.31913136234069084;0.4996430130037966;1.0000073322749556
70.909904;1.0761786490780025;0.41669300087241584;0.38720443542425;0.33984986626491437;0.31579042855127326;1.08403979855207;1.000000611608713;9.999901625806208;0.4167669361027222;0.45366686769295017;0.4536613302378077;0.38444830162659444;0.31913130312889343;0.4996429820750464;1.0000073247693533
70.919904;1.0761783254934532;0.41669291279800114;0.38720443356902395;0.33984990061710907;0.3157904084814374;1.084039976250177;1.0000006575487566;9.999901888598453;0.4167669006967959;0.4536669662938644;0.45366133013249693;0.38444833420415675;0.3191312409694302;0.49964295210521287;1.0000073117370867
70.929904;1.0761780056332173;0.41669282528683943;0.38720443068630295;0.33984993363295085;0.3157903887719954;1.0840401562538686;1.0000007016425532;9.99990217087677;0.41676686789731054;0.45366706276575497;0.4536613296763751;0.3844483692955319;0.319131175986297;0.49964292325386195;1.000007293956743
70.939904;1.0761776898024271;0.41669273843129856;0.38720442706728864;0.3398499654341384;0.31579036948483047;1.0840403384342974;1.0000007440027703;9.999902475187877;0.4167668375878582;0.4536671569781855;0.4536613291804579;0.3844484068692029;0.3191311083087866;0.4996428956346378;1.0000072721661963
70.949904;1.0761773781604254;0.4166926523501489;0.38720442288138956;0.33984999615730144;0.31579035067098155;1.084040522773518;1.0000007846376897;9.999902804263673;0.4167668097172991;0.4536672487587889;0.45366132892479294;0.38444844686870866;0.3191310380709416;0.49964286931961954;1.0000072469780414
70.959904;1.0761770707417144;0.4166925671788193;0.38720441822527857;0.3398500259432945;0.31579033235057974;1.084040709256843;1.0000008235558924;9.99990316096588;0.41676678432516023;0.4536673379411042;0.4536613291613004;0.38444848922062047;0.3191309654347091;0.49964284435188394;1.0000072189066138
70.969904;1.0761767675810565;0.4166924830555074;0.38720441319883686;0.3398500549254333;0.31579031452253786;1.0840408978464282;1.0000008608432465;9.999903548036059;0.4167667615079263;0.45366742438746366;0.453661330082179;0.38444853383664485;0.31913089062413724;0.49964282076068534;1.000007188387343
70.979904;1.076176468871175;0.4166924001144899;0.38720440796497385;0.3398500832002407;0.31579029716283674;1.0840410885129306;1.0000008966761156;9.999903967807699;0.4167667413765865;0.45366750798871014;0.4536613317860439;0.3844485806174984;0.3191308139221658;0.49964279855144184;1.0000071557574794
70.989904;1.0761761749553007;0.4166923184893614;0.3872044027597723;0.33985011081807676;0.3157902802022664;1.0840412812728908;1.0000009313190092;9.999904422550731;0.4167667240375812;0.4536675886365785;0.4536613342661943;0.38444862947843206;0.3191307356370305;0.4996427776934158;1.0000071213438861
70.999904;1.0761758861687933;0.416692238306899;0.38720439786919736;0.33985013781842965;0.31579026354331274;1.0840414762233208;1.0000009650775843;9.999904915076312;0.4167667095695392;0.45366766618985443;0.45366133742620673;0.38444868039091673;0.31913065608620217;0.4996427581573546;1.0000070856022911
71.009904;1.0761756027156357;0.4166921596758684;0.38720439359340514;0.33985016426336806;0.31579024709054493;1.0840416734548792;1.0000009982186655;9.999905448607842;0.41676669798566696;0.4536677404790288;0.453661341122323;0.38444873340191044;0.3191305755988746;0.4996427399487138;1.000007049159514
71.019904;1.0761753246702264;0.41669208268707514;0.38720439020855146;0.33985019023153556;0.31579023073796947;1.084041872901419;1.0000010309387717;9.999906026025865;0.4167666892319253;0.45366781135067064;0.45366134521578144;0.38444878860987447;0.3191304945098764;0.4996427230844307;1.0000070127562237
71.029904;1.076175052093707;0.4166920074097181;0.3872043879593562;0.3398502158048872;0.31579021436001037;1.0840420743517964;1.0000010633728214;9.999906649427812;0.4167666832280694;0.45366787869343783;0.4536613496016478;0.38444884612595864;0.3191304131561214;0.49964270758023305;1.0000069771451272
71.039904;1.0761747851653858;0.4166919338738484;0.38720438707603;0.33985024107833783;0.31579019783599344;1.084042277549224;1.0000010955890808;9.999907320095241;0.41676667989931643;0.45366794241429204;0.4536613541979151;0.38444890605445653;0.319130331885498;0.4996426934618699;1.0000069429830214
71.049904;1.0761745242367255;0.41669186207428505;0.3872043877754127;0.339850266166338;0.31579018106735085;1.0840424821899908;1.0000011275831033;9.999908038297567;0.41676667917257765;0.4536680024090238;0.45366135891640563;0.3844489684922321;0.31913025105749815;0.4996426807356603;1.000006910775803
71.059904;1.0761742697919303;0.41669179199728984;0.387204390245735;0.33985029119245835;0.3157901639672625;1.0840426878826324;1.0000011592859805;9.99990880278952;0.41676668094744895;0.4536680585640448;0.4536613636416954;0.3844490335270535;0.3191301710309591;0.4996426693415578;1.0000068808844307
71.069904;1.0761740223588823;0.416691723612189;0.38720439463215156;0.3398503162797365;0.3157901464451706;1.0840428941399942;1.0000011905780457;9.999909610778692;0.4167666850795733;0.453668110754986;0.45366136822462133;0.38444910121698733;0.31913009213843424;0.49964265916879647;1.0000068535401903
71.079904;1.076173782468384;0.41669165684795917;0.3872044010272756;0.3398503415365878;0.3157901284101983;1.0840431003598994;1.0000012213317517;9.999910459004154;0.4167666914119877;0.45366815881703193;0.45366137249623584;0.38444917154149116;0.31913001465331486;0.4996426501151135;1.0000068289135278
71.089904;1.0761735506876822;0.4166915916183316;0.387204409468573;0.3398503670388528;0.3157901097844539;1.084043305825599;1.0000012514657723;9.999911344599788;0.4167666998326625;0.4536682025210984;0.4536613763137626;0.38444924436904204;0.319129938779697;0.49964264211980347;1.0000068072160195
71.099904;1.0761733276492504;0.41669152785717645;0.3872044199505066;0.33985039282268426;0.31579009051534374;1.0840435097783436;1.0000012809450176;9.999912264401054;0.416766710294021;0.4536682415840115;0.4536613796360139;0.3844493195096715;0.3191298646694183;0.49964263518058505;1.0000067887142519
71.109904;1.0761731140191746;0.41669146551008257;0.38720443245831165;0.33985041888006934;0.31579007058040276;1.0840437114633104;1.0000013097365696;9.99991321398237;0.4167667227616408;0.4536682756975725;0.45366138258940214;0.3844493968136453;0.31912979244183737;0.4996426293521275;1.000006773708386
71.119904;1.0761729104425577;0.41669140450609016;0.3872044470053431;0.3398504451599816;0.31579004997350024;1.0840439101153916;1.000001337772038;9.999914187955403;0.41676673715534845;0.4536683045522534;0.45366138546394613;0.3844494762026981;0.319129722196514;0.4996426246974435;1.000006762544935
71.129904;1.0761727175085265;0.4166913447439549;0.3872044636456262;0.33985047158492887;0.3157900287000907;1.0840441049976148;1.000001364942094;9.999915180673737;0.416766753356505;0.4536683278601032;0.45366138863321537;0.3844495576281036;0.3191296540199791;0.49964262124369635;1.0000067556273942
71.139904;1.07617253569547;0.4166912860968984;0.3872044824649017;0.3398504980617277;0.3157900067957309;1.08404429542089;1.0000013911300911;9.999916186144551;0.41676677125267;0.45366834537113826;0.45366139246524956;0.384449641042345;0.31912958798652663;0.4996426189896823;1.000006753418078
71.149904;1.0761723653104367;0.41669122842705203;0.38720450356336766;0.3398505244734946;0.31578998432311034;1.0840444806722829;1.0000014162033408;9.999917198207244;0.4167667907696973;0.4536683568606647;0.4536613972816251;0.38444972639426317;0.31912952416772866;0.4996426179491555;1.0000067564150374
71.159904;1.0761722065071122;0.4166911716066328;0.38720452703794633;0.3398505506751257;0.31578996133664367;1.0840446600085725;1.0000014399173922;9.999918212091577;0.41676681186972175;0.45366836211114603;0.45366140335700583;0.38444981361753716;0.3191294626531637;0.4996426181853854;1.0000067650696047
71.169904;1.0761720593861674;0.41669111553837457;0.3872045529753384;0.33985057650955003;0.31578993785279436;1.0840448327416374;1.0000014618983861;9.99991922563638;0.4167668344972764;0.4536683609132032;0.45366141090302703;0.38444990262207845;0.31912940354559544;0.49964261981002617;1.000006779658062
71.179904;1.0761719240785481;0.41669106015384483;0.3872045814367075;0.3398506018318015;0.31578991385325833;1.084044998301831;1.000001481780979;9.999920238311674;0.41676685851556217;0.45366835307609205;0.45366142002137844;0.3844499932892147;0.31912934693749107;0.4996426229676547;1.0000068001928175
71.189904;1.0761718006887022;0.41669100538972786;0.3872046124221631;0.33985062651532194;0.3157898893230143;1.084045156260795;1.000001499317024;9.999921249446913;0.4167668836873845;0.4536683384554995;0.4536614306828443;0.3844500854673593;0.3191292929274244;0.49964262779947877;1.0000068264649977
71.199904;1.07617168915828;0.41669095116634347;0.38720464585108966;0.339850650445024;0.31578986428759576;1.084045306344873;1.0000015143237058;9.999922257923194;0.4167669096871111;0.4536683169989897;0.45366144275174575;0.3844501789708619;0.31912924165209416;0.4996426343953171;1.000006858176539
71.209904;1.07617158924983;0.41669089738982273;0.38720468157737226;0.3398506735362803;0.3157898388146131;1.084045448452248;1.0000015265444422;9.999923262938282;0.4167669361369887;0.45366828876256365;0.4536614560272174;0.384450273579052;0.31912919327129885;0.49964264280462833;1.0000068950381555
71.219904;1.0761715006088644;0.41669084397759576;0.38720471942943313;0.33985069576672067;0.31578981299291886;1.0840455826336421;1.0000015355617982;9.999924264413234;0.4167669626742507;0.4536682538582791;0.4536614702923503;0.3844503690439821;0.3191291479369683;0.49964265308346706;1.0000069367789484
71.229904;1.0761714227536459;0.41669079087483313;0.3872047592517221;0.3398507171603332;0.31578978691050724;1.0840457090250777;1.00000154085303;9.999925262796147;0.41676698901114956;0.4536682123785905;0.4536614853537735;0.38445046511117514;0.3191291057923328;0.49964266529548756;1.0000069831051015
71.239904;1.0761713551001284;0.41669073803766754;0.3872048009197708;0.33985073773271307;0.3157897606354022;1.084045827787026;1.0000015419357478;9.999926258450495;0.41676701494463025;0.453668164370744;0.4536615010449066;0.3844505615406509;0.3191290669768828;0.49964267948343494;1.000007033700996
71.249904;1.0761712970811825;0.41669068540229404;0.3872048443378439;0.3398507574542782;0.3157897342068198;1.0840459390787556;1.0000015384412493;9.999927251011798;0.41676704030710243;0.4536681098533994;0.4536615172089937;0.38445065811417695;0.3191290316085757;0.4996426956617738;1.0000070882838854
71.259904;1.0761712481746397;0.41669063287868013;0.38720488943344744;0.3398507762514865;0.3157897076339149;1.0840460430741594;1.0000015300960283;9.999928239103134;0.4167670649124442;0.45366804884118445;0.4536615337027764;0.3844507546291407;0.31912899976810133;0.4996427138308532;1.000007146624753
71.269904;1.076171207819927;0.4166905803858326;0.3872049361422525;0.33985079403368607;0.315789680899212;1.0840461399985637;1.000001516737388;9.999929220172778;0.41676708856567557;0.4536679813586571;0.45366155041576833;0.3844508508932195;0.31912897150734065;0.4996427339794387;1.000007208514551
71.279904;1.0761711754096992;0.41669052790575384;0.3872049843941186;0.3398508107148797;0.3157896539806895;1.0840462301240579;1.0000014983820984;9.999930190300091;0.41676711111723147;0.4536679074242485;0.4536615672567811;0.38445094672080643;0.3191289468546313;0.4996427560607757;1.0000072737167105
71.289904;1.0761711504142448;0.41669047551174687;0.3872050341068579;0.3398508262100281;0.31578962688322054;1.084046313731404;1.0000014752568518;9.99993114424549;0.4167671324967786;0.45366782703572567;0.4536615841111043;0.3844510419398272;0.31912892581433583;0.4996427799650391;1.000007341922728
71.299904;1.0761711325076395;0.4166904233486072;0.38720508517586316;0.33985084043340297;0.31578959964752445;1.0840463911498102;1.0000014477332442;9.999932075687086;0.41676715270661524;0.4536677401938817;0.4536616008254081;0.38445113641530543;0.31912890839019814;0.49964280550612805;1.000007412705602
71.309904;1.0761711215578582;0.41669037158688177;0.3872051374661618;0.33985085332115633;0.3157895723282574;1.084046462835864;1.0000014162063888;9.999932977250694;0.41676717181118705;0.45366764691776773;0.453661617216971;0.3844512300537426;0.3191288946070552;0.4996428324326757;1.0000074854951075
71.319904;1.0761711175303978;0.4166903203902945;0.38720519081622856;0.3398508648467039;0.31578954497428874;1.0840465293196644;1.0000013809962849;9.99993384068375;0.4167671899596615;0.45366754721998204;0.453661633064122;0.3844513227797405;0.319128884488535;0.4996428604740534;1.0000075596156341
71.329904;1.0761711204382531;0.41669026990497876;0.38720524505511694;0.3398508750067623;0.3157895176509136;1.0840465910986858;1.0000013423119334;9.999934657796626;0.41676720740976125;0.4536674410890586;0.4536616481080967;0.38445141450958253;0.31912887801053164;0.49964288940075186;1.000007634391764
71.339904;1.0761711303289463;0.41669022025518265;0.3872053000312562;0.33985088379763406;0.31578949047518756;1.084046648647032;1.000001300286899;9.999935421536735;0.41676722450423825;0.45366732849334024;0.45366166211041;0.3844515051310806;0.3191288750785751;0.49964291903881275;1.0000077092565651
71.349904;1.0761711472186204;0.41669017154441773;0.3872053556135521;0.33985089120894585;0.3157894635956173;1.0840467024405294;1.0000012550117554;9.999936126277092;0.4167672416116621;0.45366720938244054;0.4536616749117824;0.3844515945051282;0.3191288755345442;0.49964294923677366;1.0000077837363313
71.359904;1.0761711709737025;0.4166901238579918;0.38720541164254374;0.3398508972359392;0.3157894371340756;1.0840467529273132;1.0000012064895;9.99993676754873;0.41676725906233547;0.4536670836891816;0.4536616864160882;0.3844516824913906;0.31912887916865645;0.4996429798543681;1.0000078573562834
71.369904;1.0761712012721503;0.41669007725636326;0.3872054679005175;0.33985090187490974;0.3157894111793887;1.084046800531084;1.0000011546188767;9.999937341530638;0.416767277094822;0.4536669513365745;0.4536616965248256;0.3844517689796427;0.31912888574123927;0.499643010765874;1.0000079296530833
71.379904;1.0761712376837456;0.4166900317586707;0.3872055241482884;0.33985090510099464;0.31578938583401217;1.0840468456636803;1.0000010992734285;9.999937844073354;0.4167672958301004;0.45366681224551786;0.4536617051040392;0.3844518539032719;0.31912889501606306;0.499643041842342;1.000008000245196
71.389904;1.0761712797215666;0.4166899873287064;0.38720558015970125;0.33985090686555397;0.3157893612184172;1.084046888725291;1.0000010403531292;9.99993826986833;0.4167673152842529;0.4536666663492463;0.4536617120076519;0.3844519372229852;0.3191289067831679;0.4996430729260229;1.000008068816447
71.399904;1.076171326804194;0.4166899438902141;0.3872056357105159;0.33985090710455923;0.31578933740829035;1.0840469301537612;1.0000009777578258;9.999938612920754;0.41676733541083355;0.453666513617802;0.45366171711332215;0.38445201891311376;0.31912892087051875;0.49964310380878185;1.000008135065152
71.409904;1.0761713782171278;0.4166899013610495;0.3872056905721803;0.3398509057413737;0.31578931438861324;1.0840469704687126;1.0000009113629758;9.999938868025383;0.4167673561467477;0.45366635407831835;0.45366172032094343;0.3844520989635852;0.3191289371581028;0.49964313425256623;1.000008198698633
71.419904;1.0761714331456176;0.41668985967405364;0.3872057445296317;0.339850902683711;0.31578929206757006;1.084047010203875;1.0000008410474932;9.999939031760718;0.41676737743486564;0.4536661878231454;0.4536617215171867;0.3844521773648311;0.31912895558898474;0.49964316405123155;1.0000082594531143
71.429904;1.07617149076641;0.41668981879600475;0.38720579740039857;0.3398508977988249;0.31578927029923926;1.0840470498045403;1.000000766741953;9.99993910230551;0.4167673992273964;0.45366601501377335;0.453661720552971;0.3844522540837324;0.3191289761400013;0.4996431930472723;1.0000083170819292
71.439904;1.0761715503348444;0.4166897787409653;0.38720584904551986;0.33985089089487336;0.3157892488995013;1.0840470896499728;1.000000688385835;9.999939078727005;0.41676742148879165;0.45366583588083936;0.453661717242698;0.38445232906083937;0.31912899874824335;0.4996432210839252;1.0000083712976424
71.449904;1.0761716112447028;0.4166897395429191;0.3872058993598738;0.33985088175741796;0.3157892276757098;1.0840471301358936;1.0000006058056738;9.999938960533832;0.4167674441970465;0.4536656507131367;0.4536617113541879;0.38445240222594346;0.31912902327157366;0.4996432479748059;1.0000084217458611
71.459904;1.076171673074589;0.4166897012018269;0.38720594824585747;0.33985087021078664;0.31578920644032005;1.084047171694065;1.0000005187170569;9.999938747517632;0.41676746735015724;0.4536654598436749;0.45366170260275307;0.38445247351318096;0.3191290495228725;0.4996432735427334;1.0000084680270553
71.469904;1.0761717355888796;0.4166896636536185;0.3872059956003962;0.3398508561401692;0.3157891849969547;1.084047214823696;1.0000004268827472;9.999938439375182;0.41676749098119514;0.4536652636467871;0.4536616906832621;0.38445254285338903;0.319129077319465;0.49964329767849974;1.000008509678211
71.479904;1.0761717986657053;0.416689626787256;0.38720604131818004;0.33985083947528216;0.3157891631340129;1.0840472601429512;1.0000003302371396;9.99993803496942;0.41676751515242105;0.4536650625423865;0.4536616753137418;0.3844526101584398;0.31912910650567916;0.4996433203441628;1.0000085461262302
71.489904;1.076171862237196;0.4166895904934595;0.38720608529435924;0.33985082017889623;0.3157891406431228;1.0840473083241353;1.0000002289229417;9.999937532229659;0.41676753993213317;0.45366485699556613;0.4536616562533603;0.38445267533593674;0.3191291369622941;0.4996433415327218;1.000008576690457
71.499904;1.0761719263373462;0.41668955470786806;0.3872061274235714;0.3398507982446226;0.3157891173450324;1.0840473599422826;1.000000123321712;9.999936929360839;0.41676756538513793;0.4536646475040431;0.45366163330365894;0.3844527383221311;0.3191291686079824;0.49964336124434244;1.0000086006422728
71.509904;1.07617199117037;0.41668951941323606;0.3872061675970491;0.33985077369505906;0.3157890930917243;1.0840474154203492;1.0000000140176566;9.999936226069737;0.41676759157110355;0.45366443457079547;0.45366160631565056;0.3844527991029383;0.3191292013912987;0.4996433795007169;1.0000086172875173
71.519904;1.0761720570140234;0.4166894846169684;0.38720620571109254;0.3398507465928115;0.3157890677423197;1.0840474750768843;0.9999999016388426;9.999935423511408;0.41676761854876443;0.453664218682855;0.45366157520813694;0.38445285771752497;0.31912923527517956;0.49964339637655;1.0000086260179784
71.529904;1.0761721239996738;0.4166894503650099;0.3872062416851772;0.3398507170391071;0.31578904114316003;1.0840475391183957;0.9999997867337008;9.999934523627164;0.41676764638150304;0.4536640003259362;0.4536615399747946;0.3844529142437142;0.3191292702136431;0.4996434120187872;1.0000086263310868
71.539904;1.0761721920287743;0.416689416786211;0.3872062754649323;0.33985068513081346;0.31578901312170676;1.0840476075908212;0.9999996697804604;9.999933528876241;0.4167676751315359;0.45366378001420526;0.45366150066301575;0.3844529687657504;0.31912930614976714;0.49964342666605155;1.0000086178610792
71.549904;1.0761722608481454;0.41668938410278294;0.38720630701394493;0.3398506509291826;0.31578898348475454;1.0840476803987773;0.9999995512350782;9.99993244212551;0.41676770486550674;0.4536635582933178;0.45366145733605384;0.3844530213435139;0.31912934304354745;0.49964344065462746;1.0000086004107076
71.559904;1.0761723300964485;0.41668935260333406;0.38720633631325535;0.3398506144903528;0.31578895203293705;1.0840477573219127;0.999999431530911;9.999931266459955;0.41676773566727876;0.4536633357243813;0.4536614100374199;0.38445307201223194;0.3191293808789919;0.4996434543563511;1.0000085739389013
71.569904;1.076172399349687;0.4166893226078042;0.38720636336539266;0.33985057590292544;0.31578891858739583;1.084047837972793;0.9999993110291681;9.999930005423769;0.4167677676237969;0.45366311287644207;0.45366135877300484;0.3844531207954117;0.3191294196273228;0.4996434681044697;1.000008538493806
71.579904;1.0761724682369629;0.4166892944334304;0.3872063881893124;0.33985053528172715;0.31578888299280455;1.0840479218212125;0.9999991899772019;9.999928663381946;0.4167678007878699;0.4536628903101228;0.45366130350758993;0.3844531676934072;0.31912945920875735;0.49964348220415294;1.0000084941804024
