time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.589904;1.0761725365090697;0.4166892683820138;0.38720641080663604;0.33985049275452395;0.3157888451101991;1.0840480083168753;0.9999990685353772;9.999927245066331;0.41676783514745336;0.4536626685278181;0.45366124417436865;0.38445321266905347;0.31912949949141733;0.4996434969857967;1.0000084412196888
71.599904;1.0761726040007291;0.41668924474701147;0.3872064312339486;0.33985044846765455;0.3157888048415741;1.0840480969394521;0.9999989468254354;9.999925755046341;0.4167678706451967;0.4536624479442465;0.4536611807084901;0.384453255661333;0.3191295403195177;0.49964351280106445;1.0000083799865251
71.609904;1.076172670553112;0.41668922382176204;0.3872064494774101;0.3398504025880561;0.31578876215094465;1.0840481871205847;0.9999988249126196;9.999924198227726;0.4167679072509693;0.45366222892575364;0.45366111308138596;0.3844532966112542;0.31912958153734805;0.49964352997363326;1.000008310945056
71.619904;1.0761727359544342;0.4166892059104357;0.3872064655111602;0.3398503552827454;0.31578871703996936;1.0840482782019987;0.9999987027937701;9.999922580651738;0.4167679450078214;0.4536620118348755;0.4536610413045181;0.3844533354723209;0.31912962298802033;0.4996435487822336;1.0000082345623484
71.629904;1.0761727999259807;0.4166891913109192;0.3872064792634359;0.3398503066880407;0.31578866952314855;1.0840483694773149;0.9999985804703762;9.999920909739094;0.4167679840058437;0.4536617970290496;0.45366096541164197;0.3844533722000783;0.31912966450622043;0.4996435694620791;1.0000081512690309
71.639904;1.0761728621411852;0.41668918025515916;0.3872064906539511;0.3398502569076614;0.3157886196361954;1.0840484602297338;0.999998457990059;9.999919193988987;0.41676802434843924;0.4536615848476006;0.453660885438795;0.38445340673677103;0.3191297059230811;0.4996435921717063;1.0000080614310454
71.649904;1.0761729222624206;0.41668917287563445;0.38720649965168447;0.33985020603981364;0.3157885674439577;1.084048549775014;0.9999983354043825;9.999917442543273;0.4167680661609162;0.4536613755994556;0.4536608014150109;0.38445343901040235;0.31912974707401476;0.4996436169693332;1.0000079653213398
71.659904;1.076172980004936;0.41668916924587945;0.3872065062775874;0.3398501542011753;0.31578851302324473;1.08404863749854;0.9999982127538593;9.999915665093749;0.41676810958144034;0.4536611695480997;0.4536607133713305;0.3844534689603964;0.319129787805341;0.49964364386093796;1.0000078631151135
71.669904;1.076173035214961;0.41668916944728795;0.38720651054617883;0.3398501015456596;0.31578845644082826;1.084048722824542;0.9999980900914732;9.999913871663768;0.4167681547033155;0.4536609669095456;0.4536606213536286;0.38445349656987365;0.3191298279738337;0.4996436728540814;1.0000077549093647
71.679904;1.076173087898236;0.41668917358732943;0.3872065124153085;0.3398500482669837;0.3157883977534752;1.0840488051345754;0.9999979674989805;9.999912072054387;0.4167682015480419;0.4536607678639967;0.45366052543696234;0.38445352186388815;0.3191298674383035;0.49964370393329227;1.0000076407595457
71.689904;1.0761731381450437;0.41668918177262415;0.3872065117870815;0.3398499945779353;0.3157883370212719;1.084048883701583;0.9999978450897606;9.999910275904245;0.41676825010639756;0.45366057258094244;0.453660425744944;0.384453544875425;0.3191299060623211;0.4996437370164396;1.0000075206949988
71.699904;1.0761731860514885;0.41668919409712946;0.3872065085332908;0.3398499406987418;0.3157882743083683;1.0840489577166397;0.9999977229627426;9.999908493358843;0.4167683003851131;0.4536603812384556;0.4536603224363646;0.3844535656277956;0.31912994373030823;0.49964377196075593;1.0000073947319992
71.709904;1.0761732317712387;0.4166892106563848;0.38720650251594607;0.3398498868654069;0.3157882096769816;1.0840490264020586;0.999997601128782;9.999906735077793;0.41676835240879523;0.45366019401895735;0.45366021566389375;0.3844535841475806;0.31912998036219703;0.49964380858453206;1.000007262924344
71.719904;1.0761732755835591;0.4166892315735709;0.3872064936057407;0.3398498333288827;0.31578814320420445;1.0840490890876233;0.9999974794915283;9.999905011132894;0.41676840620258004;0.45366001110528986;0.4536601055727196;0.3844536004710042;0.3191300159255021;0.49964384667910916;1.0000071254070004
71.729904;1.076173317804537;0.41668925702251497;0.38720648169429606;0.3398497803206748;0.3157880750131883;1.084049145208303;0.9999973579043175;9.99990332981386;0.41676846178754523;0.4536598326810727;0.4536599923399396;0.3844536146512667;0.3191300504378862;0.4996438860365538;1.000006982435753
71.739904;1.0761733586475728;0.41668928720109016;0.38720646668744263;0.3398497280134155;0.3157880052780205;1.0840491943305708;0.9999972362490945;9.99990169727806;0.4167685191599604;0.4536596589222012;0.45365987619952014;0.38445362677701495;0.3191300839433184;0.49964392649932;1.00000683440018
71.749904;1.0761733982069839;0.4166893222710233;0.3872064485092521;0.3398496765218825;0.31578793420769524;1.0840492362299907;0.999997114490465;9.999900118366858;0.4167685782693821;0.45365948998418915;0.453659757426984;0.38445363695903606;0.31913011647370443;0.4996439679959871;1.0000066817361606
71.759904;1.0761734365157933;0.41669055707522334;0.38720753730975493;0.3398496752501003;0.31578790786924005;1.0840492708925744;0.9999969927061052;9.99989859833931;0.4167686390668778;0.45365932598689257;0.4536596362915346;0.38445364529916143;0.3191301480392095;0.499644010542174;1.0000065248346286
71.769904;1.0761734735820077;0.4166906022328606;0.3872075128316209;0.33984962560580717;0.31578783484468;1.0840492983826981;0.9999968710840483;9.999897144060009;0.4167687015700525;0.4536591670269176;0.4536595130316981;0.38445365188877006;0.31913017866075627;0.4996440542149805;1.000006363998247
71.779904;1.0761735094139664;0.4166906525838177;0.387207485373126;0.33984957697185386;0.31578776123076574;1.0840493187139566;0.9999967498712395;9.999895763371496;0.4167687658411956;0.4536590132421883;0.45365938789711385;0.3844536568273295;0.31913020839958633;0.49964409910583474;1.0000061993604754
71.789904;1.0761735440420317;0.41669070826165855;0.38720745508540294;0.3398495294129592;0.31578768728965256;1.08404933185385;0.9999966293268796;9.99989446359643;0.4167688319266067;0.45365886484951673;0.4536592611886841;0.384453660221;0.31913023734931256;0.4996441452724082;1.0000060308527277
71.799904;1.0761735775219796;0.41669076939538513;0.3872074221237815;0.33984948300835893;0.3157876132696261;1.084049337739445;0.9999965097439937;9.999893251117891;0.4167688998370956;0.4536587221038527;0.4536591332234458;0.3844536621378064;0.3191302656056106;0.4996441927244425;1.0000058582861813
71.809904;1.0761736099316481;0.41669083605740026;0.3872073866432337;0.3398494378563861;0.315787539427056;1.08404933622421;0.9999963914944202;9.999892132038331;0.4167689695527412;0.45365858524465297;0.4536590042760276;0.3844536625693969;0.31913029324096936;0.49964424144113817;1.0000056814371276
71.819904;1.076173641361943;0.41669090824646005;0.38720734878327695;0.339849394049661;0.3157874660549068;1.084049327098346;0.9999962750121671;9.999891112732554;0.41676904103664236;0.4536584544612042;0.45365887456992476;0.3844536614570158;0.31913032030261124;0.49964429137310334;1.0000055000884236
71.829904;1.0761736718833577;0.4166909859064006;0.387207308637658;0.3398493516436459;0.31578739346541423;1.0840493101821784;0.9999961607121552;9.999890200018342;0.4167691142537393;0.4536583298816774;0.45365874429435427;0.3844536587324448;0.3191303468321413;0.4996443424258013;1.0000053140217349
71.839904;1.076173701501688;0.4166910689428111;0.3872072662347352;0.33984931064828294;0.31578732195472914;1.0840492853951602;0.9999960489277697;9.999889400610883;0.41676918915934136;0.453658211601755;0.45365861362317944;0.38445365432220313;0.319130372884023;0.4996443944727229;1.0000051229702578
71.849904;1.0761737301235872;0.41669115722788824;0.3872072215625701;0.3398492710325425;0.31578725178003203;1.0840492527627115;0.9999959399047441;9.99988872005911;0.41676926567673417;0.4536580997056725;0.45365848275405396;0.3844536481479922;0.31913039853122227;0.4996444473817673;1.0000049266144102
71.859904;1.07617375754782;0.4166912505988271;0.3872071746106979;0.33984923274250906;0.3157871831433641;1.0840492123285728;0.9999958337902833;9.999888162383563;0.4167693437334096;0.453657994246631;0.45365835193652143;0.3844536401374934;0.3191304238712007;0.49964450101753594;1.0000047246474004
71.869904;1.0761737835376173;0.41669134886089;0.38720712539060614;0.3398491957332236;0.3157871161994876;1.0840491640791312;0.9999957306254459;9.999887730392782;0.41676942332909855;0.4536578952261045;0.45365822147604445;0.3844536302177388;0.31913044903334364;0.49964455524212553;1.0000045168521317
71.879904;1.0761738079271554;0.41669145179754913;0.3872070739306342;0.3398491599830551;0.3157870510872644;1.084049108004497;0.9999956303747061;9.999887425787922;0.41676950453295014;0.45365780260435146;0.4536580917422907;0.3844536183101093;0.31913047416989737;0.49964460991972026;1.0000043031228594
71.889904;1.0761738306358333;0.416691559176092;0.3872070202516073;0.3398491254751209;0.31578698795528615;1.0840490442068638;0.9999955329616627;9.999887249074286;0.4167695874134725;0.45365771634483226;0.453657963149349;0.38445360435586823;0.31913049943396454;0.49964466490436443;1.0000040834284343
71.899904;1.0761738516411212;0.4166916707672201;0.38720696435790036;0.33984909217388404;0.31578692696870786;1.0840489729203528;0.9999954383504593;9.999887199722394;0.416769671995895;0.45365763645640295;0.45365783608831395;0.3844535883399464;0.31913052496516525;0.49964472002267124;1.000003857789513
71.909904;1.0761738710081357;0.41669178638660015;0.3872069062528974;0.3398490600203607;0.3157868683042374;1.0840488944535098;0.9999953466673456;9.999887276411386;0.41676975826525753;0.4536575629865626;0.4536577108623349;0.38445357029307126;0.3191305508895536;0.4996447750660452;1.0000036263025416
71.919904;1.0761738889174348;0.4166919059069894;0.3872068459506002;0.33984902894838054;0.31578681214740617;1.084048809158115;0.9999952582206364;9.999887476938815;0.4167698461745318;0.4536574959882853;0.45365758766317965;0.3844535502861345;0.3191305773220211;0.499644829811676;1.0000033891863622
71.929904;1.076173905623424;0.4166920292336333;0.3872067834838787;0.3398489989164831;0.31578675869327205;1.0840487174552556;0.9999951733951248;9.999887797960325;0.4167699356422089;0.45365743551138465;0.45365746659820916;0.384453528413968;0.3191306043597792;0.4996448840954592;1.0000031467985344
71.939904;1.0761739213961303;0.41669215629569784;0.3872067188984028;0.33984896992691216;0.315786708144168;1.0840486198363763;0.9999950925469802;9.999888235046432;0.41677002653990464;0.4536573816213192;0.4536573477528664;0.38445350478341517;0.31913063207147896;0.49964493787088665;1.0000028996043466
71.949904;1.076173936541066;0.41669228704727457;0.3872066522165226;0.3398489420107094;0.31578666069398076;1.0840485167966118;0.9999950159662766;9.999888783356925;0.4167701186836598;0.45365733441828454;0.45365723123869695;0.3844534795268323;0.3191306604854294;0.4996449911799847;1.0000026481452062
71.959904;1.076173951489359;0.4166924214376126;0.3872065834171837;0.3398489152045632;0.31578661649755446;1.0840484087592408;0.9999949438871614;9.999889438571495;0.4167702118414775;0.453657294047756;0.45365711718489976;0.38445345281270543;0.3191306895790683;0.49964504408343285;1.0000023929695794
71.969904;1.0761739668282446;0.41669255937439537;0.3872065124685809;0.3398488895485629;0.3157865756528188;1.084048296097157;0.9999948765235398;9.999890197153517;0.41677030575182505;0.45365726069369805;0.4536570057013456;0.3844534248219866;0.3191307192863933;0.49964509660446726;1.000002134506803
71.979904;1.0761739832287032;0.4166927007288493;0.3872064393736259;0.33984886509319556;0.3157865382144147;1.0840481792787542;0.9999948141170519;9.999891056019084;0.41677040012701405;0.4536572345377667;0.45365689686968247;0.38445339571301296;0.3191307495308019;0.49964514869629184;1.0000018730087914
71.989904;1.076174001406168;0.41669284536099555;0.3872063641780181;0.33984884189403336;0.315786504216917;1.0840480589908112;0.9999947569717552;9.99989201267736;0.4167704946370624;0.4536572157097477;0.4536567907584783;0.38445336561590404;0.3191307802596909;0.4996452002527652;1.000001608614333
71.999904;1.0761740221664216;0.4166929931124956;0.3872062869515888;0.33984882000312633;0.3157864736735561;1.0840479361259285;0.9999947054091565;9.999893065692753;0.4167705889315333;0.4536572042646962;0.4536566874255011;0.3844533346453017;0.3191308114591811;0.4996452511475682;1.0000013414358433
72.009904;1.076174046436375;0.4166931437946799;0.3872062077805645;0.33984879947085783;0.31578644656110294;1.084047811704953;0.999994659620317;9.999894214257429;0.4167706827098005;0.4536572001813241;0.45365658690419997;0.3844533028847569;0.31913084315220547;0.49964530126404866;1.0000010715791847
72.019904;1.0761740751885311;0.4166932972201077;0.38720612676605365;0.33984878034464877;0.31578642282995034;1.0840476868051678;0.9999946195703563;9.999895457131663;0.41677077576945737;0.4536572033658075;0.45365648918611595;0.3844532703601489;0.31913087538414814;0.4996453505180936;1.0000007991021347
72.029904;1.0761741092287254;0.4166934532488527;0.3872060440242702;0.3398487626470366;0.31578640242751177;1.0840475624842363;0.9999945850784913;9.999896792587142;0.4167708680069641;0.4536572136654685;0.45365639421715603;0.38445323705707196;0.31913090820313367;0.4996453988811504;1.0000005239839964
72.039904;1.0761741490313455;0.4166936118029052;0.3872059596990099;0.33984874634556345;0.3157863853024521;1.084047439718719;0.9999945559683722;9.999898219508774;0.4167709593892286;0.45365723089478205;0.45365630192212975;0.38445320295611907;0.319130941649566;0.49964544637861896;1.0000002461728617
72.049904;1.0761741948029324;0.41669377284033815;0.3872058739576173;0.33984873134084764;0.3157863713966161;1.08404731938741;0.999994532173159;9.999899737775582;0.41677104991468333;0.45365725486133457;0.4536562122248427;0.38445316804098717;0.31913097575249566;0.4996454930352404;0.9999999656717178
72.059904;1.0761742465989028;0.4166939363204865;0.38720578696984864;0.339848717468331;0.31578636063698023;1.0840472022795953;0.999994513778871;9.999901346929056;0.416771139585844;0.45365728538473415;0.45365612502966024;0.38445313229574335;0.31913101052278975;0.49964553879334084;0.9999996825984528
72.069904;1.0761743043558307;0.41669410218647096;0.3872056989108045;0.3398487045021241;0.3157863529334401;1.084047089099576;0.9999945010151013;9.999903044458184;0.4167712283792736;0.45365732230427236;0.453656040191148;0.3844530957007375;0.31913104594574443;0.4996455834919764;0.9999993972065278
72.079904;1.0761743679255664;0.41669427035191586;0.3872056099756433;0.3398486921784298;0.3157863481821828;1.0840469804174702;0.999994494211128;9.99990482516757;0.4167713162177625;0.4536573654746144;0.4536559575336956;0.38445305822767023;0.3191310819835442;0.49964562694254383;0.9999991098254605
72.089904;1.0761744371340505;0.41669444069405415;0.3872055203726547;0.3398486802479774;0.31578634625834934;1.0840468766119435;0.9999944937040016;9.999906681598146;0.41677140299290183;0.45365741475839244;0.45365587690587517;0.3844530198360023;0.31913111859511945;0.49964566900806323;0.9999988207486652
72.099904;1.0761745118435022;0.41669461306395117;0.38720543030815013;0.33984866852778634;0.31578634700309105;1.0840467779402367;0.9999944997240338;9.999908604884972;0.41677148861275126;0.4536574700316916;0.45365579817178636;0.3844529804554332;0.31913115575774087;0.49964570960192567;0.9999985301885286
72.109904;1.0761745919788062;0.41669478730833437;0.3872053399817482;0.3398486569052365;0.3157863502383532;1.0840466846246752;0.9999945123506667;9.999910585840363;0.4167715730239553;0.45365753121032676;0.4536557211594646;0.38445293997950936;0.3191311934685558;0.49964574866016664;0.9999982383411262
72.119904;1.0761746774896235;0.416694963294128;0.3872052495824661;0.33984864529999675;0.3157863558136939;1.0840465968147595;0.999994531510904;9.999912615837061;0.4167716562196793;0.45365759826310714;0.4536556456704879;0.38445289829610485;0.3191312317322528;0.4996457861498273;0.9999979454695789
72.129904;1.076174768311779;0.41669514089699533;0.3872051592817692;0.3398486336510385;0.3157863636435965;1.0840465145988818;0.9999945569457211;9.999914686761937;0.4167717382354007;0.4536576711895013;0.4536555715339966;0.3844528553063292;0.3191312705455871;0.4996458220691291;0.9999976518999092
72.139904;1.0761748643514963;0.41669531994328646;0.3872050692261604;0.33984862194265186;0.31578637370743623;1.084046438146161;0.9999945882475474;9.999916790323322;0.4167718191256094;0.45365774998578806;0.4536554986502929;0.3844528109034104;0.3191313098828308;0.499645856414088;0.9999973579802276
72.149904;1.0761749654604933;0.4166955001660712;0.387204979537979;0.3398486102005442;0.3157863860186612;1.0840463677757322;0.9999946250352902;9.999918917676283;0.41677189893805505;0.45365783460734077;0.4536554270218174;0.38445276496064146;0.319131349690165;0.4996458891684025;0.9999970640899695
72.159904;1.0761750714316558;0.4166956812146209;0.3872048903440952;0.3398485984458459;0.31578640057564855;1.084046303870222;0.9999946670961614;9.999921059894884;0.4167719776907908;0.45365792494858526;0.45365535674659513;0.3844527173608804;0.31913138988885226;0.49964592031954547;0.999996770659431
72.169904;1.07617518203688;0.41669586269861736;0.3872048017962038;0.3398485866858684;0.31578641732420326;1.0840462467739673;0.9999947143455904;9.999923209246056;0.4167720553678226;0.4536580208810269;0.4536552879628329;0.3844526680400568;0.31913143038347064;0.4996459498453619;0.999996478163369
72.179904;1.0761752970432334;0.4166960442356552;0.3872047140438587;0.3398485749520569;0.3157864361607801;1.084046196777421;0.9999947666828883;9.99992536016975;0.41677213194944507;0.45365812231405306;0.45365522078636683;0.3844526170077764;0.3191314710809709;0.4996459776889985;0.999996187120336
72.189904;1.0761754161763268;0.41669622548164037;0.3872046272115155;0.33984856331611946;0.31578645695494023;1.0840461541317614;0.9999948239128384;9.999927508749488;0.4167722074398904;0.4536582291950494;0.45365515527865735;0.38445256432795616;0.31913151191842726;0.49964600375794443;0.9999958980887169
72.199904;1.0761755391014196;0.41669640613643066;0.38720454140978955;0.3398485518820335;0.3157864795550665;1.0840461190057724;0.9999948857870131;9.999929651479553;0.4167722818655534;0.45365834144724804;0.45365509146173577;0.384452510061917;0.3191315528740004;0.4996460279350006;0.9999956116259583
72.209904;1.0761756654307284;0.4166965859369799;0.3872044567466417;0.3398485407858403;0.31578650378387196;1.0840460914188015;0.9999949520489386;9.999931784948888;0.4167723552566985;0.4536584589341432;0.4536550293620533;0.3844524542134332;0.3191315939544648;0.49964605009823226;0.9999953282539406
72.219904;1.0761757946873491;0.41669676466390965;0.3872043733393877;0.3398485301888181;0.31578652944756214;1.0840460712520157;0.9999950223882669;9.9999339061491;0.4167724276189792;0.45365858148199123;0.4536549690409943;0.38445239673454723;0.3191316351763541;0.49964607013876006;0.9999950484540537
72.229904;1.0761759262589405;0.4166969421631679;0.3872042913450832;0.33984852026557544;0.31578655635249286;1.084046058315875;0.9999950964144578;9.999936012109652;0.416772498922942;0.45365870889713206;0.45365491058612395;0.3844523375856394;0.319131676538733;0.4996460879590025;0.9999947726455607
72.239904;1.076176059410452;0.41669711834180856;0.3872042109805998;0.33984851120810977;0.31578658430840245;1.084046052348421;0.9999951737597683;9.9999380990216;0.41677256912235217;0.4536588409470866;0.45365485408171635;0.38445227678123145;0.3191317180065682;0.4996461034617236;0.9999945011594152
72.249904;1.076176193340358;0.41669729311525866;0.3872041325110534;0.33984850321770826;0.3157866131288135;1.0840460529579188;0.9999952541515853;9.999940161992482;0.41677263814974624;0.4536589773436493;0.4536547996094889;0.3844522144016522;0.31913175952845113;0.49964611655079116;0.9999942342797828
72.259904;1.0761763272462266;0.4166974663595472;0.38720405621272125;0.3398484964563987;0.3157866426449588;1.0840460596258505;0.999995337275661;9.999942195517683;0.41677270587994986;0.4536591177363985;0.4536547472634547;0.3844521505804256;0.3191318010456193;0.4996461271593463;0.9999939723351758
72.269904;1.076176460381516;0.4166976379074459;0.3872039823089559;0.33984849099545084;0.3157866727172635;1.0840460717425644;0.9999954226113865;9.999944193855741;0.41677277211763625;0.4536592616915921;0.45365469712342865;0.38445208544321363;0.3191318424680566;0.49964613529310825;0.9999937156957479
72.279904;1.0761765920722874;0.41669780755560903;0.3872039109200492;0.33984848681013724;0.3157867032374845;1.0840460886304595;0.9999955094758156;9.999946151125219;0.41677283663226594;0.45365940868195526;0.45365464922095977;0.3844520190537412;0.3191318836654115;0.4996461410605676;0.9999934646602299
72.289904;1.0761767216933726;0.4166979750761583;0.38720384207899594;0.33984848382836924;0.3157867341290844;1.0840461096432237;0.9999955971564304;9.999948061370308;0.41677289920367716;0.45365955812284814;0.4536546035537468;0.3844519514542123;0.31913192448948846;0.4996461446702792;0.9999932194093668
72.299904;1.0761768487072785;0.4166981402423847;0.3872037757737824;0.3398484819987585;0.3157867653448153;1.0840461343057244;0.9999956849743656;9.999949918481931;0.4167729596312042;0.45365970944274686;0.45365456013381517;0.3844518827257357;0.3191319647918371;0.49964614640460175;0.9999929801130539
72.309904;1.076176972800427;0.41669830283720194;0.3872037119552409;0.3398484813312802;0.3157867968583601;1.0840461623091842;0.9999957723112584;9.999951716204457;0.41677301771579045;0.4536598621346317;0.45365451903261117;0.38445181297060926;0.31913200441835;0.49964614660650913;0.9999927471314378
72.319904;1.0761770939089181;0.4166984626491892;0.3872036505147581;0.3398484818916051;0.31578682864464774;1.0840461933791368;0.9999958585961416;9.99995344826812;0.4167730732723807;0.453660015740664;0.4536544803900641;0.3844517422519665;0.3191320432011123;0.49964614567040627;0.9999925211653355
72.329904;1.0761772120531923;0.4166986194817256;0.38720359127704923;0.33984848375579235;0.3157868606645665;1.0840462272053255;0.9999959432493131;9.99995510810078;0.4167731261708864;0.4536601698154251;0.453654444382406;0.3844516705556237;0.3191320809673665;0.49964614400849366;0.9999923032167348
72.339904;1.0761773272301267;0.41669877315211046;0.3872035340454945;0.33984848696093656;0.3157868928694677;1.084046263468443;0.9999960256887434;9.99995668885893;0.4167731763487878;0.45366032393960853;0.45365441119225053;0.38445159779837645;0.31913211755258497;0.49964614201292423;0.9999920944471712
72.349904;1.0761774394654586;0.4166989234928665;0.3872034786640662;0.33984849149479485;0.31578692520713614;1.0840463018730206;0.9999961054285232;9.999958184432417;0.4167732238051297;0.45366047775197205;0.45365438099230027;0.3844515238659746;0.3191321528003943;0.4996461400350082;0.9999918960850644
72.359904;1.076177548875977;0.41669907038365633;0.3872034250287048;0.33984849732457456;0.31578695762055586;1.0840463421658748;0.9999961821331855;9.999959590283483;0.4167732686144648;0.45366063093554126;0.4536543539313591;0.3844514486462165;0.31913218655682973;0.4996461383814013;0.9999917093752266
72.369904;1.0761776556665519;0.4166992137677371;0.387203373056773;0.3398485044267742;0.31578699004554384;1.084046384116954;0.9999962555450178;9.999960903425192;0.41677331092616177;0.45366078317907793;0.4536543301393002;0.3844513720452805;0.31913221867793706;0.4996461373231176;0.9999915355748588
72.379904;1.0761777600999147;0.4166993536234249;0.38720332267341645;0.33984851278921985;0.31578702240775414;1.0840464274332724;0.9999963254106519;9.999962121773391;0.4167733509192803;0.4536609341598067;0.4536543097376687;0.38445129398701544;0.31913224906176035;0.4996461371136955;0.9999913759462713
72.389904;1.0761778625077432;0.41669948993262623;0.38720327382597197;0.3398485223969871;0.3157870546270148;1.084046471720244;0.9999963915093031;9.999963243396481;0.4167733887614367;0.45366108353177936;0.4536542928387782;0.38445121439638164;0.3191322776862661;0.4996461379948047;0.9999912316387054
72.399904;1.07617796335811;0.4166996226773957;0.38720322647346145;0.3398485332155158;0.31578708663185956;1.0840465165936506;0.999996453718279;9.99996426640494;0.4167734246056036;0.4536612309146411;0.45365427954468246;0.38445113318643365;0.31913230461675623;0.4996461401677508;0.9999911035755789
72.409904;1.0761780632841456;0.41669975183678976;0.38720318054640024;0.33984854518418406;0.31578711837357554;1.0840465618570434;0.9999965120573415;9.999965189065865;0.41677345859347514;0.453661375914704;0.4536542699460032;0.38445105026880644;0.31913232996962154;0.499646143784087;0.9999909924845938
72.419904;1.0761781630371297;0.4166998773670868;0.3872031359333562;0.33984855823684507;0.31578714983597267;1.0840466075782071;0.9999965666895274;9.9999660094446;0.4167734908475897;0.45366151815568334;0.4536542641138351;0.38445096557332537;0.31913235385429034;0.4996461489843218;0.9999908989583731
72.429904;1.076178263428824;0.41669999919107686;0.387203092500195;0.3398485723208681;0.3157871810406018;1.084046654041263;0.9999966178489469;9.999966725397053;0.41677352146439894;0.4536616572845845;0.45365426209039356;0.3844508790650903;0.319132376329094;0.4996461559175499;0.999990823380845
72.439904;1.0761783652389485;0.416700117190975;0.3872030501206811;0.3398485873951677;0.31578721203815735;1.0840467016896866;0.9999966657232473;9.99996733533087;0.41677355050599185;0.4536617929754054;0.45365426390347446;0.3844507907721769;0.31913239740361515;0.49964616472996803;0.9999907657935311
72.449904;1.0761784691150778;0.41670023119138094;0.3872030087021932;0.33984860343263495;0.31578724289221527;1.0840467510663396;0.9999967103979989;9.99996783875444;0.41677357798599035;0.45366192496124447;0.45365426959507793;0.38445070080306415;0.31913241708101525;0.499646175558753;0.999990725938199
72.459904;1.0761785756028233;0.4167003409717667;0.3872029681745539;0.33984862042986475;0.31578727367141846;1.084046802747526;0.9999967519148621;9.999968236290151;0.4167736038794795;0.4536620530751429;0.4536542792194185;0.3844506093381438;0.3191324353819458;0.4996461885248004;0.9999907034428911
72.469904;1.0761786852057287;0.4167004463285703;0.3872029284530986;0.3398486384007895;0.31578730443723824;1.0840468573642776;0.9999967903653809;9.999968529699292;0.4167736281763925;0.4536621772287179;0.4536542928201395;0.3844505166241725;0.31913245233212834;0.4996462037484159;0.999990697891041
72.479904;1.0761787983119708;0.41670054712517984;0.38720288943797976;0.3398486573587787;0.31578733522022767;1.0840469156416177;0.9999968259295372;9.99996872207997;0.4167736509240591;0.4536622973257377;0.45365431042373616;0.3844504229581763;0.31913246795800077;0.4996462214068955;0.9999907087599867
72.489904;1.076178915097396;0.41670064328723316;0.3872028510562299;0.3398486773143769;0.31578736600701335;1.0840469783304987;0.9999968588327363;9.999968817978656;0.4167736722138822;0.45366241321358314;0.45365433206171246;0.3844503286365351;0.3191324822990639;0.4996462417560909;0.9999907354060895
72.499904;1.0761790355254837;0.4167007347872235;0.38720281327620854;0.3398486982897953;0.3157873967443849;1.084047046099921;0.9999968892735145;9.999968823278573;0.4167736921400034;0.453662524723375;0.4536543578046555;0.3844502339155225;0.3191324954112243;0.4996462650773295;0.9999907771264525
72.509904;1.0761791594042107;0.41670082164780237;0.38720277606706915;0.3398487203252171;0.3157874273625635;1.0840471194794195;0.9999969173711281;9.999968744704692;0.41677371077577036;0.4536626317459869;0.45365438775536887;0.3844501390153078;0.3191325073649072;0.4996462916102657;0.9999908332442956
72.519904;1.076179286419238;0.41670090393065345;0.38720273935995375;0.3398487434666717;0.3157874578186979;1.084047198858481;0.9999969431289009;9.999968588985165;0.41677372817579167;0.453662734272063;0.4536544219910515;0.38445004413268397;0.3191325182556167;0.4996463215077972;0.999990903185678
72.529904;1.0761794161249356;0.4167009816968615;0.3872027030591251;0.33984876774428785;0.3157874881168785;1.0840472844989988;0.9999969664314708;9.999968362352464;0.4167737443624547;0.4536628323639827;0.45365446051618535;0.38444994944899;0.31913252821510885;0.4996463548215465;0.9999909864772769
72.539904;1.0761795479747154;0.41670105498449694;0.38720266707585677;0.3398487931452113;0.31578751828397833;1.0840473764966174;0.99999698707055;9.999968070720005;0.4167737592944587;0.4536629260913838;0.4536545032528656;0.3844498551570997;0.3191325374018807;0.4996463915340139;0.9999910826427925
72.549904;1.0761796814172462;0.41670112383611996;0.3872026313399726;0.3398488195907758;0.31578754835397493;1.0840474747229623;0.9999970047675837;9.999967719946657;0.41677377286714845;0.45366301548141436;0.45365455004599686;0.3844507614918706;0.31913254597534135;0.49964720106874894;0.9999911910711836
72.559904;1.07617981596285;0.4167011883272473;0.3872025957952587;0.339848846937478;0.315787578385064;1.0840475788208208;0.9999970192175154;9.999967315673272;0.4167737849320567;0.4536631004918737;0.45365460069046537;0.3844506687314308;0.3191325540652601;0.4996472445536635;0.9999913109121977
72.569904;1.0761799512201935;0.4167012485451932;0.3872025603872034;0.3398488749953435;0.3157876084717344;1.0840476882561183;0.9999970301614273;9.999966863142754;0.4167737953059474;0.453663180999649;0.4536546549865954;0.38445057718232106;0.3191325617554211;0.4996472915058271;0.9999914410413842
72.579904;1.0761800869554627;0.4167013045573472;0.38720252504595254;0.33984890353315633;0.3157876387281769;1.0840478023944433;0.9999970374393125;9.999966367358434;0.4167738037994348;0.4536632568173486;0.45365471277787367;0.38445048716711366;0.3191325691003579;0.49964734197627914;0.9999915801454482
72.589904;1.0761802230902595;0.4167013564170134;0.3872024896873526;0.3398489322750117;0.31578766925564405;1.0840479205764166;0.9999970410086918;9.999965833175933;0.4167738102624468;0.4536633277330404;0.45365477393013764;0.3844503990045604;0.3191325761577464;0.4996473959485824;0.9999917268748579
72.599904;1.0761803595931865;0.4167014041955651;0.3872024542302178;0.33984896092988437;0.3157877001158768;1.0840480421658274;0.9999970409522044;9.999965265315685;0.4167738146120899;0.4536633935386085;0.45365483827887854;0.38445031298397814;0.31913258301371156;0.499647453375674;0.9999918799262516
72.609904;1.0761804963501156;0.4167014480133005;0.3872024186184803;0.33984898924257306;0.3157877313371966;1.0840481665078332;0.9999970374424993;9.999964668344623;0.4167738168362655;0.4536634540387134;0.45365490560538735;0.384450229350916;0.3191325897916984;0.49964751422255593;0.9999920379969005
72.619904;1.0761806330910466;0.41670148805560703;0.3872023828532685;0.3398490170005758;0.31578776295213296;1.0840482928312052;0.9999970306377489;9.99996404617036;0.41677381696242516;0.45366350906143826;0.453654975643592;0.38445014830492985;0.3191325966283188;0.4996475784524557;0.9999921997228063
72.629904;1.0761807694131098;0.41670152455535064;0.38720234701681816;0.339849043997923;0.3157877950062712;1.084048420227848;0.9999970206054634;9.999963401478675;0.4167738150136379;0.45366355845597245;0.4536550480895571;0.3844500700009908;0.31913260362908863;0.4996476460114244;0.9999923637273831
72.639904;1.0761809048624453;0.41670155771945094;0.3872023112523209;0.3398490700229391;0.31578782752049445;1.0840485477227597;0.9999970073387482;9.999962736119937;0.4167738110090409;0.45366360206650713;0.45365512262702007;0.3844499945421874;0.3191326108485825;0.49964771682871456;0.9999925287263715
72.649904;1.0761810389579607;0.41670158765402204;0.38720227571445087;0.3398490948914281;0.3157878604784615;1.0840486743948585;0.9999969908078997;9.999962052223596;0.41677380501195377;0.4536636397266138;0.4536551989531146;0.38444992196614985;0.31913261830010636;0.4996477908086264;0.9999926935941561
72.659904;1.0761811711434428;0.41670161436489184;0.3872022405495959;0.3398491184812336;0.31578789386828415;1.0840487995178818;0.999996971055043;9.999961353014323;0.4167737971811822;0.4536636712813599;0.4536552767790968;0.3844498522604635;0.31913262597098063;0.4996478678514645;0.9999928574049304
72.669904;1.0761813008087049;0.4167016378048191;0.38720220591158067;0.3398491407260449;0.3157879277299028;1.0840489226470402;0.9999969483107521;9.999960642512345;0.4167737877841644;0.45366369660324224;0.4536553558353788;0.384449785402271;0.31913263384311324;0.4996479479016382;0.999993019437591
72.679904;1.0761814274640864;0.41670165790973535;0.38720217196142825;0.33984916158624495;0.3157879621684409;1.084049043617987;0.9999969230042766;9.999959924299615;0.41677377715793024;0.4536637156007342;0.4536554358800007;0.3844497213644443;0.31913264191323437;0.4996480309477769;0.9999931790873705
72.689904;1.0761815509201296;0.4167016746205606;0.3872021388416763;0.33984918104644646;0.3157879973306408;1.0840491624462598;0.9999968956770312;9.999959201035864;0.41677376563534246;0.45366372821861356;0.4536555166938224;0.3844496600882995;0.31913265019662757;0.4996481169694219;0.9999933357488564
72.699904;1.0761816712459578;0.4167016878977334;0.38720210666224636;0.33984919912902467;0.3157880333562962;1.084049279153663;0.999996866904383;9.999958475133155;0.41677375347792456;0.45366373442826824;0.453655598090416;0.38444960147857143;0.31913265871529267;0.49964820590017384;0.9999934887927191
72.709904;1.0761817885682234;0.4167016977297693;0.3872020754996588;0.33984921586954314;0.3157880703294085;1.0840493936534925;0.9999968372207763;9.999957748912419;0.41677374086797986;0.4536637342150659;0.4536556799370298;0.38444954542820337;0.31913266747495483;0.49964829765074864;0.9999936376360824
72.719904;1.0761819029577873;0.41670170413930635;0.38720204538406244;0.3398492312700436;0.3157881082619183;1.0840495057556734;0.9999968070007058;9.99995702433035;0.4167737279501801;0.45366372754763495;0.45365576213662634;0.3844494918339713;0.3191326764498625;0.4996483921550856;0.9999937818011858
72.729904;1.0761820144596472;0.41670170718400784;0.3872020162810993;0.3398492452928164;0.3157881471066438;1.0840496152304313;0.9999967763681774;9.999956303314642;0.41677371485292164;0.45366371435143177;0.4536558445648469;0.38444944059432057;0.3191326856013164;0.49964848936066886;0.9999939208874823
72.739904;1.0761821231578732;0.41670170694977376;0.3872019881052715;0.3398492578950518;0.3157881867720785;1.0840497218799041;0.9999967452428516;9.999955587651169;0.41677370167849126;0.45366369453598665;0.4536559270206694;0.3844493916144964;0.3191326949101514;0.49964858915486293;0.9999940545229087
72.749904;1.076182229199376;0.4167017035294363;0.387201960769838;0.3398492690636206;0.3157882271358051;1.084049825566918;0.9999967134560449;9.999954877922754;0.41677368850860735;0.45366366804786906;0.45365600924310806;0.3844493448236164;0.31913270438478775;0.4996486913181125;0.9999941823556409
72.759904;1.0761823328051825;0.41670169699309456;0.38720193422198124;0.3398492788293916;0.3157882680601378;1.0840499261927377;0.9999966808141791;9.999954173093217;0.4167736754333871;0.45366363489354633;0.45365609097994425;0.38444930017773155;0.31913271404467314;0.49964879555329317;0.999994304056392
72.769904;1.0761824342899742;0.4167016873897123;0.3872019084370617;0.3398492872494762;0.31578830940132935;1.084050023666;0.9999966471375673;9.999953471567087;0.4167736625520934;0.4536635951370067;0.4536561720436674;0.3844492576472027;0.31913272389977704;0.49964890153182817;0.999994419364672
72.779904;1.0761825340309867;0.4167016747837981;0.38720188339519596;0.33984929435636674;0.3157883510187234;1.0840501178636603;0.9999966123305416;9.999952772528994;0.4167736499333958;0.45366354889813343;0.45365625232446766;0.38444921722498865;0.3191327339380131;0.49964900893047687;0.9999945282107789
72.789904;1.0761826323800632;0.41670165927938246;0.38720185905648646;0.3398493001136109;0.31578839279336635;1.0840502085754906;0.9999965763954449;9.999952076429421;0.4167736376010003;0.4536634963476309;0.45365633178877895;0.38444917894527736;0.31913274412110504;0.4996491174739455;0.9999946308266993
72.799904;1.0761827295873607;0.4167016410056872;0.38720183535299413;0.3398493044302754;0.315788434632333;1.0840502954990112;0.9999965393087944;9.999951384942644;0.41677362555976927;0.4536634376918833;0.45365641047337874;0.3844491428637682;0.3191327543944391;0.49964922694074415;0.99999472773583
72.809904;1.0761828257876542;0.41670162008449174;0.3872018122088838;0.33984930721586976;0.31578847645617353;1.0840503783565054;0.9999965008867875;9.999950700649267;0.4167736138202422;0.45366337316235356;0.4536564884506021;0.3844491090257974;0.3191327647111499;0.49964933713268966;0.9999948196499208
72.819904;1.0761829210325153;0.41670159662381945;0.3872017895653239;0.33984930840315164;0.3157885181915444;1.0840504570223146;0.9999964608089326;9.999950026333455;0.416773602416888;0.45366330301609664;0.45365656576462005;0.3844490774711261;0.3191327750390326;0.4996494478700055;0.999994907370322
72.829904;1.0761830153066927;0.4167015707361192;0.38720176738840956;0.3398493079383661;0.3157885597524523;1.084050531508031;0.9999964187542981;9.999949364358855;0.41677359141894504;0.4536632275436056;0.45365664240252673;0.3844490482396335;0.31913278533931366;0.49964955901685726;0.9999949916995843
72.839904;1.0761831085324867;0.41670154254115266;0.3872017456674886;0.3398493057837768;0.31578860101814626;1.0840506018558538;0.9999963744925323;9.999948716529916;0.41677358091444927;0.4536631470883461;0.45365671834500687;0.3844490213428584;0.3191327955626544;0.4996496704972069;0.9999950733909032
72.849904;1.0761832006100076;0.4167015121644683;0.38720172441001005;0.339849301906124;0.3157886418508751;1.0840506680720041;0.999996327923727;9.999948084207196;0.416773570975171;0.4536630620555879;0.4536567936176786;0.3844489967422513;0.31913280567693175;0.4996497822631569;0.9999951531491185
72.859904;1.076183291461173;0.4167014797288766;0.3872017036313587;0.33984929624231414;0.31578868213013295;1.0840507301190543;0.9999962791482117;9.999947468166159;0.41677356163316653;0.45366297287129437;0.45365686827112084;0.3844489743575376;0.3191328156790611;0.4996498942420133;0.9999952316469461
72.869904;1.0761833810432255;0.4167014453080531;0.3872016833517938;0.33984928870303016;0.31578872175667555;1.0840507879275045;0.9999962284984668;9.99994686842106;0.41677355288516216;0.45366287992817705;0.4536569423416826;0.3844489540757818;0.3191328255775129;0.4996500063294922;0.9999953095842951
72.879904;1.0761834693193426;0.4167014088936577;0.38720166359884634;0.33984927921131125;0.31578876064749645;1.084050841465353;0.9999961764369317;9.999946284865093;0.4167735447208799;0.4536627835937344;0.4536570158321246;0.3844489357516639;0.31913283538619436;0.49965011840215084;0.9999953877279872
72.889904;1.0761835561902846;0.4167013704247458;0.3872016444034813;0.3398492677248877;0.3157887987438972;1.0840508908532864;0.9999961234184692;9.99994571819452;0.4167735371591918;0.45366268426220685;0.4536570886946827;0.38444891921500207;0.31913284513996626;0.4996502303138049;0.9999954668433525
72.899904;1.0761836415306878;0.4167013298155317;0.38720162578752876;0.3398492542310954;0.3157888360127565;1.0840509363962025;0.999996069866998;9.999945169584981;0.41677353026074204;0.4536625823804857;0.45365716082939544;0.3844489042884051;0.31913285489052956;0.4996503419256153;0.999995547611194
72.909904;1.0761837253543882;0.41670128694016834;0.38720160772900314;0.33984923871393924;0.3157888724395544;1.0840509784990457;0.9999960162333668;9.999944639525499;0.4167735241125639;0.4536624784258321;0.4536572321029488;0.3844488907990424;0.31913286467825247;0.49965045315400236;0.9999956306348232
72.919904;1.0761838078994836;0.41670124163711825;0.3872015901214978;0.3398492211149447;0.3157889080256976;1.0840510175892224;0.9999959629897226;9.99994412721039;0.41677351881822183;0.45366237285522737;0.4536573023593635;0.38444887857946264;0.3191328745371965;0.4996505639711527;0.9999957165077467
72.929904;1.0761838895904448;0.4167011937584535;0.3872015727827144;0.3398492013358212;0.3157889427877586;1.0840510541264967;0.9999959105614425;9.99994363045866;0.41677351449246713;0.4536622660625513;0.453657371410535;0.3844488674870316;0.3191328845404823;0.4996506743840819;0.9999958058769766
72.939904;1.0761839709804808;0.4167011432150262;0.3872015555103548;0.33984917928198566;0.3157889767460828;1.0840510886151131;0.9999958593257321;9.999943145920682;0.4167735112494241;0.4536621583634799;0.45365743904068245;0.38444885745182567;0.3191328948186399;0.4996507844175907;0.9999958994869032
72.949904;1.0761840526699598;0.41670109000587774;0.38720153811998065;0.3398491548912105;0.3157890099065038;1.0840511215517015;0.9999958096306829;9.999942669769775;0.4167735091945056;0.4536620500115114;0.45365750505355285;0.38444884850356387;0.31913290552511003;0.49965089407200447;0.9999959981783544
72.959904;1.0761841352192691;0.41670103423130683;0.38720152044699324;0.33984912811793244;0.31578904225853455;1.084051153375885;0.9999957617214168;9.999942198572205;0.416773508422419;0.4536619412441081;0.45365756930326506;0.38444884074972935;0.3191329167981773;0.4996510032801828;0.9999961028036505
72.969904;1.0761842191412947;0.416700976055874;0.3872015023416627;0.33984909891063025;0.3157890737808996;1.0840511844637797;0.9999957156736903;9.999941729695452;0.41677350904985366;0.4536618323017738;0.45365763166477324;0.3844488343350234;0.3191329287457757;0.4996511119031416;0.9999962140940308
72.979904;1.076184304938887;0.41670091565945194;0.3872014836568988;0.3398490672198075;0.3157891044400979;1.0840512151472181;0.9999956714506416;9.999941261177389;0.41677351127034096;0.4536617233857194;0.4536576919992905;0.3844488293889972;0.3191329414318289;0.49965121975123894;0.9999963325685681
72.989904;1.0761843930934007;0.416700853248688;0.3872014642383474;0.3398490330222835;0.3157891341995028;1.084051245728924;0.9999956290280002;9.999940791621238;0.4167735153481436;0.4536616146328438;0.45365775013807363;0.3844488259712589;0.3191329548712089;0.4996513266185154;0.9999964585357995
72.999904;1.076184484016121;0.4167007890893312;0.3872014439408784;0.33984899633010435;0.3157891630349342;1.0840512764720138;0.999995588474919;9.999940320215247;0.41677352154162184;0.4536615061398764;0.45365780586822263;0.3844488240621993;0.31913296905629457;0.49965143231422054;0.9999965921584406
73.009904;1.076184578019715;0.4167007234918391;0.38720142264271196;0.33984895718107483;0.3157891909311631;1.0840513075853824;0.9999955499736892;9.999939846506338;0.4167735300359028;0.4536613979818808;0.45365785895663546;0.3844488235873612;0.3191329839879294;0.49965153667487183;0.9999967335136181
73.019904;1.0761846753218869;0.41670065676570306;0.3872014002302851;0.3398489156369197;0.31578921785473496;1.084051339187886;0.999995513838127;9.999939370027509;0.4167735409432407;0.4536612902240152;0.4536579092178792;0.3844488244330484;0.3191329996756645;0.49965163956600195;0.9999968826219385
73.029904;1.076184776027088;0.41670058918121566;0.3872013765851915;0.3398488717858038;0.3157892437347178;1.0840513712131852;0.9999954805122179;9.999938890143401;0.4167735543424826;0.4536611829472462;0.4536579565501763;0.38444882645877165;0.31913301612219874;0.4996517408627033;0.9999970394780505
73.039904;1.0761848800397282;0.416700520951583;0.38720135158837005;0.33984882574195147;0.31578926848973043;1.0840514033429924;0.9999954505208053;9.999938406252387;0.41677357029958806;0.45366107626597796;0.45365800092120995;0.3844488295103757;0.3191330333068616;0.49965184040515437;0.99999720408542
73.049904;1.0761849870168643;0.4167004522348331;0.3872013251220845;0.3398487776683099;0.31578929207466394;1.0840514350811647;0.9999954244267298;9.99993791837021;0.41677358887619287;0.4536609703126828;0.4536580423557114;0.38444883342939973;0.31913305116307283;0.4996519379678059;0.9999973764704423
73.059904;1.0761850964844664;0.41670038315145863;0.38720129707033174;0.3398487277885891;0.31578931448263575;1.0840514658815903;0.999995402804314;9.99993742773353;0.416773610153856;0.4536608652081258;0.45365808091407056;0.38444883807347646;0.31913306956949766;0.49965203327121993;0.9999975566981509
73.069904;1.0761852080074727;0.4167003138112926;0.38720126732038146;0.33984867633787696;0.31578933570586554;1.0840514952159495;0.9999953861846199;9.99993693701716;0.41677363425326763;0.45366076105084385;0.45365811664411915;0.3844488433483285;0.3191330883677132;0.49965212604273185;0.9999977448661314
73.079904;1.0761853212370884;0.4167002443331153;0.3872012357644355;0.3398486235087723;0.3157893557164359;1.0840515226388072;0.9999953749813103;9.999936450287374;0.41677366131291055;0.45366065791001414;0.4536581495598103;0.3844488492236305;0.3191331073833722;0.4996522160743504;0.9999979410543359
73.089904;1.0761854358702974;0.41670017482646293;0.38720120231563177;0.33984856946590125;0.31578937448561983;1.0840515478200259;0.9999953694474226;9.999935972512171;0.41677369143885024;0.45366055580135695;0.45365817966473754;0.3844488557307286;0.319133126440577;0.499652303210713;0.9999981452832427
73.099904;1.0761855516304797;0.41670010535138835;0.3872011669249532;0.33984851440290575;0.31578939201153844;1.0840515704600109;0.999995369703344;9.999935508536266;0.41677372467550067;0.4536604546793554;0.4536582069623661;0.3844488629614337;0.3191331453784131;0.4996523873125205;0.9999983574709675
73.109904;1.0761856682292283;0.416700035924506;0.387201129564242;0.3398484585690283;0.31578940833861663;1.0840515901751835;0.9999953758147474;9.999935062405383;0.4167737610032602;0.4536603544565937;0.4536582314318955;0.38444887104407716;0.31913316405786024;0.4996524682531424;0.9999985774058963
73.119904;1.076185785281185;0.416699966572651;0.38720109018671284;0.3398484022390257;0.31578942356291284;1.0840516064634824;0.9999953878421328;9.999934637515414;0.4167738003310972;0.4536602550095254;0.4536582530221141;0.38444888008402966;0.3191331823456041;0.4996525459150238;0.9999988047944073
73.129904;1.0761859022723392;0.4166998973692473;0.3872010487078808;0.3398483456694183;0.3157894378168833;1.0840516187778395;0.9999954058399747;9.999934236937653;0.41677384249383326;0.45366015618665056;0.4536582716856821;0.384448890121603;0.3191332000885964;0.4996526201670349;0.9999990392941325
73.139904;1.0761860186259975;0.4166998284320568;0.3872010050146604;0.33984828907802794;0.3157894512484832;1.0840516266156204;0.9999954298542425;9.99993386369346;0.41677388726673986;0.4536600578508434;0.4536582874089027;0.38444890114537295;0.3191332170889932;0.49965269086028147;0.9999992804838007
73.149904;1.0761861337893737;0.41669975990045105;0.38720095897851486;0.33984823263574626;0.3157894640029348;1.0840516295454454;0.999995459930088;9.999933521280342;0.41677393438796173;0.45365995989558494;0.453658300212761;0.3844489131302396;0.3191332330895753;0.4996527578656515;0.9999995278891334
73.159904;1.0761862472551134;0.41669969191172496;0.38720091047470273;0.33984817646677445;0.3157894761961719;1.0840516272296186;0.9999954961112207;9.999933214017489;0.4167739836031146;0.4536598622013644;0.4536583101478833;0.38444892606653397;0.31913324778423885;0.4996528211040995;0.9999997810743481
73.169904;1.0761863585291684;0.416699624610528;0.3872008594285715;0.3398481206692664;0.3157894878973117;1.0840516194458165;0.9999955384371682;9.999932946791295;0.4167740347175283;0.4536597646116309;0.45365831729388423;0.38444893998653806;0.31913326083745547;0.49965288052518564;1.0000000396786117
73.179904;1.0761864671461137;0.41669955819246457;0.387200805859094;0.3398480653436767;0.31578949915474536;1.0840516060972063;0.9999955869053262;9.999932724576702;0.41677408760828877;0.4536596669749403;0.45365832176003973;0.3844489549750692;0.3191332719043808;0.49965293608663924;1.0000003033670257
73.189904;1.0761865727494835;0.4166994929234604;0.38720074986850794;0.33984801059335523;0.31578951005032163;1.0840515872411642;0.9999956413922121;9.999932552000736;0.41677414218802794;0.45365956918490935;0.45365832369221165;0.38444897114457155;0.3191332806667919;0.4996529877696279;1.0000005717532265
