time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
73.199904;1.076186675144189;0.4166994291074527;0.387200691591852;0.3398479564942226;0.31578952071960104;1.084051563070499;0.9999957016452733;9.999932432923085;0.4167741983499938;0.45365947116519445;0.45365832327958444;0.38444898860913423;0.3191332868725029;0.49965303559566765;1.0000008443445865
73.209904;1.0761867742973334;0.4166993670341091;0.38720063115059067;0.339847903079564;0.31578953131568843;1.084051533832649;0.999995767367132;9.999932370126992;0.4167742559285376;0.45365937283335156;0.45365832075270507;0.38444900747286576;0.31913329034262383;0.4996530796276286;1.000001120533364
73.219904;1.076186870294055;0.41669930694879;0.38720056862572155;0.33984785036204396;0.3157895419711474;1.0840514998166237;0.9999958382712677;9.999932365016772;0.4167743146798553;0.45365927410009127;0.45365831638298126;0.3844490278083812;0.31913329094658927;0.49965311993417894;1.000001399644872
73.229904;1.0761869632315595;0.41669924907381745;0.38720050405253026;0.33984779836738527;0.31578955280130383;1.0840514614162668;0.9999959140578415;9.999932417263455;0.41677437428527675;0.4536591749013823;0.45365831047806804;0.38444904964171955;0.31913328859388557;0.4996531565388203;1.0000016810402959
73.239904;1.0761870531126874;0.4166991936591248;0.3872004374380479;0.3398477471538207;0.31578956391624036;1.0840514191368822;0.999995994365523;9.99993252491289;0.41677443438899786;0.4536590751986925;0.4536583033432528;0.38444907295096165;0.31913328325039336;0.4996531894374787;1.000001964197665
73.249904;1.076187139822229;0.416699141005113;0.38720036878232456;0.339847696804765;0.3157895754113025;1.084051373517845;0.9999960787463738;9.999932684925234;0.4167744946293397;0.4536589749567424;0.453658295225105;0.38444909766377316;0.3191332749338175;0.4996532186677168;1.0000022486879308
73.259904;1.0761872232017942;0.4166990914408094;0.3872002980756887;0.3398476474006756;0.31578958735487284;1.0840513250263033;0.9999961666818387;9.99993289324536;0.41677455463033586;0.45365887415531697;0.45365828630087457;0.38444912367736006;0.31913326369498085;0.49965324433617914;1.0000025341030787
73.269904;1.0761873031316507;0.4166990452740277;0.38720022528714143;0.33984759900465805;0.31578959978914733;1.0840512739686463;0.9999962576771245;9.999933144975142;0.4167746139922699;0.4536587728017982;0.4536582767184569;0.3844491508847305;0.31913324961492084;0.499653266596237;1.000002820035086
73.279904;1.0761873795257555;0.41669900273903837;0.38720015037857963;0.3398475516814942;0.31578961275136186;1.084051220473829;0.9999963513758501;9.999933436034881;0.4167746723099617;0.4536586708991383;0.4536582666205469;0.3844491791635725;0.3191332327949327;0.4996532856235436;1.0000031060768795
73.289904;1.076187452322037;0.4166989639856769;0.3872000733418483;0.33984750551371;0.31578962631277524;1.0840511645486484;0.9999964475682487;9.999933765087777;0.41677472921224046;0.4536585683874488;0.4536582561308271;0.38444920835736235;0.31913321332848105;0.4996533016079601;1.0000033917992752
73.299904;1.0761875215132073;0.4166989291240566;0.38719999422414714;0.33984746058208576;0.31578964059895553;1.0840511061616016;0.9999965461243309;9.999934133404528;0.4167747843953566;0.45365846510576;0.4536582453414412;0.38444923828333255;0.31913319128742523;0.49965331473787844;1.0000036767645133
73.309904;1.0761875871213904;0.416698898276402;0.38719991311636526;0.33984741694789666;0.3157896557613807;1.084051045333835;0.9999966469199721;9.999934543088159;0.4167748376023933;0.4536583608188011;0.4536582343144475;0.38444926874446406;0.3191331667260958;0.49965332515552646;1.000003960585984
73.319904;1.0761876491419693;0.4166988715810554;0.3871998301321987;0.3398473746757048;0.31578967192205426;1.084050982174758;0.999996749762756;9.99993499573297;0.41677488857501693;0.4536582553031396;0.4536582230985441;0.38444929952712503;0.31913313967382256;0.4996533329113267;1.000004242962275
73.329904;1.0761877075419006;0.41669884915432553;0.3871997454130407;0.3398473338599201;0.3157896891466936;1.084050916818495;0.9999968543696645;9.999935491970726;0.41677493705202323;0.45365814842466956;0.4536582117645477;0.38444933039162776;0.3191331101256434;0.49965333794859373;1.00000452366225
73.339904;1.0761877623153187;0.41669883105636624;0.387199659134353;0.33984729461951635;0.3157897074652487;1.0840508493686372;0.9999969604133168;9.999936031394167;0.4167749827855458;0.4536580401655381;0.453658200416081;0.3844493610649304;0.31913307806192803;0.4996533401251651;1.0000048024799004
73.349904;1.0761878135666205;0.4166988172723322;0.3871995714919262;0.3398472570794087;0.3157897268979826;1.0840507799419883;0.9999970675611997;9.99993661292097;0.4167750255303651;0.4536579306260937;0.4536581891576413;0.38444939123973365;0.3191330434849443;0.4996533392876978;1.0000050792514286
73.359904;1.0761878615331935;0.41669880770920864;0.3871994826888231;0.33984722134366346;0.3157897474616243;1.084050708730132;0.9999971754343474;9.999937235215205;0.4167750650509867;0.45365782001138666;0.45365817806969305;0.3844494205755095;0.31913300643870857;0.49965333536806067;1.0000053539636913
73.369904;1.0761879064991864;0.41669880222238076;0.387199392931617;0.33984718746586756;0.3157897691704122;1.0840506360006719;0.9999972835772639;9.999937896596244;0.4167751011448769;0.4536577085953355;0.4536581672101924;0.38444944870562775;0.3191329669931638;0.49965332841304455;1.000005626763831
73.379904;1.0761879487022408;0.41669880064234593;0.3871993024305747;0.3398471554562374;0.3157897920342564;1.0840505620653356;0.9999973915456158;9.999938594734273;0.4167751336227319;0.45365759668443917;0.4536581566202003;0.3844494752506406;0.31913292521327496;0.49965331853231015;1.0000058978028024
73.389904;1.0761879883371548;0.41669880277229054;0.38719921139378477;0.3398471253249931;0.3157898160465531;1.084050487235519;0.9999974989554179;9.999939326617637;0.41677516227734157;0.45365748457608984;0.45365814632373036;0.3844494998305492;0.31913288115254335;0.499653305830502;1.000006167138245
73.399904;1.0761880256399856;0.4166988083810303;0.3871991200081603;0.3398470971136286;0.3157898411721759;1.0840504117844896;0.9999976054064109;9.999940088804669;0.4167751869075092;0.4536573725081019;0.4536581363121018;0.3844495220837485;0.31913283486639643;0.4996532903599003;1.000006434827739
73.409904;1.0761880609459478;0.4166988172111672;0.387199028438668;0.3398470708915359;0.315789867349827;1.084050335934311;0.9999977104565182;9.999940877659759;0.41677520736270784;0.4536572606308788;0.4536581265105737;0.3844495416866014;0.31913278643188636;0.499653272095333;1.0000067010612341
73.419904;1.0761880946396722;0.41669882899364474;0.38719893685728585;0.33984704672675403;0.3157898945110111;1.0840502598315083;0.9999978136883397;9.999941689225455;0.4167752235437995;0.4536571490111812;0.45365811676652457;0.3844495583727966;0.3191327359687067;0.49965325092557594;1.0000069661733653
73.429904;1.0761881270911948;0.4166988434545342;0.38719884545184563;0.3398470246602069;0.31578992259880406;1.084050183492136;0.9999979147618001;9.999942518742284;0.4167752353779147;0.453657037674457;0.45365810688769004;0.38444957195427065;0.31913268362596187;0.4996532266643879;1.0000072305613004
73.439904;1.0761881586854443;0.41669886029772335;0.3871987543976067;0.33984700470826734;0.3157899515614105;1.0840501067560804;0.9999980134472154;9.999943360374203;0.41677524281660566;0.45365692666481056;0.45365809669423546;0.38444958231492327;0.31913262953470645;0.4996531990933483;1.0000074945930624
73.449904;1.0761881898508598;0.41669887917769793;0.38719866384086676;0.3398469868757609;0.31578998134244024;1.084050029311025;0.9999981096245818;9.999944207530861;0.41677524584275527;0.45365681606657055;0.4536580860369275;0.3844495893901712;0.3191325737794866;0.49965316799818504;1.0000077585440301
73.459904;1.0761882210002067;0.4166988997046044;0.3871985739263596;0.3398469711679163;0.3157900119119374;1.0840499507658246;0.9999982032413403;9.99994505349255;0.4167752444518141;0.45365670599990116;0.45365807478060954;0.3844495931641501;0.3191325164077085;0.499653133171147;1.000008022567839
73.469904;1.0761882524680644;0.4166989214709092;0.3871984848393209;0.33984695760127503;0.3157900433077237;1.0840498707097235;0.9999982942929955;9.99994589216962;0.416775238632494;0.4536565966226652;0.45365806278521925;0.384449593648765;0.3191324574469062;0.4996530944231759;1.000008286684951
73.479904;1.0761882845538047;0.41669894406364905;0.38719839681616175;0.33984694619042594;0.3157900756249667;1.0840497888094869;0.9999983827869457;9.999946719084669;0.41677522837603576;0.45365648812222126;0.4536580499031773;0.38444959082612584;0.31913239690496975;0.49965305162815715;1.0000085507788825
73.489904;1.0761883176488274;0.41669896707718657;0.3871983101262455;0.33984693692267226;0.3157901089689219;1.0840497049529716;0.9999984686691827;9.999947531782027;0.41677521369795895;0.4536563806961219;0.45365803599550825;0.38444958461220907;0.3191323347724827;0.49965300476679353;1.0000088146358976
73.499904;1.076188352293382;0.4166989901373143;0.3871982250506385;0.339846929753378;0.3157901434304315;1.0840496192853015;0.9999985518690386;9.999948329102661;0.41677519465430046;0.45365627454532087;0.45365802096881896;0.3844495748794712;0.3191322710472085;0.49965295392813575;1.0000090780267397
73.509904;1.076188389097349;0.41669901290009903;0.3871981418476664;0.3398469246148922;0.3157901790877221;1.0840495321174708;0.9999986324564649;9.999949110337587;0.41677517132973196;0.45365616989027235;0.45365800480129587;0.384449561506011;0.3191322057578884;0.49965289927903755;1.0000093407376727
73.519904;1.0761884286352486;0.4166990350238488;0.3871980607115274;0.3398469214362808;0.3157902159964383;1.0840494438311703;0.9999987106657761;9.999949875017805;0.4167751437927834;0.4536560669964489;0.45365798752249903;0.3844495444113439;0.31913213897018233;0.49965284103950386;1.0000096025504823
73.529904;1.0761884713766532;0.4166990561633587;0.387197981758426;0.3398469201740964;0.3157902541699336;1.0840493547858676;0.9999987867490868;9.9999506229759;0.416775112075804;0.45365596617980747;0.45365796918804724;0.3844495235752392;0.3191320707764022;0.4996527794697434;1.0000098632622358
73.539904;1.0761885176520116;0.4166990759935459;0.38719790503296936;0.3398469208284039;0.3157902935792472;1.084049265236036;0.999998860870391;9.999951354285905;0.4167750762160915;0.4536558677717077;0.4536579498914854;0.384449499040044;0.31913200126941527;0.499652714863911;1.0000101227160656
73.549904;1.0761885677111866;0.4166990942437384;0.38719783052557327;0.339846923439326;0.31579033416773994;1.0840491753326942;0.9999989330954847;9.999952069273702;0.41677503631097185;0.4536557720598581;0.45365792976326597;0.38444947089369214;0.31913193051988686;0.4996526475274503;1.0000103807876748
73.559904;1.0761886218450487;0.4166991107283897;0.38719775821893015;0.3398469280768349;0.31579037585760333;1.0840490851674016;0.999999003385167;9.999952768802181;0.416774992529502;0.45365567925518563;0.45365790893155816;0.3844494392591671;0.3191318585773647;0.4996525777380237;1.0000106373890323
73.569904;1.0761886804288054;0.41669912533671744;0.38719768812299243;0.33984693483316764;0.315790418552744;1.0840489947856016;0.9999990716163845;9.999953454218838;0.4167749450916506;0.45365558951828194;0.4536578874993485;0.38444940429886076;0.3191317854812911;0.4996525057401391;1.0000108925141356
73.579904;1.0761887438851585;0.41669913797527486;0.38719762025442767;0.33984694382870245;0.31579046215463935;1.0840489041887358;0.9999991376611541;9.999954126908458;0.41677489425686937;0.4536555030259882;0.4536578655379109;0.3844493662061692;0.31913171126510115;0.49965243176892116;1.0000111462235566
73.589904;1.0761888126906847;0.41669914852418577;0.3871975546179507;0.33984695521328;0.3157905065827659;1.084048813336449;0.9999992014250808;9.999954788172355;0.4167748403084168;0.45365542001878656;0.45365784307466295;0.3844493251935622;0.31913163596047095;0.49965235605780384;1.000011398558724
73.599904;1.0761888874075591;0.41669915685475506;0.387197491221249;0.33984696913703333;0.3157905517663143;1.084048722151532;0.9999992628070093;9.999955439525214;0.41677478350971003;0.45365534077312797;0.4536578201177329;0.38444928149757157;0.3191315596065691;0.49965227883202157;1.0000116494972988
73.609904;1.0761889686360788;0.41669916286422665;0.3871974300746521;0.33984698571156735;0.3157905976099126;1.084048630545127;0.999999321651551;9.999956083179317;0.4167747240718805;0.4536552655109934;0.4536577967086238;0.38444923537144216;0.31913148226990085;0.49965220030824237;1.000011898961903
73.619904;1.0761890569333254;0.41669916646923455;0.3871973711708511;0.33984700500360143;0.31579064398700535;1.0840485384020881;0.9999993777689441;9.999956721963397;0.41677466216291026;0.453655194348076;0.4536577729298887;0.38444918704415343;0.3191314040750831;0.49965212072464193;1.0000121468515568
73.629904;1.0761891527645489;0.4166991675968208;0.3871973144754731;0.3398470270505844;0.31579069076674743;1.0840484455188792;0.9999994310287863;9.999957358594738;0.41677459793130617;0.4536551273388074;0.4536577488784835;0.3844491366847284;0.3191313252184828;0.49965204039387995;1.0000123930640294
73.639904;1.076189256444829;0.41669916622301933;0.3871972599385946;0.33984705186185715;0.3157907378240211;1.0840483516069812;0.9999994814262969;9.999957995465342;0.4167745315175477;0.45365506454272353;0.4536577246592002;0.3844490844186232;0.3191312459451455;0.49965195971173354;1.0000126374599798
73.649904;1.0761893680827799;0.4166991624029509;0.3871972075115102;0.3398470794177058;0.3157907850353329;1.0840482563445026;0.9999995290506704;9.999958634554494;0.4167744630525831;0.45365500605778775;0.453657700377884;0.3844490303787534;0.3191311665003124;0.499651879102113;1.0000128797968584
73.659904;1.0761894875624738;0.41669915623337916;0.3871971571390902;0.3398471096764405;0.315790832295799;1.0840481594059486;0.9999995740157395;9.999959276639553;0.41677439265339145;0.4536549520317787;0.45365767611654106;0.38444897473079437;0.3191310870821434;0.49965179894714856;1.000013119680115
73.669904;1.076189614572892;0.41669914780607115;0.3871971087515671;0.3398471425694187;0.3157908795236661;1.0840480605168141;0.9999996164376668;9.99995992086091;0.41677432042436435;0.45365490261754415;0.45365765191708735;0.38444891765690253;0.31913100782034065;0.49965171953844933;1.0000133565871332
73.679904;1.0761897486897085;0.4166991372107854;0.3871970622905636;0.33984717799881914;0.31579092661760977;1.0840479595334558;0.9999996564555502;9.999960565421768;0.4167742464565554;0.45365485789279864;0.45365762777641044;0.38444885932775663;0.31913092878400223;0.49965164106562115;1.0000135899561475
73.689904;1.0761898894507063;0.41669912454805524;0.3871970177298738;0.3398472158683351;0.31579097342022117;1.084047856486526;0.9999996942533913;9.999961208578268;0.41677417083066964;0.45365481784599465;0.4536576036487878;0.38444879988856817;0.319130850010138;0.49965156363769425;1.0000138191874124
73.699904;1.0761900363729888;0.4166991099078085;0.3871969750662968;0.3398472561168732;0.31579101972846974;1.0840477515126483;0.9999997301116936;9.999961849139671;0.4167740936401457;0.45365478242659585;0.45365757946035173;0.38444873947544295;0.3191307715331151;0.49965148731876624;1.0000140435612468
73.709904;1.0761901889153025;0.41669909333932464;0.3871969343121065;0.33984729870604763;0.31579106531976225;1.0840476446833607;0.9999997644719134;9.999962486438276;0.4167740150009203;0.4536547515790974;0.45365755512115513;0.3844486782436896;0.3191306933910327;0.49965141216619074;1.000014262259283
73.719904;1.0761903464559788;0.41669907484367896;0.38719689550048786;0.3398473435871664;0.31579110996180104;1.0840475359315345;0.9999997979159582;9.999963119837256;0.4167739350314917;0.4536547252446362;0.4536575305159678;0.38444861636600663;0.31913061561557543;0.499651338251943;1.000014474499714
73.729904;1.0761905083167325;0.4166990543779633;0.38719685870709564;0.3398473907002333;0.31579115340266894;1.0840474251467882;0.9999998310634783;9.999963748101592;0.41677385383353543;0.4536547033601235;0.45365750549322137;0.38444855400833033;0.319130538224555;0.4996512656577011;1.0000146796461244
73.739904;1.0761906737832005;0.41669903187850527;0.38719682408372136;0.33984743999988565;0.315791195370435;1.0840473122545906;0.9999998644907908;9.999964368780317;0.4167737714721385;0.45365468586378693;0.45365747988092286;0.3844484913390527;0.31913046123358907;0.4996511944633341;1.000014877222767
73.749904;1.0761908421430735;0.41669900731843323;0.3871967918574673;0.33984749147888443;0.3157912356095088;1.084047197223492;0.9999998987229538;9.99996497762406;0.41677368796076625;0.4536546726978737;0.45365745349984543;0.38444842856833494;0.31913038469478106;0.4996511247408278;1.000015066881024
73.759904;1.0761910127296503;0.4166989807697596;0.387196762288982;0.33984754517302945;0.31579127391510614;1.0840470800809292;0.9999999342398931;9.999965568772842;0.4167736032662634;0.4536546637980455;0.45365742617063937;0.38444836595546844;0.3191303087307719;0.4996510565625126;1.00001524835768
73.769904;1.076191184916685;0.41669895242846117;0.38719673563783147;0.3398476011350144;0.31579131012791106;1.0840469608997523;0.9999999714544152;9.999966135595614;0.41677351732301177;0.45365465907346314;0.45365739776018876;0.3844483037957895;0.3191302335308767;0.499650990030007;1.0000154214023935
73.779904;1.0761913580923537;0.4166989225873401;0.38719671213391393;0.33984765939352096;0.31579134411769644;1.0840468397608756;1.0000000107164184;9.999966671122325;0.416773430077964;0.45365465841419783;0.4536573682223741;0.38444824242655357;0.31913015931516214;0.4996509252952657;1.0000155857162452
73.789904;1.0761915316843909;0.41669889157645423;0.38719669194461054;0.33984771993270996;0.315791375774716;1.0840467167862706;1.0000000523416013;9.999967168215571;0.41677334156181617;0.4536546617354602;0.4536573375727377;0.38444818221970006;0.3191300862960128;0.4996508625521445;1.0000157409748356
73.799904;1.076191705219604;0.41669885971430815;0.3871966751777697;0.3398477826886303;0.3157914050061627;1.0840465922056874;1.0000000965997713;9.999967620067656;0.41677325189581665;0.4536546690005988;0.4536573058493972;0.38444812353249763;0.3191300146685194;0.49965080200658996;1.000015886890787
73.809904;1.076191878283334;0.41669882729021696;0.3871966619221583;0.33984784754605823;0.3157914317534119;1.084046466340106;1.0000001436610453;9.999968020759148;0.4167731612122484;0.4536546801944909;0.4536572731118316;0.3844480666443856;0.3191299446301968;0.4996507438358659;1.0000160232363424
73.819904;1.0761920504297218;0.41669879454683867;0.387196652271171;0.33984791433991257;0.3157914560155091;1.0840463395186337;1.000000193563657;9.999968365078116;0.41677306958573007;0.45365469529077806;0.4536572394431237;0.3844480117248154;0.31912987639528;0.4996506881663458;1.000016149804199
73.829904;1.076192221226004;0.41669876164142233;0.3871966463225899;0.3398479828721946;0.31579147784734435;1.0840462120627288;1.000000246290576;9.999968647551457;0.4167729770271062;0.45365471423479614;0.4536572049272325;0.3844479588508493;0.31912981018253084;0.49965063510091745;1.0000162663600618
73.839904;1.0761923903649686;0.4166987286288081;0.38719664418129096;0.3398480529418916;0.3157914973424884;1.0840460843482194;1.0000003018879402;9.999968862096514;0.4167728834857224;0.4536547369344841;0.45365716963615027;0.38444790804656287;0.3191297462046952;0.4996505847687795;1.0000163726640938
73.849904;1.0761925576779767;0.4166986955022643;0.387196645958987;0.3398481243548638;0.31579151461452326;1.0840459568202523;1.0000003604485619;9.99996900280093;0.4167727888298734;0.4536547632815383;0.4536571336343399;0.3844478593049441;0.3191296846822463;0.4996505373356986;1.0000164685252995
73.859904;1.0761927230401147;0.4166986622511835;0.3871966517747606;0.3398481969047046;0.315791529771572;1.0840458299382703;1.0000004220082188;9.99996906455664;0.4167726928547403;0.4536547931992906;0.4536570969518964;0.3844478125955761;0.31912962584397264;0.4996504929732007;1.0000165538532413
73.869904;1.076192886247133;0.41669862887665887;0.38719666176436296;0.3398482703615793;0.3157915428900427;1.0840457041575708;1.0000004864958456;9.9999690429432;0.4167725953411092;0.4536548266705578;0.4536570595452077;0.38444776787506824;0.3191295698930479;0.49965045184203283;1.0000166286949106
73.879904;1.0761930469110756;0.41669859537234355;0.3871966760652851;0.33984834447737017;0.3157915539947084;1.0840455799727415;1.0000005537013412;9.99996893421048;0.41677249611108713;0.4536548637360748;0.45365702131429786;0.3844477251087758;0.3191295169897488;0.4996504141042646;1.0000166931644416
73.889904;1.0761932044183409;0.41669856169896435;0.3871966947711841;0.33984841899773655;0.3157915630478944;1.0840454579363927;1.000000623233864;9.999968735976546;0.4167723950390617;0.4536549044786977;0.45365698214654404;0.38444768431093024;0.3191294672776905;0.4996503799452277;1.0000167472879018
73.899904;1.0761933580108307;0.41669852775739535;0.3871967179222494;0.33984849369420583;0.31579156995652535;1.084045338622475;1.0000006945400992;9.999968447781779;0.4167722920572191;0.45365494898392084;0.4536569419218485;0.3844476455794332;0.31912942090732793;0.4996503495846336;1.0000167909133204
73.909904;1.0761935069229134;0.4166984933931298;0.3871967455504539;0.33984856839524136;0.31579157460405055;1.0840452225747763;1.0000007669730977;9.999968070586634;0.41677218718675607;0.4536549972922118;0.4536569005180922;0.3844476090936197;0.31912937802883495;0.49965032323957237;1.0000168237523968
73.919904;1.0761936504780663;0.4166984584337864;0.3871967776867926;0.3398486429758505;0.3157915768887011;1.084045110272518;1.0000008398624614;9.999967605713525;0.4167720805321393;0.4536550493916377;0.4536568578523301;0.384447575080592;0.3191293387736462;0.4996503010637546;1.000016845476006
73.929904;1.076193788126672;0.41669842271619456;0.38719681430763886;0.33984871732304606;0.31579157673057956;1.084045002130007;1.0000009125718525;9.99996705390603;0.41677197220686235;0.45365510523502084;0.4536568139116285;0.3844475437880178;0.3191293032353296;0.4996502831331461;1.0000168557998128
73.939904;1.0761939193547085;0.4166983861176062;0.3871968553136858;0.3398487913205091;0.31579157407093544;1.08404489854307;1.0000009845340563;9.999966414674141;0.4167718622852846;0.4536551647476381;0.4536567687417135;0.38444751548294787;0.3191292714522901;0.49965026946679536;1.000016854603093
73.949904;1.0761940435390622;0.41669834859083515;0.3871969005593219;0.3398488648542303;0.31579156889165916;1.084044799948317;1.0000010552851246;9.999965686385718;0.41677175083756934;0.4536552278413102;0.45365672241445837;0.3844474904505988;0.31912924339950666;0.49965026004030283;1.000016842010669
73.959904;1.0761941599563427;0.41669831015906306;0.3871969498853736;0.33984893780820247;0.3157915612009336;1.0840447068287309;1.0000011244864395;9.999964867382493;0.41677163796589495;0.45365529442004343;0.453656675015328;0.38444746897851956;0.3191292189866358;0.4996502547965703;1.0000168183419786
73.969904;1.0761942678741425;0.41669827089132333;0.38719700314998523;0.3398490100502181;0.31579155099045514;1.0840446196759401;1.0000011918990785;9.999963957233103;0.41677152377519877;0.4536553643704933;0.4536566266476818;0.38444745133415265;0.3191291980697818;0.4996502536501398;1.0000167840517413
73.979904;1.0761943665622207;0.4166982308903447;0.38719706024119005;0.3398490814425243;0.3157915382360051;1.0840445389270925;1.0000012573460242;9.999962956797926;0.4167714083285856;0.45365543756666354;0.45365657742841425;0.3844474377421104;0.31912918047570943;0.49965025646950967;1.0000167397474253
73.989904;1.076194455307788;0.4166981902658534;0.38719712105328974;0.3398491518659022;0.31579152292160284;1.0840444648588594;1.0000013206875429;9.999961867113688;0.4167712916478996;0.45365551386792957;0.45365652748965524;0.3844474283773543;0.31912916601041214;0.49965026306728655;1.0000166861815676
73.999904;1.076194533514771;0.4166981490898243;0.38719718546748266;0.33984922121434047;0.31579150504224945;1.0840443975512868;1.0000013817695026;9.999960688415968;0.4167711737493712;0.45365559309731085;0.45365647698605027;0.3844474233829141;0.3191291544635073;0.49965027323403843;1.0000166241934465
74.009904;1.0761946007945293;0.41669810738739965;0.3871972533645021;0.3398492893761014;0.31579148460655365;1.0840443369987103;1.0000014403389672;9.999959419991836;0.41677105467833536;0.4536556750410515;0.4536564260886602;0.3844474228990242;0.3191291456310306;0.4996502867861212;1.000016554670826
74.019904;1.076194656960512;0.4166980651713856;0.3871973246435673;0.3398493562306119;0.31579146164679617;1.0840442832137538;1.0000014960437167;9.999958060534214;0.4167709345134475;0.45365575948034725;0.45365637497228184;0.3844474270628858;0.3191291393318565;0.4996503035734204;1.0000164784912435
74.029904;1.0761947019654958;0.41669802245321585;0.3871973992251613;0.339849421647542;0.31579143621114547;1.0840442362199456;1.0000015485786657;9.999956608793655;0.41677081334060595;0.4536558462174274;0.4536563238172713;0.3844474359658611;0.31912913539969695;0.49965032345687094;1.000016396405333
74.039904;1.0761947358983581;0.41669797921475565;0.3871974770424503;0.3398494854883613;0.3157914083485709;1.0840441959938698;1.000001597840009;9.999955064509933;0.41677069123901184;0.45365593506774227;0.4536562728442919;0.38444744964251415;0.31912913366626783;0.4996503462975076;1.0000163089824061
74.049904;1.0761947590423024;0.4166979353935203;0.3871975580312421;0.33984954763210357;0.3157913781124549;1.0840441623953343;1.0000016439767434;9.99995342943854;0.41677056829675024;0.45365602584018244;0.4536562223469788;0.3844474681242273;0.31912913395804826;0.4996503719504153;1.0000162166594515
74.059904;1.0761947718754377;0.41669789090249765;0.38719764211743984;0.3398496080142508;0.3157913455658683;1.084044135100293;1.000001687352915;9.999951708191658;0.4167704446274948;0.4536561183332179;0.4536561726622752;0.38444749148434226;0.31912913610280386;0.4996504002471939;1.0000161197884585
74.069904;1.0761947749745047;0.41669784566509;0.38719772920685286;0.33984966663630073;0.31579131077723654;1.0840441135967567;1.000001728480908;9.999949908146155;0.41677032038348627;0.45365621233519954;0.4536561240981137;0.3844475198370845;0.31912913993156905;0.49965043098245115;1.000016018674515
74.079904;1.0761947688912594;0.4166977996492182;0.38719781917509744;0.3398497235432539;0.31579127383527206;1.0840440972630272;1.0000017679703235;9.999948037963359;0.4167701957698573;0.45365630763986564;0.4536560768803662;0.3844475533013686;0.31912914528596864;0.4996504639141852;1.0000159136510354
74.089904;1.0761947540903511;0.4166977528966151;0.3871979118484582;0.3398497788136053;0.3157912348709428;1.0840440854420412;1.00000180643764;9.999946106082685;0.41677007102658103;0.45365640409807895;0.4536560311419986;0.3844475919404822;0.31912915202348696;0.499650498778154;1.0000158051369192
74.099904;1.0761947309946103;0.41669770552131663;0.3871980069995344;0.3398498325558061;0.31579119404304296;1.084044077475083;1.0000018443985323;9.999944120378395;0.4167699463622361;0.4536565016705895;0.4536559869529577;0.38444763572648044;0.3191291600081038;0.49965053532371995;1.000015693609641
74.109904;1.0761947000795624;0.41669765765658995;0.38719810436578517;0.3398498848802089;0.31579115151227544;1.0840440727503775;1.0000018822587993;9.999942088343344;0.4167698219015033;0.453656600446924;0.45365594437414575;0.3844476845520209;0.31912916910612876;0.4996505733463256;1.0000155795251224
74.119904;1.076194661908479;0.4166976094110737;0.38719820366394064;0.3398499358765029;0.31579110743995004;1.0840440707476247;1.0000019203669812;9.999940017248887;0.41676969770783895;0.45365670061036134;0.4536559034944733;0.38444773825362377;0.3191291791838961;0.49965061267329736;1.0000154632710563
74.129904;1.0761946171134242;0.41669756089296134;0.38719830460614546;0.3398499856086741;0.3157910619896915;1.0840440710415586;1.0000019590399725;9.999937914168791;0.41676957383405183;0.4536568023424525;0.45365586442321776;0.38444779663062173;0.31912919009738305;0.49965065312981305;1.0000153451740563
74.139904;1.076194566376733;0.41669751225054624;0.38719840693080604;0.3398500341078817;0.3157910153194206;1.0840440732563674;1.0000019985731559;9.999935785842748;0.4167694503262435;0.45365690574446915;0.453655827260016;0.38444785946445653;0.3191292017016626;0.49965069453672534;1.0000152255127444
74.149904;1.0761945104055535;0.4166974636674059;0.3871985104307841;0.33985008137830536;0.31579096756750097;1.084044076955474;1.0000020392431146;9.999933638548391;0.41676932719945664;0.453657010849191;0.45365579208869566;0.3844479265505899;0.31912921387964754;0.4996507367271805;1.000015104528928
74.159904;1.0761944499234355;0.41669741532502325;0.387198614974505;0.3398501274080965;0.31579091884602795;1.0840440815658616;1.0000020812878156;9.999931478068797;0.4167692044384213;0.45365711767480366;0.4536557590018077;0.3844479977330275;0.3191292265454395;0.4996507795471749;1.0000149824319224
74.169904;1.0761943856855185;0.41669736736754165;0.3871987205214704;0.3398501721650087;0.31579086926231664;1.0840440864398442;1.0000021248919533;9.999929309862994;0.4167690820255151;0.45365722625505467;0.45365572809926713;0.3844480729026178;0.31912923961601214;0.49965082284461676;1.000014859343512
74.179904;1.0761943184548026;0.4166973198848241;0.38719882711307907;0.3398502155977466;0.315790818943214;1.0840440909696825;1.0000021702360498;9.99992713908097;0.4167689599534579;0.45365733664040964;0.45365569944203177;0.3844481519758849;0.3191292529957571;0.499650866463336;1.0000147352108417
74.189904;1.0761942489240757;0.41669727290686076;0.3871989348287358;0.33985025765379306;0.31579076803416484;1.0840440946557026;1.0000022175803285;9.999924970288424;0.41676883820741184;0.45365744888721454;0.4536556730446897;0.3844482348839206;0.3191292665916898;0.4996509102256332;1.0000146098180909
74.199904;1.0761941776216282;0.4166972264026478;0.38719904372825903;0.33985029829018015;0.31579071669129105;1.08404409711057;1.0000022672680386;9.999922807544241;0.41676871676046123;0.453657563052233;0.4536556489347518;0.3844483215450312;0.3191292803310758;0.49965095389815195;1.0000144828849675
74.209904;1.0761941048208286;0.4166971802844805;0.38719915381240466;0.33985033745837356;0.31579066507806663;1.0840440980080448;1.0000023196346144;9.999920654834192;0.4167685955997396;0.4536576791705471;0.4536556271998738;0.3844484118169012;0.31912929415976676;0.4996509971727838;1.0000143540956532
74.219904;1.0761940304865136;0.41669713442046874;0.38719926501003643;0.3398503750916403;0.3157906133543499;1.0840440970741934;1.0000023748927895;9.999918516372691;0.4167684747495004;0.4536577972096891;0.4536556080008235;0.38444850547940207;0.31912930802531597;0.4996510396911187;1.0000142230628446
74.229904;1.0761939543097911;0.41669708865135274;0.3871993771900482;0.339850411126183;0.31579056166277086;1.0840440941596443;1.0000024330763393;9.999916396587828;0.41676835427348913;0.4536579170755868;0.4536555915607836;0.3844486022732039;0.3191293218665644;0.4996510811147088;1.000014089338182
74.239904;1.0761938757784528;0.4166970427923811;0.38719949019315775;0.3398504455135008;0.31579051013405046;1.0840440892515906;1.0000024941068602;9.999914299896988;0.41676823425160686;0.4536580386788467;0.45365557811430546;0.38444870194608166;0.3191293356305157;0.4996511211903782;1.0000139524831153
74.249904;1.0761937941952726;0.4166969966434699;0.38719960385250374;0.339850478193245;0.31579045889737123;1.0840440823436068;1.0000025579198284;9.999912230783778;0.41676811474204667;0.4536581619622224;0.4536555678573933;0.38444880426460276;0.3191293492962866;0.4996511597459954;1.0000138121565885
74.259904;1.0761937086940285;0.4166969500321072;0.3871997179940591;0.339850509076961;0.31579040807763664;1.0840440733023604;1.000002624578349;9.999910194049928;0.41676799576777557;0.45365828689359877;0.45365556093467463;0.38444890901060946;0.3191293628689432;0.4996511966397541;1.0000136681771767
74.269904;1.0761936183487146;0.416696902840081;0.3871998324312822;0.33985053806357096;0.3157903578030492;1.0840440618972471;1.0000026943416316;9.999908194696335;0.41676787734581017;0.4536584134909903;0.4536555574410493;0.3844490159769944;0.319129376364808;0.49965123172906056;1.0000135205283158
74.279904;1.0761935223407546;0.41669685500994846;0.3871999469485738;0.3398505650509306;0.31579030822537635;1.0840440479299263;1.0000027675877583;9.999906237675766;0.41676775954353723;0.45365854183041326;0.4536555574306378;0.38444912494971833;0.31912938982118316;0.49965126484308725;1.000013369288162
74.289904;1.0761934200351706;0.41669680656641706;0.3872000612933681;0.33985058993540984;0.3157902595342829;1.0840440313074693;1.000002844626288;9.999904327546124;0.4167676425226176;0.45365867200948934;0.4536555609020922;0.3844492356814858;0.31912940329555306;0.4996512957323673;1.0000132145457457
74.299904;1.0761933109314374;0.41669675760093305;0.38720017519699723;0.3398506126117771;0.3157902119628955;1.0840440120287969;1.0000029255921923;9.999902467837737;0.41676752652266735;0.45365880412243387;0.4536555677658879;0.3844493478872897;0.31912941683661594;0.49965132405268303;1.0000130563911782
74.309904;1.0761931946327792;0.41669670820461;0.38720028839123666;0.3398506329856072;0.31579016577349966;1.0840439901400278;1.0000030104654467;9.999900660570018;0.4167674117970326;0.4536589382380656;0.4536555778843258;0.3844494612754129;0.31912943046979053;0.4996513494093399;1.0000128949471254
74.319904;1.076193070911709;0.41669665844373077;0.3872004005919526;0.3398506510183928;0.31579012122918904;1.0840439657230105;1.0000030991235944;9.999898906355654;0.41676729856695344;0.45365907436450076;0.4536555911582265;0.3844495755810735;0.31912944420668676;0.49965137141456495;1.0000127303991753
74.329904;1.0761929397605274;0.4166966083886156;0.3872005114778253;0.3398506667748717;0.3157900785768082;1.0840439389303338;1.0000031913846106;9.999897205021504;0.41676718702083393;0.45365921244196994;0.45365560755332185;0.38444969057281647;0.3191294580501148;0.4996513897386311;1.0000125630239964
74.339904;1.0761928013356377;0.4166965581079741;0.3872006207045927;0.3398506804005621;0.31579003805620753;1.0840439100271162;1.0000032870356206;9.999895556318522;0.4167670773423916;0.45365935235606397;0.45365562706695717;0.38444980604738244;0.3191294719817703;0.49965140414380466;1.0000123931767657
74.349904;1.0761926558906878;0.4166965076325186;0.38720072793280075;0.339850692046314;0.31578999993376805;1.0840438793809704;1.0000033858138315;9.999893960209874;0.41676696972958305;0.4536594939447518;0.4536556496929557;0.3844499218364881;0.31912948594853047;0.49965141447076866;1.0000122212344493
74.359904;1.076192503775082;0.4166964569515662;0.38720083284494455;0.33985070183192956;0.3157899645028315;1.0840438473593275;1.0000034873318484;9.99989241617094;0.4167668643691641;0.45365963702752327;0.4536556754141501;0.3844500378199446;0.3191294998832448;0.4996514206008756;1.0000120475250727
74.369904;1.0761923454333593;0.41669640602906577;0.3872009351765225;0.33985070986770277;0.31578993202282074;1.0840438141938957;1.0000035909939562;9.999890921987076;0.41676676140243923;0.4536597814421025;0.45365570420025997;0.38445015392099186;0.31912951374794385;0.4996514224366065;1.0000118722672395
74.379904;1.076192181366172;0.41669635480832906;0.3872010347196492;0.3398507162795117;0.31578990268390705;1.0840437799470204;1.0000036959824066;9.999889473845153;0.4167666609445958;0.45365992704307506;0.4536557359839222;0.38445027007563254;0.31912952753513135;0.49965141990306705;1.0000116955567944
74.389904;1.0761920120940964;0.41669630322135165;0.38720113125397765;0.33985072120872845;0.3157898766401793;1.084043744623329;1.0000038013634454;9.999888067767957;0.41676656314470195;0.45366007367636496;0.45365577065023627;0.3844503862139973;0.31912954122561926;0.4996514129786377;1.000011517387877
74.399904;1.0761918381558802;0.41669625119095755;0.38720122450044414;0.3398507248003198;0.3157898540511809;1.084043708330327;1.0000039062420025;9.999886700342326;0.4167664682040661;0.453660221158037;0.4536558080726517;0.3844505022880538;0.3191295547634917;0.49965140173500866;1.0000113376784139
74.409904;1.076191660083999;0.41669619859279666;0.38720131417149045;0.3398507271937758;0.3157898350961267;1.0840436713342363;1.0000040098595415;9.999885368417674;0.4167663763207993;0.45366036926693043;0.4536558481543476;0.38445061828883603;0.319129568065874;0.49965138633513834;1.0000111563062921
74.419904;1.0761914783205246;0.4166961452307825;0.38720140004315373;0.3398507285177476;0.31578981996846767;1.084043633936606;1.0000041116004417;9.999884069356495;0.41676628763774887;0.45366051775109506;0.4536558908284219;0.3844507342171901;0.319129581040936;0.4996513670106778;1.0000109731655196
74.429904;1.076191293150848;0.416696090881544;0.38720148196500626;0.33985072889585394;0.31578980885714186;1.084043596352747;1.000004210980352;9.999882801973497;0.41676620224592653;0.45366066635146424;0.453655936027489;0.38445085007971885;0.31912959360281157;0.4996513440572625;1.0000107882382243
74.439904;1.0761911047057928;0.41669603535129934;0.38720155981280846;0.3398507284593359;0.31578980192303346;1.0840435587550332;1.0000043076829233;9.999881566788362;0.41676612019800824;0.45366081483309784;0.4536559836499788;0.3844509659070077;0.31912960567906207;0.499651317825684;1.000010601617403
74.449904;1.0761909130218703;0.416695978508994;0.3872016334580243;0.33985072734314076;0.31578979928899137;1.0840435213120507;1.0000044015462606;9.99988036554176;0.41676604149336133;0.45366096298124636;0.45365603353785644;0.38445108171885906;0.3191296171896845;0.49965128869243336;1.000010413456744
74.459904;1.076190718094986;0.4166959203072312;0.3872017027888287;0.3398507256660322;0.3157898010282021;1.0840434841199542;1.0000044924606997;9.999879201060898;0.41676596605780153;0.45366111055596986;0.4536560854830933;0.38445119746804757;0.31912962801778716;0.49965125702128893;1.000010223914517
74.469904;1.076190519860987;0.4166958607698378;0.38720176771531184;0.33985072350348855;0.31578980713575716;1.084043447153587;1.0000045803041049;9.99987807708977;0.41676589376558987;0.45366125725672396;0.45365613926355863;0.38445131304218655;0.3191296380241998;0.49965122314570637;1.0000100331266804
74.479904;1.076190318154058;0.41669579996107603;0.3872018281385233;0.33985072086967105;0.31578981752886387;1.0840434102495584;1.0000046649513137;9.999876997133534;0.41676582450416233;0.45366140272588584;0.45365619468097773;0.38445142832671064;0.31912964708027247;0.49965118737481234;1.0000098412215763
74.489904;1.0761901127263984;0.4166957379657791;0.3872018839410894;0.3398507177408105;0.3157898320811099;1.0840433730779964;1.0000047462824786;9.999875963167934;0.4167657582118594;0.4536615465647797;0.45365625157644746;0.3844515432572334;0.3191296550657148;0.49965114997554216;1.000009648315971
74.499904;1.076189903368902;0.41669567485143677;0.3872019349936842;0.33985071410694906;0.31578985063897647;1.0840433351809409;1.000004824150067;9.999874975418518;0.4167656948547246;0.4536616883440146;0.45365630981813265;0.38445165781138996;0.3191296618609289;0.4996511111368029;1.000009454418801
74.509904;1.0761896900492585;0.4166956106214267;0.38720198115273613;0.33985071000363537;0.3157898730140909;1.0840432960826034;1.000004898304808;9.999874032715777;0.41676563439543757;0.45366182763529544;0.45365636927730285;0.3844517719856088;0.3191296673623615;0.49965107096813555;1.0000092593731287
74.519904;1.076189472909401;0.41669554523652985;0.3872020222759075;0.3398507055075093;0.31578989898361265;1.0840432553698232;1.0000049683362018;9.999873132701016;0.41676557678373705;0.4536619640558374;0.45365642981099674;0.384451885789372;0.31912967148683796;0.4996510295231703;1.0000090629819924
74.529904;1.0761892521470808;0.4166954787037044;0.387202058250867;0.33985070072440954;0.31578992832035263;1.0840432127481872;1.0000050337275124;9.99987227226862;0.4167655219568576;0.4536620972791176;0.4536564912633151;0.3844519992240836;0.3191296741593351;0.49965098681581294;1.0000088651819241
74.539904;1.0761890279153934;0.4166954111374223;0.38720208899341946;0.3398506957892232;0.31578996082457655;1.0840431680833018;1.000005093987133;9.999871448367507;0.4167654698655491;0.45366222702667336;0.4536565534930873;0.38445211225868553;0.31912967531734215;0.4996509428363344;1.0000086660761127
74.549904;1.0761888002997295;0.4166953427659612;0.3872021144299981;0.33985069086435393;0.31578999631092064;1.0840431213323312;1.0000051487093826;9.99987065860525;0.4167654205048748;0.45366235307931513;0.4536566164054107;0.3844522248302;0.3191296749254171;0.49965089756670483;1.0000084658724164
74.559904;1.0761885693463704;0.4166952739387694;0.38720213450846364;0.3398506861259753;0.3157900345787788;1.0840430724406094;1.0000051975300936;9.999869901410394;0.41676537389435164;0.4536624752959891;0.45365667995293607;0.3844523368420651;0.3191296729699152;0.4996508509796788;1.0000082648187596
74.569904;1.0761883350356867;0.4166952051328637;0.3872021492103153;0.3398506817320133;0.3157900754149056;1.084043021367526;1.0000052400280732;9.999869175797302;0.4167653300236564;0.45366259360113564;0.45365674409930545;0.38445244815205115;0.3191296694468899;0.49965080304594106;1.000008063146893
74.579904;1.076188097216035;0.4166951369060168;0.38720215854380763;0.3398506778016522;0.3157901185967108;1.0840429681200872;1.0000052756681828;9.999868480984794;0.4167652888201994;0.4536627079350045;0.4536568087697141;0.3844525585808021;0.31912966437172313;0.4996507537659038;1.000007861041909
74.589904;1.076187855636069;0.41669506983837873;0.3872021625483064;0.3398506744394906;0.3157901638668411;1.084042912640737;1.0000053039047767;9.999867816312639;0.4167652501592134;0.45366281820964355;0.4536568738330538;0.38445266794761823;0.319129657797504;0.49965070317704247;1.0000076586441087
74.599904;1.0761876100189016;0.4166950045289518;0.3872021612993604;0.33985067176443406;0.31579021092246273;1.084042854727019;1.0000053243480143;9.999867181514885;0.416765213898797;0.45366292429622324;0.45365693913684957;0.3844527761155517;0.31912964981408076;0.4996506513262855;1.0000074560624406
74.609904;1.076187360075168;0.4166949415880055;0.3872021548947006;0.3398506699020629;0.3157902594515209;1.0840427941318656;1.000005336793217;9.999866577201368;0.4167651799085781;0.45366302604142933;0.4536570045584309;0.38445288301834674;0.31912964052061593;0.4996505982658532;1.0000072533800302
74.619904;1.0761871055238046;0.4166948815703028;0.38720214344906967;0.33985066895591204;0.31579030917548045;1.084042730673756;1.0000053411882135;9.999866005158815;0.4167651480745518;0.4536631232997055;0.45365707002061567;0.3844529886545814;0.3191296300019178;0.49965054407846954;1.0000070506801217
74.629904;1.0761868461461181;0.416694824904981;0.3872021271200155;0.3398506690024948;0.3157903598437804;1.0840426642445056;1.0000053376222602;9.999865467870235;0.41676511828858065;0.453663215962746;0.4536571354780324;0.38445309306836456;0.3191296183500539;0.4996504888838474;1.000006848110012
74.639904;1.0761865818029965;0.41669477188344073;0.3872021061415163;0.33985067012752235;0.31579041119865914;1.0840425948076842;1.0000053262151103;9.999864967769344;0.41676509043873017;0.45366330399250876;0.4536572008956764;0.3844531963253344;0.31912960570510085;0.4996504328140901;1.0000066459028476
74.649904;1.0761863124229947;0.41669472269966373;0.3872020808342013;0.33985067245724354;0.31579046296231333;1.0840425224119754;1.000005306959583;9.999864506966938;0.4167650644060088;0.45366338743266926;0.45365726621898167;0.38445329849149873;0.3191295922576735;0.4996503760017136;1.0000064443408265
74.659904;1.0761860380121258;0.41669467748167194;0.38720205159010085;0.33985067614447184;0.3157905148502553;1.0840424471704817;1.0000052796790753;9.999864087007099;0.41676504007937143;0.45366346636538507;0.4536573313597419;0.3844533996208786;0.3191295782244034;0.49965031860916165;1.0000062437345556
74.669904;1.076185758658198;0.41669463627952136;0.3872020188403621;0.3398506813306554;0.3157905665945184;1.0840423691980317;1.0000052440566916;9.999863708436198;0.41676501737148164;0.4536635408620918;0.45365739619888135;0.3844534997143517;0.3191295638360697;0.4996502608576359;1.0000060444284582
74.679904;1.0761854745035107;0.4166945990421445;0.38720198301622;0.33985068813286906;0.3157906179612464;1.0840422885396033;1.0000051996825254;9.999863370689928;0.4167649961931581;0.4536636109662612;0.45365746058015927;0.38445359865555756;0.3191295493208941;0.4996502030133195;1.0000058468364619
74.689904;1.07618518573184;0.41669456562822005;0.3872019445179971;0.339850696657139;0.31579066874911277;1.084042205122565;1.0000051461656214;9.999863072657979;0.41676497642128174;0.4536636766982354;0.4536575243102512;0.3844536961862545;0.3191295348657314;0.49965014535482744;1.0000056514799152
74.699904;1.076184892574734;0.4166945358566705;0.3872019037041854;0.33985070699608266;0.31579071878298004;1.084042118710807;1.0000050832591358;9.999862813604507;0.4167649579177852;0.4536637380997446;0.4536575871688613;0.38445379194088103;0.3191295206040705;0.49965008816067424;1.000005458965525
74.709904;1.0761845952553912;0.4166945095439882;0.3872018609055348;0.33985071921785753;0.3157907679095446;1.084042028881063;1.0000050109040477;9.99986259354978;0.4167649405668693;0.4536637953119055;0.4536576489053921;0.3844538855206311;0.31912950664073203;0.4996500317118212;1.0000052699577262
74.719904;1.0761842938432458;0.41669448650416424;0.3872018164493462;0.339850733371074;0.3157908159808919;1.08404193511605;1.0000049291901023;9.999862412622702;0.41676492427182293;0.45366384862008763;0.4536577092387846;0.3844539765655698;0.31912949304643323;0.49964997628651225;1.0000050851537898
74.729904;1.0761839881542532;0.4166944665556538;0.3872017706672195;0.33985074948144506;0.31579086285193525;1.0840418369927467;1.0000048382679003;9.999862269963996;0.41676490892839146;0.4536638984338494;0.4536577678908058;0.38445406478671723;0.31912947981593104;0.4996499221452766;1.000004905210268
74.739904;1.0761836778233993;0.41669444954955126;0.38720172387308244;0.33985076753889304;0.31579090841886065;1.08404173433034;1.000004738278014;9.99986216324834;0.41676489442435427;0.45366394522581355;0.4536578246159531;0.3844541499735808;0.3191294668628597;0.49964986951485435;1.0000047306983921
74.749904;1.0761833624616886;0.4166944353849352;0.3872016763387516;0.3398507875108398;0.3157909526547652;1.0840416272169822;1.000004629375873;9.999862088914865;0.4167648806588564;0.45366398945208336;0.4536578791795344;0.3844542320137649;0.3191294540718727;0.49964981859084473;1.0000045621063507
74.759904;1.076183041747981;0.41669442399521034;0.38720162830375754;0.3398508093735155;0.31579099559594137;1.0840415159475452;1.0000045118050884;9.999862042290305;0.4167648675470396;0.45366403148450585;0.4536579313230814;0.3844543109097818;0.31912944135016597;0.499649769550631;1.0000043998002672
74.769904;1.0761827154176955;0.41669441532453305;0.38720157999584237;0.33985083312616765;0.315791037303084;1.0840414009822552;1.000004385898158;9.999862017566748;0.4167648550019193;0.4536640715890916;0.4536579807608515;0.384454386749503;0.31912942864510185;0.49964972254493367;1.0000042439782515
74.779904;1.0761823832081097;0.41669440930249196;0.3872015316245147;0.3398508587817513;0.31579107784341226;1.0840412829517823;1.000004252026795;9.999862008247266;0.41676484290099247;0.4536641099590591;0.45365802718349835;0.3844544596479426;0.3191294159483452;0.4996496776959023;1.0000040946715958
74.789904;1.0761820448829655;0.4166944058152738;0.3872014833510195;0.3398508863456388;0.3157911172843139;1.0840411626297257;1.0000041106058135;9.999862007754723;0.4167648310592031;0.45366414677446293;0.4536580702558476;0.3844545297102812;0.3191294032934714;0.49964963511067445;1.0000039516997044
74.799904;1.0761817003498269;0.41669440469531516;0.3872014352556341;0.3398509157940528;0.3157911556621325;1.0840410408641652;1.0000039621504269;9.99986200929199;0.41676481924484976;0.4536641822250277;0.4536581096297761;0.38445459702207774;0.3191293907329792;0.4996495948682968;1.000003814585973
