time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.809904;1.0761813497365598;0.4166944057350241;0.38720138733810866;0.3398509470529186;0.31579119293713304;1.0840409185082842;1.0000038073251265;9.99986200533423;0.41676480723060944;0.45366421648033567;0.4536581449747995;0.38445466165658737;0.31912937830148524;0.49964955700357405;1.0000036826244538
74.819904;1.0761809933192996;0.4166944087117865;0.38720133956215785;0.33985097998291336;0.31579122897569983;1.0840407963636294;1.0000036469407516;9.999861987994482;0.41676479482358664;0.45366424967136426;0.45365817601330855;0.38445472369618827;0.3191293659956935;0.4996495215153116;1.0000035550684203
74.829904;1.0761806313201507;0.41669441340990276;0.3872012918990142;0.3398510143989435;0.31579126357688747;1.084040675168657;1.0000034818822723;9.999861950062108;0.41676478187715826;0.4536642818999538;0.4536582025592029;0.38445478324986226;0.31912935379282703;0.49964948835907935;1.0000034312092005
74.839904;1.076180263763044;0.41669441962134773;0.38720124433890507;0.33985105011746514;0.31579129652288834;1.084040555660632;1.0000033130142605;9.99986188549295;0.41676476831136544;0.45366431324534884;0.45365822455174176;0.3844548404444627;0.31912934168450807;0.4996494574264902;1.000003310345806
74.849904;1.0761798905263007;0.41669442713207955;0.3872011968953292;0.339851086990682;0.315791327624438;1.0840404386552767;1.0000031411435308;9.999861789078965;0.4167647541019492;0.4536643437841951;0.4536582420688713;0.38445489538985467;0.3191293296892648;0.4996494285535529;1.000003191804852
74.859904;1.0761795114799892;0.416694435706342;0.3872011496133937;0.3398511249164486;0.31579135674828274;1.084040325040288;1.00000296703049;9.999861655881784;0.4167647392379032;0.4536643736106763;0.45365825531715603;0.3844549481437263;0.31912931784607096;0.4996494015545146;1.000003075019889
74.869904;1.0761791266035043;0.41669444508120596;0.38720110255253243;0.33985116382514724;0.3157913838145625;1.0840402156714584;1.0000027913928866;9.999861480739675;0.4167647237026154;0.45366440282144616;0.4536582645994523;0.38445499870847527;0.31912930620051666;0.4996493762486798;1.0000029595774398
74.879904;1.0761787360793262;0.41669445498799557;0.3872010557479253;0.3398512036498038;0.3157914087729174;1.0840401112488283;1.0000026149056824;9.999861258179731;0.41676470747143457;0.45366443150971536;0.4536582702729074;0.3844550470606609;0.31912929477996027;0.49964935244928477;1.0000028452143583
74.889904;1.0761783403074718;0.41669446518083353;0.38720100918679584;0.3398512443049365;0.31579143159801143;1.084040012231639;1.0000024382023998;9.99986098299246;0.41676469051256754;0.45366445978066994;0.45365827271002446;0.38445509317541415;0.31912928358103726;0.49964932993739203;1.0000027318199713
74.899904;1.0761779398767346;0.4166944754382017;0.38720096280994243;0.3398512856834787;0.3157914523115663;1.084039918854567;1.0000022618820492;9.99986065088633;0.416764672812885;0.4536644877430151;0.4536582722584343;0.38445513702930517;0.3191292725927538;0.49964930846926564;1.0000026194410043
74.909904;1.0761775355759087;0.4166944855328369;0.38720091653064487;0.3398513276547884;0.3157914709915069;1.0840398312634605;1.000002086559904;9.99986025890025;0.41676465439953536;0.45366451551352216;0.4536582692174203;0.38445517860701206;0.3191292618189658;0.49964928781118845;1.0000025082451247
74.919904;1.0761771283298027;0.4166944951895978;0.38720087026174865;0.33985137005134886;0.3157914877506264;1.0840397496553116;1.000001912931189;9.999859805523112;0.4167646353362898;0.45366454326430244;0.45365826384829916;0.3844552179165707;0.31912925126829633;0.49964926777472723;1.0000023984458848
74.929904;1.0761767190145364;0.41669450406778463;0.38720082394527594;0.33985141266192415;0.3157915027177326;1.0840396743617107;1.0000017417797111;9.999859290790841;0.4167646157184635;0.4536645712441408;0.4536582563795198;0.3844552549828998;0.31912924094426925;0.49964924821874124;1.000002290245756
74.939904;1.0761763083496787;0.4166945118078496;0.387200777573845;0.3398514552517188;0.3157915160493592;1.0840396059224031;1.0000015739490726;9.99985871713143;0.4167645956534034;0.4536645997396659;0.45365824700666424;0.38445528982013744;0.3191292308609896;0.4996492290144188;1.0000021838122746
74.949904;1.0761758969253088;0.4166945181238194;0.3872007311932691;0.3398514975876674;0.31579152794839344;1.084039545095512;1.0000014103037698;9.999858089724174;0.41676457522978433;0.45366462902399557;0.45365823592799304;0.3844553224252212;0.31912922104834074;0.49964921001406587;1.0000020792345454
74.959904;1.0761754852038892;0.41669452283896447;0.38720068489782977;0.33985153944515334;0.31579153865285886;1.084039492740958;1.000001251662145;9.999857415126964;0.41676455451715705;0.45366465933141403;0.45365822336397854;0.38445535280503573;0.31912921152496276;0.4996491910396178;1.000001976496018
74.969904;1.0761750734706352;0.41669452583107885;0.38720063881564437;0.3398515806142671;0.31579154839147644;1.0840394496476138;1.0000010987445895;9.999856699944843;0.41676453359694016;0.45366469085105177;0.45365820953818664;0.3844553810082419;0.3191292022796357;0.4996491718989458;1.0000018755295341
74.979904;1.076174661867514;0.41669452700216103;0.3872005930748554;0.33985162091606785;0.31579155734716474;1.0840394164018374;1.0000009521651827;9.999855950604479;0.41676451258852404;0.45366472372654354;0.4536581946841884;0.38445540713954307;0.3191291932893008;0.49964915242350216;1.000001776309577
74.989904;1.0761742504997398;0.4166945263207866;0.38720054777416946;0.3398516602027121;0.3157915656768147;1.0840393933441512;1.0000008124152315;9.99985517320084;0.4167644916381952;0.45366475805529355;0.4536581790629312;0.38445543134461035;0.3191291845381858;0.49964913247879483;1.000001678943276
74.999904;1.0761738394730573;0.41669452383513655;0.38720050297809677;0.33985169833139084;0.31579157356145765;1.084039380634303;1.0000006798857426;9.999854373014458;0.41676447088009283;0.4536647938766092;0.4536581629475913;0.3844554537765413;0.3191291760046693;0.4996491119490754;1.00000158370111
75.009904;1.0761734288715186;0.41669451962676723;0.38720045873092634;0.33985173514410116;0.3157915812206411;1.0840393783950542;1.0000005549360846;9.99985355399805;0.4167644504147148;0.4536648311587969;0.4536581466049557;0.38445547457278156;0.3191291676419944;0.4996490907337251;1.0000014909154686
75.019904;1.07617301879697;0.41669451377734223;0.3872004150691668;0.3398517704742151;0.31579158889580666;1.0840393867646243;1.0000004378840293;9.999852718739113;0.41676443032826366;0.45366486981950865;0.4536581303075677;0.3844554938471754;0.31912915938519776;0.4996490687275029;1.0000014008465754
75.029904;1.0761726094469308;0.4166945063603426;0.38720037202335095;0.33985180416092786;0.31579159684328256;1.0840394057514209;1.000000328962413;9.999851869076647;0.4167644107341133;0.4536649097687963;0.4536581143642574;0.38445551169399556;0.31912915117081364;0.49964904579239516;1.0000013136156225
75.039904;1.076172201091772;0.41669449744228887;0.3872003296098225;0.33985183605225544;0.3157916053270714;1.0840394350798226;1.0000002283366702;9.999851006368916;0.41676439180377617;0.45366495091257075;0.45365809912653726;0.38445552821189666;0.31912914294479694;0.49964902179448534;1.0000012291803775
75.049904;1.0761717939707858;0.4166944871040893;0.3872002877992641;0.3398518660059749;0.31579161458958216;1.0840394742140704;1.00000013609794;9.999850131044544;0.4167643737611522;0.4536649931280629;0.45365808495970544;0.3844555435358273;0.31912913466458714;0.4996489966802083;1.0000011473553634
75.059904;1.0761713882650876;0.4166944754558345;0.3872002464849405;0.3398518939049364;0.3157916248169289;1.0840395225209092;1.0000000521939116;9.999849242668121;0.4167643568472709;0.4536650362674455;0.45365807220749016;0.38445555783247126;0.3191291263046775;0.4996489705070459;1.0000010678777895
75.069904;1.0761709841863731;0.41669446261049986;0.3872002055181715;0.3398519196865896;0.3157916361241294;1.0840395794462774;0.9999999763916461;9.999848340829178;0.41676434129745815;0.453665080166487;0.45365806116343577;0.3844555712417535;0.3191291178622293;0.49964894342543514;1.0000009904896665
75.079904;1.076170582063033;0.4166944486516532;0.38720016478865726;0.33985194337527863;0.31579164856639697;1.0840396445940481;0.9999999083203528;9.999847425547795;0.4167643273429559;0.45366512463327446;0.4536580520394691;0.3844555838234281;0.31912910936037187;0.4996489156455755;1.0000009150082099
75.089904;1.0761701822890644;0.4166944336350038;0.38720012425423656;0.3398519650820506;0.315791662162796;1.084039717673205;0.9999998475143926;9.999846496823501;0.41676431520427054;0.45366516944622787;0.453658044940189;0.38445559556078923;0.3191291008392168;0.49964888739962426;1.000000841377193
75.099904;1.0761697851927963;0.41669441759578313;0.3872000839201098;0.3398519849536297;0.3157916769120629;1.084039798382056;0.9999997934065604;9.999845554296483;0.41676430508459195;0.45366521439100466;0.4536580398612498;0.38445560640018167;0.3191290923362224;0.4996488589156642;1.000000769715858
75.109904;1.0761693910242751;0.41669440054846385;0.38720004381894874;0.3398520031260248;0.31579169280183367;1.0840398863224863;0.999999745376674;9.999844597236207;0.41676429720036456;0.4536652593015203;0.45365803672189536;0.3844556162845907;0.3191290838752679;0.499648830415952;1.000000700328727
75.119904;1.0761690000509323;0.41669438250334334;0.3872000040146826;0.3398520197266759;0.3157917098243567;1.0840399809855825;0.9999997028550446;9.999843624202715;0.4167642917964813;0.4536653040293665;0.45365803542717487;0.3844556251528229;0.3191290754729734;0.4996488021176113;1.0000006336622491
75.129904;1.0761686125714927;0.41669436347426686;0.38719996463569406;0.3398520349012352;0.31579172798490057;1.0840400817754001;0.9999996653497779;9.999842632639757;0.4167642891059316;0.45366534839607797;0.4536580359014592;0.38445563290332974;0.3191290671485368;0.49964877421527026;1.0000005702450725
75.139904;1.0761682288317291;0.41669434347138795;0.3871999258858002;0.3398520488238603;0.31579174728676673;1.0840401880182182;0.9999996324395588;9.999841619559977;0.41676428932942267;0.4536653922157389;0.4536580380686202;0.38445563936621924;0.31912905892055465;0.4996487468672769;1.0000005106052423
75.149904;1.0761678489749513;0.41669432254783106;0.3871998879873661;0.3398520616739951;0.31579176772056927;1.0840402989587026;0.9999996038093175;9.999840583083516;0.416764292646147;0.45366543530943826;0.4536580418518273;0.38445564432574486;0.3191290508040786;0.49964872020489015;1.0000004552139103
75.159904;1.076167473073953;0.41669430086499193;0.3871998511008557;0.3398520736136081;0.31579178927846546;1.0840404137811546;0.9999995792814761;9.999839522965232;0.4167642991951517;0.4536654774718063;0.4536580472034118;0.38445564758082085;0.3191290428147081;0.49964869434340403;1.0000004045217206
75.169904;1.076167101199285;0.41669427866727066;0.3871998152784315;0.3398520847883524;0.31579181197379863;1.0840405316444206;0.9999995588168997;9.999838439548354;0.4167643090458181;0.45366551847382586;0.4536580540806955;0.3844556489982407;0.31912903496210193;0.4996486693768671;1.000000358999194
75.179904;1.076166733478505;0.4166942561973631;0.3871997804656069;0.33985209532437366;0.31579183584785797;1.0840406516585819;0.9999995425086595;9.999837332889996;0.4167643221928752;0.4536655581123661;0.45365806237209916;0.38445564853389963;0.31912902724773895;0.4996486453538647;1.0000003190957063
75.189904;1.0761663701351705;0.4166942336424483;0.38719974654832573;0.33985210532149385;0.31579186094715206;1.0840407728370565;0.9999995305706542;9.999836203047607;0.41676433856676126;0.453665596251432;0.45365807186896917;0.384455646219761;0.31912901968065077;0.4996486222421314;1.0000002851872194
75.199904;1.076166011457307;0.41669421113306687;0.3871997134231195;0.33985211486110983;0.31579188728203117;1.0840408941808384;0.9999995232830294;9.999835050288265;0.41676435804803147;0.45366563282031547;0.45365808229682103;0.3844556421174399;0.31912901228285856;0.4996485998984074;1.0000002575607956
75.209904;1.076165657664007;0.4166941887859867;0.38719968105541996;0.3398521240034771;0.3157919148185932;1.0840410148565243;0.9999995208954564;9.999833874801837;0.4167643804804923;0.45366566777621575;0.45365809336124713;0.38445563626838664;0.3191290050840632;0.49964857806518137;1.0000002363943623
75.219904;1.076165308783363;0.4166941667549694;0.3871996495085028;0.33985213276442877;0.3157919435057674;1.0840411342291614;0.9999995235445265;9.999832676867499;0.4167644056709481;0.45366570108210097;0.453658104813582;0.38445562867819155;0.3191289981282124;0.49964855642446243;1.0000002217284452
75.229904;1.0761649646399452;0.41669414523632714;0.3871996189343458;0.33985214111188505;0.31579197328720443;1.084041251711421;0.9999995311918352;9.99983145719446;0.4167644333708974;0.45366573271104327;0.45365811651516486;0.38445561932095035;0.3191289914731571;0.4996485346780749;1.0000002134669308
75.239904;1.0761646249640404;0.4166941244358279;0.387199589526079;0.3398521489969387;0.315792004095823;1.0840413666476452;0.9999995435615707;9.999830216654995;0.4167644632646662;0.453665762646383;0.45365812842129805;0.38445560814376895;0.3191289851638281;0.49964851258022436;1.0000002114201139
75.249904;1.0761642895717627;0.41669410454479916;0.3871995614690783;0.33985215637529004;0.31579203586305443;1.0840414783538974;0.9999995601265325;9.999828955955442;0.4167644949846147;0.4536657908797408;0.45365814050320113;0.3844555950806131;0.31912897919904065;0.49964848992691624;1.00000021534157
75.259904;1.0761639584590812;0.4166940857157185;0.38719953493357395;0.33985216318705863;0.3157920685322231;1.0840415862089332;0.9999995801982546;9.99982767611678;0.4167645281466487;0.4536658174155819;0.45365815271561777;0.38445558007848707;0.3191289735214415;0.4996484665595755;1.0000002249261235
75.269904;1.076163631749528;0.4166940680179296;0.3871995100771203;0.3398521693317732;0.31579210205367014;1.084041689719273;0.9999996030697142;9.99982637913022;0.4167645623890199;0.4536658422733367;0.45365816501877276;0.3844555631257105;0.31912896803938257;0.49964844238950656;1.0000002398407273
75.279904;1.0761633096316399;0.4166940514356922;0.38719948702943385;0.3398521746959584;0.3157921363881511;1.0840417885575568;0.9999996281137251;9.99982506756909;0.4167645973940649;0.45366586548273974;0.45365817739455294;0.384455544262473;0.31912896265538143;0.49964841740961546;1.0000002597697721
75.289904;1.0761629923792935;0.4166940359294381;0.387199465910794;0.3398521792040766;0.3157921715329525;1.0840418825351155;0.9999996547973166;9.999823743622681;0.4167646328860792;0.45366588708113065;0.45365818983342976;0.384455523562659;0.31912895728251955;0.49964839168502573;1.0000002843552886
75.299904;1.0761626804029525;0.41669402146682216;0.3871994468648653;0.339852182819083;0.3157922075253141;1.0840419715504157;0.9999996826513707;9.999822408644883;0.41676466861352446;0.45366590711517524;0.4536582023043519;0.3844555010975081;0.31912895186611645;0.49964836532512263;1.0000003131377475
75.309904;1.0761623742435638;0.41669400799760964;0.3871994300419327;0.33985218551623547;0.3157922444106743;1.0840420555912793;0.9999997113000233;9.999821063168724;0.41676470433225693;0.4536659256330004;0.45365821476156304;0.3844554769037509;0.3191289464027141;0.49964833844249396;1.0000003456417952
75.319904;1.0761620744788356;0.4166939954468951;0.3871994155683766;0.3398521872783739;0.31579228222311634;1.0840421346934819;0.99999974057847;9.9998197072831;0.41676473981624196;0.4536659426855344;0.4536582271847431;0.3844554509827954;0.319128940922974;0.4996483111191101;1.00000038143644
75.329904;1.076161781625743;0.4166939837437847;0.3871994035237194;0.33985218809543744;0.31579232099681165;1.0840422087439265;0.9999997705602536;9.999818341575647;0.4167647749057904;0.4536659583462016;0.4536582395868356;0.38445542332574767;0.31912893545658044;0.4996482833783386;1.000000420065443
75.339904;1.0761614961383903;0.4166939728556056;0.3871993939021104;0.33985218796520117;0.31579236078024603;1.0840422772923308;0.9999998013997213;9.999816967914835;0.41676480955908524;0.4536659727010495;0.453658252012078;0.38445539392329503;0.31912893002783854;0.4996482551771649;1.0000004610596063
75.349904;1.076161218446088;0.4166939628114858;0.387199386609568;0.3398521869057763;0.3157924016308093;1.0840423395720182;0.999999833179145;9.999815589291304;0.41676484384948564;0.45366598581473366;0.4536582645546308;0.3844553627528393;0.3191289246826116;0.4996482264421737;1.0000005040763114
75.359904;1.076160948951891;0.4166939536824956;0.3871993815181077;0.3398521849632534;0.31579244358999436;1.0840423946540403;0.9999998658606737;9.99981420940362;0.4167648778983776;0.45366599773025085;0.4536582773551967;0.384455329774749;0.3191289195094751;0.4996481971001344;1.0000005489484498
75.369904;1.0761606880215822;0.41669394552348366;0.3871993785033221;0.3398521821974437;0.31579248664350223;1.0840424416106205;0.9999998993104064;9.99981283260236;0.4167649117967672;0.45366600849387895;0.4536582905730235;0.38445529495186254;0.31912891464161525;0.4996481670698893;1.0000005956099538
75.379904;1.0761604359633703;0.41669393834114404;0.3871993774459775;0.3398521786539071;0.31579253069057317;1.0840424796433383;0.9999999333955958;9.999811463658567;0.41676494556965843;0.4536660181485218;0.4536583043629264;0.38445525828731464;0.3191289102521851;0.4996481362557853;1.0000006440247275
75.389904;1.0761601930053122;0.4166939320974999;0.38719937823315265;0.33985217435970827;0.31579257555379686;1.084042508102739;0.9999999680367644;9.999810107238444;0.416764979188001;0.4536660266917087;0.45365831884581714;0.38445521984333114;0.3191289065543947;0.49964810453711855;1.000000694137278
75.399904;1.0761599593173705;0.4166939267192347;0.38719938077950833;0.33985216934829426;0.3157926210077492;1.0840425264338176;1.0000000031986487;9.99980876767496;0.41676501258513904;0.45366603407188977;0.4536583340765934;0.3844551797008386;0.31912890380418657;0.49964807172693915;1.0000007458442481
75.409904;1.0761597350175538;0.4166939221207071;0.3871993850701249;0.33985216366572685;0.3157926667963745;1.0840425341764717;1.0000000389802444;9.999807449164708;0.41676504566478645;0.453666040259125;0.4536583500557147;0.38445513790475855;0.319128902287333;0.49964803755413134;1.000000799001743
75.419904;1.0761595201268674;0.41669391822590507;0.3871993911735701;0.33985215735108243;0.3157927126542952;1.0840425310090152;1.0000000757076968;9.999806155766152;0.416765078335435;0.4536660453053112;0.4536583667616299;0.384455094450358;0.3191289022875101;0.4996480017000032;1.0000008534173797
75.429904;1.0761593145861055;0.4166939149610277;0.38719939919080987;0.33985215043332884;0.315792758342051;1.084042516782121;1.0000001138755534;9.999804891189697;0.4167651105452708;0.45366604932175747;0.45365838413991083;0.38445504928969615;0.3191289040675476;0.4996479638151277;1.0000009088371526
75.439904;1.0761591183626376;0.41669391225736613;0.38719940918469486;0.33985214294895066;0.3157928036763256;1.0840424915390205;1.0000001540434633;9.999803659193892;0.41676514225149996;0.4536660524309491;0.45365840208460745;0.3844550023371994;0.3191289078843537;0.4996479234951172;1.0000009650150674
75.449904;1.0761589315057343;0.41669391008824597;0.38719942113952915;0.33985213494525046;0.3157928485375113;1.0840424554560013;1.0000001967779075;9.999802464016119;0.41676517335657887;0.45366605476250904;0.45365842045774246;0.38445495349723624;0.3191289140024315;0.4996478803145375;1.0000010218391493
75.459904;1.076158754120633;0.4166939084792256;0.3871994349671137;0.3398521264587274;0.315792892854792;1.0840424087581586;1.0000002426255121;9.999801309630636;0.4167652037044502;0.45366605646125135;0.4536584391207623;0.3844549027216006;0.3191289226667645;0.4996478339303841;1.0000010794093166
75.469904;1.0761585863622631;0.41669390746621876;0.38719945054322563;0.33985211749743227;0.3157929365731381;1.0840423517457496;1.000000292105904;9.99980019859252;0.4167652331452554;0.4536660576642921;0.45365845796057147;0.384454850053785;0.31912893406366977;0.49964778414035815;1.000001138024404
75.479904;1.076158428420205;0.4166939070629108;0.38719946773679753;0.3398521080475351;0.3157929796264189;1.084042284813102;1.0000003456511732;9.999799131999067;0.4167652615930564;0.453666058481217;0.4536584769092231;0.38445479562809176;0.31912894832293703;0.4996477308581482;1.000001198101645
75.489904;1.0761582804777219;0.41669390728071365;0.38719948641732366;0.339852098095067;0.3157930219546914;1.0840422083375685;1.000000403458278;9.999798110704674;0.4167652890173525;0.4536660590061987;0.4536584959527928;0.38445473963834575;0.3191289655495003;0.49964767406155136;1.0000012601102497
75.499904;1.076158142742054;0.41669390815438623;0.3871995064576993;0.3398520876502633;0.31579306354024633;1.084042122583577;1.0000004654117214;9.99979713660993;0.4167653153775812;0.45366605934406096;0.45365851512360067;0.3844546822945629;0.3191289858399913;0.4996476137577015;1.0000013245462436
75.509904;1.0761580154941246;0.41669390972823583;0.3871995277363426;0.3398520767561969;0.31579310441042785;1.084042027726004;1.0000005311763152;9.99979621271598;0.41676534056361464;0.45366605964103035;0.45365853448150784;0.38445462378622763;0.31912900928002697;0.49964754997585503;1.0000013918722714
75.519904;1.0761578990316385;0.4166939120352332;0.3871995501216813;0.33985206546462915;0.31579314461848446;1.0840419239446373;1.000000600321616;9.999795342138944;0.4167653643977965;0.4536660601067582;0.45365855410856454;0.3844545642641423;0.31912903592214276;0.49964748277390064;1.0000014624253106
75.529904;1.0761577935862878;0.41669391508854436;0.3871995734436193;0.33985205379690614;0.31579318423043046;1.0840418115248458;1.0000006723771562;9.999794527540494;0.4167653866829001;0.453666060997614;0.4536585741039409;0.38445450383411656;0.31912906574209193;0.4996474122545533;1.0000015363895507
75.539904;1.0761576993450894;0.41669391887908547;0.3871995974748161;0.3398520417365481;0.31579322332091125;1.084041690885126;1.0000007468937202;9.999793771348031;0.41676540723556865;0.4536660625733221;0.4536585945386183;0.38445444256053174;0.3191290986186462;0.4996473385907584;1.0000016138510914
75.549904;1.0761576165069502;0.41669392338824063;0.3871996219310447;0.3398520292662262;0.3157932619702777;1.0840415625276494;1.0000008235375155;9.999793076112388;0.41676542589103827;0.453666065071919;0.45365861540230873;0.38445438048265457;0.3191291343633403;0.4996472620391587;1.0000016948326653
75.559904;1.0761575452811467;0.41669392860743915;0.38719964648701727;0.3398520163896894;0.31579330024389396;1.0840414269651173;1.0000009021007992;9.999792444807857;0.4167654425046778;0.45366606869993553;0.453658636612475;0.38445431763328003;0.3191291727564838;0.4996471829359948;1.0000017792495826
75.569904;1.076157485851153;0.4166939345420953;0.3871996707985295;0.33985200309902147;0.31579333816385197;1.0840412846441725;1.0000009824199707;9.999791880936042;0.41676545695977124;0.4536660735935548;0.45365865806594885;0.38445425403868627;0.31912921356335805;0.4996471016838083;1.0000018668776487
75.579904;1.0761574383531123;0.4166939411881606;0.3871996945201464;0.3398519893389152;0.31579337572198585;1.0840411359171778;1.0000010643225026;9.999791388474934;0.416765469182297;0.4536660797738564;0.45365867967850515;0.38445418970408723;0.3191292565507594;0.49964701872003386;1.0000019573732508
75.589904;1.0761574028959162;0.4166939485181719;0.3871997173251057;0.33985197500511793;0.31579341293008556;1.0840409810790959;1.0000011476098114;9.999790972141643;0.4167654791545593;0.45366608717384616;0.4536587014025982;0.3844541246069947;0.3191293014996737;0.49964693446476316;1.0000020502883364
75.599904;1.076157379550408;0.41669395652011876;0.38719973892841675;0.3398519599592479;0.3157934498385224;1.0840408204546375;1.0000012320382483;9.999790637489435;0.4167654869128003;0.45366609571007144;0.4536587232189594;0.3844540587008166;0.31912934819238337;0.49964684928678976;1.000002145086488
75.609904;1.0761573682726677;0.4166939652392744;0.3871997590884782;0.3398519440600164;0.315793486519935;1.0840406545182941;1.0000013173157793;9.999790390127485;0.4167654925150264;0.4536661053186146;0.453658745118082;0.3844539919260813;0.3191293963865551;0.499646763512666;1.0000022411562208
75.619904;1.0761573688809196;0.41669397476929243;0.38719977759745067;0.3398519271918055;0.31579352307093267;1.0840404839192275;1.0000014031029576;9.999790234864452;0.4167654959807119;0.4536661159665742;0.4536587670939589;0.38445392422775393;0.31912944580583485;0.49964667742672286;1.000002337820137
75.629904;1.0761573811084992;0.41669398522489937;0.3871997942762778;0.33985190925873066;0.31579355961555805;1.084040309393546;1.0000014890263802;9.99979017557633;0.4167654972511465;0.45366612764936876;0.45365878913703994;0.38445385555550066;0.3191294961594762;0.4996465912452447;1.0000024343819678
75.639904;1.0761574046701063;0.4166939967181286;0.38719980895221284;0.33985189017490375;0.315793596282537;1.0840401317110406;1.0000015747355473;9.999790215279974;0.4167654962092202;0.4536661403429294;0.4536588112345299;0.3844537858387322;0.3191295471822439;0.49964650512226483;1.0000025301768984
75.649904;1.076157439311453;0.41669400932473155;0.3871998214393628;0.3398518698728636;0.3157936331819867;1.0840399516632588;1.0000016599656982;9.999790355974415;0.41676549272598024;0.4536661539323282;0.453658833393899;0.3844537149861912;0.3191295986656193;0.49964641917087355;1.0000026245685858
75.659904;1.076157484779523;0.4166940230633004;0.3871998315579165;0.339851848301653;0.3157936703975701;1.084039770036789;1.0000017445494735;9.999790598319215;0.41676548667976887;0.4536661681789433;0.4536588556572383;0.3844536429302704;0.31912965044805963;0.4996463334510157;1.0000027169232308
75.669904;1.0761575407416673;0.41669403790800885;0.38719983916455714;0.3398518254130927;0.31579370800170264;1.084039587598805;1.0000018283473182;9.999790941147022;0.41676547794389784;0.45366618274970555;0.4536588780881379;0.38445356965836885;0.3191297023665979;0.4996462479670524;1.000002806620779
75.679904;1.0761576067701453;0.41669405380970154;0.38719984416371084;0.33985180115663555;0.31579374609758976;1.08403940513126;1.0000019111671277;9.999791381369604;0.4167654663859214;0.45366619726982305;0.4536589007488752;0.3844534951985138;0.3191297542237851;0.4996461627218043;1.0000028931039833
75.689904;1.0761576824171946;0.4166940707012898;0.38719984651409517;0.339851775481954;0.31579378484269627;1.084039223469685;1.0000019928158388;9.999791914655667;0.416765451899626;0.4536662113529106;0.45365892367896077;0.38445341958473495;0.3191298058162991;0.4996460777872448;1.0000029759135978
75.699904;1.0761577673076592;0.41669408847573464;0.38719984624217774;0.3398517483364431;0.3157938244194911;1.0840390434513896;1.0000020732323511;9.999792536108039;0.4167654344361595;0.45366622461423545;0.4536589469019398;0.3844533428371247;0.31912985697971624;0.49964599333471654;1.0000030546493854
75.709904;1.0761578611597977;0.41669410694324394;0.3871998434420785;0.33985171964868593;0.3157938649946056;1.08403886586492;1.0000021525087794;9.999793240698358;0.4167654140007547;0.45366623668882916;0.4536589704601971;0.3844532649665067;0.31912990758516474;0.499645909632538;1.000003128880963
75.719904;1.0761579637162435;0.4166941258213413;0.38719983824825976;0.3398516893178064;0.3157939067041005;1.0840386915483076;1.000002230764976;9.999794023849004;0.4167653906465094;0.4536662472301191;0.4536589944210106;0.3844531859784695;0.3191299575352575;0.49964582703411753;1.0000031981574664
75.729904;1.076158074667753;0.4166941448017846;0.3871998308034093;0.3398516572379751;0.31579394964924856;1.0840385214646344;1.0000023080385503;9.99979488204942;0.4167653645023377;0.45366625589172765;0.45365901886971566;0.3844531058640828;0.31913000680917886;0.49964574592916455;1.0000032621549346
75.739904;1.0761581936267934;0.41669416364125;0.387199821247003;0.33985162334317626;0.31579399388744095;1.0840383565486198;1.0000023843606234;9.999795812930733;0.4167653357963007;0.4536662623446762;0.45365904393088113;0.38445302460842184;0.31913005548420736;0.49964566666070126;1.0000033207765504
75.749904;1.076158320136678;0.4166941821862774;0.3871998097155797;0.33985158763605067;0.3157940394307508;1.0840381975187032;1.0000024599277304;9.99979681431684;0.416765304834324;0.4536662662985655;0.45365906975562337;0.3844529422195321;0.31913010369416567;0.49964558949295695;1.0000033741174583
75.759904;1.076158453734201;0.4166942003370355;0.387199796336599;0.3398515501911712;0.3157940862591545;1.0840380449023042;1.0000025351343045;9.999797883319982;0.41676527195199514;0.45366626747770683;0.4536590964549663;0.3844528587380699;0.319130151591978;0.49964551467237817;1.000003422425343
75.769904;1.076158594033047;0.41669421800146533;0.38719978122793725;0.3398515111535051;0.3157941343332198;1.0840378991296966;1.0000026104963697;9.999799016432995;0.4167652374761975;0.4536662656112202;0.45365912405193354;0.3844527742299305;0.3191301993386601;0.4996454424983958;1.0000034660949808
75.779904;1.076158740748409;0.41669423505679154;0.387199764514933;0.3398514707454143;0.31579418359797234;1.0840377605201472;1.000002686622135;9.999800209671665;0.4167652017165831;0.4536662604616144;0.4536591524864282;0.3844526887758159;0.31913024709122756;0.499645373319066;1.000003505621169
75.789904;1.0761588936468043;0.4166942513451104;0.38719974634725707;0.3398514292539318;0.31579423398193807;1.0840376292690266;1.0000027641725031;9.999801458421828;0.4167651649543268;0.4536662518376776;0.45365918166599506;0.38445260246189766;0.3191302949957491;0.49964530747060787;1.0000035415265414
75.799904;1.0761590524611335;0.41669426671643767;0.3871997269001187;0.33985138698763384;0.3157942853895641;1.0840375054997702;1.0000028437644304;9.99980275755883;0.4167651273926985;0.4536662395948963;0.4536592115332138;0.384452515396576;0.3191303431876266;0.49964524523458653;1.000003574296562
75.809904;1.0761592168992997;0.41669428107060213;0.3871997063591471;0.3398513442384648;0.3157943376821623;1.0840373892957647;1.0000029259390795;9.999804101532089;0.4167650891312275;0.45366622365402465;0.453659242101883;0.3844524277298525;0.3191303917826741;0.49964518686561304;1.0000036043381721
75.819904;1.0761593867337476;0.41669429435963873;0.38719968488853757;0.3398513012646704;0.3157943906622611;1.0840372807320182;1.0000030112152778;9.99980548381204;0.41676505023372074;0.45366620401352775;0.45365927345183865;0.3844523396351949;0.3191304408683704;0.4996451326545941;1.0000036320140835
75.829904;1.0761595618124324;0.4166943065695692;0.38719966259631255;0.3398512582940868;0.3157944440950323;1.0840371799563935;1.0000031001231535;9.99980689630491;0.4167650108090244;0.45366618073398374;0.453659305696805;0.38445225128380767;0.31913049050554426;0.4996450829290712;1.0000036577364164
75.839904;1.0761597420256366;0.4166943177147555;0.3871996395403273;0.3398512155382983;0.3157944977567332;1.0840370871949128;1.000003193199652;9.999808329534293;0.41676497100537774;0.45366615391278164;0.4536593389312605;0.3844521628457351;0.3191305407284087;0.4996450379749642;1.0000036820328801
75.849904;1.0761599273170355;0.4166943278494889;0.38719961578140377;0.339851173191407;0.31579455146010893;1.08403700263275;1.000003290990356;9.999809773140234;0.41676493096776107;0.4536661236530556;0.45365937319279515;0.38445207450190466;0.31913059155319584;0.49964499797191053;1.0000037055458852
75.859904;1.0761601176991362;0.41669433706435977;0.38719959141069843;0.33985113141842865;0.3157946050531059;1.084036926339955;1.0000033940509694;9.999811216369787;0.4167648908282852;0.453666090031801;0.453659408466904;0.38445198643819745;0.31913064300021543;0.4996449630011094;1.000003728986055
75.869904;1.076160313221495;0.4166943454478853;0.3871995665258568;0.3398510903634312;0.3157946584098329;1.0840368582906594;1.0000035029331817;9.99981264875534;0.41676485071818586;0.4536660531077612;0.45365944469535663;0.3844518988231274;0.31913069509364617;0.4996449330891653;1.0000037530985024
75.879904;1.0761605139393433;0.41669435304670177;0.38719954122458045;0.33985105017849526;0.3157947114168992;1.0840367984183772;1.000003618177923;9.99981406110175;0.4167648107588747;0.4536660129668378;0.45365948177999743;0.38445181179225263;0.3191307478385818;0.4996449082407957;1.00000377865131
75.889904;1.0761607199491396;0.41669435986205333;0.38719951563357213;0.3398510110407858;0.3157947639716052;1.0840367467039973;1.000003740333242;9.999815446657896;0.4167647710329881;0.4536659697381045;0.4536595196208967;0.3844517254542299;0.31913080121917825;0.49964488846054944;1.0000038064054415
75.899904;1.0761609313739178;0.41669436588387265;0.3871994899166211;0.3398509731396389;0.3157948159821924;1.084036703200852;1.0000038699897935;9.999816801439229;0.41676473159054184;0.45366592355443097;0.45365955816770126;0.38445163990738634;0.3191308552267582;0.49964487376559663;1.0000038370698976
75.909904;1.0761611482330191;0.4166943711217319;0.3871994642554941;0.3398509366490244;0.31579486734600015;1.0840366679453963;1.0000040077843029;9.999818122930462;0.4167646924882719;0.45366587450195434;0.4536595974337175;0.38445155522787755;0.3191309098823546;0.4996448641783822;1.0000038712371984
75.919904;1.0761613704022948;0.41669437559342887;0.38719943883763414;0.33985090171653554;0.31579491792640185;1.0840366408644455;1.000004154323442;9.999819408359585;0.41676465380838157;0.4536658226035093;0.45365963747817944;0.38445147144049313;0.3191309652330059;0.4996448597041363;1.0000039093587605
75.929904;1.0761615977377754;0.4166943793049364;0.38719941384197376;0.33985086849126095;0.3157949675478995;1.084036621725659;1.0000043100695624;9.999820654328103;0.4167646156769335;0.45366576785130663;0.453659678395256;0.38445138852073973;0.319131021336647;0.49964486029592947;1.0000039518178534
75.939904;1.0761618301785263;0.4166943822632222;0.387199389416944;0.33985083715564773;0.3157950160058482;1.0840366101170773;1.0000044752556265;9.999821857582257;0.41676457830510283;0.45366571026448743;0.45365972031851887;0.38445130640788033;0.31913107824352005;0.49964486582237977;1.0000039989387575
75.949904;1.0761620677475174;0.416694384502092;0.3871993656727264;0.3398508079139383;0.3157950630907328;1.0840366054774606;1.0000046498600212;9.999823015511225;0.4167645419963375;0.45366564990685365;0.4536597634200375;0.3844512250076973;0.3191311359733942;0.4996448760824526;1.000004050852378
75.959904;1.0761623105062856;0.41669438609729387;0.38719934269080547;0.3398507809572596;0.31579510861319054;1.0840366071776772;1.0000048336685305;9.999824126228912;0.4167645071000423;0.4536655868473344;0.4536598079016251;0.3844511442124427;0.3191311945088261;0.49964489083941355;1.0000041074290045
75.969904;1.0761625585127428;0.4166943871689879;0.3871993205473392;0.33985075645157037;0.3157951524164172;1.0840366146186997;1.0000050264004685;9.999825188767154;0.41676447396206706;0.45366552113386943;0.45365985398757297;0.38445106393437384;0.3191312538234842;0.4996449098057831;1.000004168400386
75.979904;1.0761628118106712;0.4166943878659134;0.3871992993325163;0.3398507345471804;0.3157951943908123;1.0840366273263837;1.000005227804022;9.999826203239605;0.4167644429031816;0.45366545280645265;0.453659901913441;0.3844509841366148;0.3191313139148566;0.4996449326282014;1.00000423348893
75.989904;1.0761630704201004;0.4166943883295079;0.38719927914093555;0.3398507153725438;0.31579523448605695;1.0840366450455474;1.0000054376491954;9.999827170794028;0.4167644142205573;0.4536653818984765;0.453659951898996;0.38445090485654443;0.31913137478923037;0.4996449589386332;1.0000043023928185
75.999904;1.0761633342918153;0.41669438867215985;0.38719926005979316;0.3398506990121836;0.3157952726910276;1.0840366677594127;1.0000056556129824;9.999828093446489;0.41676438819204314;0.4536653084349986;0.45366000410468477;0.384450826202076;0.3191314364206851;0.4996449884232163;1.0000043747567016
76.009904;1.0761636032585324;0.41669438900956957;0.3871992421785052;0.3398506855068376;0.31579530900388253;1.084036695552136;1.0000058811465802;9.999828973713246;0.41676436507461423;0.4536652324674561;0.45366005860178327;0.38445074831855136;0.3191314987408113;0.49964502083302786;1.0000044502318144
76.019904;1.0761638770162292;0.41669438952533794;0.3871992255909429;0.3398506748839281;0.31579534343131216;1.0840367284288575;1.0000061134575473;9.999829814162913;0.4167643451061949;0.45366515410562647;0.45366011538362605;0.38445067135072847;0.3191315616501824;0.49964505593303554;1.0000045285341792
76.029904;1.0761641551289873;0.41669439049035273;0.3871992103815775;0.3398506671808737;0.315795375999102;1.0840367662834176;1.0000063516028213;9.999830617238146;0.4167643285005228;0.4536650735020361;0.4536601743903138;0.38445059542828586;0.31913162502101167;0.4996450934612885;1.000004609431678
76.039904;1.0761644370420824;0.41669439220424725;0.38719919662348357;0.3398506624301271;0.315795406758209;1.0840368089767027;1.0000065945775543;9.999831384895074;0.41676431542498704;0.45366499080821215;0.4536602355147028;0.3844505206836632;0.3191316887021482;0.49964513314853864;1.0000046926508948
76.049904;1.076164722119979;0.41669439493216975;0.3871991843915838;0.33985066062048463;0.3157954357885544;1.0840368563156153;1.000006841361665;9.999832117913042;0.4167643059819827;0.45366490613187055;0.4536602986081772;0.38445044727454014;0.3191317525382397;0.49964517475409076;1.000004777797677
76.059904;1.0761650097406426;0.41669439889826876;0.3871991737677122;0.33985066166579425;0.3157954631826778;1.0840369079452084;1.0000070909701297;9.999832816282423;0.416764300207772;0.4536648195171074;0.45366036349497346;0.3844503753886008;0.31913181637438354;0.49964521807073864;1.0000048644520323
76.069904;1.0761652993874866;0.4166944043094532;0.3871991648330909;0.3398506653973548;0.31579548901636706;1.0840369633517;1.0000073425060754;9.999833480696756;0.4167642980780292;0.453664730958813;0.453660429989864;0.38445030522861245;0.31913188003885457;0.49964526290644196;1.0000049523334273
76.079904;1.0761655906306384;0.41669441137592916;0.3871991576534567;0.3398506715706427;0.3157955133435299;1.084037021974879;1.0000075951755156;9.999834113517245;0.4167642995067082;0.45366464042300164;0.45366049794377067;0.3844502369837859;0.31913194334634265;0.49964530904634885;1.000005041310292
76.089904;1.0761658830147394;0.41669442031367215;0.38719915225893525;0.33985067987612577;0.3157955362196186;1.0840370833327706;1.0000078482890298;9.999834719096613;0.416764304345622;0.4536645478625692;0.45366056729053417;0.38445017080209454;0.31913200612855047;0.4996453562275179;1.0000051312856442
76.099904;1.0761661759659271;0.41669443133107964;0.3871991486313175;0.33985068998204826;0.31579555770581785;1.0840371471020434;1.000008101280116;9.999835303936171;0.4167643124047862;0.45366445325138416;0.4536606380227981;0.38445010676665775;0.3191320682439094;0.4996454041874211;1.0000052220941327
76.109904;1.0761664687933474;0.4166944446345603;0.3871991467021981;0.33985070159658365;0.31579557783556544;1.0840372130563414;1.0000083536830982;9.999835876256649;0.41676432349557196;0.45366435660432036;0.4536607101164823;0.38445004489238466;0.3191321295494105;0.49964545275634825;1.0000053134741484
76.119904;1.0761667607968664;0.4166944604535982;0.3871991463643798;0.33985071448247256;0.3157955966096163;1.0840372809005436;1.000008605041256;9.99983644456326;0.41676433746840097;0.453664257945658;0.4536607834873756;0.38444998516289214;0.3191321898856274;0.499645501896032;1.0000054051088139
76.129904;1.076167051396143;0.41669447902535806;0.38719914750088624;0.3398507284320933;0.3157956140520269;1.0840373502149365;1.0000088548408563;9.99983701588616;0.4167643542262949;0.453664157273145;0.4536608580060805;0.38444992757015345;0.31913224910658594;0.49964555163861973;1.000005496645504
76.139904;1.07616734016368;0.4166945005491129;0.3871991500189221;0.3398507432488229;0.31579563025228136;1.0840374205913608;1.0000091025374962;9.999837594908003;0.4167643737324784;0.45366405456551717;0.4536609335367837;0.3844498721285354;0.3191323071151189;0.4996456019818554;1.0000055876730296
76.149904;1.0761676267759719;0.4166945251809512;0.3871991538741105;0.33985075872847476;0.3157956453400419;1.084037491750112;1.00000934760175;9.999838184031216;0.4167643960127686;0.4536639498097396;0.45366100995639963;0.3844498188909347;0.31913236386538296;0.49964565284410606;1.0000056777473272
76.159904;1.0761679109793194;0.4166945530365042;0.38719915907155944;0.3398507746522647;0.31579565944249255;1.0840375634349788;1.0000095895309733;9.999838783937465;0.4167644211357383;0.4536638430104526;0.4536610871372074;0.38444976795503644;0.31913241934405584;0.49964570410430287;1.0000057664962039
76.169904;1.0761681925952924;0.4166945841537132;0.3871991656519641;0.3398507908241726;0.3157956726763719;1.0840376352523087;1.0000098278624399;9.999839394364844;0.41676444919132277;0.45366373417685474;0.453661164920163;0.3844497194265851;0.3191324735456041;0.49964575566694963;1.0000058537042005
76.179904;1.0761684715486473;0.4166946184674525;0.3871991736826514;0.3398508071260716;0.31579568515959483;1.0840377066821254;1.0000100622027581;9.999840014606793;0.4167644802844131;0.45366362329801496;0.45366124310456846;0.3844496733855156;0.3191325264332833;0.49964580749664095;1.0000059392713752
76.189904;1.0761687479227846;0.4166946558200835;0.3871991832377161;0.3398508235333908;0.3157956970143339;1.0840377771623242;1.000010292229451;9.999840643841841;0.4167645145319873;0.45366351032866714;0.45366132144262034;0.38444962990562903;0.3191325779179506;0.4996458596015243;1.0000060231117187
76.199904;1.076169021975031;0.4166946959742479;0.3871991943566153;0.3398508400738095;0.315795708359142;1.084037846122109;1.0000105176461513;9.999841281519338;0.41676455207321894;0.4536633951977575;0.4536613996343026;0.38444958908647975;0.3191326278856813;0.4996459119749227;1.0000061051276419
76.209904;1.076169293984742;0.41669473863385564;0.3871992070211969;0.3398508567649766;0.3157957193008351;1.0840379130175715;1.0000107381438674;9.999841927284;0.4167645930767332;0.45366327782566024;0.4536614773244195;0.38444955104988726;0.3191326762265639;0.4996459645336917;1.0000061852269364
76.219904;1.0761695640199376;0.41669478347139893;0.3871992211638856;0.33985087357957033;0.31579572993082644;1.0840379773907776;1.0000109533751775;9.999842580725854;0.4167646376995903;0.45366315815654534;0.45366155409270476;0.3844495159161215;0.3191327228462999;0.4996460171109865;1.000006263283373
76.229904;1.0761698318727884;0.41669483012901776;0.3871992366683941;0.3398508904552061;0.3157957403257689;1.0840380388851463;1.0000111629263544;9.999843241520745;0.41676468602863614;0.45366303621364923;0.4536616294618025;0.38444948378407845;0.3191327676851796;0.4996460695071546;1.0000063390985074
76.239904;1.076170097189482;0.41669487822397344;0.3871992533740282;0.33985090733254103;0.3157957505545392;1.0840380971939947;1.0000113663511716;9.999843909406986;0.41676473807275655;0.45366291214172666;0.4536617029493044;0.3844494547353106;0.3191328107174695;0.4996461215286918;1.0000064124553154
76.249904;1.0761703596451067;0.41669492739138286;0.38719927109603514;0.3398509241822664;0.3157957606877588;1.0840381520446196;1.0000115632759357;9.999844584196632;0.4167647937927627;0.4536627861940485;0.45366177411945047;0.38444942885663635;0.31913285192724283;0.49964617298969;1.000006483196932
76.259904;1.076170619053138;0.41669497732007293;0.38719928962524547;0.3398509410124913;0.31579577079524074;1.0840382032515388;1.0000117534703485;9.999845266692374;0.41676485311524486;0.4536626586680571;0.4536618425901241;0.38444940623106366;0.3191328913063722;0.4996462237324321;1.00000655123864
76.269904;1.0761708753211945;0.4166950277559404;0.3871993087151141;0.3398509578749941;0.31579578092768207;1.0840382507253485;1.000011936828987;9.999845959716312;0.41676491593893356;0.45366252984535316;0.4536619080276066;0.3844493868877277;0.31913292886927536;0.49964627367983633;1.0000066165133599
76.279904;1.076171128328527;0.4166950784947604;0.3871993280884258;0.3398509748457414;0.3157957911058161;1.0840382944020293;1.0000121133121143;9.999846667807965;0.41676498215867774;0.45366239996360547;0.4536619701552907;0.38444937076608887;0.31913296464093205;0.49964632283609056;1.0000066789149455
76.289904;1.0761713779033315;0.41669512937654835;0.38719934746379886;0.33985099197430124;0.3157958013309994;1.0840383341604967;1.0000122828954354;9.99984739589827;0.41676505169907;0.45366226920332026;0.45366202876881456;0.384449357730127;0.31913299861352146;0.49964637120461924;1.0000067383295448
76.299904;1.07617162387378;0.41669518027675084;0.3871993665812634;0.33985100925810285;0.31579581160653053;1.084038369819669;1.0000124455554533;9.999848148033953;0.4167651245417713;0.4536621376982268;0.4536620837686451;0.3844493476181221;0.3191330307266883;0.4996464187143155;1.000006794691207
76.309904;1.0761718660552566;0.41669523108422685;0.38719938520650393;0.33985102665706546;0.3157958219624427;1.0840384012168423;1.0000126012743342;9.999848926686704;0.4167652007093783;0.4536620055782571;0.45366213518315335;0.3844493402877511;0.31913306091251514;0.49964646522377587;1.0000068479342366
76.319904;1.076172104152948;0.4166952816749912;0.38719940310872375;0.33985104411718936;0.3157958324681276;1.084038428212869;1.0000127500252929;9.999849733236665;0.4167652802026877;0.4536618730038174;0.4536621831320112;0.3844493356189093;0.3191330891455099;0.499646510579026;1.0000068979467136
76.329904;1.0761723376811654;0.4166953319023221;0.38719942002926944;0.33985106158686423;0.315795843210007;1.0840384506054994;1.0000128917498972;9.999850569002916;0.41676536295273964;0.45366174015721616;0.4536622277705642;0.38444933349056376;0.319133115433414;0.4996465546713883;1.0000069446373725
76.339904;1.0761725660127857;0.41669538159903896;0.3871994356891986;0.33985107901807377;0.3157958542557829;1.0840384681211663;1.000013026358345;9.999851435202281;0.41676544880916194;0.4536616072056332;0.4536622692918805;0.38444933377990126;0.31913313978851415;0.49964659747307316;1.0000069879675069
76.349904;1.0761727885453085;0.416695430580013;0.38719944983709287;0.3398510963533676;0.3157958656453116;1.0840384805005898;1.0000131537984127;9.999852332049604;0.4167655375534736;0.4536614742669757;0.45366230795381957;0.38444933638083545;0.319133162226184;0.49964663903770007;1.0000070278300215
76.359904;1.0761730048125668;0.4166954786488003;0.38719946226416396;0.33985111351236097;0.3157958774038098;1.0840384875605822;1.000013274155908;9.999853258367537;0.4167656289459899;0.4536613414168874;0.45366234404423345;0.38444934121598834;0.3191331827629767;0.4996466794623825;1.0000070639295262
76.369904;1.0761732144289577;0.41669552561298195;0.38719947277661454;0.3398511303817877;0.3157958895607469;1.0840384892329908;1.0000133876779924;9.99985421220357;0.4167657227792432;0.453661208740025;0.4536623778097096;0.38444934823671306;0.3191332013785985;0.4996467188649516;1.000007095839527
76.379904;1.0761734170033448;0.41669557130387463;0.3871994811862395;0.3398511468031255;0.31579590217005854;1.0840384856119583;1.0000134947500656;9.999855191628832;0.4167658188923409;0.4536610763743797;0.45366240943542024;0.3844493574142067;0.3191332179754747;0.49964675739445524;1.000007123150385
76.389904;1.0761736121534673;0.4166956155854654;0.3871994873308202;0.33985116256439407;0.3157959153179093;1.0840384769513471;1.0000135958437284;9.999856194612606;0.4167659171502937;0.4536609445162753;0.45366243908093007;0.38444936873629904;0.319133232399888;0.4996467952221575;1.0000071455033293
76.399904;1.076173799541907;0.41669565834330485;0.38719949109311796;0.3398511774018063;0.3157959291153537;1.0840384635919744;1.0000136913993263;9.999857218558057;0.41676601742046543;0.45366081339418646;0.4536624669239936;0.3844493822087275;0.3191332445055091;0.4996468325015534;1.0000071625014635
76.409904;1.0761739788621458;0.4166956994796287;0.38719949240106477;0.33985119100458433;0.31579594369644437;1.0840384458575438;1.000013781759115;9.999858260485238;0.41676611955961257;0.45366068324489894;0.4536624931788;0.38444939784429616;0.3191332541855497;0.4996468693285694;1.0000071736481644
