time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.419904;1.076174149826;0.4166957389309462;0.3871994912186887;0.3398512030342011;0.31579595922697157;1.084038423974186;1.0000138672089094;9.999859317545004;0.4167662234064144;0.4536605543177624;0.453662518070137;0.3844494156595523;0.31913326137009346;0.4996469057392545;1.0000071783967184
76.429904;1.076174312221026;0.4166957766781222;0.3871994875491294;0.33985121316798206;0.3157959758944579;1.0840383980616197;1.0000139480146137;9.999860387438416;0.4167663287607266;0.45366042686916425;0.4536625417877327;0.3844494357070858;0.3191332660212942;0.4996469417496392;1.0000071762434257
76.439904;1.0761744659616914;0.41669581273816036;0.38719948144713084;0.3398512211232047;0.3157959938665006;1.0840383681266332;1.0000140243985363;9.999861468505932;0.41676643534197033;0.4536603011244567;0.4536625644832042;0.38444945811476444;0.3191332681180837;0.49964697738791103;1.0000071667495318
76.449904;1.076174611039199;0.4166958471614985;0.38719947301543917;0.33985122662143563;0.3157960132571761;1.0840383340225057;1.000014096506215;9.999862559417345;0.416766542773791;0.45366017727164737;0.4536625863080383;0.38444948308139243;0.31913326764099276;0.4996470127090993;1.0000071495424592
76.459904;1.0761747474891508;0.4166958800333173;0.38719946237970065;0.3398512293506832;0.3157960341324519;1.0840382955198846;1.000014164394227;9.999863658819343;0.4167666506192033;0.4536600554996509;0.4536626074220673;0.38444951083645856;0.319133264577827;0.49964704781535046;1.0000071243781257
76.469904;1.0761748754323484;0.4166959114575029;0.3871994496662714;0.33985122899419407;0.31579605654041953;1.0840382524783878;1.0000142280131366;9.999864764984249;0.4167667584155691;0.45365993600021454;0.45366262796670315;0.3844495416152007;0.3191332589223728;0.4996470828508049;1.000007091150743
76.479904;1.0761749950647899;0.41669594152217915;0.3871994349920127;0.3398512252909742;0.3157960805393511;1.084038204923672;1.0000142871908613;9.999865875537024;0.4167668656831598;0.45365981892835827;0.45366264806194695;0.3844495756583349;0.3191332506687055;0.4996471179704539;1.000007049818886
76.489904;1.0761751065932998;0.41669597026267263;0.38719941846569594;0.33985121806433216;0.3157961061935978;1.0840381530146106;1.0000143416536875;9.999866987636093;0.4167669719267697;0.45365970439276493;0.4536626678335396;0.3844496132014565;0.3191332398324702;0.49964715334554627;1.000007000386664
76.499904;1.07617521018724;0.41669599765711074;0.38719940020992316;0.3398512072154883;0.3157961335452846;1.0840380970017818;1.0000143910939563;9.999868098056977;0.41676707665225815;0.4536595924734627;0.45366268743026694;0.384449654445959;0.3191332264697864;0.4996471891949195;1.0000069429403478
76.509904;1.0761753059447021;0.41669602367897657;0.38719938037756785;0.33985119270898956;0.3157961626082852;1.0840380372185185;1.0000144352526712;9.99986920301461;0.41676717941040015;0.4536594832170027;0.45366270701756495;0.3844496995263645;0.31913321065364714;0.49964722577099624;1.0000068776689313
76.519904;1.0761753938784673;0.41669604835528795;0.3871993591315459;0.3398511745536343;0.3157961933744812;1.0840379740623713;1.0000144739598489;9.999870298894816;0.41676727984214135;0.45365937661278233;0.4536627267698515;0.3844497484921567;0.31913319243164723;0.4996472632996143;1.0000068048668895
76.529904;1.0761754739345644;0.41669607175992657;0.3871993366094017;0.33985115276940353;0.31579622579887867;1.084037907913842;1.0000145071240045;9.999871383376343;0.41676737769244904;0.45365927258527766;0.4536627468743262;0.38444980132984663;0.31913317181455203;0.4996473019376293;1.0000067248923061
76.539904;1.0761755460180948;0.4166960939667135;0.387199312914952;0.3398511273539597;0.31579625978836634;1.0840378390734033;1.000014534710204;9.99987245518739;0.41676747280124227;0.45365917103171166;0.45366276751793383;0.3844498579967359;0.31913314879245547;0.4996473417756325;1.0000066381116035
76.549904;1.0761756100113644;0.41669611503463744;0.387199288147545;0.33985109828711063;0.31579629521174574;1.08403776781186;1.0000145567425909;9.999873512944607;0.41676756507468504;0.4536590718878074;0.4536627888584195;0.38444991840645687;0.3191331233484596;0.49964738285072774;1.000006544920737
76.559904;1.0761756657971726;0.4166961350286301;0.3871992624345636;0.3398510655893253;0.31579633191407513;1.0840376944574173;1.0000145733341153;9.999874554909303;0.41676765443409075;0.45365897515247683;0.45366281102870204;0.38444998238999184;0.31913309547799973;0.4996474251617401;1.0000064458098905
76.569904;1.076175713274594;0.4166961540371188;0.387199235954175;0.33985102937676126;0.3157963697305017;1.0840376193814723;1.0000145846813877;9.999875579795702;0.4167677407868189;0.45365888086512973;0.45366283416734077;0.38445004969602187;0.31913306520801243;0.49964746870921056;1.0000063413904567
76.579904;1.07617575238515;0.41669617217676613;0.38719920895976756;0.3398509898408921;0.31579640849240703;1.084037542895575;1.0000145910053875;9.999876586967174;0.4167678240428712;0.4536587890794996;0.45366285842615217;0.38445012003149853;0.3191330325882862;0.4996475135096323;1.0000062323692875
76.589904;1.076175783212779;0.41669618958323806;0.38719918177872703;0.3398509471805139;0.3157964480239294;1.0840374651861344;1.000014592541066;9.999877575755457;0.416767904132449;0.4536586998376387;0.45366288396544496;0.38445019310364664;0.3191329976772367;0.49964755954794077;1.000006119480642
76.599904;1.0761758060842883;0.41669620637631544;0.3871991547829613;0.3398509015661865;0.3157964881411294;1.0840373863081938;1.0000145896017607;9.999878545523996;0.4167679810085438;0.45365861314755224;0.4536629109655217;0.38445026864055726;0.31913296055705104;0.49964760676226616;1.0000060033870484
76.609904;1.0761758215277608;0.41669622262865025;0.3871991283693088;0.3398508531405528;0.3157965286527224;1.0840373061661153;1.0000145826032931;9.999879496377396;0.41676805466079403;0.4536585289745421;0.45366293963181664;0.3844503463911178;0.3191329213585912;0.4996476551000853;1.0000058845858388
76.619904;1.076175830099148;0.41669623838582276;0.38719910294743104;0.3398508020276539;0.31579656936817907;1.0840372244970806;1.0000145720406808;9.999880428851013;0.41676812512735684;0.45365844722790516;0.4536629701686678;0.3844504261127589;0.31913288025400505;0.49964770455373647;1.0000057633888852
76.629904;1.0761758321907382;0.416696253703989;0.38719907890605426;0.3398507483666717;0.3157966101120123;1.0840371409181015;1.000014558487219;9.999881342954295;0.41676819247937213;0.4536583677407337;0.45366300274387056;0.3844505075608768;0.3191328374201653;0.4996477551536562;1.0000056399849389
76.639904;1.076175827928345;0.4166962686378788;0.3871990565654897;0.33985069235528254;0.31579665072608687;1.0840370549885692;1.0000145425634903;9.999882237965492;0.4167682567912077;0.4536582902874071;0.453663037484225;0.3844505904949069;0.31913279301864533;0.4996478069555347;1.0000055144929176
76.649904;1.0761758172239193;0.4166962831863068;0.38719903616254103;0.339850634258099;0.3157966910683714;1.0840369662076783;1.0000145248201495;9.99988311263488;0.4167683181331355;0.45365821465637995;0.4536630744977574;0.38445067469928607;0.3191327472088569;0.4996478600051051;1.0000053869559324
76.659904;1.0761757999151729;0.41669629726431096;0.38719901787936656;0.3398505743776951;0.31579673101696887;1.084036874023829;1.0000145056268293;9.999883965084717;0.4167683765906605;0.4536581407074329;0.45366311388605224;0.38445076000896916;0.31913270015831074;0.49964791428805844;1.0000052573559244
76.669904;1.0761757758143369;0.4166963107433598;0.3871990018749766;0.33985051301330665;0.3157967704814911;1.0840367779502424;1.000014485198627;9.999884793096074;0.416768432259795;0.4536580683455328;0.4536631557380851;0.3844508463256028;0.3191326520321865;0.49964796971017655;1.0000051256570477
76.679904;1.0761757446774858;0.41669632351238045;0.3871989883035495;0.33985045043480944;0.31579680943029353;1.084036677667199;1.0000144636899406;9.999885595225802;0.4167684852155354;0.453657997461182;0.45366320011712696;0.38445093360071186;0.31913260299185275;0.4996480261094675;1.0000049917770517
76.689904;1.076175706252055;0.41669633549869756;0.387198977327478;0.3398503868843769;0.3157968478988396;1.084036573022978;1.0000144411998022;9.99988637157509;0.41676853549900283;0.4536579279181967;0.45366324704882194;0.3844510217867739;0.31913255320510986;0.49964808328603716;1.000004855556565
76.699904;1.0761756603821402;0.4166963466480375;0.3871989691099148;0.3398503225773949;0.3157968859524875;1.084036464016562;1.0000144177531691;9.999887123485973;0.41676858311847287;0.45365785958557187;0.45366329650353854;0.3844511107988278;0.3191325028327776;0.49964814105803773;1.0000047168282278
76.709904;1.0761756070748099;0.41669635689543805;0.3871989637940209;0.3398502576879225;0.315796923652967;1.084036350797476;1.0000143933377068;9.999887852993545;0.41676862805641063;0.4536577923711307;0.45366334838988653;0.38445120051566944;0.31913245199716866;0.49964819929917675;1.0000045754613809
76.719904;1.0761755465294127;0.41669636615928163;0.38719896149376454;0.3398501923559674;0.31579696106324057;1.0840362336463534;1.0000143679100377;9.999888562691712;0.41676867028900805;0.45365772622335937;0.45366340259782084;0.384451290804819;0.31913240076914196;0.49964825790823253;1.0000044313191474
76.729904;1.0761754791607305;0.4166963743483728;0.38719896228183354;0.33985012672107806;0.31579699826109936;1.0840361129141638;1.000014341363085;9.999889255797923;0.4167687097955976;0.45365766111241984;0.45366345904692906;0.38445138154440683;0.3191323491747899;0.49964831678256344;1.0000042842370969
76.739904;1.076175405592015;0.41669638134935383;0.38719896617368615;0.33985006093993864;0.31579703533550985;1.0840359889452964;1.0000143135328625;9.999889935806129;0.41676874654796314;0.453657597021512;0.4536635176866818;0.38445147262165635;0.31913229720305;0.49964837584568844;1.0000041340591093
76.749904;1.0761753265746272;0.4166963870047112;0.3871989731430962;0.33984999518285375;0.3157970723713833;1.0840358619901627;1.0000142842180482;9.999890605279475;0.416768780497443;0.45365753392469105;0.45366357848768535;0.38445156390127627;0.3191322448171548;0.4996484350451535;1.0000039806846202
76.759904;1.0761752428929205;0.4166963911190378;0.38719898316261325;0.3398499296355681;0.31579710943293954;1.0840357321361862;1.0000142531766472;9.999891264695568;0.4167688115761049;0.45365747174907817;0.45366364142854326;0.38445165518884844;0.3191321919784018;0.4996484942860951;1.0000038240688573
76.769904;1.0761751553320307;0.41669639351373555;0.3871989962347411;0.33984986450650406;0.3157971465573396;1.084035599379826;1.0000142201700706;9.999891912654514;0.4167688397046965;0.4536574103752974;0.45366370644350745;0.38445174621586325;0.319132138661656;0.49964855338884867;1.0000036641646965
76.779904;1.0761750646657315;0.41669639410096926;0.38719901240739385;0.3398498000213942;0.31579718377227406;1.0840354638140492;1.0000141850339705;9.99989254679125;0.41676886478258895;0.4536573496814819;0.453663773380492;0.38445183665161475;0.31913208484235134;0.4996486121174477;1.000003500903439
76.789904;1.0761749716463536;0.4166963929113152;0.3871990317599514;0.3398497364023972;0.31579722111081404;1.084035325746066;1.0000141476622282;9.999893164154857;0.416768886670666;0.45365728957983514;0.4536638420220392;0.38445192613802875;0.3191320304780394;0.4996486702180688;1.000003334294465
76.799904;1.0761748770184159;0.41669639005472714;0.3871990543464041;0.33984967384145537;0.31579725859429747;1.084035185697453;1.0000141079393794;9.999893761373983;0.4167689051901596;0.45365723001184577;0.45366391212947227;0.38445201432426535;0.319131975508961;0.49964872742842037;1.000003164578544
76.809904;1.076174781516754;0.4166963856819694;0.38719908014159155;0.33984961248373124;0.315797296226761;1.0840350443669224;1.0000140656991607;9.999894335266172;0.41676892013437916;0.4536571709289155;0.45366398346102255;0.38445210088829745;0.3191319198638818;0.49964878348967934;1.000002992255557
76.819904;1.076174685877635;0.4166963799922798;0.38719910904888205;0.3398495524307181;0.3157973340166604;1.0840349025568545;1.0000140207065815;9.999894883578415;0.4167689312932935;0.45365711229720473;0.45366405576542385;0.3844521855542124;0.3191318634545611;0.49964883817809447;1.0000028179471534
76.829904;1.0761745908633027;0.4166963732302533;0.3871991409516317;0.339849493753572;0.3157973719693358;1.0840347610471874;1.000013972679158;9.999895405280531;0.4167689384857417;0.4536570541088472;0.4536641287678225;0.38445226809931293;0.3191318061756464;0.4996488913438418;1.0000026423004107
76.839904;1.0761744972174234;0.4166963656483786;0.3871991757426923;0.3398494365127684;0.3157974100545268;1.0840346204882998;1.0000139213372692;9.99989590008909;0.41676894159171946;0.45365699638871976;0.45366420216132586;0.3844523483425048;0.31913174793216437;0.499648942927305;1.0000024659532254
76.849904;1.0761744056231668;0.41669635748906036;0.3871992133120622;0.33984938077924703;0.3157974482032369;1.0840344813690808;1.00001386644792;9.999896367384903;0.416768940577241;0.45365693920601236;0.45366427561970335;0.38445242612152036;0.3191316886759435;0.4996489929170029;1.000002289398485
76.859904;1.0761743167388083;0.4166963489963334;0.38719925353192236;0.33984932663205614;0.31579748634339133;1.0840343440584024;1.0000138078558176;9.99989680569179;0.41676893549789956;0.45365688265521303;0.4536643488206374;0.3844525012927612;0.31913162841367965;0.4996490412822817;1.0000021128594878
76.869904;1.0761742312265268;0.4166963404237158;0.387199296262953;0.33984927413935234;0.31579752444009157;1.0840342088682793;1.0000137455060103;9.999897213446696;0.4167689264883433;0.45365682681632347;0.4536644214531111;0.38445257376703584;0.31913156719482333;0.49964908795654384;1.0000019363150678
76.879904;1.076174149762005;0.4166963320158521;0.38719934135876855;0.3398492233541226;0.3157975624981508;1.0840340760995566;1.00001367945483;9.999897590168866;0.4167689137393333;0.4536567717582595;0.4536644932230243;0.38445264353240044;0.319131505120109;0.4996491328671295;1.0000017596057318
76.889904;1.0761740730796978;0.41669632398437795;0.38719938865096076;0.3398491743184442;0.3157976005281013;1.0840339460896387;1.000013609808822;9.999897937273431;0.416768897455656;0.4536567175594538;0.4536645638636852;0.3844527106420947;0.3191314423531077;0.49964917595982905;1.000001582570382
76.899904;1.0761740019716524;0.41669631650765576;0.38719943792335854;0.33984912706334724;0.3157976385086601;1.0840338192438232;1.0000135366238212;9.99989825829371;0.4167688778294976;0.45365666428554097;0.45366463311898925;0.38445277519275267;0.31913137908996086;0.4996492171999519;1.000001405134681
76.909904;1.0761739371486458;0.4166963097313035;0.38719948889130695;0.33984908160817756;0.3157976763669826;1.0840336960090842;1.0000134599089179;9.999898558354488;0.41676885505088246;0.45365661196017576;0.45366470071481557;0.3844528373076481;0.31913131551603396;0.49964925653937536;1.0000012272891556
76.919904;1.0761738790825504;0.41669630376093;0.3871995412128332;0.33984903796550764;0.31579771399176537;1.0840335768075897;1.0000133797032413;9.999898843459242;0.41676882932477477;0.4536565605796035;0.4536647663777959;0.3844528971437231;0.3191312517904672;0.49964929386955015;1.0000010490338622
76.929904;1.076173827991878;0.41669629866808444;0.3871995945350078;0.3398489961565584;0.3157977512623484;1.084033462019301;1.0000132961187789;9.999899119557986;0.41676880087789386;0.4536565101615279;0.4536648298915977;0.384452954906499;0.3191311880456109;0.499649329013428;1.0000008703292464
76.939904;1.0761737839078416;0.4166962945018405;0.38719964853455674;0.3398489562103274;0.3157977880604666;1.0840333520659793;1.000013209324543;9.999899391298941;0.4167687699570838;0.4536564607987845;0.4536648911036688;0.3844530108218339;0.31913112438420826;0.49964936176876196;1.0000006910492527
76.949904;1.0761737466753578;0.4166962913048062;0.38719970292782485;0.3398489181285032;0.3157978242654885;1.0840332474721528;1.000013119464836;9.999899661863607;0.416768736811595;0.4536564126648199;0.4536649498771819;0.3844530650869081;0.3191310608825459;0.49964939197235747;1.0000005109765544
76.959904;1.076173715918019;0.41669628913158574;0.3871997574553808;0.3398488818632781;0.31579785974012436;1.084033148804554;1.0000130266330065;9.999899933896543;0.41676870166745267;0.4536563659549553;0.4536650060819938;0.38445311785908715;0.3191309976044859;0.49964941953829894;1.0000003298222506
76.969904;1.0761736910813968;0.4166962880496073;0.3871998118506364;0.3398488473332637;0.3157978943119075;1.0840330566035747;1.0000129309597106;9.99990020998591;0.41676866471952523;0.453656320833153;0.4536650596272592;0.3844531692695595;0.3191309346065125;0.4996494444509676;1.0000001472371596
76.979904;1.0761736715590382;0.4166962881299645;0.3871998658253227;0.3398488144420911;0.3157979277683371;1.0840329713838914;1.000012832638434;9.999900492907903;0.416768626144011;0.45365627743616954;0.45366511046782776;0.38445321942023564;0.31913087193355194;0.4996494667428653;0.9999999628383991
76.989904;1.0761736568155247;0.41669628944325227;0.3871999190948384;0.33984878309326233;0.31579795986997844;1.0840328935864278;1.0000127318393732;9.999900786367565;0.41676858611862544;0.45365623591812604;0.45366515860282186;0.3844532683807054;0.3191308096344717;0.4996494864825113;0.9999997762547757
76.999904;1.0761736464720597;0.41669629204732167;0.3871999714156043;0.3398487532176716;0.3157979903686741;1.0840328234449705;1.0000126286402995;9.999901095786855;0.41676854484861614;0.45365619648679417;0.45366520410176486;0.38445331621478845;0.3191307477861505;0.49964950376271794;0.9999995872022834
77.009904;1.076173640371997;0.41669629596023844;0.38720002260824876;0.3398487247887704;0.31579801902042126;1.0840327609385725;1.0000125230312062;9.999901428587098;0.4167685025886175;0.45365615940452414;0.4536652471054105;0.38445336300307;0.3191306864892754;0.49964951867024177;0.9999993955387299
77.019904;1.0761736386081397;0.41669630114311745;0.3872000725440973;0.3398486978101045;0.31579804559065633;1.084032705870069;1.000012415009254;9.999901793662916;0.41676845963537196;0.4536561249610248;0.4536652877721144;0.38445340882521833;0.319130625849409;0.49964953125279504;0.9999992011964524
77.029904;1.0761736414809266;0.4166963075036556;0.38720012109205526;0.3398486722991598;0.31579806985729114;1.084032657934296;1.0000123047095875;9.999902200176779;0.4167684162892268;0.45365609342831875;0.45366532624234773;0.38445345372403894;0.3191305659824124;0.49964954151366026;0.9999990040901375
77.039904;1.0761736494210374;0.4166963149171262;0.3872001680942302;0.33984864827393624;0.31579809160209554;1.0840326167701704;1.000012192423502;9.999902656350951;0.4167683728344369;0.45365606503304906;0.45366536267084473;0.38445349768417025;0.319130507038838;0.49964954940927214;0.999998804131223
77.049904;1.0761736629388978;0.41669632327100203;0.38720021339888405;0.33984862574394636;0.31579811058237806;1.0840325820577594;1.0000120784956437;9.999903168619241;0.4167683295653574;0.45365603996795706;0.45366539727085975;0.3844535406345591;0.31913044921547634;0.4996495548270282;0.9999986013021702
77.059904;1.0761736825768295;0.4166963324897367;0.3872002568923042;0.33984860471208833;0.31579812652840883;1.0840325536024977;1.0000119632085962;9.999903741131886;0.41676828680067907;0.45365601841744074;0.4536654303001417;0.3844535824740108;0.3191303927361623;0.49964955758746254;0.99999839572317
77.069904;1.0761737088338867;0.4166963425098895;0.3872002985000677;0.33984858517746463;0.3157981391830511;1.0840325313160524;1.0000118467091321;9.999904375933381;0.4167682448588056;0.45365600057960054;0.4536654620172359;0.3844536231049831;0.31913033780532685;0.4996495574872504;0.9999981876815419
77.079904;1.076173742105271;0.41669635325618887;0.3872003381774786;0.3398485671412942;0.3157981483307101;1.0840325151114245;1.0000117290141037;9.999905073756707;0.4167682040492748;0.4536559866660807;0.45366549266997885;0.3844536624503988;0.3191302845785673;0.49964955433377695;0.9999979776080851
77.089904;1.0761737826569806;0.416696364639952;0.3872003759052081;0.33984855061970914;0.31579815380580467;1.0840325048435164;1.0000116100797707;9.999905834726663;0.41676816468166583;0.45365597687878;0.4536655224976766;0.38445370044631716;0.3191302331773247;0.4996495479518654;0.9999977660216561
77.099904;1.0761738306471986;0.4166963765692556;0.3872004116879806;0.339848535642911;0.31579815549263224;1.0840325003548714;1.0000114898926973;9.999906658621772;0.41676812704635313;0.45365597139062314;0.45366555171825884;0.3844537370378158;0.3191301836961675;0.4996495381990707;0.9999975534779103
77.109904;1.07617388619724;0.4166963889682471;0.3872004455533564;0.33984852222787554;0.3157981533068657;1.0840325015356136;1.00001136857235;9.999907544526183;0.4167680913988754;0.45365597034459276;0.453665580506635;0.38445377220075433;0.3191301361829674;0.4996495249942147;0.9999973405551383
77.119904;1.0761739494496978;0.4166964017830354;0.38720047755122305;0.3398485103506775;0.3157981471864367;1.0840325083170368;1.0000112464079036;9.99990848984285;0.4167680579854249;0.45365597387504164;0.45366560897341124;0.38445380595717016;0.3191300906478924;0.49964950831641475;0.999997127882665
77.129904;1.076174020554249;0.416696414979443;0.38720050774721;0.3398484999533464;0.31579813711226146;1.0840325205992245;1.0000111237805822;9.999909489771214;0.4167680270790755;0.4536559821183742;0.4536656371695306;0.3844538383734016;0.3191300471095242;0.49964948816492444;0.9999969161544384
77.139904;1.0761740996111349;0.41669642855877215;0.38720053619883044;0.3398484909771102;0.31579812311238253;1.084032538174697;1.0000110010757632;9.999910538324599;0.4167679989946333;0.45365599518334276;0.4536656651134758;0.38445386956874333;0.319130005628294;0.4996494645253132;0.9999967061172504
77.149904;1.0761741866109173;0.4166964425653738;0.38720056291894567;0.3398484833821441;0.31579810521857626;1.0840325607183818;1.0000108786865631;9.999911629837008;0.4167679740697421;0.45365601312128695;0.4536656928156426;0.3844538997172268;0.31912996630074086;0.4996494373806715;0.9999964985728983
77.159904;1.0761742813542483;0.4166964570592011;0.38720058785253436;0.3398484771370821;0.3157980834271073;1.0840325878331003;1.0000107570570447;9.999912759553725;0.41676795262171534;0.4536560359239377;0.45366572031693536;0.3844539290336468;0.3191299292274048;0.4996494067355424;0.9999962943346101
77.169904;1.0761743833877866;0.4166964720944374;0.38720061087513996;0.33984847219978487;0.3157980577138374;1.0840326190812248;1.0000106366611052;9.999913923729787;0.4167679349122014;0.45365606353060745;0.45366574773674967;0.38445395776473534;0.319129894488562;0.4996493726226788;0.9999960941468067
77.179904;1.0761744920508824;0.41669648772252665;0.38720063180871667;0.339848468510035;0.3157980280816524;1.0840326539902776;1.0000105179567225;9.999915119693627;0.4167679211428271;0.45365609584618277;0.4536657752804121;0.3844539861750839;0.31912986215084566;0.49964933511451987;0.9999958986804942
77.189904;1.0761746066544595;0.41669650396876196;0.3872006504520806;0.3398484659940114;0.315797994598665;1.0840326920521128;1.0000104013905786;9.999916345285612;0.41676791147088527;0.4536561327682621;0.45366580319711675;0.384454014516724;0.3191298322919346;0.49964929432973115;0.99999570855375
77.199904;1.0761747266353574;0.4166965208024448;0.38720066659969105;0.3398484645854276;0.31579795740227834;1.084032732688377;1.0000102873814456;9.999917597745346;0.4167679060299199;0.45365617420183973;0.4536658317346214;0.38445404301187003;0.3191298050109833;0.4996492504269167;0.9999955242698377
77.209904;1.0761748515276988;0.4166965381629039;0.387200680041805;0.3398484642467518;0.3157979166671068;1.0840327752288406;1.000010176236553;9.999918873150385;0.41676790494815197;0.4536562200476765;0.45366586112727464;0.3844540718704243;0.31912978041615503;0.499649203606257;0.9999953461342532
77.219904;1.0761749808609098;0.4166965559956669;0.38720069056924433;0.3398484649529127;0.31579787257015235;1.0840328189830195;1.0000100680900705;9.999920166480159;0.4167679083417736;0.45365627015614596;0.4536658915982427;0.3844541013096537;0.319129758611028;0.4996491540948957;0.9999951742843398
77.229904;1.0761751141145492;0.4166965742620461;0.38720069798231393;0.33984846666897106;0.3157978252747871;1.0840328633298577;1.0000099629404566;9.999921471344576;0.4167679162970832;0.4536563242716607;0.4536659233630814;0.38445413155800084;0.3191297396806227;0.49964910209629265;0.9999950088199351
77.239904;1.0761752506846116;0.4166965929596557;0.38720070209387286;0.33984846935862717;0.3157977749254611;1.0840329077246247;1.0000098607394798;9.999922779848914;0.41676792887238345;0.45365638201480357;0.4536659566551144;0.38445416284271633;0.3191297236745165;0.499649047772265;0.9999948499022682
77.249904;1.0761753898772488;0.41669661213176623;0.3872007027282966;0.3398484729893018;0.3157977216541796;1.084032951693102;1.0000097614121306;9.99992408364684;0.4167679461043815;0.45365644291418433;0.4536659917336634;0.3844541953344276;0.319129710618116;0.49964899129168394;0.9999946977925701
77.259904;1.0761755309561365;0.4166966318363979;0.3872006997227171;0.3398484775287263;0.3157976655888342;1.0840329949122063;1.0000096648122294;9.999925375479984;0.41676796800960125;0.45365650646753486;0.453666028838032;0.38445422910168564;0.31912970053818396;0.4996489328480841;0.9999945528663515
77.269904;1.07617567318529;0.4166966521158389;0.3872006929358737;0.3398484829576354;0.3157976068546565;1.0840330372788904;1.0000095707464693;9.999926649767897;0.4167679945852825;0.45365657218694855;0.45366606814881344;0.38445426415304224;0.31912969345902925;0.49964887260858915;0.9999944155410349
77.279904;1.0761758158761336;0.41669667297874013;0.38720068226449456;0.3398484892946516;0.3157975455897642;1.0840330788714552;1.0000094790769576;9.999927901953795;0.4167680257975263;0.45365663958850216;0.4536661098086357;0.38445430049699686;0.31912968938283726;0.4996488106785372;0.9999942861155986
77.289904;1.0761759584614834;0.416696694380124;0.3872006676670731;0.3398484966156885;0.3157974819642168;1.0840331199301427;1.0000093897918854;9.999929127409317;0.41676806156291357;0.45365670815979436;0.45366615396472415;0.38445433813832847;0.3191296882720104;0.499648747110916;0.9999941646870958
77.299904;1.0761761005224164;0.4166967162262648;0.3872006491759694;0.3398485050354181;0.31579741617388113;1.0840331609003337;1.0000093030103394;9.999930320748804;0.41676810175307544;0.45365677736890175;0.453666200768851;0.3844543770563523;0.3191296900386919;0.4996486819244182;0.99999405120704
77.309904;1.0761762417105445;0.4166967384113918;0.3872006268739336;0.33984851466197913;0.3157973484246527;1.0840332024091772;1.0000092189129715;9.99993147603266;0.41676814621923414;0.4536568467080357;0.4536662503344502;0.384454417211379;0.3191296945545951;0.49964861512713493;0.999993945558698
77.319904;1.0761763816982757;0.4166967608340811;0.38720060086437513;0.33984852559090123;0.31579727892530374;1.0840332451889696;1.0000091376060691;9.999932587749248;0.41676819479608695;0.4536569157274082;0.45366630271082503;0.3844544585481052;0.3191297016601835;0.4996485467453665;0.9999938475698048
77.329904;1.0761765202662001;0.41669678338165717;0.3872005712826399;0.339848537933506;0.31579720788012483;1.084033290030951;1.0000090590571855;9.999933651623545;0.4167682472836404;0.4536569840449203;0.4536663579072426;0.38445450097430545;0.31912971115341165;0.49964847681410535;0.9999937569851164
77.339904;1.0761766573547207;0.41669680592597375;0.3872005383243686;0.3398485518195772;0.3157971354846742;1.0840333377221059;1.000008983159898;9.999934664486764;0.416768303456044;0.45365705132621514;0.4536664159510118;0.38445454435741716;0.3191297227827071;0.499648405344621;0.9999936734627358
77.349904;1.0761767929640291;0.4166968283260477;0.38720050223746466;0.33984856737408564;0.3157970619436234;1.08403338893636;1.0000089097840157;9.999935623635857;0.41676836309356763;0.45365711724393065;0.4536664769292813;0.38445458856609255;0.31912973625856156;0.4996483323420327;0.9999935965902953
77.359904;1.0761769270203654;0.41669685042056825;0.38720046328641816;0.3398485846954054;0.31579698750033885;1.0840334441519397;1.000008838745021;9.999936526370846;0.41676842599500635;0.45365718147048817;0.4536665409584312;0.3844546334943122;0.31912975128034343;0.49964825783989636;0.9999935258863364
77.369904;1.0761770593321467;0.416698066760345;0.38720153188013556;0.339848653166753;0.3157969582734843;1.0840335036247548;1.0000087697823608;9.999937369739138;0.41676849198221966;0.4536572437229605;0.4536666081073063;0.3844546790226133;0.31912976758034867;0.49964818186463256;0.9999934608181664
77.379904;1.0761771896365513;0.4166980876661739;0.3872014878828166;0.33984867415886116;0.315796882892853;1.0840335674265489;1.0000087025811764;9.999938150514776;0.41676856090365016;0.45365730379513286;0.4536666783693045;0.384454724977431;0.31912978494863653;0.49964810437980817;0.9999934008676722
77.389904;1.0761773176293166;0.4166981076272289;0.38720144161563697;0.33984869700463516;0.3157968074787945;1.0840336355508136;1.0000086367543093;9.999938865501809;0.4167686326140252;0.4536573615472227;0.4536667517097154;0.38445477112364074;0.3191298032070726;0.4996480253175152;0.9999933456187247
77.399904;1.0761774429744049;0.41669812638360987;0.3872013932275414;0.3398487217122941;0.3157967322896221;1.0840337079967544;1.0000085717773515;9.999939511909085;0.41676870695316615;0.45365741689477834;0.4536668281243801;0.38445481716372987;0.31912982217869457;0.4996479446514017;0.9999932947851352
77.409904;1.0761775653706385;0.41669814371089214;0.38720134286759567;0.33984874830530853;0.3157966575435286;1.0840337848145358;1.0000085070119404;9.999940087694128;0.41676878374390536;0.45365746981419736;0.4536669076491384;0.3844548627583769;0.3191298416943531;0.4996478624272496;0.9999932481387301
77.419904;1.076177684622114;0.41669815945384087;0.3872012906661749;0.339848776841236;0.3157965834281898;1.084033866183115;1.0000084418349389;9.999940591635998;0.41676886278614006;0.4536575203461858;0.4536669903175408;0.38445490757564726;0.3191298616119247;0.4996477787691317;0.9999932054320081
77.429904;1.0761778006522031;0.41669817352803484;0.3872012367117518;0.33984880741459866;0.3157965101278099;1.0840339524905003;1.0000083757501705;9.99994102301751;0.4167689438535429;0.45365756858400974;0.4536670761020845;0.38445495132629465;0.319129881815374;0.49964769386366586;0.9999931663818463
77.439904;1.0761779135003047;0.4166981859302818;0.3872011810311128;0.33984884014044864;0.31579643783934147;1.0840340443397984;1.0000083084449831;9.999941381873704;0.41676902671835003;0.45365761464535187;0.45366716485901765;0.38445499375061665;0.3191299021945151;0.4996476079220997;0.9999931306402501
77.449904;1.076178023299508;0.416698196752252;0.3872011235956025;0.3398488751338658;0.31579636676121686;1.0840341424396083;1.0000082398001795;9.999941669855584;0.4167691111915445;0.4536576586419783;0.4536672563041139;0.38445503456893654;0.3191299226232353;0.4996475211782622;0.9999930977374926
77.459904;1.0761781302194582;0.41669820614239783;0.3872010643645783;0.3398489124957519;0.31579629706480755;1.08403424742948;1.000008169842949;9.99994189021721;0.4167691971381365;0.45365770066212835;0.4536673500474211;0.38445507346196006;0.3191299429452072;0.4996474339314626;0.9999930670953244
77.469904;1.076178234453405;0.4166982142398635;0.38720100332917473;0.3398489522991679;0.3157962288847902;1.0840343597526994;1.0000080986514759;9.999942047308501;0.41676928444933636;0.45365774076163046;0.4536674456473166;0.3844551101107554;0.31912996297305346;0.4996473465710781;0.9999930381136073
77.479904;1.0761783362944468;0.41669822114259375;0.38720094053106396;0.3398489945724859;0.3157961623450934;1.0840344796029366;1.0000080262701923;9.999942146979604;0.41676937300443423;0.4536577789621717;0.45366754265843023;0.3844551442397289;0.31912998250364444;0.49964725955068184;0.9999930102697456
77.489904;1.0761784362170739;0.4166982269123391;0.38720087606135867;0.33984903930439153;0.3157960975887372;1.084034606923879;1.000007952727519;9.99994219695805;0.41676946266917575;0.4536578152518944;0.45366764068958326;0.3844551756306931;0.31913000132983355;0.4996471733400616;0.9999929832379618
77.499904;1.076178534859833;0.4166982316072546;0.38720081003980716;0.3398490864753322;0.31579603478568213;1.0840347414668572;1.0000078781216248;9.999942206272541;0.41676955333467974;0.45365784957724203;0.4536677394325916;0.3844552041172532;0.319130019242687;0.4996470883892342;0.9999929569663286
77.509904;1.076178632919156;0.4166982353158393;0.38720074258656556;0.33984913607000955;0.31579597412423616;1.0840348828862136;1.0000078026375776;9.999942184480748;0.41676964493996155;0.4536578818390279;0.45366783864048277;0.3844552295538657;0.3191300360490105;0.4996470051121;0.9999929315921493
77.519904;1.0761787310229884;0.4166982381447304;0.3872006738121766;0.33984918805165126;0.31579591578794963;1.084035030845471;1.0000077264730767;9.999942141121231;0.41676973743030393;0.4536579119018033;0.4536679380934552;0.38445525178615525;0.3191300516068912;0.4996469238734;0.9999929072481168
77.529904;1.0761788296296577;0.41669824019119145;0.3872006038288292;0.3398492423409419;0.31579585992574416;1.0840351851365047;1.0000076497593373;9.99994208557951;0.41676983068602613;0.4536579396141741;0.4536680375616583;0.3844552706612086;0.31913006584838327;0.4996468449654992;0.9999928839347452
77.539904;1.0761789290149755;0.4166982415423786;0.3872005327563365;0.33984929881482295;0.3157958066414173;1.0840353457608036;1.0000075725160709;9.999942027321858;0.4167699244936576;0.45365796485182297;0.4536681367679874;0.3844552860535789;0.31913007876207167;0.4996467685971788;0.9999928615525487
77.549904;1.0761790293311801;0.41669824227763497;0.38720046071250847;0.33984935729457966;0.3157957560152554;1.0840355128928338;1.0000074946272897;9.999941975664102;0.4167700185781017;0.45365798755090514;0.4536682353856572;0.3844552978592596;0.3191300903481928;0.4996466949166897;0.9999928400002133
77.559904;1.0761791306455588;0.41669824247066145;0.38720038781300053;0.33984941753819836;0.3157957081465941;1.084035686766768;1.0000074158545278;9.999941938842936;0.41677011264290525;0.45365800767515657;0.453668333071215;0.3844553059764663;0.3191301005883852;0.49964662404624294;0.9999928191913587
77.569904;1.0761792329641895;0.4166982421936631;0.38720031418428313;0.33984947926655135;0.31579566318496943;1.0840358676138926;1.0000073359001789;9.999941923204705;0.416770206383517;0.4536580251589998;0.4536684294780613;0.38445531032028535;0.31913010944008596;0.4996465561093446;0.9999927990339172
77.579904;1.0761793362515948;0.41669824150547347;0.3872002399659799;0.339849542202299;0.3157956213151672;1.084036055670457;1.000007254482314;9.999941933278924;0.4167702995022114;0.4536580399019419;0.45366852423012094;0.38445531083749235;0.3191301168439393;0.49964649125605576;0.999992779470974
77.589904;1.0761794403948723;0.41669824043946296;0.3872001653155403;0.33984960609312836;0.31579558270312225;1.0840362511855188;1.000007171367353;9.99994197254258;0.4167703917317665;0.4536580517943784;0.45366861689316557;0.3844553074896367;0.3191301227488823;0.4996464296750627;0.9999927605347981
77.599904;1.0761795451613945;0.4166982390187651;0.38720009043833103;0.33984967071369987;0.3157955474456082;1.0840364544121213;1.0000070863726802;9.99994204400774;0.4167704828349438;0.45365806071873427;0.45366870697268796;0.3844553002595323;0.3191301271348208;0.49964637158065356;0.9999927423253246
77.609904;1.076179650226762;0.4166982372901108;0.387200015611612;0.339849735851417;0.3157955155572543;1.0840366655881186;1.0000069993954757;9.999942150398493;0.4167705725956007;0.45365806653671725;0.45366879394684645;0.38445528918739913;0.31913013001268314;0.4996463171779581;0.999992724930635
77.619904;1.0761797552259948;0.41669823534355405;0.38719994116624695;0.33984980128397285;0.3157954869855952;1.0840368849217632;1.0000069104457587;9.999942294356428;0.4167706608298262;0.4536580691209468;0.45366887731447764;0.38445527436257326;0.31913013142200714;0.49964626664212886;0.9999927084086528
77.629904;1.076179859766898;0.41669823330263384;0.3871998674438112;0.339849866757505;0.31579546162211714;1.0840371125651702;1.0000068196528062;9.999942478826787;0.41677074738551834;0.453658068425339;0.45366895662380063;0.3844552558708677;0.31913013143023344;0.49964622015217913;0.9999926928305395
77.639904;1.0761799634219722;0.4166982313025189;0.3871997947629618;0.33984993199497454;0.31579543931413756;1.0840373485113854;1.0000067272789193;9.999942707440484;0.41677083211445265;0.4536580645130212;0.45366903148091303;0.3844552337748469;0.31913013012502794;0.49964617792032373;0.9999926782638702
77.649904;1.0761800657418914;0.416698229483832;0.3871997234019096;0.3398499967625899;0.3157954198925355;1.0840375924682615;1.0000066337056155;9.999942984500484;0.41677091484997897;0.45365805751224236;0.45366910154805257;0.384455208148321;0.31913012761026177;0.4996461401477449;0.999992664711373
77.659904;1.0761801662978332;0.4166982279939005;0.3871996535862428;0.3398500609348279;0.3157954031936351;1.0840378438415206;1.000006539345541;9.999943314026513;0.4167709954077422;0.45365804755931904;0.45366916654363787;0.3844551791165807;0.3191301240142865;0.4996461069634892;0.9999926521106625
77.669904;1.0761802647301126;0.41669822696714676;0.38719958549006345;0.3398501244756471;0.3157953890608226;1.0840381018536718;1.0000064445704833;9.999943698270666;0.41677107358618887;0.45365803476182637;0.45366922625677353;0.3844551468684438;0.31913011949818854;0.49964607840641057;0.9999926404147916
77.679904;1.0761803607887825;0.4166982265018108;0.38719951926625856;0.3398501873695574;0.31579537733460056;1.0840383656904806;1.0000063497237854;9.999944137094094;0.4167711491585365;0.45365801917280235;0.4536692805606159;0.3844551116482024;0.3191301142445974;0.4996460544420233;0.9999926296952917
77.689904;1.0761804543207731;0.41669822666494655;0.3871994550758197;0.3398502495800695;0.3157953678414941;1.084038634566904;1.0000062551574973;9.99994462867565;0.41677122187846977;0.45365800078994306;0.4536693294094814;0.3844550737380692;0.31913010843806483;0.4996460349947353;0.9999926201927981
77.699904;1.0761805451838755;0.41669822751596014;0.3871993930826555;0.3398503110567327;0.31579536039343725;1.08403890773663;1.0000061612459312;9.999945170672646;0.4167712914902991;0.4536579795791323;0.45366937281937675;0.3844550334355386;0.3191301022632136;0.4996460199734891;0.9999926122710228
77.709904;1.0761806331836434;0.416698229123897;0.38719933344285634;0.3398503717674156;0.3157953547919498;1.0840391845011823;1.0000060683917884;9.99994576084287;0.41677135774094304;0.45365795550132376;0.45366941084078444;0.38445499102793357;0.31913009590844266;0.4996460092828145;0.9999926062915989
77.719904;1.0761807181118832;0.4166982315810671;0.3871992763172047;0.33985043170626184;0.31579535082070076;1.0840394642185471;1.0000059770113594;9.999946396980407;0.4167714204131939;0.4536579285312325;0.4536694435493039;0.3844549467655763;0.31913008954182037;0.49964600281827776;0.9999926025209951
77.729904;1.0761807998458108;0.4166982350098535;0.38719922187133266;0.33985049088064173;0.3157953482374709;1.084039746317855;1.000005887422502;9.999947076709134;0.4167714793575739;0.4536578986432097;0.45366947105954125;0.3844549008494958;0.319130083276255;0.4996460004585521;0.9999926011616445
77.739904;1.0761808784063687;0.4166982395348528;0.387199170231331;0.33985054933285586;0.315795346789195;1.0840400302846749;1.0000057997222112;9.999947797250876;0.4167715344950345;0.45365786576864503;0.45366949351887104;0.38445485342762686;0.31913007717139763;0.4996460020947822;0.9999926024072704
77.749904;1.0761809539279406;0.41669824524336985;0.38719912143900226;0.3398506071696946;0.3157953462427087;1.0840403155590972;1.00000571387014;9.99994855502938;0.41677158578363643;0.4536578297770852;0.4536695110611854;0.38445480458910514;0.31913007126939946;0.49964600769231554;0.9999926064121243
77.759904;1.0761810265745344;0.4166982521801107;0.38719907545837023;0.3398506645366568;0.31579534639982715;1.0840406014345454;1.000005629888466;9.999949345589918;0.416771633159799;0.45365779049915295;0.45366952377503306;0.3844547543748018;0.3191300656307985;0.49964601731090263;0.9999926132450933
77.769904;1.0761810964354341;0.4166982603730741;0.3871990322126923;0.33985072156649304;0.3157953470814477;1.0840408870769913;1.0000055479260026;9.999950163949233;0.41677167650730484;0.4536577477805251;0.45366953171243984;0.38445470278634697;0.3191300603525503;0.49964603105268424;0.9999926228888156
77.779904;1.0761811634621512;0.416698269868519;0.38719899160798726;0.33985077836052696;0.31579534809600834;1.0840411716063123;1.000005468195717;9.999951005230635;0.4167717156821107;0.45365770155380425;0.45366953491656387;0.38445464977077903;0.3191300555549759;0.4996460490005127;0.9999926352666157
77.789904;1.0761812275252514;0.41669828074600185;0.38719895354012673;0.3398508350077444;0.3157953492205314;1.0840414541329706;1.0000053909033446;9.999951865504972;0.4167717505492392;0.45365765187746127;0.4536695334729902;0.3844545952176118;0.31913005135068134;0.499646071190057;0.9999926502865518
77.799904;1.0761812885266546;0.4166982931010777;0.38719891790745076;0.3398508916141392;0.3157953502078133;1.0840417337516584;1.0000053162040807;9.999952741945346;0.4167717810031619;0.45365759890594975;0.4536695275457401;0.38445453900413035;0.3191300478355077;0.4996460975865886;0.9999926678184575
77.809904;1.0761813464200538;0.41669830702049976;0.38719888463710983;0.3398509483127736;0.3157953508054809;1.0840420095604677;1.0000052442160272;9.999953632441402;0.4167718069666992;0.45365754282583787;0.4536695173388836;0.3844544810660367;0.31913004510232784;0.49964612807344944;0.9999926876103837
77.819904;1.0761814011508417;0.4166983225638875;0.38719885369902907;0.33985100525690815;0.31579535076619036;1.0840422807286876;1.0000051750805727;9.999954535881136;0.41677182835611687;0.4536574838213247;0.4536695030405342;0.38445442144125624;0.31913004324655725;0.49964616249965244;0.9999927093566054
77.829904;1.076181452657272;0.41669833973905696;0.38719882508125697;0.3398510626207979;0.3157953498504652;1.084042546556854;1.0000051090048463;9.99995545276978;0.41677184506419146;0.4536574220964511;0.4536694848219308;0.3844543602652578;0.3191300423477573;0.49964620074032196;0.9999927328967284
77.839904;1.0761815009429996;0.41669835847593506;0.3871987987656723;0.33985112059286465;0.3157953478407245;1.084042806521779;1.00000504623861;9.999956385172032;0.41677185700452196;0.45365735792588074;0.45366946286049237;0.3844542977427778;0.3191300424398992;0.499646242701117;0.9999927582634583
77.849904;1.0761815461103865;0.41669837863005366;0.3871987747423845;0.3398511793483731;0.3157953445622674;1.0840430603265954;1.0000049869789032;9.999957335990734;0.4167718641502263;0.453657291677435;0.45366943735093623;0.38445423412365987;0.31913004350838214;0.499646288300087;0.9999927855695001
77.859904;1.076181588361449;0.41669840002028313;0.38719875302774953;0.339851239041764;0.3157953398780236;1.084043307888221;1.0000049312734935;9.999958308129647;0.41677186652493786;0.45365722377307444;0.45366940851613735;0.384454169683296;0.3191300455250186;0.49964633746147386;0.9999928149454661
77.869904;1.0761816280473735;0.4166984224563806;0.3871987336597212;0.3398512998255627;0.31579533366286644;1.0840435492182794;1.0000048790260383;9.999959303879994;0.4167718641891022;0.4536571546341471;0.45366937661510487;0.38445410469715313;0.3191300484784094;0.49964639011149353;0.9999928465475026
77.879904;1.0761816657079784;0.4166984457270173;0.38719871667772565;0.3398513618588078;0.3157953257985706;1.0840437842954511;1.0000048300826683;9.9999603246167;0.4167718572638318;0.4536570846683577;0.4536693419260671;0.38445403940879125;0.3191300523673532;0.49964644617762266;0.9999928805511464
77.889904;1.076181702011901;0.4166984695765522;0.387198702093296;0.3398514252978601;0.315795316187208;1.0840440130693005;1.0000047842689503;9.999961370623458;0.416771845993532;0.45365701427367944;0.45366930470135497;0.38445397401584414;0.31913005717739196;0.49964650559874146;0.9999929171473346
77.899904;1.07618173767707;0.41669849369527;0.387198689880279;0.33985149028510403;0.31579530476379536;1.084044235553986;1.0000047413712982;9.999962441038113;0.41677183078289287;0.45365694383432037;0.4536692651398772;0.38445390868565116;0.3191300628669008;0.4996465683327406;0.9999929565453011
77.909904;1.076181773414319;0.4166985177311332;0.3871986800100164;0.3398515569477596;0.31579529150383767;1.0840444518926144;1.0000047011787183;9.99996353420996;0.4167718121504666;0.45365687372262525;0.45366922341980936;0.3844538435775573;0.31913006936540234;0.49964663433545253;0.9999929989384935
77.919904;1.076181809821897;0.41669854132944206;0.3871986724950419;0.339851625399699;0.3157952764016738;1.08404466238922;1.0000046635459752;9.999964648369875;0.41677179065049397;0.4536568042924553;0.453669179742441;0.38445477885972396;0.319130076589885;0.49964747297977746;0.9999930444164175
77.929904;1.0761818472828453;0.41669856417133444;0.38719866738275666;0.33985169572880214;0.31579525943073944;1.08404486747016;1.0000046283786754;9.99996578216057;0.41677176683330336;0.4536567358580338;0.45366913432772743;0.3844547147170427;0.31913008447376434;0.4996475452694808;0.9999930928685885
77.939904;1.0761818859537136;0.4166985859796752;0.38719866470791164;0.33985176797939465;0.31579524054304486;1.0840450675764322;1.0000045955611798;9.999966934778074;0.41677174122938326;0.453656668671308;0.4536690873921232;0.38445465134588896;0.3191300929777739;0.4996476205455101;0.9999931439632522
77.949904;1.0761819258322967;0.41669860649806334;0.3871986644654748;0.3398518421505433;0.3157952197004238;1.0840452630869575;1.000004564861921;9.99996810580647;0.4167717143327858;0.4536566028990754;0.45366903914671897;0.3844545889365604;0.31913010207038905;0.49964769867548964;0.9999931971973711
77.959904;1.076181966849043;0.4166986254812552;0.3871986666239749;0.3398519182097349;0.3157951968937273;1.0840454542769873;1.000004535903246;9.999969294932338;0.4167716865959256;0.453656538623247;0.4536689898048793;0.38445452764802834;0.31913011169303485;0.4996477794823147;0.9999932519926642
77.969904;1.0761820089161855;0.4166986427227661;0.38719867114121587;0.33985199610770267;0.3157951721519335;1.0840456413141306;1.0000045082844629;9.999970501531312;0.41677165843442904;0.4536564758761712;0.4536689395887233;0.38445446759342483;0.31913012173344885;0.4996478627699444;0.9999933078368928
77.979904;1.07618205192296;0.41669865808564627;0.38719867796649493;0.3398520757862036;0.3157951455453781;1.084045824283404;1.0000044817397171;9.999971724222181;0.4167716302297497;0.453656414688551;0.45366888873166655;0.3844544088415223;0.3191301320210907;0.4996479483472299;0.9999933643513649
77.989904;1.076182095710317;0.4166986715056609;0.38719868704909094;0.33985215718207956;0.3157951171736341;1.0840460031487344;1.0000044561628991;9.999972961027053;0.41677160232662896;0.45365635512891117;0.45366883747777026;0.3844543514230633;0.3191301423424862;0.49964803599099106;0.9999934212329046
77.999904;1.0761821400679807;0.4166986829802671;0.38719869834146786;0.3398522402295368;0.31579508714688886;1.0840461777016506;1.0000044315124181;9.999974210167725;0.41677157503218015;0.45365629730237395;0.4536687860910934;0.3844542953441455;0.31913015247492243;0.49964812540574716;0.9999934781990549
78.009904;1.0761821847715596;0.41669869254489234;0.3871987117893735;0.33985232485287464;0.3157950555688516;1.0840463476043825;1.0000044076987258;9.99997547057367;0.41677154861784427;0.45365624130936416;0.4536687348865269;0.384454240603087;0.3191301622140195;0.49964821624240824;0.999993534984149
78.019904;1.076182229600476;0.41669870023691175;0.3871987273424609;0.3398524109507844;0.3157950225168131;1.084046512442156;1.0000043845349142;9.999976742072796;0.416771523307118;0.4536561872206702;0.45366868426483237;0.3844541871976511;0.319130171372584;0.49964830813112804;0.9999935913528746
