time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
78.029904;1.0761822742877893;0.416698706082436;0.3871987449825585;0.3398524983965415;0.3157949880285906;1.0840466717147734;1.0000043617708438;9.99997802583384;0.4167714992446658;0.4536561350823154;0.45366863470800195;0.3844541351176109;0.31913017977745917;0.4996484007055243;0.9999936471299333
78.039904;1.076182318436877;0.4166987101140926;0.38719876473635323;0.33985258706548027;0.31579495211818376;1.084046824848429;1.000004339135087;9.999979324424586;0.41677147646449314;0.4536560849231678;0.45366858672540517;0.3844540843283186;0.31913018727756953;0.499648493630548;0.99999370223034
78.049904;1.0761823614992252;0.416698712386467;0.3871987866660223;0.33985267685704773;0.3157949148207498;1.0840469712191487;1.0000043163436372;9.9999806408189;0.4167714548887176;0.4536560367681784;0.4536685407940035;0.38445403476722345;0.3191301937499589;0.49964858660168304;0.9999937566642121
78.059904;1.0761824028458946;0.41669871296943917;0.38719881083568314;0.33985276768991374;0.3157948762315346;1.0840471100959486;1.000004293133127;9.999981977559537;0.41677143438443764;0.45365599066281825;0.45366849732652925;0.38445398636102857;0.3191301991010791;0.4996486793368957;0.9999938104920743
78.069904;1.0761824418289114;0.4166987119285464;0.3871988372616798;0.3398528595052175;0.3157948365099988;1.0840472405773534;1.0000042693231859;9.999983336836886;0.4167714148370675;0.4536559466935507;0.4536684566699261;0.38445393903711006;0.3191302032639045;0.49964877160517324;0.9999938637391096
78.079904;1.0761824777507234;0.4166987093304334;0.38719886587765423;0.3398529522893592;0.3157947958676216;1.0840473616399111;1.0000042448618123;9.999984719937048;0.41677139616069453;0.4536559049913916;0.45366841912124284;0.3844538927158979;0.3191302062020274;0.49964886324154356;0.9999939163159792
78.089904;1.076182509812626;0.4166987052731712;0.3871988965373742;0.3398530460745413;0.3157947545619077;1.0840474722291829;1.0000042198243384;9.999986125942787;0.41677137827310595;0.45365586571958116;0.45366838493358713;0.3844538473051239;0.3191302079174006;0.49964895412669214;0.9999939679759821
78.099904;1.076182537154236;0.416698699885685;0.3871989290405852;0.3398531409194683;0.31579471287542626;1.0840475713287008;1.0000041943579114;9.999987551635583;0.41677136111058743;0.4536558290410032;0.4536683543119594;0.38445380270549995;0.31913020844554507;0.49964904419197637;0.9999940183181056
78.109904;1.076182558927619;0.4166986932997215;0.38719896316104685;0.33985323689842817;0.31579467106451986;1.084047658054979;1.0000041686562666;9.99998899252334;0.41677134464136245;0.45365579507630105;0.45366832743444346;0.38445375881302946;0.3191302078490872;0.49964913344449746;0.9999940668123418
78.119904;1.0761825742998357;0.41669868563861195;0.3871989986856334;0.33985333408753465;0.31579462931887714;1.0840477317546553;1.0000041430047686;9.999990443379913;0.41677132883824547;0.4536557639042117;0.45366830448112017;0.3844537155122269;0.31913020621690097;0.49964922195106376;0.9999941128380037
78.129904;1.0761825824442564;0.41669867701387103;0.3871990354328325;0.3398534325501288;0.3157945877565661;1.0840477920630625;1.0000041177943726;9.999991898242014;0.41677131366097053;0.45365573559852873;0.4536682856077024;0.3844536726777945;0.3191302036604643;0.49964930978494376;0.9999941557825844
78.139904;1.076182582555936;0.4166986675150348;0.3871990732157626;0.33985353234309057;0.31579454643530197;1.084047838914985;1.0000040934789516;9.999993350598562;0.4167712990551213;0.4536557102394561;0.45366827087284534;0.3844536301961434;0.31913020031344713;0.4996493969677328;0.9999941951604174
78.149904;1.076182573828721;0.41669865720699006;0.3871991118109221;0.33985363353822823;0.3157945053761795;1.0840478724531422;1.0000040705078321;9.99999479347397;0.4167712849441595;0.45365568790976096;0.4536682601972464;0.3844535879788839;0.3191301963332036;0.4996494834193846;0.9999942306401011
78.159904;1.0761825554597733;0.41669864612815727;0.3871991509867366;0.33985373622967074;0.3157944645832155;1.0840478928934731;1.0000040492346074;9.999996219642735;0.41677127124158014;0.4536556687099529;0.4536682533883319;0.38445354595378334;0.31913019188546465;0.49964956896159024;0.9999942620148876
78.169904;1.0761825267557252;0.4166986342769048;0.3871991905511379;0.33985384051087214;0.31579442404083985;1.084047900507739;1.0000040298515898;9.99999762254099;0.41677125789864033;0.45365565276246334;0.4536682501908048;0.3844535040571371;0.3191301871318233;0.49964965339860007;0.9999942892129698
78.179904;1.0761824872043264;0.4166986216111187;0.3871992303585736;0.3398539464382731;0.31579438370760615;1.0840478956644861;1.0000040123802103;9.999998996625436;0.41677124494744916;0.45365564018601595;0.4536682503295082;0.3844534622375899;0.31913018224961687;0.4996497365908481;0.9999943122850461
78.189904;1.0761824364542072;0.4166986080766147;0.3871992702760326;0.3398540540071554;0.31579434351636804;1.084047878762363;1.000003996720824;10.000000336695294;0.41677123250087095;0.4536556310735327;0.453668253539904;0.3844534204638379;0.3191301774387599;0.4996498184444759;0.9999943313185888
78.199904;1.0761823743417673;0.41669859363296097;0.38719931015228937;0.3398541631562078;0.31579430339288717;1.0840478501392101;1.0000039827697524;10.000001637737364;0.4167712207147707;0.4536556254839442;0.45366825958047463;0.3844533787121221;0.3191301728817246;0.49964989886709826;0.9999943464006795
78.209904;1.0761823009634595;0.41669857825657136;0.3871993498202568;0.339854273791607;0.31579426329227717;1.0840478100697561;1.0000039705362245;10.000002895665268;0.4167712097423995;0.45365562343403065;0.45366826824029366;0.3844533369303325;0.3191301687142028;0.49964997776707015;0.9999943576727881
78.219904;1.0761822166729147;0.4166985619326561;0.3871993891208524;0.33985438579929533;0.3157942232071811;1.0840477587775086;1.0000039601768136;10.000004107847525;0.4167711997152009;0.45365562490948835;0.45366827933639653;0.38445329503549686;0.3191301650364947;0.4996500550816713;0.99999436536532
78.229904;1.076182121977821;0.41669854463728384;0.3871994279213897;0.339854499046475;0.3157941831393742;1.0840476964099686;1.0000039519397175;10.000005273015118;0.4167711907504767;0.4536556298982839;0.4536682926644136;0.38445325296179783;0.3191301619333956;0.49965013077270637;0.9999943697621595
78.239904;1.0761820174148218;0.416698526316545;0.38719946612482337;0.339854613398809;0.3157941430844078;1.0840476229896803;1.0000039460512156;10.000006391087233;0.4167711829514944;0.45365563840071965;0.4536683079335985;0.3844532107026838;0.3191301594931894;0.49965020478139427;0.9999943711718396
78.249904;1.0761819035122324;0.4166985068850736;0.38719950367658895;0.33985472875052575;0.31579410304528815;1.08404753838591;1.000003942618204;10.00000746311935;0.4167711764050656;0.45365565039982575;0.4536683247620929;0.3844531683090134;0.3191301578161162;0.4996502769878017;0.9999943699324085
78.259904;1.0761817808249472;0.4166984862433804;0.38719954056978007;0.33985484502657193;0.31579406303410207;1.0840474423365287;1.0000039416351179;10.00000849056371;0.41677117117982987;0.4536556658369038;0.45366834273314444;0.3844531258482815;0.31913015699241976;0.49965034720480916;0.9999943663714365
78.269904;1.0761816499316155;0.4166984642958541;0.3871995768544137;0.33985496213978206;0.31579402303540977;1.0840473344739532;1.000003943057002;10.000009473934952;0.4167711672906297;0.45365568462022077;0.4536683614491546;0.38445308337012174;0.31913015708918496;0.49965041519782744;0.9999943607399104
78.279904;1.0761815113894189;0.41669844095468933;0.38719961264851904;0.3398550799490668;0.31579398297689737;1.0840472143602953;1.000003946834334;10.000010412686969;0.4167711646687982;0.4536557066353807;0.4536683805528344;0.3844530409161205;0.31913015817455603;0.49965048069886386;0.9999943532128633
78.289904;1.0761813657046047;0.41669841613232106;0.38719964812682456;0.339855198259173;0.315793942749716;1.0840470815831773;1.0000039529270333;10.000011306377685;0.41677116319604995;0.45365573174825;0.4536683997400363;0.3844529985329605;0.31913016032460473;0.49965054341113946;0.9999943439514699
78.299904;1.0761812133331843;0.41669838974947776;0.38719968347880834;0.3398553168479322;0.3157939022332428;1.084046935867064;1.000003961342926;10.000012155005443;0.4167711627578582;0.45365575981328315;0.45366841877614394;0.38445295624369136;0.31913016360097146;0.49965060303392406;0.9999943331536064
78.309904;1.0761810546723276;0.4166983617714992;0.3871997188771158;0.3398554354870973;0.31579386128243003;1.0840467770478226;1.000003972174978;10.000012958148691;0.41677116328206354;0.45365579065917616;0.45366843749637153;0.38445291401059173;0.3191301680513943;0.4996506592996624;0.9999943210576132
78.319904;1.0761808900006429;0.41669833224121544;0.38719975448010635;0.33985555394901107;0.3157938197158766;1.0840466048822401;1.0000039856145782;10.000013714245519;0.4167711647669798;0.45365582405105903;0.45366845579645454;0.3844528717300314;0.31913017372980956;0.49965071199743266;0.9999943079497815
78.329904;1.0761807194496522;0.4166983012784548;0.38719979043626934;0.3398556720078062;0.3157937773324763;1.0840464189083459;1.00000400192484;10.00001442075279;0.416771167263444;0.4536558596720315;0.4536684736105838;0.38445282924922314;0.319130180709348;0.49965076098205174;0.9999942941909414
78.339904;1.0761805431211255;0.4166982690653142;0.3871998268744631;0.3398557894430462;0.3157937339314613;1.084046218516586;1.0000040213894825;10.000015075208074;0.4167711708104158;0.45365589715152044;0.45366849085824523;0.38445278639151986;0.3191301890932888;0.4996508061777094;0.9999942801971269
78.349904;1.0761803612954406;0.416698235841151;0.38719986390838;0.3398559060614388;0.3157936893250541;1.0840460031503785;1.0000040442606462;10.000015676026358;0.4167711753822132;0.45365593612782107;0.45366850740127196;0.3844527429881786;0.31913019901429135;0.4996508475831649;0.9999942663895252
78.359904;1.076180174531407;0.4166982018925922;0.3871999016736477;0.33985602171580465;0.3157936433599992;1.0840457724549355;1.0000040707212061;10.00001622198439;0.41677118087759807;0.45365597629947363;0.45366852304795635;0.38445269889882233;0.31913021060997604;0.49965088527039464;0.9999942531845532
78.369904;1.0761799835515071;0.41669816753131306;0.3871999403610688;0.3398561362916387;0.31579359594187045;1.0840455262803035;1.000004100931391;10.000016711431241;0.4167711871316379;0.4536560174536207;0.45366853757446635;0.38445265399673695;0.3191302240001415;0.499650919378015;0.9999942410026555
78.379904;1.076179789079364;0.416698133077297;0.38719998021457336;0.33985624969110945;0.3157935470335089;1.0840452646157213;1.0000041351329958;10.000017142276004;0.41677119391492967;0.45365605946988175;0.4536685507443198;0.3844526081297466;0.3191302392778306;0.4996509500970266;0.9999942302481578
78.389904;1.0761795918280501;0.4166980988413429;0.38720002151646243;0.3398563618264131;0.3157934966220271;1.0840449875566718;1.000004173701883;10.000017512310736;0.41677120092068987;0.453656102280638;0.4536685623489829;0.3844525611146643;0.31913025650108634;0.4996509776115515;0.9999942212608821
78.399904;1.0761793925848147;0.41669806509244817;0.3872000645656806;0.3398564725967857;0.31579344468711423;1.0840446953061948;1.0000042171412338;10.000017819404237;0.41677120778149934;0.45365614582120545;0.4536685722419555;0.384452512783662;0.3191302756974957;0.4996510020170628;0.9999942143004741
78.409904;1.0761791922308361;0.416698032034374;0.3872001096474451;0.339856581863243;0.31579339119599115;1.0840443882112385;1.000004266019733;10.000018061699125;0.41677121412186613;0.4536561900229051;0.453668580320309;0.3844524630294333;0.3191302968800008;0.4996510233108326;0.9999942096432521
78.419904;1.0761789916899647;0.41669799982583133;0.3872001570157871;0.33985668945466474;0.3157933361045859;1.0840440667987918;1.0000043208446043;10.000018237722706;0.41677121960226954;0.45365623484319406;0.4536685864946818;0.38445241180886924;0.31913032003856023;0.49965104144745215;0.9999942076757812
78.429904;1.076178791907345;0.41669796864040276;0.38720020687603846;0.33985679520598316;0.3157932793598133;1.0840437316985239;1.0000043819452644;10.000018346234814;0.4167712239341781;0.45365628029249677;0.45366859066624854;0.3844523591043456;0.3191303451196882;0.4996510563629571;0.9999942088438184
78.439904;1.076178593857024;0.41669793870741895;0.3872002593603551;0.33985689898272525;0.31579322092650974;1.084043383481147;1.0000044494598217;10.000018386360736;0.41677122686782525;0.4536563264460919;0.45366859268056153;0.38445230487981474;0.3191303720402725;0.49965106797811026;0.9999942135632431
78.449904;1.0761783985059075;0.41669791028169045;0.3872003145271092;0.33985700065300956;0.3157931608152524;1.0840430225926825;1.0000045234196548;10.000018358074632;0.41677122815388773;0.45365637344802223;0.4536685922955791;0.38445224907174347;0.31913040073231685;0.49965107623147925;0.9999942221928749
78.459904;1.0761782067318701;0.41669788357914417;0.3872003723833166;0.3398571000493589;0.3157930990741226;1.0840426494503443;1.0000046038435502;10.000018262249931;0.41677122752301204;0.45365642149362967;0.45366858920655945;0.384452191595651;0.3191304311738725;0.4996510811020105;0.9999942350647409
78.469904;1.0761780193082464;0.4166978587345684;0.38720043291021267;0.33985719697215727;0.3157930357584946;1.0840422645914822;1.0000046907353082;10.000018100407074;0.41677122471641154;0.45365647078586696;0.45366858309839336;0.38445213235062264;0.3191304633691299;0.499651082595721;0.9999942525431483
78.479904;1.076177836998564;0.4166978357799583;0.387200496088459;0.33985729120267166;0.31579297091765274;1.084041868742766;1.0000047839708917;10.000017874615365;0.4167712195209646;0.4536565214865437;0.45366857368038366;0.38445207124311304;0.3191304972911684;0.4996510807181144;0.9999942750314028
78.489904;1.0761776605783084;0.4166978146498919;0.3872005619161154;0.3398573824970342;0.3157929046099053;1.0840414627847164;1.0000048832070303;10.000017587185466;0.4167712117801309;0.4536565736780013;0.4536685607030045;0.38445200821141967;0.3191305328495834;0.4996510754450572;0.9999943028854118
78.499904;1.0761774907366477;0.4166977952268947;0.38720063040949654;0.3398574705938719;0.3157928369218853;1.0840410477091411;1.000004987936034;10.00001724000395;0.4167712014135366;0.45365662734915324;0.453668543972139;0.38445194322394965;0.31913056990834965;0.4996510667126576;0.9999943362728239
78.509904;1.076177328056917;0.4166977773891738;0.38720070158986075;0.33985755524727973;0.31579276796617944;1.0840406246270426;1.0000050976486108;10.000016834080977;0.4167711884343428;0.45365668241501206;0.4536685233653895;0.3844518762817409;0.319130608317432;0.4996510544457051;0.9999943751153229
78.519904;1.0761771730839966;0.4166977610403337;0.3872007754754991;0.3398576362584103;0.3157926978538565;1.0840401947558722;1.0000052119347855;10.000016369688481;0.4167711729165294;0.4536567387553842;0.4536684988614341;0.38445180743708646;0.31913064793340884;0.49965103861119753;0.9999944192323561
78.529904;1.076177026367409;0.4166977461353729;0.38720085209203275;0.3398577134873635;0.31579262666561236;1.0840397593834754;1.0000053304411505;10.00001584665782;0.4167711549407027;0.4536567962707174;0.4536684705478963;0.3844517367893399;0.3191306886281962;0.4996510192528075;0.9999944684961117
78.539904;1.076176888526614;0.41669773268908616;0.38720093147417234;0.3398577868535466;0.31579255444649107;1.084039319924457;1.000005452754093;10.000015264334422;0.41677113456922893;0.45365685493234487;0.4536684385569531;0.38445166444563095;0.3191307302804756;0.49965099649297506;0.9999945227851024
78.549904;1.0761767603503716;0.4166977207672285;0.3872010136300078;0.3398578563337913;0.31579248122349485;1.0840388780079073;1.0000055782818564;10.000014621515165;0.4167711118294519;0.4536569147683654;0.453668402976028;0.3844515904910196;0.3191307727597024;0.4996509705198095;0.9999945819124018
78.559904;1.0761766428280228;0.4166977104678254;0.3872010984982787;0.3398579219434672;0.315792407013814;1.0840384354085804;1.000005706232406;10.00001391664639;0.41677108670268376;0.4536569758032922;0.4536683638306163;0.38445151499664604;0.31913081592384257;0.499650941546934;0.9999946456885455
78.569904;1.0761765370693253;0.416697701876312;0.38720118594208114;0.3398579836927017;0.3157923318095126;1.0840379938826574;1.0000058357189232;10.000013147914213;0.41677105915250806;0.4536570380283455;0.4536683211526053;0.3844514380269607;0.3191308596297488;0.49965090975018106;0.9999947139938031
78.579904;1.0761764441407438;0.41669769502719484;0.3872012757766729;0.33985804153658994;0.31579225559281354;1.08403755505893;1.0000059658625982;10.000012313332965;0.4167710291739107;0.45365710142049026;0.45366827503790075;0.38445135962906296;0.31913090374046293;0.49965087522008705;0.9999947867955102
78.589904;1.0761763648980534;0.4166976899083973;0.38720136780845554;0.3398580953512126;0.3157921783985054;1.084037120384436;1.0000060958292365;10.000011411194773;0.4167709968246649;0.4536571659675947;0.45366822563465603;0.38445127984340943;0.31913094812922654;0.499650837972486;0.999994864166456
78.599904;1.0761762999412539;0.4166976864810451;0.3872014618620133;0.33985814494900024;0.3157921003479726;1.08403669109782;1.0000062248319628;10.000010440315494;0.4167709622218226;0.45365723166755834;0.4536681731294149;0.3844511987203992;0.31913099269741585;0.499650798014095;0.9999949462998474
78.609904;1.076176249723626;0.4166976846946374;0.38720155777996945;0.3398581901177552;0.31579202162366066;1.0840362681764035;1.0000063521091145;10.000009399645126;0.41677092551705475;0.4536572985177567;0.4536681177642866;0.38445111630330975;0.3191310374003721;0.49965075536790704;0.999995033487498
78.619904;1.0761762146838336;0.4166976844960984;0.3872016554138904;0.33985823066512744;0.315791942434199;1.084035852287163;1.0000064769214974;10.00000828807685;0.41677088688316194;0.45365736650521876;0.45366805983019376;0.3844510326120701;0.31913108224354153;0.4996507100361382;0.999995126081855
78.629904;1.0761761952384807;0.4166976858313512;0.38720175463585726;0.33985826644318273;0.31579186299708134;1.0840354438684963;1.0000065986002806;10.00000710513553;0.4167708464996001;0.4536574355713625;0.4536679996462374;0.3844509476494447;0.31913112723529996;0.4996506619961146;0.9999952244444996
78.639904;1.076176191646665;0.41669768865829576;0.3872018553514101;0.33985829732906236;0.3157917835236788;1.0840350432733492;1.0000067165943451;10.000005852005863;0.41677080452956944;0.4536575055742963;0.453667937566552;0.3844508614037223;0.31913117234268656;0.499650611227292;0.999995328842089
78.649904;1.0761762039313192;0.4166976929689628;0.3872019574854988;0.3398583231819623;0.315791704211213;1.0840346508342804;1.0000068304484724;10.000004531740252;0.4167707611377117;0.45365757630952813;0.45366787397343095;0.3844507738577148;0.3191312175143035;0.49965055771847305;0.9999954393668794
78.659904;1.0761762319364598;0.41669769879755436;0.38720206097821436;0.3398583438190091;0.3157916252611375;1.084034266871075;1.0000069396899207;10.000003148339339;0.41677071653720466;0.453657647562774;0.4536678092382103;0.38445068502271335;0.3191312627447921;0.49965050147322265;0.9999955560134168
78.669904;1.076176275433338;0.41669770621923513;0.3872021658191422;0.3398583590198612;0.3157915468934536;1.0840338916905643;1.0000070437485056;10.000001705898244;0.4167706709973822;0.45365771912461883;0.45366774370721863;0.3844505949764346;0.31913130808901724;0.49965044252275387;0.9999956788147184
78.679904;1.076176334195339;0.4166977153346766;0.38720227206020913;0.3398583685572609;0.3157914693123479;1.0840335255834326;1.0000071420537513;10.000000208451004;0.4167706248129035;0.45365779076213825;0.45366767772393696;0.38445050387606167;0.3191313536179467;0.4996503809442302;0.9999958078148719
78.689904;1.0761764080034224;0.41669772622180135;0.38720237975932814;0.3398583722492234;0.31579139265886486;1.0840331688575224;1.0000072341830606;9.999998659952158;0.41677057826228325;0.45365786219522164;0.45366761162692554;0.3844504119412516;0.319131399380745;0.4996503168789799;0.9999959428992867
78.699904;1.0761764966108887;0.4166977388916016;0.38720248891786885;0.3398583699886919;0.31579131700450597;1.0840328219133846;1.00000731987694;9.999997064361146;0.4167705315559779;0.45365793313709557;0.4536675457007374;0.384450319420786;0.31913144540239163;0.4996502505266299;0.9999960837090138
78.709904;1.0761765997415382;0.4166977533047098;0.3872025994718923;0.3398583617178655;0.3157912423785853;1.0840324852543548;1.000007398931643;9.99999542572097;0.41677048481075635;0.453658003390659;0.4536674801441367;0.38445022655157396;0.3191314916913009;0.49965018212839796;0.9999962297188784
78.719904;1.0761767171256922;0.4166977694235088;0.38720271131141537;0.3398583473870943;0.31579116879947217;1.0840321594057276;1.0000074710571059;9.999993747595461;0.41677043808359715;0.4536580729056236;0.4536674150970668;0.38445013352605045;0.31913153822934087;0.49965011196668346;0.9999963803210818
78.729904;1.0761768485104901;0.4166977872327349;0.387202824314414;0.33985832695435475;0.31579109628010166;1.0840318448511508;1.000007535817597;9.999992032401973;0.41677039141768196;0.4536581417582802;0.45366735069065156;0.38445004049784376;0.3191315849506288;0.49965004036075633;0.9999965347979676
78.739904;1.0761769936347418;0.4166978067296161;0.3872029383936071;0.33985830041612947;0.31579102481082016;1.0840315420053586;1.0000075926885006;9.999990281629374;0.4167703448635838;0.45365821010173085;0.45366728709262655;0.3844499476131816;0.31913163173055104;0.4996499676353241;0.9999966922749857
78.749904;1.0761771522401347;0.4166978279189813;0.3872030535197673;0.3398582678156792;0.31579095436148885;1.0840312511663557;1.0000076411253493;9.999988496811513;0.41677029849606967;0.4536582781117798;0.45366722451923636;0.3844498550344848;0.3191316784078511;0.499649894094073;0.9999968517782946
78.759904;1.0761773241020574;0.41669785081218014;0.3872031697153216;0.3398582292149215;0.3157908849139483;1.0840309724867838;1.000007680625375;9.999986680693395;0.4167702524304929;0.45365834593275967;0.45366716318581757;0.38444976295304795;0.3191317248338584;0.49964982003056435;0.9999970123886068
78.769904;1.076177508995808;0.4166978754149744;0.3872032870409885;0.33985818466031203;0.31579081649303836;1.0840307060274073;1.000007710830699;9.999984837471725;0.416770206823082;0.4536584136543146;0.45366710325342413;0.3844496715843251;0.31913177090023553;0.4996497457269766;0.9999971733406048
78.779904;1.076177706648349;0.416697901717163;0.38720340558462385;0.33985813417618305;0.3157907491690219;1.0840304518301438;1.0000077316126184;9.999982971508537;0.41677016185215027;0.4536584813394941;0.4536670448332442;0.3844495811498831;0.3191318165264774;0.4996496714128051;0.9999973339811521
78.789904;1.0761779167455199;0.4166979296952788;0.3872035254492119;0.3398580778002757;0.31579068304064695;1.0840302099480867;1.0000077430544354;9.999981086303915;0.41677011769920563;0.45365854905988484;0.4536669880246853;0.3844494918716325;0.319131861651565;0.49964959725887387;0.999997493704562
78.799904;1.0761781389187692;0.416697959297416;0.38720364673210095;0.33985801563183676;0.3157906182231638;1.084029980456683;1.000007745352694;9.99997918471892;0.41677007453124537;0.4536586168910137;0.4536669329413617;0.38444940398359567;0.3191319062546364;0.49964952342225727;0.999997651928905
78.809904;1.07617837265519;0.4166979904195835;0.38720376949492236;0.3398579478385581;0.3157905548331362;1.0840297634408687;1.0000077387435087;9.999977269313815;0.4167700324699297;0.4536586848931518;0.4536668797003044;0.3844493177458575;0.31913195036476444;0.4996494500765724;0.9999978080439439
78.819904;1.0761786172250465;0.4166980229314629;0.3872038937411373;0.339857874618456;0.31579049295400385;1.0840295589826714;1.0000077235252292;9.999975342740989;0.4167699915829419;0.45365875310505865;0.4536668283819135;0.38444923344315984;0.3191319940294213;0.4996493774142839;0.9999979613739804
78.829904;1.076178871733591;0.41669805672506793;0.3872040194151589;0.33985779617900524;0.31579043260825873;1.0840293671978163;1.0000077000989311;9.99997340850106;0.41676995192764604;0.4536588215374444;0.4536667790147627;0.38444915136421176;0.3191320372668675;0.4996493056132281;0.9999981112244208
78.839904;1.076179135274189;0.4166980917249759;0.38720414641233586;0.33985771276031584;0.31579037376981295;1.0840291882473323;1.0000076689201054;9.99997147119053;0.41676991360101506;0.4536588901663609;0.4536667316188824;0.3844490717674488;0.31913208004382565;0.4996492347615386;0.9999982569334757
78.849904;1.0761794070466553;0.4166981278783959;0.3872042745912043;0.3398576246564438;0.3157903164004249;1.0840290222735733;1.0000076303800138;9.999969535915135;0.41676987673268556;0.45365895894223623;0.4536666862555299;0.3844489948531866;0.3191321222907477;0.4996491648206649;0.9999983978815429
78.859904;1.076179686346085;0.4166981651625459;0.38720440379243176;0.3398575322052923;0.3157902604667114;1.0840288693459246;1.0000075847329906;9.999967607730836;0.41676984143223733;0.45365902781445944;0.45366664303482124;0.38444892076505277;0.3191321639361692;0.4996490956792088;0.9999985335033319
78.869904;1.0761799724576722;0.4166982035996623;0.38720453385887665;0.33985743575694954;0.31579020593172585;1.0840287294633864;1.000007532158855;9.99996569146072;0.4167698077608969;0.45365909675002236;0.45366660208542203;0.3844488495991651;0.3191322049387798;0.49964902721935217;0.9999986632941062
78.879904;1.0761802645606202;0.41669824325490334;0.3872046646305589;0.3398573356409561;0.3157901527496735;1.0840286025974064;1.0000074729085913;9.9999637914088;0.41676977575218666;0.45365916572443626;0.4536665634867085;0.3844487814078241;0.3191322452945479;0.4996489593255734;0.9999987867655356
78.889904;1.0761805617355253;0.41669828421030813;0.38720479590467316;0.3398572321489729;0.315790100873673;1.08402848877191;1.0000074073945673;9.999961911022114;0.4167697454429846;0.4536592347024481;0.4536665272095629;0.38444871621667825;0.3191322850133602;0.49964889187455547;0.9999989034025787
78.899904;1.076180863054097;0.4166983265196185;0.3872049274071502;0.3398571255380275;0.31579005026648005;1.0840283881195536;1.0000073361465005;9.999960052761335;0.41676971688242115;0.4536593036326819;0.45366649313046103;0.38444865403487916;0.31913232409778464;0.499648824753291;0.9999990127158617
78.909904;1.0761811676375577;0.41669837017283673;0.3872050588141634;0.33985701606152763;0.31579000090729414;1.0840283008451672;1.0000072596821805;9.999958218146755;0.4167696901176732;0.45365937244801713;0.45366646108980907;0.38444859484193716;0.3191323625445656;0.49964875789050106;0.9999991143090982
78.919904;1.0761814746825435;0.4166984151053818;0.38720518979273133;0.33985690400588003;0.3157899527944544;1.0840282271372488;1.000007178424151;9.999956408084042;0.41676966517621045;0.4536594410680838;0.4536664309369338;0.3844485385809994;0.3191324003492383;0.4996486912690831;0.9999992078791834
78.929904;1.076181783538569;0.4166984612374837;0.38720532002233315;0.339856789689998;0.31578990594946255;1.0840281670979202;1.0000070927249196;9.999954623412256;0.41676964207461503;0.4536595093969271;0.45366640254181156;0.3844484851841042;0.319132437498134;0.4996486249193481;0.9999992932577035
78.939904;1.0761820937607027;0.41669850850034423;0.3872054492023944;0.33985667344342485;0.3157898604153783;1.0840281207098337;1.00000700290802;9.999952865374546;0.4167696208548323;0.45365957731419115;0.4536663757770417;0.3844484346203205;0.31913247395803823;0.499648558917578;0.9999993704965717
78.949904;1.0761824049903586;0.4166985568315213;0.38720557705665487;0.3398565556038914;0.3157898162406109;1.0840280878238584;1.000006909225827;9.999951135489363;0.41676960160000864;0.4536596446945158;0.4536663504956009;0.38444838692846767;0.3191325096677757;0.4996484933901479;0.9999994398880723
78.959904;1.0761827167474285;0.41669860615913606;0.3872057033333055;0.3398564365197013;0.3157897734566108;1.0840280681657446;1.0000068118073666;9.999949434776507;0.4167695844156312;0.4536597114413113;0.4536663265207106;0.3844483422063189;0.31913254453491485;0.49964842850629587;0.9999995019193233
78.969904;1.076183028369893;0.4166986564040003;0.3872058278021922;0.3398563165193402;0.3157897320565813;1.0840280613857114;1.0000067107072803;9.999947763325155;0.4167695694227311;0.4536597774757213;0.4536663036447216;0.38444830056729085;0.31913257845745224;0.49964836444144367;0.9999995572153052
78.979904;1.0761833391381441;0.4166987074996945;0.387205950245662;0.3398561958782559;0.3157896919910925;1.0840280671215532;1.000006605974543;9.999946120390604;0.41676955676415295;0.45365984269929194;0.4536662816362667;0.3844482621057448;0.3191326113599708;0.4996483013098787;0.9999996064810956
78.989904;1.0761836483572618;0.4166987594004065;0.38720607044544114;0.3398560748371985;0.3157896531923764;1.0840280850259374;1.0000064976129461;9.999944504766754;0.41676954657729465;0.45365990698845216;0.4536662602566139;0.38444822688935465;0.31913264319914425;0.49964823913506573;0.9999996503972277
78.999904;1.07618395531927;0.41669881207323695;0.38720618818935304;0.3398559536282582;0.3157896156068129;1.0840281147674926;1.0000063855126504;9.999942915777215;0.41676953894287555;0.4536599702089778;0.45366623926275657;0.3844481949627855;0.3191326739240775;0.4996481778928968;0.9999996894911405
79.009904;1.0761842593253135;0.41669886550402535;0.38720630329247707;0.3398558324505208;0.3157895792249595;1.0840281560161276;1.0000062694863694;9.99994135421419;0.4167695338529201;0.4536600322073177;0.4536662183912124;0.3844481663554013;0.31913270343407335;0.49964811756144256;0.9999997241099023
79.019904;1.0761845597651538;0.4166989196983456;0.3872064155981132;0.3398557114296902;0.3157895440966905;1.0840282084300534;1.0000061493322898;9.999939822604423;0.4167695312071261;0.45366009278320535;0.453666197372176;0.38444814108925446;0.31913273158199346;0.4996480581462363;0.999999754488257
79.029904;1.0761848561049259;0.4166989746533299;0.38720652497353725;0.3398555905957056;0.31578951030098834;1.0840282716732705;1.0000060247925693;9.999938324967845;0.41676953082437157;0.45366015167645146;0.4536661759726948;0.3844481191812196;0.31913275820337866;0.49964799968948925;0.9999997807543131
79.039904;1.0761851478324727;0.4166990303492303;0.3872066313126134;0.33985546988056736;0.31578947789512735;1.084028345426459;1.0000058954940927;9.999936865957041;0.4167695324664561;0.45366020860132295;0.4536661540046114;0.3844481006339961;0.31913278311199106;0.4996479422496826;0.9999998028926378
79.049904;1.0761854344529633;0.41669908677789114;0.3872067345159249;0.3398553491448725;0.3157894469002957;1.0840284293500018;1.0000057610034276;9.99993545026614;0.4167695358816023;0.45366026331219744;0.4536661312889381;0.3844480854169527;0.31913280607031486;0.49964788588264886;0.9999998207965769
79.059904;1.0761857155035903;0.4166991439511181;0.38720683447545623;0.33985522820933173;0.31578941731722565;1.084028523042794;1.0000056209277204;9.9999340833439;0.41676954083300366;0.4536603156356852;0.4536661076244306;0.3844480734536915;0.3191328267989475;0.499647830655837;0.9999998343340011
79.069904;1.0761859905627666;0.4166992018749903;0.38720693109452514;0.33985510686194165;0.31578938911952686;1.0840286260458918;1.000005474924412;9.999932772176132;0.41676954707951985;0.45366036547439786;0.45366608279740084;0.384448064632416;0.319132845023304;0.4996477766392087;0.9999998433481002
79.079904;1.0761862592506095;0.41669926051470046;0.3872070243059579;0.3398549848612276;0.315789362218032;1.0840287378588322;1.00000532263332;9.99993152434367;0.41676955435592716;0.45366041279732805;0.45366605662085996;0.38444805882983524;0.31913286050132966;0.4996477238511216;0.9999998476530977
79.089904;1.076186521215279;0.4166993197542857;0.3872071140736503;0.3398548619661817;0.31578933645540214;1.0840288578983241;1.0000051636573843;9.999930346117113;0.4167695623859267;0.4536604575811798;0.453666028960714;0.38444805591830544;0.31913287302355964;0.4996476722280893;0.9999998470599973
79.099904;1.0761867761355828;0.41669937938562807;0.3872072003931529;0.33985473798166665;0.31578931164745117;1.084028985433968;1.000004997614986;9.999929241805336;0.4167695708950479;0.45366049973725997;0.4536659997283999;0.384448055748012;0.3191328824144416;0.4996476216337762;0.9999998414564257
79.109904;1.0761870237214308;0.41669943915823454;0.38720728328754433;0.3398546127794796;0.31578928759947866;1.0840291196646543;1.0000048241650197;9.999928214234977;0.41676957960315675;0.4536605390913537;0.4536659688389882;0.38444805812961735;0.3191328885414487;0.49964757188971504;0.999999830883335
79.119904;1.0761872636708452;0.4166994988509092;0.3872073627842885;0.3398544862924931;0.315789264087243;1.0840292599218528;1.0000046429781717;9.99992726487158;0.4167695882226866;0.45366057542041915;0.4536659361541948;0.384448062837616;0.3191328913135593;0.4996475228302282;0.9999998154972763
79.129904;1.0761874956513904;0.41669955832382954;0.38720743887098436;0.33985435850292917;0.315789240867642;1.0840294057476973;1.0000044537506936;9.999926393945861;0.41676959648328293;0.4536606084966763;0.45366590146312585;0.384448069624027;0.3191328906653592;0.49964747432538004;0.9999997954846789
79.139904;1.0761877193405918;0.4166996175224893;0.387207511477656;0.3398542294179261;0.3157892177130668;1.0840295567661642;1.000004256300999;9.99992560119311;0.4167696041467907;0.45366063807887863;0.4536658645142259;0.3844480782344459;0.31913288655191235;0.49964742623886643;0.999999771060198
79.149904;1.0761879344606198;0.416699676422414;0.3872075805233844;0.3398540990410986;0.31578919442635983;1.084029712529501;1.0000040506475776;9.999924886633675;0.4167696109849284;0.4536606638733118;0.4536658250539675;0.3844480884276256;0.3191328789595129;0.4996473783955012;0.9999997425312152
79.159904;1.0761881407949996;0.4166997349663971;0.38720764596093954;0.3398539673711356;0.31578917081926594;1.084029872520924;1.0000038370124422;9.999924250713956;0.41676961675449115;0.4536606855378175;0.4536657828636225;0.38444809997492957;0.31913286789741535;0.4996473306097289;0.9999997103121447
79.169904;1.0761883381727215;0.41669979304352645;0.38720770776162755;0.3398538344274364;0.3157891466657605;1.0840300363004527;1.000003615777142;9.999923693466513;0.41676962121502303;0.45366070272492426;0.4536657378036091;0.38444811263859685;0.31913285337010916;0.49964728272473546;0.9999996748421052
79.179904;1.0761885264160524;0.4166998505163136;0.3872077658966608;0.33985370026416273;0.3157891216924903;1.0840302035946352;1.0000033873655576;9.99992321346499;0.4167696241703444;0.45366071512086864;0.45366568983196637;0.38444812616530866;0.31913283537913617;0.4996472346236114;0.9999996365307988
79.189904;1.07618870532537;0.41669990726554323;0.3872078203554394;0.33985356495248736;0.3157890956258031;1.0840303742491888;1.0000031521186374;9.999922807959015;0.416769625462808;0.4536607224642721;0.4536656389901548;0.3844481403004263;0.31913281394814175;0.4996471862415507;0.9999995958251494
79.199904;1.0761888746912276;0.41669996320742186;0.3872078711443158;0.33985342857026674;0.31578906822938285;1.084030548177274;1.0000029103211174;9.999922474123505;0.41676962493369585;0.4536607245547594;0.4536655853917275;0.38444815479816824;0.3191327891130699;0.49964713758050205;0.9999995532685299
79.209904;1.0761890342903608;0.4167000182883218;0.3872079182509953;0.3398532912193658;0.31578903930330454;1.0840307253456256;1.0000026623399398;9.99992220960372;0.4167696224237504;0.45366072127009055;0.4536655292048529;0.3844481694207019;0.31913276087709186;0.4996470886956451;0.9999995094398915
79.219904;1.0761891839166298;0.4167000724736853;0.38720796164668136;0.3398531530361737;0.3157890086654518;1.0840309057287791;1.0000024087172183;9.999922011241768;0.4167696177907945;0.4536607125684811;0.4536654706073293;0.3844481839349127;0.31913272918396707;0.4996470396595566;0.999999464853177
79.229904;1.0761893234352296;0.41670012572190346;0.3872080013226546;0.3398530141854915;0.315788976124065;1.0840310892303553;1.0000021501581988;9.99992187364338;0.4167696108952325;0.45366069846640733;0.4536654097568151;0.38444819810818914;0.31913269393513344;0.4996469905265943;0.9999994199332995
79.239904;1.0761894527884945;0.4167001779657594;0.387208037290456;0.33985287486084653;0.315788941457065;1.0840312756112673;1.0000018874380907;9.999921789439142;0.416769601596285;0.4536606790450293;0.4536653468038712;0.3844482117120272;0.31913265503158234;0.49964694132136256;0.9999993750655655
79.249904;1.0761895719704881;0.416700229131204;0.38720806956970766;0.3398527352913136;0.31578890441210106;1.0840314644577136;1.0000016213207594;9.999921750410659;0.4167695897902819;0.4536606544726409;0.4536652819006215;0.38444822454383576;0.3191326124123149;0.4996468920603504;0.9999993306204613
79.259904;1.0761896810062725;0.416700279176416;0.3872080982052542;0.3398525957331317;0.31578886473592777;1.0840316551892781;1.000001352544612;9.999921748362333;0.41676957542331194;0.45366062496927345;0.4536652151839509;0.38444823643372933;0.31913256606428353;0.4996468427641148;0.9999992869286811
79.269904;1.0761897799437803;0.41670032810780344;0.3872081232644462;0.3398524564465757;0.3157888222219416;1.0840318470800863;1.0000010818289304;9.999921776095151;0.41676955845010355;0.4536605907475235;0.45366514676571823;0.38444824721764453;0.3191325160015824;0.49964679345751434;0.9999992442900081
79.279904;1.07618986887843;0.41670037595894954;0.38720814480370297;0.3398523176783286;0.3157887767201616;1.0840320393247254;1.0000008098570503;9.99992182804488;0.416769538814682;0.45366055199863276;0.45366507673788603;0.3844482567347519;0.3191324622479543;0.4996467442052135;0.999999203046852
79.289904;1.0761899480073556;0.4167004227773389;0.3872081628615161;0.3398521796530764;0.31578872810590186;1.0840322311529553;1.0000005372380176;9.9999218997362;0.4167695164844577;0.45366050889404524;0.4536650051819317;0.3844482648626622;0.3191324048408429;0.4996466951453702;0.9999991636436657
79.299904;1.0761900176641115;0.41670046864027727;0.3872081774731003;0.339852042571523;0.31578867626562207;1.0840324218792345;1.0000002644746624;9.999921987302855;0.4167694914849291;0.4536604615705505;0.45366493217939796;0.3844482715239498;0.31913234383878564;0.4996466464886336;0.9999991265858134
79.309904;1.0761900782993565;0.41670051365143856;0.3872081886700346;0.3398519066173867;0.31578862110365036;1.084032610837663;0.9999999920000938;9.999922088089148;0.4167694638967689;0.45366041010501196;0.4536648578105333;0.3844482766609948;0.319132279321551;0.4996465985180096;0.9999990923102332
79.319904;1.0761901304477262;0.4167005579030229;0.3872081964813528;0.3398517719598237;0.3157885625298399;1.0840327973152812;0.9999997203064003;9.999922200809726;0.41676943383299053;0.45366035450646053;0.45366478215073974;0.3844482802372927;0.3191322113816149;0.49964655156742854;0.9999990610516283
79.329904;1.0761901747137237;0.4167006014505759;0.3872082009397432;0.3398516387447826;0.31578850044593826;1.0840329805864468;0.9999994500205837;9.999922324785413;0.41676940142986335;0.45366029477884606;0.45366470529817526;0.3844482822642494;0.3191321401136643;0.4996465059660092;0.9999990328023983
79.339904;1.0761902117255442;0.4167006443275826;0.38720820206946355;0.33985150709747786;0.3157884347822074;1.0840331599899726;0.9999991817920698;9.999922459827323;0.416769366856411;0.453660231009648;0.4536646274136278;0.38444828280774707;0.319132065621252;0.4996464620015733;0.9999990074221442
79.349904;1.0761902420559168;0.41670068658056836;0.3872081998871736;0.3398513771357811;0.31578836554639805;1.0840333349722788;0.9999989161571502;9.999922606788845;0.41676933030884006;0.4536601633627465;0.4536645487381253;0.3844482819769731;0.31913198802518145;0.4996464199189095;0.9999989847974143
79.359904;1.0761902661955907;0.4167007282950997;0.38720819443702914;0.3398512489645649;0.3157882928125005;1.0840335051194772;0.9999986535590639;9.999922767571924;0.4167692919609893;0.4536600919933109;0.4536644695992616;0.38444827991342917;0.3191319074464253;0.49964637994320305;0.9999989649085954
79.369904;1.076190284565021;0.4167007695939625;0.3872081858079234;0.3398511226595946;0.31578821667654117;1.0840336701552913;0.9999983943976914;9.99992294441587;0.41676925191595926;0.45366001702261166;0.45366439039260675;0.38444827676945353;0.3191318239942321;0.49964634232363403;0.9999989477830293
79.379904;1.0761902974821569;0.416700810605997;0.3872081741176859;0.3398509982860766;0.31578813723154814;1.0840338298739585;0.999998139012601;9.999923139045654;0.41676921021534524;0.4536599385926173;0.4536643115081679;0.38444827269596765;0.31913173779238546;0.4996463073752365;0.9999989334036177
79.389904;1.07619030511716;0.4167008514378127;0.38720815949953047;0.3398508759515571;0.31578805457015885;1.0840339840907096;0.9999978877103036;9.99992335231926;0.41676916687952564;0.45365985689095545;0.45366423325928557;0.38444826785187475;0.319131649005127;0.49964627548821516;0.999998921675105
79.399904;1.076190307482718;0.4167008921761488;0.38720814209405174;0.3398507558316939;0.31578796881931653;1.0840341326603495;0.9999976408678646;9.999923584372624;0.4167691219427724;0.45365977211069747;0.4536641558872822;0.38444826240216023;0.3191315578216045;0.499646247091467;0.9999989124888146
79.409904;1.076190304441862;0.4167009328987196;0.38720812204561733;0.33985063813435795;0.31578788017820786;1.0840342754735213;0.9999973989739126;9.999923834670502;0.4167690754846204;0.4536596844056592;0.45366407959764316;0.3844482565051609;0.3191314644215832;0.4996462225984762;0.9999989058528704
79.419904;1.0761902957284095;0.4167009736724515;0.38720809950723795;0.3398505230522315;0.31578778891595;1.0840344123557735;0.9999971625502106;9.999924101969468;0.41676902764103013;0.45365959388459415;0.453664004558314;0.38444825031364555;0.3191313689534551;0.49964620236572654;0.9999989020236348
79.429904;1.0761902809721675;0.4167010145572149;0.3872080746328331;0.33985041075887895;0.3157876953426154;1.0840345429967666;0.9999969320878341;9.999924384396438;0.41676897857376094;0.4536595006554284;0.4536639308961794;0.3844482439853281;0.3191312715275421;0.4996461866698008;0.9999989015271835
79.439904;1.076190259744379;0.41670105561931914;0.387208047552173;0.3398503014239806;0.3157875997900167;1.0840346670523096;0.9999967080270737;9.999924679452786;0.41676892843104985;0.4536594048928023;0.4536638587375202;0.3844482376967323;0.319131172225268;0.4996461756975617;0.9999989050377264
79.449904;1.0761902316523027;0.4167010969323178;0.38720801836765883;0.33985019520169857;0.31578750260039884;1.0840347842914675;0.9999964906864616;9.999924984113036;0.41676887734232787;0.45365930686714334;0.45366378823009734;0.38444823165588066;0.3191310711210748;0.49964616954282326;0.9999989132226315
79.459904;1.076190196429559;0.41670113856226276;0.3872079871816723;0.3398500922092858;0.31578740410040707;1.084034894614324;0.999996280220998;9.99992529520967;0.41676882542789245;0.45365920691743133;0.4536637194938987;0.3844482260832152;0.31913096830290755;0.49964616821827434;0.9999989266598527
79.469904;1.0761901539621677;0.4167011805567638;0.3872079541025347;0.339849992532907;0.3157873045721053;1.0840349979806294;0.9999960767061247;9.999925609788164;0.41676877280809393;0.45365910539656;0.45366365257374386;0.384448221164124;0.31913086388671014;0.4996461716813855;0.999998945815164
79.479904;1.0761901042417397;0.4167012229526736;0.38720791923061315;0.33984989623918604;0.3157872042553633;1.0840350943809651;0.9999958802439203;9.999925925359523;0.4167687196210049;0.4536590026294606;0.4536635874592811;0.3844482170298289;0.3191307580282006;0.49964617986282206;0.9999989709894744
79.489904;1.0761900472945842;0.4167012657823774;0.3872078826797073;0.33984980336897563;0.31578710337001226;1.0840351838857347;0.9999956909679864;9.999926240087659;0.41676866602288803;0.45365889891756944;0.45366352412016964;0.3844482137753355;0.31913065091512993;0.49964619269859534;0.9999990022537463
79.499904;1.0761899831952224;0.41670130906133235;0.3872078446044562;0.3398497139393318;0.31578700212377453;1.0840352666389923;0.9999955089602386;9.999926552584188;0.41676861217183697;0.4536587945552477;0.45366346249720935;0.38444821147994884;0.3191305427264699;0.49964621014557487;0.99999903948061
79.509904;1.076189912127015;0.4167013527944166;0.3872078051645505;0.3398496279632531;0.31578690070992166;1.0840353427372775;0.9999953341842255;9.99992686166412;0.41676855822741893;0.45365868980515905;0.453663402483957;0.38444821022489334;0.3191304335957939;0.4996462321608018;0.9999990824434234
79.519904;1.0761898343414527;0.4167013970051938;0.38720776445385924;0.3398495454686136;0.3157867993109216;1.084035412144328;0.9999951664544808;9.999927166509428;0.4167685043452494;0.4536585848832388;0.4536633439508616;0.3844482101006658;0.319130323624322;0.49964625867835255;0.9999991308879187
79.529904;1.0761897500926365;0.41670144172778645;0.3872077224701718;0.3398494665046536;0.3157866981236896;1.0840354747043908;0.9999950053852499;9.999927466550995;0.4167684506570385;0.4536584800093017;0.4536632867850376;0.3844482111993309;0.3191302129168034;0.499646289609716;0.9999991845438322
79.539904;1.076189659689068;0.4167014869598056;0.3872076791273744;0.3398493911190147;0.31578659739280385;1.084035530160814;0.9999948503690146;9.999927761044177;0.4167683972803904;0.45365837544380916;0.45366323090642297;0.38444821362286363;0.3191301015863858;0.49964632485937427;0.9999992430592183
79.549904;1.0761895635583008;0.4167015326390203;0.3872076342700448;0.3398493193091008;0.31578649739194975;1.0840355781451902;0.9999947006573229;9.99992804909923;0.4167683443483329;0.45365827144808785;0.45366317627232405;0.3844482175060644;0.31912998974134016;0.49964636434347254;0.9999993059528554
79.559904;1.0761894621928971;0.41670157864861757;0.3872075876965621;0.33984925098858176;0.3157863983640738;1.0840356182151882;0.9999945555109946;9.999928329847446;0.4167682920224669;0.45365816824277144;0.4536631228737771;0.38444822302190923;0.3191298774922013;0.4996464079843291;0.9999993727004279
79.569904;1.076189356038998;0.4167016248139707;0.3872075392092765;0.3398491859778615;0.31578630050199585;1.0840356499751802;0.9999944143206854;9.999928602192659;0.416768240511359;0.4536580660163221;0.4536630707175614;0.38444823037056275;0.319129764970953;0.4996464556897879;0.9999994428524469
79.579904;1.0761892454342734;0.4167016709054616;0.38720748865782134;0.3398491240094601;0.3157862039789791;1.0840356731812573;0.9999942766048635;9.999928864414239;0.4167681900926731;0.45365796492942584;0.4536630198086671;0.38444823975686876;0.3191296523387512;0.4996465073514743;0.9999995160339226
79.589904;1.076189130594759;0.4167017166646688;0.38720743593794327;0.3398490647775094;0.3157861089744372;1.0840356877545785;0.9999941419177927;9.999929114258984;0.41676814109149896;0.4536578651026112;0.4536629701416135;0.3844482513619128;0.3191295397807157;0.4996465628441627;0.9999995918556398
79.599904;1.0761890115775645;0.4167017618352014;0.3872073809727513;0.33984900802154167;0.3157860156744935;1.0840356937164515;0.99999400979274;9.999929349794796;0.4167680938240575;0.4536577666401772;0.4536629217021029;0.3844482653289444;0.3191294274928572;0.4996466220239275;0.9999996698687023
79.609904;1.0761888882463462;0.4167018061857618;0.38720732371065747;0.33984895357038447;0.31578592426389673;1.084035691117955;0.9999938797475358;9.999929570157695;0.41676804857128263;0.4536576696514962;0.45366287447888026;0.3844482817682299;0.3191293156761377;0.49964668474496304;0.9999997496060683
79.619904;1.0761887603703983;0.41670184950132927;0.3872072641238417;0.3398489013212434;0.31578583491743906;1.0840356800569342;0.9999937513131519;9.999929774979;0.41676800559154875;0.45365757421564046;0.4536628284753683;0.3844483007662434;0.3191292045487118;0.4996467508592707;0.9999998306230216
79.629904;1.0761886277994903;0.41670189153798426;0.3872072021998428;0.33984885120393965;0.31578574779227747;1.0840356607567179;0.9999936240667036;9.999929962915491;0.4167679651313044;0.45365748034529774;0.453662783720683;0.3844483223859315;0.31912909434807873;0.4996468201849759;0.999999912502684
