time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.639904;1.0761884904872836;0.41670193199813155;0.3872071379444519;0.3398488031678676;0.315785663026663;1.084035633571427;0.9999934976249002;9.999930131446936;0.4167679274285685;0.45365738797439986;0.453662740286798;0.38444834666593053;0.31912898530711187;0.4996468924934665;0.9999999948795222
79.649904;1.0761883483609438;0.4167019705563314;0.3872070713926243;0.33984875718180985;0.31578558074390545;1.0840355988630737;0.9999933716222045;9.999930278532226;0.41676789270925446;0.45365729695115625;0.4536626982957231;0.3844483736386752;0.3191288776388071;0.49964696752578464;1.0000000774329258
79.659904;1.0761882012780861;0.41670200691403364;0.3872070026270424;0.3398487132309205;0.31578550105680603;1.0840355568779139;0.9999932457138276;9.999930403693986;0.41676786117909687;0.4536572070640845;0.45366265789782456;0.3844484033590357;0.31912877155398045;0.49964704500582563;1.0000001597845931
79.669904;1.0761880491633355;0.4167020408432453;0.3872069317976435;0.33984867131890534;0.31578542406454263;1.0840355077629749;0.9999931195423075;9.999930507263244;0.4167678330451477;0.45365711808546677;0.4536626192496251;0.38444843590078553;0.3191286672743847;0.49964712464506467;1.000000241417279
79.679904;1.0761878921465666;0.41670207217370187;0.38720685910518443;0.33984863147966554;0.3157853498316157;1.0840354516479194;0.9999929927113557;9.999930589305245;0.41676780854312795;0.4536570297966398;0.45366258251941693;0.3844484713200283;0.3191285650057849;0.4996472061431987;1.0000003217249183
79.689904;1.0761877305834098;0.4167021007571044;0.3872067847608335;0.3398485937737076;0.3157852783645275;1.084035388651026;0.999992864881846;9.999930649459872;0.4167677879071961;0.4536569420100324;0.4536625478785595;0.3844485096265993;0.319128464916765;0.49964728919941753;1.0000004000942946
79.699904;1.0761875650136414;0.4167021264777086;0.387206708976187;0.3398485582585086;0.31578520961973083;1.0840353188581204;0.9999927359229259;9.999930687355555;0.41676777130989123;0.45365685458194066;0.4536625154666645;0.38444855076864276;0.3191283671531541;0.4996473735569233;1.000000475957911
79.709904;1.0761873960907693;0.4167021492859013;0.3872066319928438;0.3398485249593081;0.31578514353526943;1.0840352423644284;0.9999926059858278;9.999930702787266;0.41676775885020245;0.4536567674092848;0.4536624853777642;0.38444859463971814;0.3191282718546348;0.49964745904724417;1.0000005488720538
79.719904;1.0761872245254227;0.4167021692061654;0.387206554103517;0.33984849385423205;0.3157850800464052;1.0840351593184507;0.9999924754874764;9.999930695787803;0.4167677505808388;0.4536566804338043;0.45366245766382374;0.38444864111271687;0.3191281791657025;0.4996475455844559;1.0000006185452628
79.729904;1.0761870510886957;0.4167021863174194;0.38720647562491173;0.33984846486706133;0.3157850190923834;1.0840350699141061;0.9999923450291555;9.999930667186774;0.41676774650978715;0.453656593657717;0.4536624323413154;0.38444869005612003;0.3191280892270255;0.4996476331231919;1.0000006847542318
79.739904;1.076186876609008;0.4167022007133912;0.3872063968587665;0.33984843786441;0.3157849606374625;1.0840349743883713;0.9999922152878972;9.999930619247637;0.416767746574822;0.4536565071597779;0.4536624094050778;0.38444874132682144;0.31912800214029263;0.49964772161978926;1.0000007472491699
79.749904;1.0761867019054423;0.416702212460098;0.38720631808132694;0.33984841265533716;0.31578490467655723;1.0840348730629048;0.9999920869610782;9.999930555578299;0.41676775064356525;0.4536564210836172;0.4536623888354471;0.3844487947627892;0.31912791796493645;0.49964781101499445;1.0000008057037004
79.759904;1.0761865276950857;0.41670222156447806;0.3872062395309393;0.3398483890082389;0.3157848512293885;1.0840347663707717;0.9999919607285838;9.999930480332848;0.4167677585558212;0.45365633558590235;0.45366237059489156;0.384448850175063;0.319127836754264;0.49964790123525993;1.0000008596981202
79.769904;1.0761863545403518;0.4167022279487865;0.38720616137778247;0.3398483666917284;0.31578480035791734;1.08403465480711;0.999991837157626;9.999930397251983;0.4167677701650177;0.45365625079248495;0.45366235461778937;0.38444890736069187;0.3191277585721913;0.49964799218588507;1.000000908739548
79.779904;1.0761861828382608;0.4167022314629217;0.3872060837269324;0.3398483455048627;0.315784752167142;1.0840345388626702;0.9999917166611875;9.999930309114749;0.41676778533764125;0.45365616679310733;0.4536623407988958;0.38444896612910223;0.3191276834843523;0.49964808373129227;1.0000009522715922
79.789904;1.0761860128271867;0.41670223195727507;0.38720600667577265;0.3398483252885727;0.3157847067677719;1.0840344189648883;0.9999915995582912;9.999930217664986;0.416767803921649;0.4536560836497976;0.45366232900034187;0.38444902629157757;0.31912761154689706;0.4996481757022291;1.000000989675845
79.799904;1.076185844664619;0.4167022293425045;0.38720593035547285;0.3398483059413511;0.31578466424224433;1.084034295361611;0.9999914860885724;9.99993012332025;0.4167678257203152;0.45365600140117107;0.45366231908145643;0.38444908761860136;0.31912754278848904;0.4996482679458756;1.0000010203501408
79.809904;1.0761856785620945;0.416702223578782;0.38720585490706944;0.3398482874219603;0.3157846246220854;1.0840341680657493;0.9999913763656026;9.999930024538255;0.41676785049532195;0.45365592007384714;0.45366231091664055;0.3844491498028382;0.31912747718325907;0.49964836038859994;1.000001043812753
79.819904;1.0761855148281712;0.4167022146323185;0.3872057804414644;0.3398482697302086;0.31578458788332997;1.0840340370131243;0.9999912704123436;9.999929917785757;0.4167678779911205;0.45365583971217427;0.4536623043805846;0.3844492124554734;0.31912741463720323;0.49964845307669525;1.0000010597423798
79.829904;1.0761853537897708;0.41670220243908523;0.3872057070420523;0.339848252894166;0.3157845539811497;1.0840339023004024;0.9999911683133897;9.999929798555298;0.41676790795365004;0.4536557604067449;0.4536622993345891;0.3844492751382085;0.31912735500621187;0.49964854617598387;1.0000010679894187
79.839904;1.076185195743959;0.416702186878656;0.3872056347953292;0.3398482369619888;0.3157845228982288;1.0840337643328306;0.9999910703146456;9.999929662457484;0.4167679401432754;0.45365568228442127;0.4536622956198185;0.3844493373942687;0.3191272981349678;0.49964863993145414;1.000001068564135
79.849904;1.0761850409971487;0.41670216777258134;0.38720556379837917;0.3398482219835195;0.3157844946648433;1.084033623860689;0.9999909767111401;9.99992950560269;0.41676797434400426;0.4536556054597754;0.45366229302924616;0.38444939877465123;0.3191272438808899;0.49964873462262344;1.000001061592253
79.859904;1.0761848898915776;0.4167021449229313;0.3872054941387166;0.33984820801281407;0.3157844693404713;1.084033481887217;0.9999908876762049;9.99992932463716;0.41676801035431493;0.4536555300045581;0.45366229128715363;0.3844494588822869;0.3191271921119215;0.4996488305489514;1.000001047279084
79.869904;1.0761847427634403;0.41670211816061925;0.3872054258835517;0.3398481951519151;0.31578444698270913;1.0840333394964807;0.9999908032672467;9.999929116775954;0.4167680479817767;0.45365545597615087;0.45366229006817904;0.38444951739560956;0.31912714271196757;0.49964892801937644;1.0000010258910284
79.879904;1.0761845998792452;0.4167020873492856;0.3872053590925097;0.3398481835834261;0.31578442763748227;1.084033197697516;0.9999907235231095;9.999928879849412;0.41676808705734997;0.45365538346654594;0.4536622890224555;0.38444957403630353;0.3191270955885243;0.4996490273125191;1.0000009977428745
79.889904;1.0761844614291627;0.41670205234859287;0.3872052938362836;0.33984817355597896;0.3157844113456865;1.0840330573323353;0.9999906484783253;9.999928612215665;0.4167681274394887;0.45365531260997327;0.45366228777499035;0.3844496285282631;0.3191270506530676;0.49964912862931377;1.0000009632005644
79.899904;1.0761843275649676;0.41670201301067583;0.387205230199842;0.3398481653487639;0.3157843981407977;1.084032919113427;0.9999905781438286;9.99992831262125;0.41676816900746205;0.453655243550109;0.4536622859358122;0.3844496805866836;0.31912700779072917;0.4996492320718587;1.000000922670601
79.909904;1.0761841983781726;0.41670196923119496;0.38720516826777496;0.33984815923230616;0.3157843880372674;1.084032783749246;0.9999905125228774;9.999927980266959;0.41676821166349004;0.45365517641525;0.4536622831501847;0.38444972992015014;0.31912696684181074;0.4996493376511278;1.0000008765162616
79.919904;1.0761840738777635;0.41670192098534575;0.387205108104011;0.33984815543540076;0.31578438102658324;1.0840326520126788;0.9999904516037466;9.999927614661264;0.416768255335039;0.4536551113113633;0.45366227913662766;0.38444977624446314;0.3191269276167013;0.4996494453033206;1.0000008249820738
79.929904;1.076183954117527;0.4167018683152487;0.3872050497526446;0.33984815413329456;0.3157843770848171;1.0840325247235392;0.9999903953708507;9.999927215235587;0.4167682999731731;0.4536550483092897;0.4536622736783229;0.3844498193106525;0.319126889945511;0.4996495548816902;1.0000007682296381
79.939904;1.0761838393338825;0.41670181131240946;0.38720499327982943;0.3398481554500632;0.3157843761770076;1.0840324027210342;0.9999903438832352;9.999926781449695;0.41676834555364983;0.4536549874248192;0.45366226659404935;0.3844498589135389;0.3191268537140737;0.49964966613038153;1.0000007063870826
79.949904;1.0761837298800354;0.4167017501256148;0.38720493879934165;0.33984815946664354;0.31578437825174255;1.084032286851484;0.9999902972745033;9.999926313257445;0.4167683920840567;0.4536549286136191;0.45366225771075736;0.3844498948821644;0.3191268188565049;0.49964977870611915;1.0000006395382957
79.959904;1.0761836260610271;0.4167016849666586;0.3872048864254822;0.33984816623364894;0.31578438322170693;1.0840321778946977;0.9999902556589817;9.999925811310248;0.41676843961634935;0.4536548718155924;0.4536622468521351;0.3844499270797113;0.31912678532480465;0.4996498922335193;1.0000005677370376
79.969904;1.0761835280630379;0.4167016160765893;0.38720483621561363;0.3398481757696675;0.31578439094351674;1.0840320764232407;0.999990219088732;9.99992527670807;0.41676848824106316;0.45365481701907867;0.4536622338486155;0.38444995539167814;0.31912675306857724;0.4996500063235393;1.0000004910507045
79.979904;1.0761834359903;0.41670154368323575;0.38720478817381326;0.33984818803701633;0.3157844012452291;1.0840319827264633;0.9999901875481084;9.999924710239743;0.4167685380480579;0.4536547642622562;0.45366221854129224;0.3844499797034817;0.319126722032376;0.4996501205786616;1.0000004095656816
79.989904;1.076183349937445;0.4167014680080644;0.3872047422869872;0.339848202927565;0.3157844139850178;1.0840318968734488;0.9999901609461864;9.999924111889015;0.41676858908392034;0.45365471358991893;0.4536622007602614;0.38444999991341167;0.3191266921579888;0.4996502346150704;1.0000003233827464
79.999904;1.076183270040883;0.41670138929802575;0.38720469853296396;0.33984822027204614;0.31578442907146304;1.084031818845336;0.999990139135241;9.99992348135685;0.4167686413360576;0.45365466503809015;0.4536621803108984;0.38445001596474665;0.3191266633905797;0.49965034809227904;1.0000002326104451
80.009904;1.0761831964608812;0.4167013078335474;0.38720465685936795;0.3398482398548638;0.31578444644981474;1.0840317486730133;0.999990121944551;9.99992281834941;0.41676869474759964;0.4536546186567501;0.45366215699543094;0.38445002784124127;0.3191266356808941;0.4996504607437374;1.0000001373472385
80.019904;1.0761831292670658;0.4167012239148031;0.38720461718203086;0.3398482614355696;0.3157844660920702;1.084031686583226;0.9999901092403787;9.999922122330537;0.416768749239763;0.45365457454144176;0.45366213064393196;0.3844500355392313;0.3191266089800913;0.4996505723784556;1.0000000377089755
80.029904;1.076183068302754;0.41670113784298396;0.3872045794166814;0.3398482847642484;0.3157844879870147;1.0840316330659625;0.9999901009738924;9.99992139311629;0.41676880471084854;0.45365453282849455;0.4536621011196626;0.3844500390709002;0.3191265832483597;0.4996506828365233;0.9999999338879226
80.039904;1.076183013168948;0.41670104989788687;0.38720454350032435;0.339848309566106;0.315784512126688;1.0840325887591864;0.9999900971106106;9.999920631335288;0.4167688610408802;0.4536544936539534;0.4536620683032766;0.38445003849707826;0.31912655847120774;0.499650791924736;0.999999826173515
80.049904;1.0761829633526245;0.4167009602967891;0.3872045093743327;0.3398483355303888;0.31578453850554855;1.0840325542580416;0.9999900975168127;9.999919837854588;0.41676891811973693;0.4536544571368441;0.45366203208646794;0.38445003394400057;0.3191265346464715;0.4996508993993121;0.9999997149173171
80.059904;1.0761829183837104;0.4167008691605833;0.38720447695845517;0.3398483623319894;0.3157845671289669;1.0840325300068145;0.9999901019827786;9.999919013421165;0.4167689758386256;0.45365442339815854;0.45366199237947646;0.38445002558528746;0.3191265117411811;0.49965100503226195;0.9999996004782706
80.069904;1.0761828778967757;0.41670077652887755;0.38720444614824634;0.33984838964199326;0.3157845980188154;1.084032516271984;0.9999901103293356;9.999918158419307;0.41676903404499943;0.4536543925665749;0.45366194910851054;0.3844500136145106;0.3191264896753738;0.49965110868439955;0.9999994832113359
80.079904;1.0761828415617767;0.41670068239846264;0.38720441681682566;0.33984841711926783;0.3157846312206106;1.08403251317342;0.9999901224301945;9.999917272452258;0.4167690925290141;0.4536543647611157;0.4536619022000984;0.3844499982342498;0.3191264683547936;0.49965121031534204;0.9999993635374138
80.089904;1.0761828089906669;0.41670058677037575;0.38720438881004715;0.3398484444155248;0.31578466679950024;1.0840325207782135;0.999990138194769;9.999916354536044;0.4167691510561343;0.4536543400862832;0.4536618515698623;0.3844499796456655;0.3191264476944544;0.4996513099623115;0.9999992420085542
80.099904;1.0761827797322476;0.416700489707699;0.3872043619712732;0.33984847118515216;0.3157847048007629;1.0840325392074237;0.99999015755434;9.999915403754844;0.4167692094112326;0.45365431864024924;0.4536617971199576;0.38444995802498017;0.3191264276097796;0.49965140772730937;0.9999991192525042
80.109904;1.0761827532910955;0.4167003913474929;0.3872043361885271;0.3398484971042865;0.3157847452133062;1.0840325687043009;0.9999901803650714;9.99991442002047;0.41676926741876635;0.45365430049904454;0.45366173876497207;0.38444993351160894;0.319126408016197;0.4996515037656065;0.9999989958824502
80.119904;1.0761827291208215;0.41670029185611285;0.38720431140935335;0.3398485219040378;0.3157847879901581;1.084032609594797;0.9999902063550192;9.999913404549343;0.4167693249347816;0.45365428567541743;0.45366167648750677;0.38444990622949543;0.31912638884213423;0.4996515982592843;0.9999988724633091
80.129904;1.0761827066683831;0.4167001913995096;0.3872042875966614;0.3398485453705044;0.31578483308235294;1.084032662112632;0.9999902352406892;9.99991235955292;0.4167693818301233;0.45365427410100345;0.45366161035170155;0.3844498763313653;0.31912637001648186;0.49965169137866966;0.999998749508043
80.139904;1.0761826854563106;0.4167000901528209;0.38720426465475444;0.3398485673076976;0.3157848804293516;1.084032726269038;0.9999902668163612;9.999911288049136;0.41676943799255495;0.45365426564866956;0.45366154046787305;0.38444984403050225;0.31912635144438817;0.4996517832429569;0.999998627526157
80.149904;1.0761826651688433;0.41669998830867827;0.387204242412549;0.3398485875237935;0.31578492994619045;1.0840328019096512;0.9999903008741038;9.999910194623862;0.416769493352411;0.45365426014330756;0.4536614669982246;0.38444980959330916;0.3191263330218437;0.499651873901607;0.999998507072642
80.159904;1.076182645766372;0.4166998860685827;0.38720422068770854;0.3398486058482051;0.31578498154636314;1.0840328888194413;0.9999903371004474;9.99990908609822;0.416769547883491;0.45365425734916;0.45366139019024115;0.38444977330821695;0.3191263146679373;0.4996519633516723;0.9999983887297532
80.169904;1.0761826275253996;0.41669978364030125;0.38720419934491923;0.3398486221360031;0.31578503515481615;1.0840329867826897;0.999990375102569;9.999907970542445;0.4167696015571179;0.453654256978526;0.45366131035504725;0.38444973546971783;0.31912629633363043;0.49965205155915404;0.9999982730597179
80.179904;1.076182610929313;0.4166996812528794;0.3872041783117773;0.33984863626331274;0.31578509067995353;1.0840330956664823;0.9999904145000509;9.999906854850899;0.4167696543091629;0.4536542587143921;0.45366122782360035;0.38444969638149096;0.3191262779946971;0.4996521384619392;0.9999981605672875
80.189904;1.0761825965416167;0.4166995791738606;0.38720415758726484;0.33984864814572263;0.3157851479926696;1.0840332154915266;0.9999904549887133;9.999905743423382;0.41676970608632063;0.4536542622279065;0.4536611429323375;0.3844496563470177;0.31912625963715097;0.4996522239907644;0.9999980517280297
80.199904;1.0761825849391147;0.4166994776911114;0.38720413724763625;0.3398486577682331;0.3157852069411191;1.0840333463892293;0.9999904963944827;9.999904639052273;0.4167697569234286;0.4536542672149147;0.4536610560080543;0.3844496156492732;0.31912624124812294;0.49965230812993006;0.9999979470598086
80.209904;1.0761825766585285;0.41669937703771853;0.3872041174347985;0.33984866519400475;0.31578526735523754;1.0840334884800003;0.999990538679703;9.999903543888557;0.41676980694313875;0.45365427344408066;0.453660967355422;0.3844495745563033;0.3191262228218456;0.49965239095704467;0.9999978471333046
80.219904;1.076182572181419;0.4166992773258943;0.38720409833404157;0.33984867055056844;0.315785329029832;1.0840336418135839;0.9999905818576216;9.999902459427627;0.41676985629327296;0.4536542807632608;0.4536608772809095;0.3844495333424595;0.31912620437281464;0.49965247259565504;0.9999977525384701
80.229904;1.0761825719573206;0.4166991785789656;0.3872040801574552;0.339848674012402;0.31578539174871545;1.0840338063815873;0.9999906258850898;9.999901386499522;0.4167699051080661;0.45365428904966504;0.4536607861180252;0.3844494922772191;0.3191261859670384;0.49965255314807255;0.9999976638516449
80.239904;1.0761825763687463;0.41669908081252;0.3872040631326516;0.33984867577935496;0.31578545533891833;1.0840339820868357;0.9999906706293724;9.999900325522036;0.41676995350794804;0.45365429816562025;0.45366069420780075;0.3844494515922137;0.3191261677513711;0.4996526326910743;0.9999975815560085
80.249904;1.0761825856412761;0.41669898405877015;0.3872040474915555;0.3398486760462372;0.3157855196747935;1.084034168664536;0.9999907159446207;9.999899276690982;0.4167700016115217;0.45365430797790124;0.4536606018503501;0.38444941147681094;0.319126149936739;0.49965271128200595;0.9999975059562759
80.259904;1.0761825998054644;0.4166988883525442;0.38720403346805105;0.33984867498448373;0.3157855846502104;1.084034365631979;0.9999907617862641;9.999898240188072;0.4167700495387825;0.4536543184099263;0.45366050926213697;0.38444937210531316;0.31912613275751467;0.4996527889483136;0.9999974372142948
80.269904;1.0761826187624892;0.4166987937366643;0.3872040213013511;0.33984867274491365;0.3157856501784447;1.0840345723373765;0.9999908082889476;9.99989721644419;0.4167700973950581;0.45365432945859835;0.45366041655801603;0.38444933365740336;0.3191261164473988;0.4996528657031819;0.9999973754752043
80.279904;1.0761826423569754;0.4166987002683059;0.3872040112211632;0.3398486694597325;0.31578571619721274;1.0840347881241408;0.9999908557929925;9.999896206298523;0.4167701452602409;0.4536543411653543;0.4536603237624956;0.3844492962982573;0.319126101226277;0.4996529415852662;0.9999973209132035
80.289904;1.0761826703640116;0.4166986079964439;0.3872040034194932;0.33984866523918644;0.31578578265032836;1.084035012457879;0.9999909047704189;9.999895211452714;0.416770193213434;0.4536543535723681;0.4536602308435358;0.3844492601386453;0.31912608728314185;0.4996530167053355;0.9999972736518522
80.299904;1.0761827024837118;0.4166985169414869;0.38720399804427796;0.3398486601829581;0.315785849468388;1.0840352448894945;0.9999909556497261;9.999894235144005;0.41677024135884694;0.4536543666934136;0.4536601377550759;0.38444922523216846;0.3191260747624603;0.49965309128295937;0.9999972337030306
80.309904;1.0761827383928368;0.416698427125044;0.3872039952163153;0.3398486544068425;0.31578591656295024;1.0840354849739564;0.9999910086695967;9.999893281791554;0.4167702898050224;0.4536543805102238;0.45366004446532504;0.38444919159888513;0.3191260637700575;0.4996531656472769;0.9999972009769437
80.319904;1.076182777784257;0.41669833862624456;0.3872039950443457;0.33984864806164644;0.31578598382231804;1.0840357322662197;0.9999910638825895;9.999892355727473;0.4167703386225144;0.4536543949730887;0.4536599509731597;0.3844491592352071;0.31912605438828684;0.49965324018675383;0.9999971752854325
80.329904;1.0761828203697643;0.41669825160061735;0.38720399761589036;0.33984864132816006;0.3157860511155765;1.0840359863533369;0.9999911212525303;9.9998914604858;0.41677038783729203;0.4536544100056556;0.4536598573327239;0.38444912811677834;0.31912604667956296;0.49965331526345347;0.9999971563509825
80.339904;1.0761828658233017;0.41669816624710454;0.3872040029538959;0.33984863439050594;0.31578611831448605;1.0840362468757228;0.9999911806869093;9.999890598951199;0.41677043745964604;0.4536544255272624;0.45365976366307664;0.38444909819227735;0.31912604068658823;0.4996533911610264;0.9999971438365586
80.349904;1.076182913682689;0.41669808276055315;0.3872040109817913;0.3398486274088813;0.3157861853045493;1.0840365135341237;0.9999912419975538;9.999889773399037;0.4167704875078016;0.45365444146013756;0.453659670119738;0.38444906936908335;0.3191260364370794;0.4996534681011715;0.999997137339473
80.359904;1.076182963303633;0.41669800130500145;0.3872040215254801;0.33984862051915765;0.31578625197505217;1.0840367860511;0.9999913048972815;9.999888984697325;0.41677053801582314;0.45365445771773893;0.45365957686384006;0.384449041526367;0.3191260339440157;0.4996535462719218;0.9999971363354285
80.369904;1.0761830138781887;0.41669792201604794;0.38720403432456757;0.33984861385937726;0.31578631821473735;1.084037064050851;0.9999913690308463;9.999888231424103;0.4167705890167302;0.453654474226297;0.4536594840749353;0.38444901456056574;0.3191260331999513;0.49965362583243333;0.9999971401474285
80.379904;1.0761830644645642;0.4166978450216426;0.3872040490644294;0.33984860758160207;0.3157863839136214;1.0840373469458342;0.9999914340063083;9.999887510240786;0.4167706405067045;0.45365449098253485;0.4536593920002428;0.38444898841916614;0.3191260341641424;0.49965370692989663;0.9999971480026658
80.389904;1.0761831140794702;0.4166977704594054;0.3872040654273261;0.3398486018164814;0.3157864489627313;1.084037633954982;0.9999914994538845;9.999886816900082;0.4167706924567579;0.4536545080800159;0.45365930097568247;0.38444896309688037;0.31912603674786744;0.49965378974171926;0.999997159112542
80.399904;1.0761831618587165;0.41669769847528326;0.38720408309971005;0.33984859662515754;0.3157865132695115;1.0840379241896936;0.9999915650915906;9.999886146406594;0.41677074487172705;0.4536545256692806;0.453659211383987;0.3844489386218562;0.31912604082103396;0.49965387448763293;0.9999971727392576
80.409904;1.076183207142307;0.41669762920969694;0.3872041017411581;0.33984859199018236;0.3157865767878837;1.084038216707641;0.9999916307411841;9.999885493052863;0.4167707977983786;0.4536545439081896;0.4536591236111615;0.38444891505871154;0.3191260462436192;0.49965396138842183;0.99999718825033
80.419904;1.0761832494560517;0.4166975627902793;0.3872041209840931;0.3398485878459248;0.3157866395188296;1.0840385105623986;0.9999916962815206;9.999884851411972;0.41677085126590946;0.4536545629346698;0.45365903805717633;0.38444889250032943;0.3191260528856925;0.4996540506357929;0.9999972051090247
80.429904;1.0761832884512936;0.4166974993268077;0.3872041404837169;0.3398485841231006;0.31578670147429283;1.084038804835901;0.9999917616089857;9.999884217329658;0.41677090524011656;0.45365458282587345;0.4536589551462361;0.3844488710287327;0.3191260606197574;0.4996541424075468;0.9999972228433031
80.439904;1.076183323818521;0.41669743889789346;0.38720415997377206;0.33984858077425256;0.3157867626643078;1.0840390986261699;0.9999918266712582;9.999883587779241;0.41677095963353883;0.45365460357332565;0.45365887526847537;0.38444885068138196;0.3191260693117754;0.4996542368788535;0.9999972410152762
80.449904;1.0761833552427749;0.4166973815648056;0.3872041792686455;0.33984857775865374;0.31578682311196066;1.0840393910771766;0.999991891484046;9.99988296017634;0.4167710143445286;0.4536546251230716;0.45365879871051634;0.38444883144857034;0.31912607882081984;0.49965433420032723;0.9999972591752915
80.459904;1.076183382431437;0.4166973274106957;0.3872041982060272;0.3398485750216594;0.31578688284993855;1.0840396814655862;0.9999919560727334;9.999882332447754;0.4167710692854704;0.4536546474218495;0.4536587256709605;0.38444881329666186;0.31912608900432476;0.49965443446402097;0.9999972768727627
80.469904;1.076183405119719;0.41669727653849564;0.3872042166044071;0.33984857251567585;0.3157869419051339;1.0840399692244207;0.9999920204451814;9.999881703516369;0.4167711243938085;0.45365467041392443;0.4536586563358135;0.3844487961984901;0.3191260997310036;0.4996545376811938;0.9999972936987452
80.479904;1.076183423008991;0.41669722903114226;0.3872042342890675;0.33984857023886944;0.31578700027520384;1.084040253861501;0.9999920846010124;9.999881073003724;0.4167711796305695;0.45365469401622455;0.4536585909224946;0.38444878014538825;0.31912611089223436;0.49965464379111757;0.999997309288793
80.489904;1.076183435731025;0.41669718494865116;0.38720425113130635;0.339848568231803;0.3157870578936742;1.0840405348796511;0.9999921485449127;9.999880440634128;0.4167712349713771;0.45365471808942653;0.4536585296510571;0.38444876514156184;0.319126122413267;0.49965475268902215;0.9999973232961886
80.499904;1.07618344291067;0.416697144362781;0.3872042670328457;0.33984856653183126;0.3157871146190523;1.0840408118003426;0.9999922123784559;9.99987980641741;0.4167712904052514;0.4536547424186162;0.45365847267012743;0.3844487511978988;0.31912613426935293;0.49965486422725436;0.9999973353409582
80.509904;1.0761834442552989;0.4166971073458383;0.38720428187856226;0.3398485651408551;0.3157871702564293;1.0840410842303385;0.999992276373863;9.99987917148431;0.41677134592984816;0.45365476673642474;0.4536584200153452;0.3844487383219896;0.31912614649032506;0.4996549781905271;0.9999973449583203
80.519904;1.0761834395562575;0.41669707390521443;0.38720429551825286;0.3398485640364798;0.31578722459304787;1.0840413518766787;0.9999923409033266;9.999878538857196;0.416771401528048;0.45365479076534077;0.4536583716394453;0.3844487264918025;0.31912615914443293;0.4996550942868916;0.9999973515978525
80.529904;1.0761834286333172;0.4166970439567782;0.3872043077830803;0.33984856319921813;0.3157872774403489;1.084041614526161;0.9999924063597161;9.999877913286177;0.4167714571354019;0.45365481424363885;0.4536583274743485;0.38444871562690436;0.31912617232341517;0.49965521214876607;0.9999973546821455
80.539904;1.0761834113384297;0.416697017361769;0.3872043185044498;0.339848562624201;0.3157873286532092;1.0840418719887492;0.9999924731567564;9.999877300316395;0.41677151262458817;0.45365483695962033;0.4536582874877887;0.3844487055898257;0.31912618615375127;0.499655331329174;0.9999973536705586
80.549904;1.0761833876025602;0.4166969939654274;0.38720432753365686;0.3398485623185659;0.31578737811028795;1.0840421239908278;0.9999925417159709;9.999876705858147;0.4167715678386533;0.4536548587950838;0.4536582517210845;0.3844486962138965;0.31912620081550847;0.4996554513234626;0.9999973480851985
80.559904;1.0761833574521407;0.4166969736179267;0.3872043347586598;0.33984856229574295;0.31578742569901636;1.0840423701262556;0.9999926123954135;9.999876135950247;0.41677162264199313;0.453654879727621;0.45365822029017094;0.38444868731264775;0.31912621652801976;0.4996555716267882;0.9999973375292018
80.569904;1.0761833210218654;0.4166969561942002;0.38720434009795734;0.33984856258008583;0.31578747132738716;1.084042609920317;0.9999926854050858;9.99987559576283;0.416771676931972;0.4536548997911745;0.45365819335325736;0.38444867864972815;0.3191262335046664;0.4996556917969193;0.9999973216995157
80.579904;1.0761832785985963;0.4166969416116341;0.38720434348951094;0.33984856322219126;0.3157875149371572;1.0840428429016191;0.9999927607887548;9.99987508892602;0.4167717306263335;0.45365491905006466;0.45365817109185663;0.3844486699036355;0.31912625191087257;0.4996558114922332;0.9999973003520544
80.589904;1.0761832306537094;0.41669692983905104;0.3872043448990382;0.3398485643044979;0.31578755650011;1.0840430686465103;0.9999928385167461;9.999874618236845;0.416771783649916;0.4536549376007848;0.4536581537273755;0.3844486606804927;0.31912627185287906;0.49965593046738316;0.9999972732519812
80.599904;1.0761831778323918;0.41669692088326565;0.38720434433365386;0.3398485659311824;0.31578759599306716;1.0840432868326728;0.9999929185984061;9.999874186639534;0.41677183591663675;0.453654955575505;0.4536581415136775;0.38444865058383454;0.31912629340185517;0.49965604854415213;0.9999972401927538
80.609904;1.0761831209090122;0.41669691474431575;0.38720434184286845;0.3398485682094281;0.31578763337635596;1.0840434973166084;0.9999930010916841;9.999873797201126;0.4167718873367877;0.45365497313974895;0.45365813465400817;0.38444863928349826;0.31912631662191926;0.4996561655893697;0.9999972011015913
80.619904;1.0761830607083065;0.41669691137516446;0.38720433750265554;0.33984857123142787;0.31578766859014384;1.0840437002095176;0.9999930860166611;9.999873452454697;0.41677193784603694;0.4536549904816234;0.45365813320096365;0.38444862652895745;0.31912634157460085;0.4996562814920489;0.9999971560950496
80.629904;1.076182998009057;0.4166969106824327;0.38720433138605453;0.3398485750611295;0.31578770155257313;1.084043895846491;0.9999931732559192;9.999873154180415;0.416771987380005;0.45365500780039913;0.4536581370337631;0.3844486121201222;0.31912636831842833;0.49965639612435575;0.9999971053798944
80.639904;1.076182933430411;0.4166969125354099;0.3872043235410058;0.33984857972129434;0.31578773217419653;1.0840440846322494;0.9999932625451385;9.99987290353624;0.41677203580534006;0.4536550253150527;0.45365814591537573;0.38444859588012775;0.31912639692658973;0.49965650931082867;0.9999970491566397
80.649904;1.076182867337815;0.41669691674462667;0.38720431398658123;0.33984858519163647;0.3157877603929334;1.0840442668724366;0.9999933535674999;9.999872700839664;0.4167720829124004;0.453655043266805;0.4536581595772839;0.3844485776476353;0.3191264274960784;0.49965662083214485;0.9999969876489653
80.659904;1.076182799911528;0.4166969230374075;0.38720430271524675;0.3398485914166496;0.3157877861973971;1.0840444426881737;0.9999934460384169;9.999872545541852;0.4167721284818744;0.4536550618748674;0.45365817779338513;0.38444855728054356;0.31912646012170737;0.499656730459158;0.9999969211722757
80.669904;1.0761827313237484;0.41669693107689004;0.3872042897014359;0.3398485983037016;0.3157878096202258;1.0840446120773892;0.9999935397451527;9.999872436912986;0.4167721723479365;0.4536550812657699;0.4536582004134907;0.38444853465219486;0.3191264948662147;0.49965683799255617;0.9999968501711702
80.679904;1.076182661779608;0.41669694051923506;0.38720427492051873;0.3398486057164962;0.3157878307101608;1.084044775081914;0.9999936345644295;9.999872374486534;0.4167722144179256;0.4536551014331391;0.4536582273631382;0.38444850962679755;0.31912653175908834;0.4996569432616286;0.9999967752044828
80.689904;1.0761825914244378;0.41669695106096805;0.3872042583598012;0.3398486134799701;0.3157878495191123;1.0840449319340768;0.9999937304421022;9.999872357645806;0.41677225465018036;0.45365512226115384;0.45365825863311987;0.3844484820423737;0.31912657081435386;0.499657046089936;0.999996696903551
80.699904;1.0761825203258353;0.41669696244636467;0.3872042400156775;0.3398486214024033;0.31578786612043147;1.0840450830994075;0.9999938273469371;9.99987238503554;0.4167722930068016;0.45365514357688524;0.4536582942560783;0.3844484517348785;0.3191266120431398;0.49965714630356595;0.9999966159599099
80.709904;1.0761824485777225;0.4166969744385645;0.3872042198842882;0.3398486293121471;0.3157878806285257;1.084045229195198;0.9999939252171237;9.999872454554001;0.41677232942943315;0.4536551651666311;0.45365833427000346;0.3844484185783868;0.31912665545180113;0.4996572437817405;0.9999965331400412
80.719904;1.0761823763730263;0.4166969867838193;0.38720419793661653;0.33984863708985075;0.31578789319213935;1.08404537087113;0.9999940239047349;9.999872563973096;0.41677236386586725;0.4536551867611513;0.4536583786709689;0.38444838249860447;0.31912670104026686;0.4996573384868236;0.9999964492858351
80.729904;1.07618230400715;0.41669699919749503;0.3872041740968015;0.3398486446695045;0.3157879039642603;1.0840455087578453;0.9999941231697395;9.999872711665022;0.41677239630298246;0.45365520803888615;0.45365842736272827;0.38444834346200085;0.3191267487977068;0.4996574304680565;0.9999963652539299
80.739904;1.0761822319120937;0.4166970113636081;0.38720414826118027;0.33984865201186687;0.31578791308075277;1.0840456434180445;0.9999942227742513;9.999872897136115;0.41677242675996756;0.45365522865299995;0.4536584801419884;0.38444830146939485;0.31912679868198945;0.4996575198653153;0.999996281839018
80.749904;1.0761821606671196;0.41669702293437855;0.38720412033154217;0.33984865908397516;0.31578792066143146;1.084045775259737;0.9999943225883454;9.999873121262432;0.41677245525552314;0.45365524825587206;0.4536585367373566;0.3844482565645747;0.3191268506117582;0.4996576068984176;0.9999961997969662
80.759904;1.0761820909049908;0.41669703355026655;0.3872040902149593;0.3398486658581776;0.31578792680554196;1.0840459044890483;0.9999944225876195;9.9998733859984;0.4167724817803358;0.4536552665184607;0.453658596859175;0.3844482088456972;0.31912690448241154;0.4996576918238299;0.9999961199364577
80.769904;1.0761820232113875;0.41669704288027426;0.3872040577979293;0.3398486723172771;0.3157879315864378;1.08404603107474;0.9999945227733237;9.99987369367269;0.4167725062904987;0.4536552831634203;0.4536586602236586;0.3844481584694374;0.3191269601747416;0.4996577748814707;0.9999960430971682
80.779904;1.076181958116807;0.41669705064033474;0.38720402292495876;0.33984867845811456;0.31578793508207614;1.0840461547418647;0.9999946230811348;9.999874046139778;0.41677252872857423;0.453655297986575;0.4536587265665198;0.38444810563921444;0.31912701755520095;0.49965785625087067;0.9999959699823235
80.789904;1.0761818961728562;0.41669705658698364;0.3872039853995569;0.33984868429346526;0.3157879374179288;1.0840462750926283;0.999994723319071;9.999874444308574;0.416772549049424;0.453655310831942;0.45365879565558387;0.3844480505773242;0.31912707648075006;0.4996579360319363;0.9999959010665291
80.799904;1.076181838029987;0.41669706051353833;0.3872039449972398;0.33984868985488487;0.3157879387687057;1.0840463917642713;0.9999948231947741;9.999874888571684;0.4167725672142121;0.45365532156060495;0.45365886728262134;0.3844479935146788;0.3191271368051498;0.4996580142655687;0.9999958366801047
80.809904;1.076181784397084;0.4166970622468661;0.3872039014757245;0.3398486951992426;0.31578793933004534;1.0840465044606429;0.9999949224106321;9.999875379616253;0.4167725831703048;0.4536553300515469;0.4536589412276237;0.38444793470213817;0.31912719838735;0.4996580909644755;0.9999957771010864
80.819904;1.0761817359224277;0.4166970616356046;0.38720385459848095;0.33984870040865517;0.3157879392976554;1.0840466128694108;0.9999950207226934;9.99987591865485;0.41677259685803936;0.45365533621856796;0.4536590172194382;0.3844478743991745;0.31912726109263995;0.4996581661119711;0.9999957225132485
80.829904;1.0761816931789627;0.41669705852869693;0.3872038041664519;0.3398487055741054;0.31578793884605805;1.0840467165969232;0.999995117939797;9.999876506886043;0.4167726082147673;0.45365534003035507;0.45365909493438616;0.3844478128447255;0.319127324782252;0.49965823964558237;0.9999956728917743
80.839904;1.0761816567466096;0.41669705275433083;0.3872037500271669;0.3398487107725534;0.31578793810652867;1.0840468151693292;0.999995213932647;9.999877144579274;0.41677261714635544;0.453655341528618;0.453659174026977;0.3844477502507701;0.3191273893187738;0.4996583114705559;0.999995627970821
80.849904;1.0761816272168419;0.4166970441201891;0.3872036920621511;0.33984871604602623;0.3157879371741793;1.0840469080878299;0.9999953086764302;9.999877830451338;0.4167726235212779;0.4536553408318069;0.4536592541483316;0.38444768682334585;0.31912745459280206;0.4996583814925386;0.9999955873398687
80.859904;1.0761816051197652;0.4166970324425377;0.3872036301755038;0.3398487213884546;0.3157879361368181;1.084046994945506;0.9999954022947989;9.9998785619563;0.4167726271997098;0.45365533810294;0.4536593349597114;0.3844476227901033;0.31912752053430504;0.4996584496400233;0.9999955505898044
80.869904;1.0761815908949888;0.4166970175995872;0.3872035642995304;0.33984872676455086;0.3157879350869444;1.0840470755282237;0.9999954950717669;9.999879335958303;0.4167726280461727;0.45365533348460424;0.45365941615462446;0.38444755841693395;0.319127587100354;0.4996585158946571;0.9999955173741186
80.879904;1.0761815848846907;0.4166969995794658;0.3872034944191981;0.3398487321591602;0.31578793410560146;1.0840471498069992;0.9999955873661245;9.999880148975784;0.4167726259392082;0.45365532705999567;0.45365949746500106;0.38444749399989875;0.31912765426810524;0.4996585803128322;0.9999954873560715
80.889904;1.0761815873442921;0.41669697847770854;0.3872034205953783;0.33984873760813383;0.3157879332409837;1.0840472178743636;0.9999956794489728;9.999880997296751;0.4167726207945426;0.45365531887218075;0.45365957865731943;0.3844474298396985;0.31912772203819006;0.4996586429737576;0.9999954602219143
80.899904;1.0761815985208383;0.41669695444921545;0.3872033429657264;0.33984874318304853;0.31578793250775095;1.0840472799221983;0.9999957714311178;9.999881877114252;0.41677261256505777;0.45365530894988726;0.45365965954940934;0.38444736626125753;0.3191277904279077;0.4996587038960884;0.9999954357918104
80.909904;1.0761816186977773;0.41669692766213107;0.38720326172528374;0.33984874895685885;0.3157879319018745;1.0840473362561247;0.9999958633003343;9.999882784521603;0.4167726012352363;0.45365529730989174;0.45365974003204373;0.3844473036881736;0.3191278594512954;0.4996587630303453;0.9999954140207669
80.919904;1.076181648146827;0.41669689828965695;0.3872031771038236;0.3398487549878807;0.3157879314100195;1.0840473872985792;0.9999959549307924;9.999883715830542;0.416772586840701;0.4536552839598748;0.4536598200581452;0.3844472426679903;0.31912792910476007;0.4996588203085981;0.9999953948857394
80.929904;1.0761816870556695;0.41669686652807125;0.3872030893736469;0.3398487613150898;0.3157879310246408;1.0840474335564436;0.9999960460595025;9.999884668029187;0.4167725694590912;0.45365526890884655;0.45365989960957764;0.3844471838049012;0.3191279993730989;0.49965887567186795;0.9999953783048287
80.939904;1.0761817354691796;0.416696832606832;0.3872029988795839;0.339848767933667;0.3157879307677974;1.0840474755332599;0.9999961363098098;9.999885638687559;0.41677254915780365;0.453655252187471;0.4536599786579877;0.384447127660044;0.31912807024775636;0.4996589290755327;0.9999953640735263
80.949904;1.0761817932383406;0.41669679680007193;0.38720290601159646;0.33984877476881187;0.31578793069843564;1.0840475136242393;0.9999962252644261;9.999886626008406;0.41677252598178294;0.4536552338623526;0.4536600571318867;0.38444707468292527;0.31912814172933684;0.4996589804936516;0.9999953518240401
80.959904;1.0761818599557975;0.41669675944036433;0.38720281111952304;0.3398487816989235;0.315787930901128;1.0840475481134755;0.9999963125290063;9.999887629423348;0.4167725000015341;0.45365521402091513;0.45366013493277324;0.38444702520954116;0.3191282138058693;0.49965902991143196;0.9999953411017767
80.969904;1.0761819349572916;0.41669672089066406;0.3872027144740404;0.3398487886129404;0.3157879314658462;1.0840475793205726;0.999996397769813;9.99988864934765;0.4167724713422779;0.45365519274973815;0.4536602119876303;0.38444697950449275;0.31912828642425;0.4996590773137043;0.9999953314988002
80.979904;1.0761820174712777;0.41669668149512334;0.38720261629660857;0.3398487954295612;0.3157879324740327;1.0840476077333714;0.9999964807552089;9.9998896861109;0.41677244016203324;0.45365517013750223;0.45366028827508337;0.38444693779798045;0.319128359481717;0.4996591226845817;0.9999953227346547
80.989904;1.0761821067482316;0.4166966415857228;0.38720251678574374;0.33984880206277845;0.3157879339933013;1.0840476339631904;0.9999965613938862;9.999890739808398;0.4167724066242562;0.45365514631482684;0.4536603638163853;0.38444690030702755;0.3191284328593377;0.49965916601293975;0.999995314685469
80.999904;1.076182202000622;0.41669660152448734;0.38720241611480904;0.33984880838964615;0.3157879360637324;1.0840476585925318;0.9999966397442233;9.999891810945337;0.4167723708939175;0.45365512149676884;0.45366043863894157;0.38444686725541644;0.3191285064615371;0.4996592073065314;0.9999953073233814
81.009904;1.0761823022985149;0.4166965616984544;0.38720231443068265;0.33984881426658115;0.31578793869284266;1.0840476820538567;0.9999967159922666;9.99989290050905;0.4167723331451769;0.45365509597814346;0.453660512732521;0.3844468388846905;0.31912858022109014;0.4996592466162304;0.9999953005816313
81.019904;1.0761824065757126;0.41669652248382466;0.3872022118557159;0.3398488195705588;0.3157879418691001;1.0840477046150967;0.9999967904173633;9.999894009388282;0.41677229357291806;0.453655070113534;0.45366058605839543;0.3844468154379215;0.3191286540961077;0.4996592840530575;0.9999952943014392
81.029904;1.076182513671419;0.41669648423470546;0.38720210846758635;0.33984882421614765;0.31578794557166867;1.0840477264786335;0.9999968633375415;9.999895137874873;0.4167722524067602;0.4536550443067977;0.4536606586109495;0.38444679713561813;0.31912872807019843;0.49965931978717987;0.9999952882719556
81.039904;1.0761826223869084;0.41669644727629146;0.38720200426492685;0.33984882815497147;0.315787949779995;1.084047747887037;0.9999969350280832;9.999896285570589;0.41677220990050795;0.4536550189688918;0.4536607304575622;0.38444678416448075;0.31912880213307276;0.4996593540362432;0.999995282273392
81.049904;1.076182731603608;0.41669641190198303;0.3872018991719066;0.33984883137559896;0.31578795448622804;1.0840477691571069;0.9999970056643394;9.999897451550828;0.41677216628258795;0.45365499446342383;0.45366080171643186;0.38444677666858273;0.31912887624602687;0.4996593870389121;0.9999952761117862
81.059904;1.0761828403479674;0.41669637839371865;0.38720179310976693;0.3398488338936117;0.31578795969196716;1.08404779065988;0.9999970753041586;9.999898634873936;0.4167721217119557;0.4536549710803692;0.45366087250573667;0.38444677473569216;0.319128950321552;0.49965941901624494;0.9999952696200478
81.069904;1.0761829476977407;0.41669634702592623;0.3872016860880674;0.3398488357376431;0.3157879653913794;1.0840478127696953;0.9999971438908096;9.999899835492148;0.4167720762790682;0.4536549490245142;0.45366094291443004;0.38444677839213515;0.3191290242311236;0.49965945016875424;0.9999952626513772
81.079904;1.07618305264792;0.41669631804862944;0.38720157823847046;0.33984883694120527;0.31578797156001714;1.084047835838421;0.9999972112945337;9.999901054786596;0.41677203002871005;0.45365492842916066;0.4536610129896385;0.3844467876256333;0.319129097814158;0.49965948071219046;0.9999952550796892
81.089904;1.0761831541437772;0.4166962916820518;0.3872014697716215;0.33984883753731315;0.315787978165627;1.0840478602095864;0.9999972773594178;9.999902294971351;0.41677198297687507;0.4536549093802465;0.45366108271127004;0.38444680241621615;0.31912917087509324;0.49965951089026955;0.9999952467445153
81.099904;1.0761832512632332;0.4166962681158798;0.38720136091703716;0.3398488375630372;0.31578798518661877;1.0840478862008602;0.9999973419138563;9.999903557820607;0.4167719351329551;0.4536548919092552;0.4536611519668703;0.38444682273335146;0.3191292431998644;0.4996595409449266;0.9999952374201967
81.109904;1.0761833433229593;0.4166962475081872;0.3872012518968761;0.3398488370631215;0.31578799260746315;1.084047914059937;0.9999974048161365;9.999904843993313;0.4167718865274678;0.453654876009195;0.4536612205629619;0.3844468485083071;0.31912931458918165;0.4996595710715374;0.9999952268644179
81.119904;1.076183429832445;0.4166962299962684;0.38720114291320196;0.33984883606866545;0.31578800040424415;1.0840479439478432;0.9999974660266738;9.999906153636578;0.4167718372185674;0.4536548616951426;0.45366128828034663;0.3844468796258801;0.3191293848742688;0.4996596014033331;0.9999952148618988
81.129904;1.0761835103935038;0.41669621570507853;0.38720103412981977;0.3398488345779334;0.3157880085415338;1.0840479759301536;0.999997525593844;9.99990748724288;0.4167717872711904;0.453654849022676;0.45366135492700865;0.3844469159483587;0.3191294539186891;0.49965963203716524;0.9999952012792676
81.139904;1.07618358459677;0.4166962047285771;0.38720092566737535;0.3398488325702694;0.315788016970498;1.0840480099677579;0.9999975835815914;9.999908845801322;0.4167717367330598;0.4536548380659548;0.45366142033731205;0.38444695735191964;0.3191295216172279;0.49965966304255993;0.9999951861423122
81.149904;1.076183651934085;0.4166961971004717;0.387200817613039;0.33984883002895244;0.3157880256304272;1.0840480459520274;0.9999976400559016;9.999910230977559;0.4167716856332173;0.4536548289269371;0.453661484342581;0.38444700374441626;0.31912958788947016;0.4996596944432192;0.999995169645215
81.159904;1.0761837117741275;0.4166961927868302;0.3872007100420668;0.3398488269560834;0.3157880344600204;1.0840480837821649;0.999997695146723;9.999911645383856;0.4167716339947827;0.4536548217544578;0.4536615467700646;0.38444705502860427;0.31912965267101057;0.49965972622882243;0.9999951520882222
81.169904;1.076183763445055;0.4166961917012874;0.3872006030498822;0.33984882339379185;0.3157880434005495;1.084048123459705;0.9999977490806486;9.9999130922799;0.4167715818349563;0.4536548167303489;0.4536616074633142;0.38444711103600704;0.3191297159002878;0.4996597583887208;0.9999951338327133
81.179904;1.0761838064109475;0.4166961937128184;0.387200496762572;0.33984881944961637;0.315788052385466;1.0840481651443958;0.9999978021265307;9.999914575279249;0.4167715291671958;0.4536548140487291;0.45366166628853755;0.38444717150815566;0.31912977751014465;0.499659790928615;0.9999951152664742
81.189904;1.0761838403901318;0.4166961986424752;0.387200391315507;0.33984881529641253;0.31578806133255527;1.084048209081345;0.9999978545315511;9.999916098331534;0.4167714760268282;0.4536548139063713;0.45366172313111536;0.3844472361402932;0.3191298374314853;0.49965982386420055;0.9999950967173752
81.199904;1.0761838652963176;0.41669620629273013;0.3872002868371041;0.33984881113672305;0.31578807014902327;1.0840482554922135;0.9999979065185488;9.999917665176477;0.41677142249585203;0.4536548164815316;0.45366177790575596;0.3844473046487929;0.3191298955974494;0.49965985719684647;0.9999950784039906
81.209904;1.076183881138535;0.41669621649377875;0.38720018345378077;0.3398488071644579;0.31578807875588494;1.0840483045832914;0.9999979583488793;9.999919278338078;0.41677136869958986;0.4536548219119481;0.4536618305746306;0.3844473768171484;0.31912995195246247;0.4996598909058585;0.9999950605193016
81.219904;1.0761838880106283;0.4166962290996213;0.38720008130375216;0.33984880354811997;0.31578808712434703;1.0840483565897663;0.9999980103943307;9.999920938841964;0.4167713147795445;0.4536548303008291;0.4536618811383993;0.384447452484171;0.319130006465815;0.49965992495148187;0.9999950433329692
81.229904;1.0761838861155808;0.41669624396472926;0.38719998055650706;0.3398488004353827;0.31578809530046414;1.0840484117404867;0.9999980631172678;9.999922646689297;0.4167712608747336;0.4536548417273191;0.45366192960214147;0.3844475315047771;0.3191300591286664;0.4996599592546339;0.9999950271520466
81.239904;1.0761838757804008;0.41669626096996876;0.3871998814124092;0.3398487979636181;0.3157881033971764;1.0840484702434936;0.9999981169634042;9.999924400877642;0.41677120713046734;0.4536548562376978;0.45366197595955976;0.38444761374408093;0.31913010994742613;0.4996599936908752;0.999995012171392
