time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
81.249904;1.0761838574201297;0.41669628005285064;0.387199784056782;0.339848796250611;0.31578811155148556;1.0840485323932632;0.9999981722668073;9.999926198758173;0.4167711537049309;0.45365487383780195;0.45366202019495655;0.3844476990962949;0.3191301589516974;0.4996600281187765;0.999994998414226
81.259904;1.0761838314164478;0.41669630117930195;0.3871996886137622;0.33984879538419005;0.3157881198871992;1.0840485986418031;0.9999982292178772;9.999928035676193;0.41677110075014173;0.4536548944994063;0.45366206227183686;0.3844477875027456;0.3191302061908612;0.4996600624042565;0.9999949858495768
81.269904;1.0761837980504474;0.41669632429540565;0.38719959514366115;0.33984879543788116;0.31578812851857235;1.0840486695018292;0.9999982878901292;9.999929905574387;0.41677104838468976;0.4536549181783031;0.45366210212582914;0.38444787896477234;0.3191302517068138;0.4996600964141431;0.9999949745325731
81.279904;1.0761837575944393;0.41669634931784194;0.38719950365580724;0.33984879647776867;0.31578813756440094;1.084048745397291;0.9999983482588709;9.99993180213145;0.4167709966766862;0.453654944830942;0.4536621396917543;0.38444797351634036;0.31913029550014;0.4996601299838113;0.9999949646392937
81.289904;1.0761837104140275;0.41669637615404925;0.3871994141275841;0.33984879853654965;0.31578814713018577;1.0840488265444026;0.999998410179058;9.999933719553674;0.41677094564126277;0.4536549744092114;0.45366217494110245;0.38444807115684365;0.31913033751220987;0.49966016291729415;0.9999949564366052
81.299904;1.076183656968743;0.4166964047097504;0.3871993265419991;0.3398488015926616;0.31578815726949605;1.0840489128906523;0.9999984734067215;9.999935652580458;0.4167708952441584;0.4536550068377079;0.45366220790652095;0.3844481718061999;0.3191303776521604;0.4996601950593971;0.9999949502543349
81.309904;1.0761835977656726;0.41669643488503266;0.3871992408953822;0.3398488055814046;0.3157881679786626;1.084049004170319;0.9999985376835117;9.999937595816755;0.41677084541488774;0.4536550419866724;0.45366223868457983;0.384448275301579;0.3191304158575694;0.4996602263572374;0.9999949464577201
81.319904;1.0761835332840897;0.4166964665725861;0.38719915716950026;0.33984881041348136;0.3157881792417039;1.0840490999990506;0.9999986028017005;9.99993954312908;0.4167707960820297;0.45365507966035895;0.4536622674008397;0.3844483814011111;0.3191304521247308;0.499660256840522;0.9999949453911837
81.329904;1.0761834638896344;0.4166964996412226;0.3871990753364602;0.3398488159848066;0.31578819106975076;1.084049199913363;0.9999986685933913;9.99994148755826;0.4167707472071698;0.45365511962418165;0.45366229417737036;0.3844484897850308;0.3191304864771138;0.4996602865689933;0.9999949472927324
81.339904;1.0761833898255584;0.4166965339180665;0.38719899538540686;0.33984882218565654;0.3157882034976828;1.0840493034004133;0.9999987349034819;9.999943421578761;0.4167706987944753;0.4536551616566778;0.4536623191354868;0.38444860008742215;0.31913051892217636;0.4996603155729005;0.99999495221554
81.349904;1.076183311320642;0.4166965692041872;0.38719891731823575;0.33984882890451734;0.31578821656352746;1.0840494099211475;0.9999988016525052;9.999945337792024;0.41677065087636106;0.4536552055934269;0.4536623423829777;0.3844487119643784;0.31913054944805014;0.4996603437902333;0.9999949600213713
81.359904;1.0761832287247894;0.4166966053195507;0.38719884113992703;0.339848836024984;0.3157882302924212;1.0840495188956392;0.9999988688951693;9.999947229986695;0.41677060347587375;0.45365525133556583;0.45366236397517284;0.38444882514643286;0.31913057803179784;0.4996603710663954;0.9999949704369641
81.369904;1.0761831425434625;0.41669664214640156;0.3871987668861257;0.3398488434163963;0.31578824469059774;1.0840496297393223;0.9999989367427686;9.999949093728524;0.4167705565722238;0.4536552988237795;0.45366238390487174;0.38444893943696534;0.3191306046268116;0.49966039722560684;0.9999949831049377
81.379904;1.0761830533316723;0.41669667964724166;0.3871986946556464;0.33984885092304223;0.3157882597675342;1.084049741982347;0.9999990052317923;9.999950925963743;0.4167705101012193;0.4536553480172282;0.4536624021299828;0.3844490546798244;0.3191306291598163;0.4996604221396026;0.9999949976781253
81.389904;1.0761829615144134;0.41669671785503964;0.38719862459749416;0.33984885837753936;0.31578827557553113;1.0840498553175824;0.9999990742370247;9.9999527243252;0.4167704639724445;0.45365539888909456;0.45366241861157414;0.38444917072857976;0.31913065154497466;0.49966044574897855;0.9999950139716125
81.399904;1.076182867289257;0.4166967568400643;0.38719855688095095;0.33984886563561023;0.3157882922250696;1.0840499694960568;0.9999991434408088;9.999954486785143;0.41677041807212145;0.4536554514245843;0.453662433343995;0.3844492874280914;0.3191306716849016;0.49966046803116043;0.9999950320053489
81.409904;1.0761827706767977;0.4166967966612714;0.38719849168645193;0.3398488725963658;0.31578830987014916;1.0840500842225669;0.9999992123562963;9.99995621171068;0.41677037226716246;0.45365550563021206;0.4536624463515235;0.38444940461773;0.31913068947294626;0.49966048894937887;0.9999950519069507
81.419904;1.076182671611326;0.4166968373357961;0.38719842919819414;0.33984887919549256;0.31578832868063433;1.0840501991799243;0.9999992804052089;9.999957897898055;0.4167703264275989;0.4536555615576366;0.45366245764962115;0.38444952214244565;0.31913070481456896;0.49966050845712473;0.9999950738170452
81.429904;1.0761825700129173;0.4166968788431182;0.38719836959255066;0.3398488853697067;0.31578834880435985;1.0840503140532418;0.9999993470261014;9.999959543865009;0.4167702804445623;0.45365561931502607;0.4536624672190346;0.38444963985462277;0.3191307176285604;0.49966052653736504;0.9999950978615557
81.439904;1.0761824658256243;0.41669692112694773;0.38719831303430235;0.3398488910038207;0.3157883703491403;1.08405042844158;0.9999994117433018;9.999961147360207;0.41677023424009746;0.45365567904519905;0.45366247502102197;0.3844497576240694;0.31913072782226976;0.49966054317059755;0.9999951241726126
81.449904;1.0761823589605715;0.41669696408283996;0.38719825967429794;0.3398488959258207;0.31578839341350273;1.0840505417851272;0.9999994741739618;9.999962706159433;0.41677018778436936;0.45365574087707905;0.4536624810288698;0.384449875358591;0.3191307353095207;0.49966055825987876;0.9999951528786059
81.459904;1.0761822491857953;0.41669700756487993;0.3871982096472913;0.339848899971943;0.3157884181157554;1.0840506534141388;0.9999995340155658;9.99996421904553;0.4167701411103244;0.4536558048792042;0.4536624852541067;0.38444999301735605;0.31913074007654874;0.4996605716268534;0.9999951840626301
81.469904;1.0761821361275163;0.4166970514110857;0.3871981630814732;0.3398489030275032;0.3157884445807171;1.0840507626728275;0.9999995910253302;9.999965686281465;0.41677009431008866;0.4536558710657239;0.45366248776246254;0.38445011061145057;0.3191307422154611;0.4996605830680356;0.9999952177743833
81.479904;1.0761820194388347;0.4166970954695236;0.3871981201060972;0.33984890499978726;0.3157884729184659;1.084050869018145;0.9999996449907145;9.99996710967402;0.4167700475065629;0.4536559394444534;0.4536624886866131;0.384450228192069;0.3191307419004921;0.499660592386814;0.9999952540437267
81.489904;1.0761818989778413;0.41669713962829286;0.38719808083383345;0.3398489057963932;0.315788503213249;1.084050972035833;0.9999996957287468;9.999968492017876;0.41677000080578197;0.45365601002530287;0.4536624882355779;0.384450345828049;0.31913073934036684;0.4996605993802087;0.9999952928474262
81.499904;1.076181774853101;0.4166971838317021;0.38719804534613594;0.33984890534607265;0.31578853551179437;1.0840510714191314;0.9999997431288696;9.999969836216842;0.4167699542747962;0.453656082781189;0.45366248666722137;0.38445046357139623;0.31913073472801373;0.4996606038197436;0.9999953340952678
81.509904;1.0761816473925523;0.416697228050462;0.3871980137165237;0.339848903627088;0.3157885698213672;1.0840511669647008;0.9999997871680649;9.999971144417753;0.4167699079903164;0.45365615763508715;0.45366248423297256;0.38445058142669375;0.3191307282062157;0.4996606054694818;0.999995377643157
81.519904;1.0761815171151372;0.4166972722215213;0.387197986039674;0.3398489006693136;0.31578860612466664;1.0840512585792579;0.9999998278565235;9.999972417482434;0.4167698620924402;0.4536562344927358;0.4536624811517326;0.3844506993560871;0.31913071986516744;0.49966060415442537;0.9999954232934675
81.529904;1.076181384659629;0.4166973162262183;0.38719796241168164;0.33984889653989353;0.3157886443932066;1.0840513462565777;0.9999998651784223;9.999973655215197;0.4167698167610173;0.45365631327025696;0.45366247760810435;0.384450817327548;0.31913070976476415;0.4996605998174967;0.9999954707947342
81.539904;1.0761812506686685;0.416697359941864;0.3871979428861324;0.3398488913513021;0.31578868458617715;1.0840514300033088;0.9999998990704686;9.999974856930208;0.41676977217159805;0.45365639389321316;0.45366247374188184;0.3844509353663078;0.31913069795897575;0.49966059250875194;0.9999955198728403
81.549904;1.0761811157245313;0.416697403299762;0.38719792748223864;0.3398488852810154;0.3157887266424766;1.0840515097884593;0.9999999294231771;9.999976021745098;0.4167697284809104;0.45365647628424044;0.45366246963598406;0.3844510535449195;0.3191306845100681;0.4996605823524353;0.9999955702853178
81.559904;1.0761809803630016;0.4166974462806353;0.38719791622020844;0.33984887856151635;0.3157887704842252;1.0840515855917978;0.999999956099893;9.999977148859326;0.4167696857925472;0.45365656036294144;0.45366246529577287;0.3844511719297832;0.3191306694910937;0.49966056950557775;0.9999956218368679
81.569904;1.0761808451083419;0.4166974888915556;0.3871979091163486;0.339848871444766;0.3157888160372092;1.0840516574601509;0.9999999789917706;9.999978238308607;0.41676964410403605;0.4536566460811022;0.4536624606299855;0.38445129057387945;0.3191306529790717;0.49966055408482707;0.9999956742965785
81.579904;1.076180710491093;0.41669753118082853;0.38719790616421157;0.33984886416555693;0.31578886324994326;1.084051725483526;0.9999999980744443;9.999979291611755;0.41676960329667523;0.45365673347479546;0.4536624554742862;0.38445140955532714;0.31913063504524597;0.49966053612927086;0.9999957272895811
81.589904;1.0761805770467765;0.416697573262316;0.3871979073294931;0.3398488569231711;0.3157889121030682;1.0840517897453528;1.000000013397362;9.999980311531214;0.4167695631945727;0.45365682267550883;0.4536624496274426;0.3844515289896781;0.3191306157467996;0.49966051564020575;0.9999957802948314
81.599904;1.0761804453152382;0.4166976153135055;0.3871979125524959;0.3398488498852915;0.31578896261101597;1.0840518502976157;1.0000000250385825;9.99998130134126;0.41676952367066;0.4536569138551381;0.4536624428677344;0.38445164900334344;0.31913059512328107;0.49966049259660267;0.9999958327267532
81.609904;1.0761803158525627;0.4166976575336026;0.3871979217731225;0.33984884319823533;0.31578901480717586;1.0840519072069745;1.0000000330501448;9.999982263892663;0.4167694847249087;0.45365700715467744;0.4536624349688507;0.3844517696983239;0.31913057319427973;0.499660466908414;0.999995884050259
81.619904;1.0761801892106504;0.4166977000725897;0.38719793496328814;0.3398488369992857;0.3157890687160011;1.0840519606477785;1.0000000373681628;9.999983200678862;0.41676944647706954;0.4536571026682753;0.4536624257082693;0.38445189112334127;0.319130549959098;0.49966043843116253;0.9999959339424707
81.629904;1.0761800658762877;0.41669774299589163;0.3871979521233984;0.3398488314135151;0.3157891243372219;1.0840520108982938;1.0000000377594818;9.999984111718197;0.4167694091020758;0.453657200465827;0.45366241485829306;0.3844520132741448;0.3191305254017997;0.49966040704742104;0.9999959823955014
81.639904;1.0761799462338182;0.41669778631653126;0.3871979732411578;0.33984882652217285;0.3157891816544364;1.0840520582328477;1.000000033864839;9.999984996096815;0.4167693727612798;0.4536573005882544;0.4536624021717999;0.38445213613284035;0.31913049948856104;0.49966037268797797;0.999996029658161
81.649904;1.0761798305619488;0.4166978300446434;0.38719799825061624;0.3398488223546505;0.3157892406537597;1.0840521028483219;1.000000025298435;9.99998585219021;0.4167693375560996;0.45365740303253016;0.45366238739265385;0.3844522596870891;0.31913047215342505;0.4996603352876753;0.9999960761033932
81.659904;1.0761797190687128;0.41669787419710597;0.3871980270280011;0.3398488189213899;0.3157893013472439;1.0840521448671794;1.0000000117459567;9.999986677346707;0.4167693035095136;0.4536575077741949;0.45366237032187856;0.3844523839014885;0.3191304432882045;0.49966029476028;0.9999961221401448
81.669904;1.076179611977613;0.4166979187625373;0.38719805942298524;0.33984881622608265;0.31578936378896827;1.0840521843551227;0.9999999930105792;9.999987467616478;0.4167692705768999;0.45365761480126754;0.453662350882696;0.38445250869829234;0.31913041274721415;0.49966025102483075;0.99999616821276
81.679904;1.0761795096098892;0.4166979636785195;0.38719809528532895;0.3398488142507112;0.31578942804474863;1.0840522213318347;0.9999999690046724;9.999988218104775;0.416769238679776;0.4536577241098202;0.45366232908459586;0.3844526339715338;0.3191303803712119;0.4996602040521721;0.999996214852614
81.689904;1.07617941240974;0.4166980088674454;0.38719813446585744;0.3398488129653388;0.31578949413722784;1.0840522558086243;0.9999999397502431;9.999988923990585;0.4167692077405798;0.4536578356735664;0.4536623049195094;0.3844527596154386;0.319130346022056;0.4996601538892331;0.9999962627019726
81.699904;1.0761793208801071;0.4166980542951518;0.3871981768121016;0.3398488123671346;0.31578956203507924;1.0840522878771373;0.9999999054105233;9.99998958194891;0.4167691777036083;0.4536579494408896;0.4536622783108026;0.3844528855310603;0.3191303095943849;0.4996601006468456;0.9999963124738246
81.709904;1.0761792354637145;0.41669809999047147;0.38719822216545674;0.3398488125081826;0.31578963166825574;1.0840523177814307;0.9999998662825408;9.999990191387262;0.4167691485361771;0.4536580653614478;0.45366224913950576;0.3844530115872155;0.319130270995535;0.4996600444540097;0.9999963648661816
81.719904;1.076179156467667;0.41669814601419636;0.3871982703418711;0.33984881348405394;0.3157897029205007;1.0840523458756637;0.9999998227293008;9.999990754590927;0.41676912022073187;0.4536581833793256;0.45366221728624656;0.38445313759050426;0.31913023012974323;0.49965998541192436;0.9999964205155875
81.729904;1.0761790840560268;0.41669819240611283;0.3871983211079813;0.339848815390624;0.3157897756204171;1.084052372587772;0.9999997751439988;9.999991275977965;0.41676909275549107;0.45365830338022994;0.45366218265790864;0.38445326330424023;0.3191301869028128;0.4996599236050176;0.9999964800259337
81.739904;1.076179018318821;0.4166982391399075;0.3871983741915645;0.33984881827911;0.3157898495543159;1.0840523985073829;0.9999997239832251;9.99999176138974;0.41676906615110443;0.45365842516573623;0.4536621452116988;0.38445338848199817;0.31913014123448163;0.49965985915119204;0.9999965439641024
81.749904;1.0761789593614948;0.4166982861082827;0.3871984293163641;0.3398488221339145;0.3157899244990973;1.084052424395802;0.9999996697695395;9.999992217244879;0.41676904042759805;0.4536585484734129;0.45366210496444215;0.38445351289028395;0.3191300930671183;0.4996597922183525;0.9999966127823505
81.759904;1.076178907274843;0.41669833314333693;0.3871984862004242;0.3398488268785867;0.31579000026058407;1.0840524510193918;0.9999996130224896;9.99999264958549;0.4167690156363581;0.45365867299019025;0.45366206195559106;0.3844536363130014;0.3191300423625379;0.4996597230100404;0.9999966867697955
81.769904;1.076178862037995;0.4166983800438403;0.38719854452414676;0.3398488324073669;0.31579007667070097;1.0840524790190358;0.9999995542161512;9.99999306379495;0.4167689918784593;0.4536587983512469;0.4536620162032829;0.3844537585325447;0.3191299890901169;0.4996596517583301;0.9999967660797732
81.779904;1.0761788234913037;0.41669842658035644;0.38719860394033606;0.3398488386278835;0.3157901535433693;1.0840525088937631;0.9999994938104851;9.99999346451697;0.41676896927383633;0.45365892415428183;0.4536619677210143;0.38445387930259295;0.3191299332200966;0.4996595787170093;0.9999968507703608
81.789904;1.0761787913626577;0.4166984724966392;0.38719866412071025;0.3398488454850624;0.31579023065757555;1.0840525409972888;0.9999994323099609;9.99999385525043;0.4167689478974371;0.4536590499983563;0.45366191655923166;0.38445399834478133;0.3191298747350043;0.4996595041412462;0.9999969408317656
81.799904;1.0761787653002293;0.4166985175362843;0.3871987247867837;0.33984885296164846;0.3157903077753224;1.0840525755444235;0.9999993703084483;9.999994238785163;0.41676892775381985;0.45365917551665186;0.4536618628096185;0.38445411537950097;0.3191298136559947;0.49965942826600435;0.99999703622206
81.809904;1.0761787449210174;0.4166985614690556;0.387198785724936;0.3398488610702735;0.315790384659053;1.0840526126556131;0.9999993084986282;9.99999461836785;0.4167689088258296;0.4536593003661791;0.45366180659084654;0.3844542301476703;0.3191297500558975;0.4996593513136561;0.9999971368847171
81.819904;1.0761787299085401;0.4166986040953608;0.38719884677667765;0.33984886981979345;0.31579046110726355;1.0840526523830727;0.9999992476498034;9.999994997634653;0.4167688911416488;0.4536594241928987;0.4536617480312175;0.384454342385804;0.3191296840476287;0.49965927351368655;0.9999972427459117
81.829904;1.0761787201100916;0.41669864524939654;0.38719890780390165;0.33984887916369755;0.31579053699691745;1.0840526946870541;0.999999188570642;9.99999537969518;0.4167688747907423;0.4536595466193061;0.453661687243734;0.38445445178539944;0.3191296157695779;0.4996591950802682;0.9999973537057849
81.839904;1.0761787155200795;0.4166986847897936;0.3871989686888127;0.3398488890008338;0.3157906122787584;1.0840527394270043;0.9999991320569116;9.999995767070173;0.41676885989217166;0.4536596672699202;0.4536616243195165;0.3844545579968248;0.3191295453792257;0.49965911617876596;0.9999974695868427
81.849904;1.0761787161857848;0.41669872256645346;0.38719902935952655;0.3398488992221383;0.31579068694326207;1.0840527863945835;0.999999078856213;9.999996162219965;0.4167688465766883;0.45365978581230404;0.45366155934788494;0.38445466069324435;0.31912947304934836;0.4996590369414313;0.9999975900777547
81.859904;1.0761787221457937;0.4166987583979596;0.3871990897708303;0.3398489097197883;0.31579076099756676;1.0840528353058563;0.9999990296681363;9.999996567730015;0.41676883499404704;0.45365990196619976;0.4536614924428671;0.38445475963216436;0.31912939895744197;0.49965895750505607;0.9999977147712009
81.869904;1.0761787333949575;0.41669879208385974;0.38719914986508597;0.33984892036948133;0.3157908344499174;1.0840528857682161;0.9999989851315201;9.999996985838054;0.41676882529127546;0.4536600154750171;0.453661423766937;0.3844548546425307;0.3191293232699003;0.4996588780153588;0.999997843263629
81.879904;1.0761787498600446;0.4166988234516878;0.3871992095640659;0.3398489310475115;0.315790907305771;1.0840529373370271;0.9999989458219312;9.999997417646602;0.4167688175693951;0.45366012609686274;0.45366135354207116;0.3844549455725744;0.31912924613652044;0.49965879859489254;0.9999979751859825
81.889904;1.0761787714227824;0.4166988523933449;0.38719926876108507;0.33984894166396684;0.3157909795830829;1.0840529895875506;0.9999989123072643;9.999997862664143;0.41676881187000503;0.45366023361790364;0.4536612820356769;0.38445503227351024;0.31912916769722655;0.49965871931659234;0.9999981101281143
81.899904;1.0761787979706325;0.41669887884516876;0.3871993272893447;0.3398489521792275;0.31579105133058033;1.0840530420906787;0.9999988851918432;9.99999831902916;0.41676880818609224;0.45366033785840143;0.4536612095309378;0.38445511459303616;0.31912908809774254;0.4996586402084234;0.9999982475727984
81.909904;1.076178829414413;0.4166989027613085;0.38719938491508893;0.3398489626191509;0.31579112262770936;1.0840530943857192;0.9999988650965678;9.999998784220436;0.4167688064757334;0.453660438692062;0.45366113630198157;0.38445519235266046;0.3191290075091993;0.49965856127651526;0.9999983869549954
81.919904;1.0761788657037024;0.4166989241219519;0.38719944138941037;0.3398489730845576;0.31579119357111496;1.0840531460221536;0.9999988525988296;9.99999925542246;0.41676880667173544;0.45366053606715273;0.45366106260058586;0.38445526535814106;0.31912892613130306;0.4996584825254303;0.9999985278007417
81.929904;1.0761789068890752;0.4166989429418611;0.38719949650991126;0.33984898373334577;0.31579126427529;1.0840531966247897;0.9999988481582289;9.999999729226516;0.41676880867771654;0.4536606299919929;0.45366098864068966;0.38445533344058785;0.3191288441852375;0.4996584039701924;0.9999986698294423
81.939904;1.0761789531167167;0.41669895926087186;0.38719955014816576;0.3398489947476985;0.3157913348684304;1.084053245933885;0.9999988520909209;10.000000201461363;0.416768812361261;0.4536607204905028;0.4536609145860765;0.38445539648062727;0.31912876190928907;0.49965832564803897;0.9999988129416576
81.949904;1.076179004504494;0.4166989731261759;0.38719960225368094;0.3398490063007497;0.3157914054500555;1.0840532938034992;0.999998864616968;10.000000667633323;0.4167688175561219;0.45366080755913774;0.4536608405695642;0.38445545441419815;0.3191286795288958;0.49965824761014016;0.9999989570992323
81.959904;1.0761790610523863;0.41669898457588944;0.38719965284725316;0.33984901852611227;0.31579147606132857;1.0840533401819925;0.9999988859038608;10.000001123432211;0.4167688240634474;0.45366089115706604;0.4536607667301232;0.3844555072360124;0.3191285972135613;0.49965816989156037;0.999999102238533
81.969904;1.0761791226531852;0.41669899362540136;0.3871997020089628;0.33984903150215645;0.3157915467107147;1.0840533850828435;0.9999989160781488;10.000001564717973;0.4167688316546068;0.4536609712185731;0.4536606932341465;0.3844555550033177;0.31912851507799195;0.4996580925031511;0.9999992483014924
81.979904;1.0761791891588484;0.41669900025067663;0.3871997498600301;0.3398490452570549;0.3157916174018258;1.0840534285671373;0.9999989552514909;10.00000198733918;0.41676884009277243;0.45366104766036297;0.4536606202709515;0.38445559783960914;0.3191284332110411;0.4996580154397063;0.9999993952701182
81.989904;1.07617926044066;0.4166990043872868;0.3871997965359841;0.3398490597898934;0.315791688127776;1.0840534707678482;0.9999990035481005;10.000002387537776;0.41676884916275597;0.4536611203999935;0.4536605480223405;0.3844556359268543;0.3191283516869736;0.499657938675623;0.9999995430677195
81.999904;1.07617933637227;0.4166990059602863;0.387199842169491;0.339849075091641;0.3157917588542109;1.0840535118746326;0.9999990610550992;10.000002762583607;0.4167688586745006;0.4536611893846766;0.45366047663103715;0.3844556694755815;0.31912827058536997;0.49965786217210917;0.9999996914145718
82.009904;1.0761794167922705;0.4166990049046862;0.3871998868923218;0.33984909115480866;0.31579182951052137;1.0840535520399612;0.9999991277043683;10.000003110610228;0.4167688684394816;0.45366125459691814;0.45366040620806997;0.38445569868989715;0.31912819003885445;0.4996577859160773;0.9999998398622492
82.019904;1.0761795015351696;0.4166990011589942;0.38719993082680243;0.3398491079822746;0.3157919000028611;1.0840535913275127;0.9999992032076224;10.000003429453974;0.416768878257857;0.45366131604684795;0.4536603368624331;0.38445572375428366;0.3191281102646569;0.49965770995372993;0.9999999879936482
82.029904;1.0761795904723361;0.41669899466628063;0.38719997405988804;0.33984912559588304;0.31579197024070227;1.0840536297417196;0.9999992870905791;10.000003715492342;0.41676888793094863;0.4536613737789319;0.453660268715102;0.3844557448337444;0.31912803156620684;0.49965763437745286;1.000000135575722
82.039904;1.0761796834875315;0.4166989853758944;0.38720001664530623;0.33984914403620603;0.3157920401516875;1.0840536672418024;0.9999993787394539;10.000003963746224;0.4167688972785714;0.45366142787707864;0.45366020191740103;0.38445576205530335;0.3191279543220615;0.49965755929320466;1.0000002825664493
82.049904;1.0761797804023157;0.4166989732201573;0.38720005863054235;0.3398491633510773;0.3157921096851963;1.0840537037214342;0.9999994773995474;10.000004169027912;0.4167689061367597;0.4536614784504004;0.4536601366691166;0.3844557754905515;0.3191278789424524;0.4996574848303297;1.000000429034216
82.059904;1.0761798808951268;0.41669895807834434;0.3872001000425594;0.33984918356506133;0.31579217881369315;1.0840537390177305;0.9999995821862219;10.000004327083431;0.4167689143423669;0.4536615256190313;0.45366007320588136;0.38445578518809853;0.31912780579911215;0.49965741119266077;1.000000575081166
82.069904;1.0761799844621058;0.4166989397717933;0.38720014084298743;0.33984920465476126;0.3157922475319015;1.084053772928693;0.9999996921524008;10.000004435449105;0.41676892173811614;0.4536615695104934;0.45366001179702625;0.38445579122588597;0.3191277351904616;0.4996573386834661;1.000000720805682
82.079904;1.0761800904513117;0.4166989181166468;0.3872001809374707;0.33984922656692;0.31579231586064577;1.0840538051860884;0.9999998063485779;10.000004493798674;0.4167689281838081;0.4536616102625836;0.45365995275737514;0.3844557937127383;0.31912766736312825;0.49965726768002044;1.000000866303302
82.089904;1.0761801981395467;0.416698892965023;0.3872002202350177;0.33984924923988813;0.31579238385437597;1.0840538354510925;0.9999999238460231;10.000004503883437;0.4167689335435655;0.4536616480415469;0.45365989640325616;0.3844557927592884;0.3191276025356889;0.49965719859474256;1.0000010116951736
82.099904;1.0761803068336937;0.41669886418086427;0.3872002586756142;0.3398492725963312;0.3157924515881661;1.084053863351358;1.0000000437545684;10.000004469706141;0.41676893766777784;0.45366168306839577;0.4536598429940323;0.38445578849093776;0.31912754088937917;0.4996571318280126;1.0000011571377312
82.109904;1.0761804160181467;0.4166988316255891;0.3872002962136631;0.3398492965520387;0.3157925191237722;1.0840538884651063;1.0000001652623158;10.00000439741261;0.4167689403817068;0.4536617156336613;0.45365979273859264;0.38445578108795336;0.31912748255851675;0.49965706769947943;1.0000013027678532
82.119904;1.0761805254435974;0.4166987951967574;0.38720033280565014;0.33984932104468657;0.31579258648493297;1.0840539103082736;1.0000002877023189;10.00000429432096;0.4167689414779515;0.45366174607843546;0.4536597458103087;0.38445577078957566;0.3191274276341149;0.4996570063931333;1.0000014486057138
82.129904;1.0761806350387353;0.4166987548556117;0.38720036841923816;0.3398493460447145;0.31579265364077175;1.0840539284212416;1.0000004105674791;10.000004167749887;0.4167689407174889;0.45366177473420943;0.4536597023427468;0.3844557578723279;0.3191273761631553;0.499656947964412;1.0000015945219043
82.139904;1.0761807447668366;0.4166987106139371;0.38720040304979797;0.3398493715488024;0.31579272049833296;1.0840539424335398;1.0000005334250066;10.000004024367785;0.41676893785588415;0.45366180188392496;0.4536596624627882;0.384455742647115;0.31912732815547734;0.49965689239080835;1.0000017403302746
82.149904;1.076180854595938;0.4166986625269135;0.387200436728865;0.33984939756440286;0.3157927869351416;1.0840539520093126;1.0000006558229038;10.000003870135197;0.416768932696558;0.4536618277894694;0.45365962632531176;0.38445572546604817;0.31912728359094733;0.499656839612247;1.000001885880389
82.159904;1.0761809645675124;0.4166986107102692;0.3872004695047405;0.3398494240911458;0.31579285285926495;1.0840539568143133;1.0000007773111472;10.000003710097044;0.4167689251107541;0.45366185272030074;0.45365959409106005;0.3844557067011232;0.31912724240974993;0.4996567895542158;1.0000020310495616
82.169904;1.076181074828006;0.41669855534582145;0.38720050140436324;0.33984945111724707;0.3157929182479738;1.0840539565785219;1.000000897571483;10.000003548055611;0.4167689150024014;0.4536618769246134;0.4536595658808799;0.3844556866982702;0.3191272045122232;0.49965674214428557;1.0000021757131274
82.179904;1.0761811855383618;0.41669849665665387;0.3872005324134265;0.3398494786249316;0.31579298314018756;1.0840539511123588;1.000001016486199;10.00000338690035;0.41676890228687513;0.4536619005808111;0.4536595417548318;0.3844556657491736;0.31912716978279154;0.4996566973170399;1.000002319721461
82.189904;1.0761812967446813;0.4166984348679639;0.387200562472086;0.3398495065769066;0.3157930475890023;1.0840539402553664;1.0000011340579444;10.000003229011586;0.4167688869049167;0.4536619237867152;0.4536595217334998;0.38445564409748734;0.3191271381180024;0.49965665500528916;1.000002462881197
82.199904;1.0761814083214944;0.41669837018180955;0.3872005914706276;0.339849534895665;0.3157931116091942;1.084053923881207;1.0000012502775901;10.00000307617155;0.4167688688401851;0.45366194658467446;0.4536595058386095;0.38445562195692573;0.3191271094362781;0.4996566151190191;1.000002604997213
82.209904;1.0761815199909062;0.4166983027747169;0.38720061926659616;0.339849563473022;0.31579317516043126;1.0840539019200777;1.0000013650430704;10.00000292943638;0.41676884813296794;0.4536619689975956;0.4536594941037626;0.38445559953358643;0.319127083667321;0.4996565775268243;1.0000027459321053
82.219904;1.0761816313614951;0.41669823280095714;0.38720064574260865;0.3398495921979847;0.31579323817463634;1.084053874316379;1.0000014781824915;10.000002789320824;0.416768824862315;0.4536619910632561;0.4536594865425288;0.38445557704382927;0.31912706074348424;0.4996565420522884;1.0000028856012426
82.229904;1.0761817419557913;0.4166981603989296;0.38720067086027676;0.33984962096660304;0.31579330059517347;1.084053840976972;1.0000015895236827;10.00000265641853;0.41676879908288517;0.45366201282665036;0.45365948310452564;0.3844555546874518;0.31912704060264785;0.49965650847387255;1.00000302392539
82.239904;1.0761818513090078;0.41669808571079386;0.38720069463239026;0.33984964969060955;0.3157933623899786;1.084053801741934;1.0000016988855076;10.000002532377419;0.4167687707848946;0.45366203428316326;0.45365948366267367;0.3844555325987724;0.31912702319358166;0.4996564765439143;1.0000031608185447
82.249904;1.076181959169708;0.41669800889318115;0.38720071704523845;0.3398496783225172;0.31579342355072954;1.0840537563677757;1.0000018060368947;10.00000242057273;0.4167687399218632;0.453662055346545;0.45365948805413536;0.3844555108675622;0.31912700848149667;0.49965644604425724;1.0000032962192782
82.259904;1.076182065601998;0.41669793009247985;0.38720073804620464;0.33984970685402693;0.3157934841097913;1.0840537045628384;1.0000019107512677;10.000002325374794;0.41676870645136693;0.4536620758749143;0.4536594961304307;0.3844554896168035;0.31912699645313003;0.4996564168227979;1.0000034300741285
82.269904;1.0761821708924972;0.4166978494239122;0.3872007575961192;0.33984973528303697;0.3157935441592943;1.0840536460829016;1.000002012922993;10.00000225029462;0.4167686703400138;0.4536620957258585;0.4536595077478061;0.38445546902610633;0.3191269871121882;0.49965638876818574;1.000003562271337
82.279904;1.0761822754220605;0.4166977669921066;0.3872007756996453;0.33984976360648805;0.31579360384118466;1.0840535808160552;1.0000021125986485;10.000002196904319;0.41676863155284594;0.4536621148081607;0.4536595227197759;0.38445544929181513;0.31912698045877785;0.4996563617560703;1.0000036926106244
82.289904;1.076182379577543;0.41669768291267106;0.38720079239744387;0.33984979184690944;0.3157936633031195;1.084053508802193;1.000002209851351;10.000002164988912;0.4167685900501504;0.45366213308112346;0.45365954081455484;0.38445543059386006;0.31912697647559213;0.49965633561068123;1.0000038207888358
82.299904;1.0761824836760565;0.41669759730109013;0.3872008077556286;0.33984982006425063;0.31579372264066846;1.084053430202642;1.0000023046300455;10.000002152572868;0.4167685457941726;0.45366215050420267;0.4536595618074332;0.38445541308972236;0.31912697513850524;0.49965631009656725;1.0000039463696775
82.309904;1.0761825879406899;0.4166975595724697;0.3872008676975829;0.3398486536003357;0.3157926717009373;1.084053345272776;1.0000023967681368;10.000002155751176;0.4167684987781031;0.45366216700049866;0.4536595855244881;0.3844553969314092;0.3191269764220982;0.49965628492599545;1.000004068792046
82.319904;1.0761826925471845;0.4166974711255488;0.3872008806598928;0.33984868199517587;0.3157927307594066;1.084053254352772;1.0000024861177026;10.000002169613834;0.41676844905530747;0.4536621824583866;0.4536596118374776;0.38445538229008774;0.3191269802926766;0.4996562597752981;1.000004187452139
82.329904;1.0761827976845573;0.4166973813199072;0.38720089258790064;0.3398487105717854;0.3157927895630323;1.0840531578291217;1.0000025726367492;10.000002189869202;0.41676839671610216;0.4536621967550552;0.4536596406256691;0.38445536936452857;0.3191269867122615;0.49965623432051415;1.0000043018085765
82.339904;1.076182903581151;0.41669729023343577;0.38720090360264214;0.33984873936331594;0.31579284801205215;1.084053056077479;1.0000026563803057;10.00000221353843;0.416768341840686;0.453662209762801;0.453659671746421;0.38445535837643263;0.31912699563532265;0.4996562082846253;1.0000044113843454
82.349904;1.0761830105176506;0.41669719803459276;0.38720091383255706;0.33984876836828554;0.3157929060049835;1.084052949453586;1.0000027374930753;10.000002238732595;0.41676828450183423;0.45366222133138595;0.45365970504961517;0.3844553495590917;0.319127006986532;0.49965618146824264;1.0000045156913664
82.359904;1.0761831188355522;0.41669710498172663;0.38720092339769563;0.33984879754699726;0.3157929634658447;1.0840528383344885;1.000002816240003;10.000002264409472;0.4167682248105381;0.45366223129059186;0.45365974041513824;0.38445534313248153;0.3191270206493803;0.4996561537421264;1.0000046142626149
82.369904;1.0761832288942503;0.4166970113970689;0.38720093240591;0.3398488268229402;0.3157930203701394;1.0840527231512447;1.0000028929701161;10.000002289911324;0.4167681629447241;0.45366223945753736;0.45365977776375876;0.3844553392662158;0.3191270364740904;0.4996561250292919;1.0000047067055111
82.379904;1.076183340984003;0.4166969176289225;0.3872009409705104;0.33984885609231147;0.31579307673097584;1.0840526043703178;1.0000029679795126;10.000002314260573;0.4167680991454379;0.453662245628426;0.45365981703787694;0.3844553380393216;0.3191270542964442;0.49965609530416133;1.0000047926357973
82.389904;1.07618345524878;0.4166968239976051;0.38720094921270276;0.33984888525493095;0.3157931325581302;1.0840524824567648;1.0000030414149381;10.000002335680819;0.4167680337031596;0.4536622495822546;0.4536598581668252;0.3844553394197277;0.3191270739628076;0.49965606457306244;1.0000048716600287
82.399904;1.076183571651639;0.4166967307696881;0.38720095722729275;0.3398489142550694;0.31579318783446314;1.0840523578536072;1.000003113312203;10.000002351356049;0.4167679669418502;0.4536622510853815;0.4536599010420567;0.3844553432926856;0.3191270953426156;0.4996560328217882;1.0000049434652822
82.409904;1.076183689991945;0.4166966381810332;0.3872009650490627;0.3398489430922532;0.31579324252527313;1.084052230939621;1.0000031836692302;10.000002357928206;0.41676789920734686;0.4536622499037469;0.45365994552676653;0.38445534951705806;0.3191271183179078;0.49965599997088467;1.0000050078544758
82.419904;1.0761838099566254;0.4166965464583724;0.3872009726435398;0.33984897180851237;0.3157932965996197;1.0840521019687979;1.0000032524801359;10.000002352421468;0.4167678308516711;0.4536622458399083;0.4536599914751674;0.384455357951885;0.3191271427605904;0.49965596587684385;1.0000050646831624
82.429904;1.0761839311471502;0.41669645582405157;0.3872009799144428;0.33984900048071404;0.3157933500424239;1.08405197110142;1.0000033197874454;10.000002332191158;0.4167677621877419;0.4536622387574153;0.4536600387519756;0.3844553684443185;0.3191271685142617;0.4996559303855439;1.0000051137840447
82.439904;1.076184053024319;0.41669636650536346;0.3872009867335267;0.33984902919744886;0.3157934028384996;1.0840518385467122;1.0000033857160626;10.000002294231209;0.41676769344901987;0.4536622285865456;0.45366008725363766;0.3844553808196133;0.3191271953960177;0.4996558934001251;1.0000051549788154
82.449904;1.0761841748605219;0.41669627873440934;0.38720099298475036;0.3398490580137811;0.3157934549303778;1.084051704630295;1.0000034504376578;10.000002235020597;0.4167676248113777;0.45366221532411544;0.4536601368976345;0.38445539488501074;0.3191272232190351;0.49965585492884607;1.0000051882025291
82.459904;1.0761842958570271;0.4166961927228428;0.38720099859282536;0.3398490869386226;0.3157935062022114;1.0840515696724937;1.0000035141456003;10.000002150734328;0.41676755644872676;0.45366219902518856;0.4536601875877678;0.3844554104341374;0.3191272518214686;0.49965581508456863;1.000005213590501
82.469904;1.0761844153545645;0.41669610864481726;0.38720100352049636;0.3398491159793344;0.31579355651205454;1.0840514338061629;1.0000035770475284;10.000002037341849;0.416767488556391;0.45366217980006107;0.45366023919433435;0.3844554272598218;0.3191272810776697;0.49965577401670075;1.0000052313929615
82.479904;1.0761845329186774;0.4166960266498635;0.38720100774626837;0.33984914518601517;0.31579360572306503;1.084051296883456;1.0000036393253529;10.000001891022674;0.41676742134289724;0.45366215779268954;0.453660291562773;0.3844554451742225;0.3191273108801736;0.4996557318451047;1.0000052418428456
82.489904;1.0761846482792183;0.4166959468683493;0.38720101125701695;0.3398491746505274;0.31579365370276197;1.0840511585096184;1.0000037011130547;10.000001709078688;0.41676735501473294;0.4536621331270503;0.4536603445448195;0.3844554640170853;0.3191273411138048;0.49965568865928855;1.000005245162484
82.499904;1.0761847612459101;0.4166958693981942;0.38720101406918367;0.3398492044868814;0.31579370030931064;1.084051018157773;1.0000037625369265;10.000001490556233;0.4167672897487944;0.4536621058760113;0.45366039801624347;0.3844554836448508;0.3191273716393872;0.4996556445516312;1.0000052417032415
82.509904;1.076184871644365;0.41669579431079107;0.38720101624837283;0.339849234813629;0.31579374538175975;1.0840508752684732;1.000003823771044;10.000001236087684;0.4167672256695172;0.45366207608091724;0.45366045186739196;0.3844555039154069;0.31912740228478276;0.499655599632172;1.000005232077853
82.519904;1.0761849793187124;0.4166957216743535;0.38720101789520556;0.3398492657293807;0.3157937887434816;1.084050729303095;1.000003885045904;10.00000094734284;0.41676716285473264;0.45366204379663466;0.45366050600144053;0.3844555246890079;0.3191274328466603;0.4996555539900029;1.00000521717334
82.529904;1.0761850842054712;0.41669565156269983;0.3872010191020681;0.33984929729500374;0.3157938302201304;1.0840505797953401;1.0000039466293549;10.000000626794902;0.41676710136172934;0.45366200913096466;0.4536605603411658;0.38445554583608266;0.3191274631076886;0.4996555076521589;1.000005198025417
82.539904;1.0761851863517924;0.4166955840391951;0.38720101992262773;0.33984932952793295;0.3157938696574243;1.084050426420594;1.0000040088421285;10.000000277838291;0.4167670412527821;0.4536619722596828;0.45366061481537223;0.38445556723601504;0.3191274928635378;0.4996554606099904;1.0000051756258452
82.549904;1.076185285829267;0.4166955191220625;0.38720102038649074;0.33984936240000635;0.31579390693846143;1.084050269052277;1.0000040720654901;9.999999904657953;0.4167669825948775;0.45366193340970906;0.4536606693334936;0.38445558877236374;0.3191275219429276;0.49965541285452425;1.0000051507948795
82.559904;1.0761853826589556;0.41669545678063585;0.3872010205307033;0.3398493958540234;0.31579394199365546;1.0840501077472329;1.000004136690357;9.999999511871753;0.4167669254479529;0.453661892829773;0.453660723765703;0.38445561032363895;0.31912755020092803;0.499655364369965;1.0000051242048442
82.569904;1.0761854768676171;0.4166953970028789;0.3872010203974144;0.33984942983482774;0.3157939747795562;1.084049942685137;1.000004203099337;9.99999910398748;0.4167668698820299;0.45366185079592675;0.4536607779266266;0.38445563176112524;0.31912757749982523;0.4996553151385437;1.0000050965085818
82.579904;1.0761855686267365;0.416695339860768;0.3872010200092234;0.3398494642977619;0.3157940052497698;1.0840497741695776;1.0000042716960251;9.999998684510226;0.4167668160079549;0.4536618076356255;0.45366083158080367;0.38445565297124434;0.3191276037197863;0.49965526517435016;1.0000050684183759
82.589904;1.0761856583111438;0.41669528550395524;0.3872010193629787;0.3398494991845632;0.3157940333648915;1.084049602686033;1.0000043428507126;9.999998255323264;0.416766763977621;0.4536617637061012;0.45366088448186204;0.3844556738710465;0.3191276287851621;0.49965521453539025;1.0000050406751364
82.599904;1.0761857464423796;0.41669523412503007;0.38720101843923327;0.3398495344070624;0.31579405912263986;1.0840494289110782;1.0000044167681301;9.999997816733138;0.4167667139596777;0.45366171933884314;0.4536609364203694;0.3844556943951216;0.3191276526548849;0.499655163291014;1.0000050140150891
82.609904;1.0761858336205246;0.41669518592873206;0.38720101721033734;0.3398495698700985;0.31579408255287167;1.0840492536774973;1.0000044934450505;9.999997368095942;0.4167666661403154;0.45366167480115493;0.45366098725888343;0.384455714484359;0.31912767529211594;0.4996551114873871;1.0000049891725238
82.619904;1.07618592047352;0.41669514109056577;0.3872010156479563;0.33984960550598137;0.3157941036844931;1.0840490779709562;1.0000045727670475;9.99999690908719;0.4167666207528766;0.45366163030084355;0.45366103693257737;0.38445573409484163;0.3191276966592405;0.49965505915246117;1.0000049668574973
82.629904;1.076186007562365;0.4166950997230847;0.38720101372691174;0.3398496412857944;0.3157941225330254;1.0840489029001417;1.0000046545882013;9.999996440942697;0.4167665780819141;0.45366158602103407;0.4536610854063673;0.3844557532202039;0.31912771673447815;0.49965500631755055;1.0000049476939818
82.639904;1.0761860953214022;0.4166950618720733;0.38720101141000374;0.3398496771981727;0.31579413911301596;1.0840487295602177;1.0000047386696096;9.999995966857806;0.41676653842454253;0.4536615421228949;0.4536611326248801;0.38445577192413216;0.3191277355248156;0.49965495303294166;1.0000049321447402
82.649904;1.076186184126124;0.4166950275394848;0.3872010086319614;0.3398497131980414;0.31579415344236883;1.0840485588696873;1.000004824543548;9.999995491971225;0.4167665020459267;0.4536614986995869;0.4536611784898586;0.38445579037057087;0.31912775307081637;0.499654899394944;1.000004920455602
82.659904;1.0761862743141029;0.41669499672838967;0.38720100532708634;0.33984974916624483;0.31579416553044476;1.0840483914724928;1.000004911469238;9.999995023164606;0.41676646915715754;0.45366145573732475;0.4536612228552979;0.38445580881557573;0.31912776944135673;0.4996548455700275;1.0000049126513713
82.669904;1.0761863660727482;0.4166949694797338;0.38720100148296205;0.33984978491764556;0.3157941753783705;1.0840482277104762;1.000004998554672;9.999994568028933;0.4167664399182594;0.45366141311818575;0.45366126552062486;0.38445582755052576;0.31912778471265674;0.4996547917755753;1.0000049086167033
82.679904;1.076186459382349;0.4166949458607928;0.3872009971577148;0.339849820234581;0.3157941830081965;1.084048067678907;1.000005084927437;9.999994133539126;0.4167664144515021;0.4536613706598902;0.45366130624383777;0.38445584684214484;0.3191277989479882;0.4996547382369683;1.0000049082201978
82.689904;1.0761865540936084;0.41669492592444146;0.3872009924399969;0.33984985489900804;0.31579418848847024;1.0840479113423378;1.0000051698166859;9.999993725741138;0.4167663928423973;0.45366132817038246;0.45366134480442505;0.3844558668971167;0.31912781219773306;0.49965468516793204;1.0000049113533052
82.699904;1.0761866500360469;0.41669490968437845;0.3872009873940067;0.3398498887142475;0.31579419192256286;1.0840477586228365;1.0000052525495757;9.999993350082677;0.41676637512568715;0.4536612854908834;0.4536613810826046;0.38445588783336515;0.31912782450799987;0.49965463275041716;1.000004917901986
82.709904;1.0761867470532964;0.41669489710565305;0.3872009820490005;0.339849921499732;0.3157941934212905;1.0840476094628497;1.0000053325377436;9.999993011035304;0.4167663612740955;0.453661242509732;0.4536614150962404;0.38445590966720944;0.31912783591546817;0.49965458108932925;1.0000049277840728
82.719904;1.076186844956282;0.41669488810617095;0.38720097642610474;0.33984995306936105;0.31579419309177725;1.0840474639022464;1.0000054093257438;9.999992711354022;0.41676635119885774;0.4536611991512706;0.4536614469824357;0.38445593233797976;0.3191278464401142;0.4996545302004896;1.0000049410187073
82.729904;1.0761869434826339;0.41669488258521437;0.3872009705545583;0.3398499832264512;0.31579419104093825;1.084047322096275;1.0000054826682485;9.999992452322282;0.41676634476684116;0.45366115536565216;0.4536614769438333;0.3844559557414083;0.3191278560937019;0.4996544800682216;1.0000049576971624
82.739904;1.0761870423428175;0.41669488046476705;0.3872009644694922;0.3398500117911773;0.31579418738016946;1.0840471842275614;1.0000055525303444;9.999992234288989;0.41676634184044314;0.4536611111306314;0.4536615051906883;0.38445597974856766;0.3191278648798773;0.4996544306944883;1.0000049778588072
82.749904;1.0761871413257857;0.4166948817216812;0.38720095819579;0.33985003863890123;0.3157941822286672;1.0840470503975528;1.0000056190334756;9.999992056390996;0.4167663423145668;0.4536610664611449;0.45366153190896996;0.38445600422477494;0.3191278727789738;0.4996543820717741;1.0000050014180377
82.759904;1.0761872403694037;0.4166948864016959;0.3872009517135742;0.3398500636933743;0.31579417572666474;1.0840469206155348;1.0000056824148147;9.999991916462138;0.41676634611368485;0.453661021415998;0.4536615572638791;0.3844560290492362;0.3191278797508398;0.49965433415020666;1.0000050282109572
82.769904;1.0761873395540922;0.41669489460328357;0.38720094492176277;0.3398500868745772;0.31579416804210214;1.084046794866058;1.000005742973467;9.999991811622783;0.4167663531558867;0.45366097609335476;0.45366158141875046;0.3844560541245403;0.3191278857406051;0.49965428685393937;1.000005058081297
82.779904;1.0761874390348394;0.4166949064426348;0.3872009376317955;0.3398501080705216;0.3157941593394193;1.0840466731152116;1.000005800971335;9.999991738476703;0.41676636332016;0.45366093061298884;0.45366160454818727;0.38445607937532156;0.3191278906586824;0.4996542400883454;1.0000050909518474
82.789904;1.076187538949708;0.4166949220259925;0.3872009296033085;0.3398501271509843;0.3157941497406213;1.0840465552570167;1.0000058565403365;9.999991692635042;0.41676637642944997;0.4536608850781588;0.4536616268498496;0.3844561047381545;0.31912789437177125;0.49965419371979997;1.0000051268234726
82.799904;1.0761876393501981;0.4166949414299666;0.3872009205956202;0.33985014397960756;0.31579413931761974;1.0840464411049153;1.0000059097217857;9.999991668581242;0.41676639224289863;0.45366083954413755;0.4536616485289668;0.3844561301534116;0.3191278967226756;0.4996541475645382;1.0000051656483924
82.809904;1.0761877401666724;0.41669496468702333;0.3872009103977397;0.3398501584093622;0.3157941281018593;1.084046330431698;1.0000059606521532;9.99999166035911;0.41676641046822543;0.45366079402628073;0.453661669747857;0.384456155565755;0.3191278975469391;0.49965410140821004;1.0000052071988221
82.819904;1.0761878412117112;0.4166949918052708;0.3872008988358839;0.3398501702870371;0.31579411610142766;1.0840462230039623;1.0000060096682026;9.999991662080832;0.416766430794798;0.45366074853847627;0.45366169061413625;0.38445618092183387;0.3191278966786184;0.499654055064321;1.0000052510535873
82.829904;1.0761879422209912;0.4166950228171389;0.3872008857843494;0.3398501794781486;0.31579410332359614;1.0840461185455754;1.0000060571916611;9.999991667889136;0.41676645291805514;0.4536607031263245;0.45366171121597304;0.38445620617844584;0.3191278939630169;0.4996540084189738;1.0000052966825328
82.839904;1.076188042884724;0.4166950577853901;0.3872008711780497;0.33985018588887667;0.31579408978398577;1.0840460166426935;1.0000061035789505;9.99999167233512;0.4167664765360472;0.4536606578394052;0.45366173164563606;0.38445623133311196;0.31912788928436703;0.49965396141401;1.0000053435543137
82.849904;1.0761881428519888;0.41669509674873445;0.3872008550133841;0.3398501894645169;0.3157940755071921;1.0840459167560674;1.0000061490805439;9.999991671182231;0.4167665013483854;0.4536606126570664;0.45366175201041736;0.38445625642872394;0.31912788259128894;0.49965391401288534;1.0000053911833076
