time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.859904;1.0761882417773454;0.4166951396743684;0.38720083734465655;0.3398501901786561;0.31579406053578885;1.0840458183801969;1.000006193846825;9.999991661907904;0.4167665270915035;0.4536605674523033;0.45366177245072586;0.38445628151429506;0.3191278738987641;0.4996538661788255;1.0000054391114688
82.869904;1.0761883394074485;0.41669518647257764;0.3872008182726913;0.33985018803147676;0.31579404493295377;1.0840457211404821;1.000006237926452;9.999991643566764;0.4167665535662205;0.45366052200243207;0.45366179315030297;0.3844563066141018;0.3191278632678086;0.49965381784961305;1.0000054868622335
82.879904;1.0761884356164175;0.41669523705734457;0.38720079791759215;0.33985018305023834;0.3157940287672271;1.0840456247472976;1.0000062812131392;9.999991615848224;0.41676658062739547;0.4536604760195948;0.4536618143119363;0.3844563317231877;0.3191278507833104;0.4996537689302223;1.0000055339272635
82.889904;1.0761885303881842;0.4166952913938893;0.38720077639595046;0.33985017528480693;0.3157940120950088;1.0840455289772;1.0000063233605843;9.999991578082168;0.41676660817932576;0.4536604292058356;0.4536618361253361;0.38445635682396173;0.31912783654711135;0.4996537193227933;1.0000055798519736
82.899904;1.0761886238051404;0.41669534952533877;0.3872007538150989;0.3398501647981425;0.31579399494697097;1.084045433736185;1.0000063638079664;9.99999152937346;0.4167666361686084;0.45366038129058506;0.45366185876811066;0.38445638193343445;0.3191278206740822;0.49965366895363367;1.0000056242956372
82.909904;1.0761887160385197;0.4166954115851984;0.38720073026930674;0.33985015164873383;0.3157939773184357;1.084045339057919;1.0000064019096673;9.999991469655248;0.4167666645386761;0.45366033201558914;0.45366188241698735;0.384456407137361;0.31912780329346957;0.4996536177561475;1.000005666993676
82.919904;1.076188807303593;0.41669547775359944;0.3872007058281007;0.33985013587584784;0.3157939591743311;1.0840452450058207;1.0000064370112223;9.999991400119535;0.41676669318440834;0.4536602811131571;0.45366190724846206;0.3844564325619666;0.3191277845654639;0.49965356564210733;1.0000057077532494
82.929904;1.076188897793417;0.41669554817977905;0.38720068052457834;0.3398501175068775;0.31579394047001536;1.0840451515961078;1.0000064684632346;9.999991322335285;0.4167667219484003;0.4536602282999256;0.45366193342810496;0.3844564583245644;0.3191277646616514;0.4996535125252843;1.0000057464663692
82.939904;1.076188987660833;0.4166956229579349;0.3872006543562078;0.3398500965790781;0.3157939211770399;1.0840450587880723;1.0000064956585233;9.999991237524423;0.41676675065552865;0.4536601732840361;0.45366196108144485;0.38445648452321896;0.31912774370020774;0.4996534583790137;1.0000057830776163
82.949904;1.0761890770902045;0.4166957021688633;0.38720062729781923;0.3398500731489899;0.3157939012937453;1.0840449664876546;1.0000065180872586;9.99999114650663;0.416766779159855;0.4536601158139122;0.45366199027861126;0.3844565112548331;0.3191277217183478;0.49965340324218277;1.000005817590405
82.959904;1.0761891663613368;0.4166957859187374;0.3872005993214704;0.33985004729179946;0.31579388084021554;1.084044874512407;1.000006535335113;9.999991049268832;0.41676680736231175;0.45366005573114854;0.4536620210621008;0.384456538612623;0.31912769871375746;0.49965334717529547;1.000005850123829
82.969904;1.076189255763734;0.4166958743251574;0.38720057041904204;0.3398500191045893;0.315793859863723;1.0840447825658655;1.0000065470152921;9.9999909448614;0.4167668352005794;0.4536599929692007;0.4536620534921135;0.3844565666508862;0.3191276746920947;0.49965329024804916;1.0000058809417702
82.979904;1.0761893454397364;0.4166959674605213;0.3872005406234785;0.3398499886991168;0.315793838441984;1.0840446902680372;1.00000655272809;9.999990831854289;0.4167668626472041;0.45365992754429235;0.4536620876730185;0.3844565953592039;0.31912764966263746;0.4996532325753331;1.0000059104259462
82.989904;1.0761894353839967;0.41669606529951;0.3872005100174309;0.3398499561824819;0.31579381666233775;1.0840445971872834;1.0000065520574424;9.999990708013623;0.4167668897195466;0.45365985956185473;0.4536621237405076;0.3844566246750296;0.31912762361325225;0.49965317434409895;1.0000059390015141
82.999904;1.0761895256093956;0.4166961677303111;0.38720047870675706;0.33984992164772687;0.3157937946074463;1.0840445028793022;1.00000654456099;9.999990569572903;0.4167669164857934;0.45365978917607114;0.45366216182010777;0.384456654510632;0.3191275965166911;0.49965311576776134;1.000005967081616
83.009904;1.076189616258356;0.4166962746207014;0.3872004467688538;0.3398498851785638;0.3157937723696268;1.0840444069396835;1.0000065297955354;9.999990411304111;0.4167669430537329;0.4536597165259982;0.45366220197876883;0.38445668477104494;0.31912756835458866;0.4996530570024933;1.0000059950970763
83.019904;1.0761897075209972;0.4166963858560358;0.38720041421957874;0.3398498468670966;0.3157937500664935;1.0840443090013623;1.0000065073778817;9.999990227377353;0.4167669695471153;0.4536596417168505;0.4536622441900682;0.384456715368455;0.3191275391310976;0.4996529981460955;1.00000602353961
83.029904;1.0761897994746061;0.4166965013158286;0.3872003810249903;0.33984980684923577;0.31579372783590526;1.0840442087314446;1.000006477012998;9.999990012060287;0.4167669960855888;0.45365956481178765;0.4536622883659532;0.3844567462307665;0.31912750887406266;0.49965293930482463;1.0000060529265602
83.039904;1.0761898920569792;0.4166966208295853;0.3872003471339114;0.33984976534091293;0.31579370582181054;1.0840441058812262;1.0000064384814822;9.999989759712857;0.4167670227752515;0.4536594858174961;0.4536623344409101;0.3844567772826718;0.31912747762863125;0.4996528806026034;1.0000060837156313
83.049904;1.0761899851450722;0.41669674416026936;0.3872003124892927;0.33984972263625884;0.31579368416474485;1.084044000297006;1.0000063916469186;9.999989464611286;0.41676704970753514;0.4536594047176309;0.453662382390232;0.3844568084058692;0.31912744545253463;0.4996528221338024;1.0000061162470733
83.059904;1.0761900785805525;0.4166968710223156;0.38720027702888316;0.3398496790596089;0.3157936629994426;1.0840438918619162;1.0000063364987082;9.99998912091787;0.4167670769436327;0.45365932153646;0.4536624321705464;0.38445683942491593;0.31912741242205567;0.4996527639331641;1.0000061507272229
83.069904;1.0761901722007072;0.41669700111377794;0.38720024069548725;0.3398496349212818;0.3157936424539738;1.084043780481793;1.0000062731764754;9.999988722565114;0.41676710449273324;0.4536592363726982;0.45366248369510886;0.3844568701231901;0.3191273786430496;0.4996527059800239;1.000006187235098
83.079904;1.0761902659416374;0.416697134166151;0.3872002034481184;0.33984959051004365;0.315793622647439;1.0840436661875164;1.0000062019416938;9.999988262997276;0.4167671323332068;0.45365914939359786;0.45366253685726055;0.38445690024843143;0.31912734424985034;0.49965264825370775;1.0000062257709266
83.089904;1.0761903598984615;0.4166972699990178;0.387200165279233;0.3398495460963243;0.3157936036895355;1.084043549206198;1.0000061231159343;9.999987735256095;0.41676716046498247;0.4536590608062526;0.4536625915332318;0.3844569295168297;0.31912730937709277;0.4996525908204399;1.0000062663126126
83.099904;1.0761904542760479;0.4166974085174608;0.38720012622993794;0.3398495019363743;0.315793585682453;1.0840434298785824;1.0000060370392088;9.999987132976749;0.4167671889437108;0.4536589708481666;0.45366264756247987;0.38445695765001286;0.31912727411412367;0.49965253384696373;1.0000063088196098
83.109904;1.07619054928191;0.4166975496503466;0.38720008638490927;0.33984945828632546;0.3157935687278113;1.0840433085625543;1.0000059440774614;9.999986451599275;0.4167672178863;0.4536588798075009;0.45366270474701836;0.3844569844211725;0.3191272384785043;0.49965247752028513;1.0000063532111945
83.119904;1.0761906450324166;0.41669769330258344;0.3872000458630799;0.3398494154015124;0.3157935529277077;1.0840431855990658;1.000005844655685;9.999985688529263;0.41676724744972404;0.45365878801515813;0.45366276286655516;0.3844570096743613;0.31912720243700055;0.49965242197827087;1.000006399364928
83.129904;1.076190741532151;0.4166978393392847;0.38720000480681904;0.3398493735171138;0.3157935383692881;1.0840430612999439;1.0000057392679695;9.99998484221674;0.41676727780108186;0.45365869581494145;0.45366282167271027;0.3844570333284604;0.31912716596134627;0.4996523673004302;1.000006447116526
83.139904;1.0761908387013062;0.4166979875738563;0.3871999633468707;0.33984933283491353;0.31579352511631875;1.084042936005685;1.0000056284451333;9.999983911194008;0.41676730910761367;0.453658603562505;0.4536628808717034;0.38445705536460845;0.3191271290662356;0.4996523135250229;1.000006496221792
83.149904;1.0761909363614266;0.4166981377574937;0.38719992155865895;0.3398492935140467;0.31579351322252336;1.084042810150766;1.0000055127384637;9.99998289372187;0.41676734154438233;0.4536585116187209;0.4536629401266467;0.38445707578302113;0.31912709180361215;0.499652260660553;1.0000065463361265
83.159904;1.0761910341957026;0.41669828957201005;0.38719987945214224;0.3398492556689903;0.31579350273915374;1.0840426842267716;1.000005392730791;9.999981787600936;0.41676737529695224;0.453658420313511;0.4536629990884014;0.3844570945658683;0.3191270542478112;0.4996522086906656;1.0000065970481207
83.169904;1.0761911317723536;0.41669844263873623;0.3871998370014661;0.3398492193809495;0.315793493703105;1.0840425587461318;1.000005268993587;9.99998058998361;0.41676741053317407;0.45365832992837285;0.4536630574496737;0.38445711168195906;0.3191270164904273;0.49965215759022147;1.0000066478919027
83.179904;1.0761912286152113;0.4166985965565909;0.3871997941808035;0.3398491847067494;0.31579348613933744;1.0840424342590336;1.0000051420225282;9.9999792981234;0.41676744735165183;0.45365824071506533;0.4536631149839266;0.38445712712617935;0.319126978630667;0.499652107341665;1.0000066983789344
83.189904;1.0761913242754095;0.41669875092807535;0.3871997509764135;0.33984915168800706;0.31579348008509256;1.0840423113210118;1.0000050122299755;9.999977911295042;0.41676748575972455;0.45365815293312756;0.45366317154552915;0.3844571409574992;0.319126940766517;0.4996520579210865;1.0000067480885135
83.199904;1.076191418391336;0.41669890534262954;0.38719970738115117;0.33984912036198467;0.31579347559662013;1.084042190442778;1.0000048799538332;9.999976432013918;0.41676752569575165;0.453658066875872;0.45366322704393247;0.3844571532965155;0.31912690298680474;0.4996520092702331;1.0000067966802813
83.209904;1.0761915106542004;0.41669905935592977;0.3871996634046959;0.33984909074704694;0.31579347272933694;1.0840420720661208;1.000004745459539;9.999974864828323;0.4167675670469476;0.4536579828416859;0.45366328140247264;0.38445716429757526;0.3191268653500356;0.4996519613099363;1.0000068438103469
83.219904;1.0761916007198726;0.4166992124984786;0.38719961910979844;0.3398490628127906;0.3157934715155626;1.0840419564669785;1.0000046089459282;9.999973214302484;0.4167676096520445;0.4536579010708545;0.45366333453453633;0.38445717413499364;0.3191268278695932;0.4996519140054168;1.0000068890650538
83.229904;1.0761916882539715;0.4166993643106553;0.3871995746264619;0.3398490364739667;0.31579347195641555;1.08404184367627;1.0000044705389177;9.999971484711383;0.41676765333361937;0.453657821715483;0.4536633863516093;0.3844571829958359;0.3191267905397127;0.49965186741470885;1.000006931928043
83.239904;1.0761917730361443;0.4166995143777655;0.3871995301099921;0.3398490115965567;0.31579347402896657;1.0840417336180674;1.0000043302783728;9.99996968083657;0.4167676979511667;0.45365774486002997;0.4536634367698147;0.3844571910526277;0.31912675338565477;0.4996518216620052;1.0000069717658842
83.249904;1.0761918549362097;0.41669966233213857;0.387199485691351;0.3398489880054885;0.3157934776972433;1.0840416263265107;1.0000041881031627;9.999967808010968;0.41676774341201894;0.45365767056325956;0.4536634857239593;0.38445719843658327;0.3191267164823781;0.49965177687042756;1.00000700784723
83.259904;1.0761919338420762;0.4166998078368426;0.3871994414555484;0.3398489655104965;0.3157934829239635;1.0840415220016337;1.0000040438621642;9.999965871293783;0.4167677896333716;0.45365759889510804;0.45366353319901725;0.38445720525619054;0.31912667992722815;0.49965173312510697;1.0000070393850915
83.269904;1.0761920096929418;0.4166999505888516;0.3871993974361178;0.3398489439297285;0.31579348968292575;1.0840414209292688;1.0000038973947967;9.999963874838866;0.4167678365123069;0.45365752994741926;0.453663579229426;0.3844572116403948;0.31912664380437566;0.49965169049442665;1.0000070655718067
83.279904;1.0761920825911337;0.4167000903442245;0.3871993536342701;0.3398489230846471;0.3157934979569231;1.084041323393199;1.0000037486097246;9.999961822136184;0.41676788392256436;0.4536574638175456;0.4536636238695419;0.3844572177431903;0.319126608175607;0.4996516490843384;1.0000070855995915
83.289904;1.076192152811701;0.41670022692970354;0.38719931004677893;0.33984890277265883;0.31579350772389947;1.0840412296291222;1.0000035974603225;9.999959716736162;0.4167679317102703;0.45365740059637005;0.4536636671855712;0.3844572237199185;0.31912657310027154;0.49965160907002276;1.0000070987092222
83.299904;1.0761922206290626;0.41670036020410933;0.38719926667630017;0.3398488827491115;0.3157935189537709;1.0840411398013876;1.0000034438877878;9.999957562322471;0.41676797968763357;0.45365734035557326;0.4536637092710477;0.3844572297260405;0.31912653866455176;0.4996515706710772;1.000007104277613
83.309904;1.076192286133157;0.4167004900088799;0.38719922354933367;0.33984886274258985;0.3157935316114888;1.0840410539831202;1.00000328785776;9.999955361608386;0.41676802763616316;0.45365728311939557;0.4536637502632985;0.38445723593540254;0.31912650499965395;0.4996515341100539;1.000007101903076
83.319904;1.0761923492014258;0.41670061617051624;0.38719918073399096;0.3398488424833727;0.31579354565436807;1.084040972161051;1.0000031294558636;9.999953115354355;0.41676807533154514;0.4536572288643109;0.45366379033451976;0.3844572425519252;0.3191264722780528;0.49965149960885946;1.0000070914471006
83.329904;1.0761924095701694;0.41670073853044276;0.3871991383175707;0.33984882171549663;0.31579356103950806;1.0840408942841264;1.0000029689228684;9.999950823103726;0.41676812259928403;0.4536571775527922;0.4536638296501864;0.3844572498055018;0.3191264406880006;0.4996514673977229;1.0000070729744508
83.339904;1.0761924668733198;0.416700856964539;0.38719909636880584;0.3398488002043505;0.315793577731491;1.0840408203086742;1.00000280659607;9.999948484877603;0.41676816935006306;0.4536571291590398;0.45366386834817046;0.3844572579319125;0.3191264104028852;0.4996514376925831;1.0000070466132693
83.349904;1.0761925206577596;0.4167009713938244;0.38719905493132506;0.33984877776438466;0.31579359567334714;1.0840407501840406;1.0000026428125939;9.999946102026609;0.41676821554905225;0.45365708368777036;0.453663906577662;0.3844572671466724;0.31912638157109485;0.4996514106645109;1.000007012466864
83.359904;1.0761925704163116;0.4167010817822179;0.3871990140367889;0.3398487542911701;0.315793614755248;1.0840406838455285;1.000002477844848;9.999943677299136;0.4167682611730382;0.4536570411918217;0.45366394454577275;0.3844572776379529;0.31912635433023706;0.4996513864426896;1.0000069706123889
83.369904;1.076192615597648;0.41670118813871165;0.38719897369427886;0.33984872976698577;0.31579363483244666;1.0840406212611513;1.0000023119017278;9.99994121493161;0.41676830620938105;0.4536570017533638;0.45366398252143497;0.3844572895825184;0.3191263288231688;0.4996513651460492;1.0000069211109472
83.379904;1.076192655634325;0.4167012905448426;0.3871989338572026;0.3398487042318472;0.3157936557574265;1.0840405624352338;1.0000021451719239;9.99993872032272;0.41676835066266293;0.453656965438341;0.45366402081055784;0.3844573031516995;0.3191263052011841;0.4996513469009778;1.0000068640104116
83.389904;1.0761926900486722;0.41670138917700744;0.38719889441682065;0.3398486777358271;0.31579367739477016;1.084040507381058;1.0000019778604097;9.99993619882702;0.41676839453868153;0.4536569322782605;0.45366405971869056;0.3844573184931903;0.31912628361913553;0.49965133181812904;1.000006799380249
83.399904;1.0761927185647338;0.416701484295146;0.3871988552326134;0.33984865030481987;0.31579369964558535;1.084040456143916;1.000001810201243;9.999933654784348;0.41676843783095235;0.45365690226469574;0.4536640995204027;0.3844573357067871;0.3191262642273803;0.499651319964769;1.0000067273898627
83.409904;1.0761927411092682;0.4167015762139406;0.38719881615020074;0.3398486219325505;0.3157937224779665;1.084040408835309;1.0000016424730658;9.999931091730865;0.41676848052499915;0.4536568753303198;0.45366414045234676;0.38445735483460397;0.31912624715560944;0.4996513113692207;1.0000066483580248
83.419904;1.0761927576838979;0.4167016652748734;0.38719877698595545;0.3398485925867373;0.3157937459144421;1.0840403656388913;1.0000014750229973;9.999928512627402;0.4167685226019721;0.4536568513416795;0.45366418271683373;0.38445737587197365;0.3191262324851602;0.4996513060172;1.000006562731418
83.429904;1.0761927682836667;0.4167017518075676;0.38719873751339656;0.33984856222430593;0.3157937699738305;1.0840403267560905;1.0000013082428887;9.999925919430042;0.4167685640319302;0.45365683010166563;0.45366422648710875;0.38445739878271645;0.31912622022461856;0.49965130382247547;1.0000064710845014
83.439904;1.0761927729647376;0.4167018360759175;0.3871986974718636;0.33984853080562344;0.3157937946220031;1.084040292321832;1.0000011424948425;9.999923313333;0.416768604784355;0.45365681135275915;0.4536642719213184;0.3844574234935762;0.3191262103187361;0.4996513046201402;1.0000063741686953
83.449904;1.0761927718964523;0.4167019182567059;0.3871986565930285;0.3398484982929695;0.3157938197619641;1.0840402624026602;1.0000009781130492;9.999920695880283;0.41676864486795595;0.45365679480924304;0.45366431918317984;0.384457449867736;0.31912620268760983;0.49965130818149706;1.0000062729015569
83.459904;1.076192765333713;0.416701998481161;0.38719861464282396;0.3398484646429637;0.31579384524616155;1.084040237032921;1.0000008155411824;9.99991806943857;0.41676868435786785;0.45365678021447076;0.45366436843606855;0.3844574777116775;0.3191261972518716;0.4996513142320949;1.0000061682718824
83.469904;1.0761927535999758;0.4167020768817358;0.38719857145014996;0.33984842981520913;0.3157938708863183;1.0840402161811427;1.0000006554641105;9.999915436803837;0.4167687233813014;0.4536567673766071;0.4536644198039354;0.3844575068446792;0.31912619393591996;0.49965132248077815;1.0000060612672037
83.479904;1.0761927370560485;0.4167021535831139;0.3871985268978718;0.33984839379983495;0.3157938964627079;1.0840401997014064;1.000000498794356;9.999912800684962;0.4167687620837673;0.45365675615925355;0.45366447333866733;0.3844575371558145;0.3191261926741323;0.4996513326279271;1.0000059528631957
83.489904;1.076192716022583;0.41670222866215195;0.3871984809039355;0.3398483566321977;0.3157939217382317;1.0840401873554972;1.0000003465620482;9.999910163195047;0.4167688006026524;0.45365674643734494;0.453664529007507;0.3844575685920034;0.3191261934108682;0.4996513443518422;1.0000058440177615
83.499904;1.07619269069853;0.4167023021438213;0.38719843342192667;0.33984831836763363;0.31579394646735137;1.08404017887529;1.0000001998369854;9.999907525726794;0.4167688390453635;0.453656738040589;0.45366458671228943;0.38445760111428023;0.3191261960908547;0.4996513573100398;1.0000057356602183
83.509904;1.0761926611442245;0.4167023740238455;0.38719838445674143;0.3398482790493689;0.3157939704038983;1.0840401739846182;1.000000059715844;9.99990488920279;0.4167688774743324;0.45365673071979756;0.4536646463382429;0.3844576346605666;0.31912620066726727;0.49965137113798513;1.0000056286950811
83.519904;1.0761926273847382;0.41670244425273156;0.38719833407246806;0.3398482387142835;0.31579399331887864;1.0840401723736248;0.9999999273054927;9.999902254404947;0.4167689159375837;0.45365672417584263;0.45366470777714746;0.3844576691269984;0.3191262071210222;0.49965138544000276;1.0000055239860446
83.529904;1.0761925895290145;0.41670251271389835;0.3871982823730679;0.33984819740564987;0.3157940150287275;1.0840401736696827;0.9999998036462516;9.999899622623698;0.41676895453618146;0.45365671813141767;0.4536647709041533;0.38445770437887405;0.3191262154668342;0.49965139981232204;1.0000054223144779
83.539904;1.0761925477602643;0.41670257925483983;0.38719822947331883;0.3398481551496732;0.31579403541224726;1.0840401774193111;0.9999996896266078;9.999896995735766;0.4167689934377151;0.4536567123792991;0.45366483553944625;0.3844577402848207;0.3191262257558261;0.4996514138921769;1.0000053243689337
83.549904;1.0761925022494885;0.41670264371761506;0.3871981754896626;0.3398481119284602;0.31579405437994906;1.0840401831579796;0.999999585955205;9.999894375384729;0.41676903281181377;0.4536567067911921;0.4536649014132987;0.3844577767410181;0.3191262380787252;0.4996514273719435;1.0000052307795384
83.559904;1.0761924530964906;0.4167027059183624;0.3871981205401194;0.3398480676838892;0.31579407182085206;1.0840401905598176;0.9999994931880144;9.999891762899997;0.41676907277757114;0.4536567013034645;0.45366496815943513;0.38445781366388726;0.3191262525430991;0.4996514399667416;1.000005142155415
83.569904;1.0761924002891305;0.41670276562330005;0.38719806474154045;0.33984802234867106;0.31579408759473787;1.0840401994307873;0.9999994117865887;9.999889159959098;0.41676911342795614;0.4536566958987368;0.4536650353572069;0.38445785096147345;0.3191262692323975;0.4996514513771375;1.0000050590760334
83.579904;1.076192343684337;0.41670282256492613;0.3871980082121485;0.33984797588588717;0.3157941015659017;1.0840402095378303;0.9999993421472352;9.999886568698063;0.41676915488523075;0.45365669060777475;0.45366510257129605;0.38445788850328944;0.31912628819113525;0.4996514612583548;1.0000049820297054
83.589904;1.0761922830797432;0.4167028764670092;0.38719795106775057;0.33984792829781135;0.31579411362400145;1.0840402205276378;0.9999992845792282;9.999883991596294;0.4167691973068861;0.45365668550818894;0.4536651693476437;0.38445792611307983;0.3191263094418458;0.4996514692135005;1.000004911345303
83.599904;1.0761922183392907;0.4167029270617245;0.3871978934247403;0.3398478796117228;0.3157941236767186;1.0840402319884166;0.9999992392956859;9.999881431413092;0.41676924085600453;0.4536566807008339;0.4536652352165562;0.38445796361488144;0.31912633301674065;0.49965147483077044;1.000004847144564
83.609904;1.0761921494436602;0.4167029741268159;0.38719783541963515;0.33984782988626455;0.3157941316375337;1.0840402435249983;0.9999992064473849;9.99987889047762;0.416769285686224;0.453656676306292;0.4536652997296725;0.3844580009108565;0.31912635898054664;0.4996514777335265;1.0000047893149868
83.619904;1.0761920764929784;0.41670301751304234;0.3871977772032618;0.3398477792242005;0.31579413741772866;1.0840402547870989;0.9999991861817314;9.999876369968518;0.4167693319222528;0.45365667248023006;0.4536653624894107;0.3844580379920612;0.3191263874102173;0.49965147763151196;1.0000047375066972
83.629904;1.0761919997613598;0.41670305712179484;0.38719771892447247;0.339847727763795;0.31579414090665026;1.084040265527615;0.9999991786842821;9.99987387030741;0.41676937962568006;0.45365666940672056;0.4536654231480624;0.38445807485788835;0.31912641835481403;0.4996514743620109;1.0000046911729525
83.639904;1.0761919196704095;0.4167030928727023;0.38719766074001727;0.3398476756610243;0.3157941419482896;1.0840402756397711;0.9999991841524364;9.999871392098047;0.4167694287823538;0.45365666729453963;0.45366548138003204;0.38445811144891884;0.3191264518232465;0.49965146785661746;1.000004649655809
83.649904;1.076191836592745;0.4167031247030483;0.38719760281713406;0.33984762307365274;0.31579414033877307;1.084040285044857;0.9999992027526965;9.999868936830756;0.41676947931317504;0.45365666639284824;0.4536655368486522;0.3844581476473325;0.3191264878010588;0.4996514580372982;1.0000046122780173
83.659904;1.0761917507128167;0.416703152580221;0.38719754530776673;0.33984757014904204;0.31579413584604704;1.0840402935868263;0.9999992346271791;9.999866507157;0.41676953108497095;0.45365666697725593;0.45366558919666056;0.3844581833068134;0.3191265262788264;0.49965144474908463;1.0000045784247504
83.669904;1.076191662066823;0.41670317650309247;0.3871974883164869;0.3398475170272585;0.3157941282435493;1.0840403010772501;0.9999992798700544;9.999864106244676;0.4167695839279471;0.45365666929803744;0.45366563806802873;0.384458218276659;0.31912656726861777;0.49965142780598876;1.0000045475837425
83.679904;1.076191570652904;0.4167031965136781;0.3871974318844857;0.3398474638590207;0.31579411733837603;1.0840403073658798;0.9999993384825123;9.999861736778884;0.41676963765509695;0.4536566735498693;0.45366568314376565;0.38445825241527454;0.31912661079275;0.4996514071027471;1.0000045193124167
83.689904;1.0761914765192684;0.4167032127241913;0.38719737599791154;0.33984741081904385;0.3157941029763407;1.0840403123595592;0.9999994104502992;9.99985940097365;0.4167696920593313;0.45365667989460523;0.4536657241510065;0.3844582856078808;0.3191266568570466;0.49965138267516634;1.0000044932188044
83.699904;1.0761913797809939;0.41670322532414267;0.38719732060957646;0.33984735810114225;0.3157940850323757;1.0840403160660799;0.9999994958537469;9.9998571011788;0.41676974690343094;0.45365668848402757;0.45366576083278315;0.3844583177813503;0.31912670543452176;0.4996513546759373;1.0000044690231493
83.709904;1.0761912806429137;0.41670323455767216;0.3871972656548467;0.33984730591085993;0.3157940633858656;1.0840403186960308;0.9999995948130168;9.999854839950151;0.4167698019305575;0.4536566994339329;0.4536657929086017;0.38445834890333236;0.31912675646597893;0.4996513233181566;1.0000044466070273
83.719904;1.0761911795160026;0.41670324068314984;0.38719721106886645;0.3398472544701867;0.3157940378870928;1.0840403206925908;0.9999997073116802;9.999852619700563;0.41676985689719165;0.45365671279054587;0.4536658200511158;0.38445837897790897;0.3191268098518207;0.49965128880524057;1.0000044259745307
83.729904;1.0761910770853678;0.41670324394264935;0.38719715681486205;0.3398472040173338;0.31579400834941024;1.0840403225779744;0.9999998330762514;9.999850442455992;0.4167699116118571;0.453656728532043;0.4536658418856659;0.38445840803033116;0.3191268654362145;0.4996512512787516;1.0000044071867198
83.739904;1.0761909741971885;0.4167032445670192;0.38719710288377907;0.33984715480111627;0.31579397456502684;1.0840403247688524;0.9999999716157323;9.999848310085087;0.4167699659488149;0.4536567465916203;0.4536658580078674;0.38445843607189323;0.3191269230177775;0.49965121084111863;1.0000043903349518
83.749904;1.0761908716794055;0.4167032427978978;0.3871970492438647;0.3398471070756992;0.3157939363217648;1.0840403275507682;1.000000122349079;9.99984622498498;0.4167700198392107;0.4536567668858574;0.4536658680184386;0.3844584630798984;0.31912698238391773;0.499651167610569;1.0000043755471564
83.759904;1.0761907702450484;0.41670323890514765;0.38719699579158734;0.3398470610865911;0.3157938934216895;1.0840403311700306;1.0000002846793348;9.999844190301044;0.4167700732764155;0.453656789348492;0.4536658715674264;0.384458489030801;0.31912704333917097;0.49965112172419135;1.0000043630190274
83.769904;1.0761906704582396;0.41670323319859737;0.3871969423550484;0.3398470170591881;0.315793845690342;1.0840403359235964;1.000000457982306;9.999842209340803;0.41677012633779614;0.45365681396720364;0.45366586837612666;0.3844585139595446;0.3191271057177559;0.4996510732937023;1.000004353025691
83.779904;1.0761905726945864;0.4167032260206289;0.3871968887388857;0.3398469751952244;0.3157937929771772;1.0840403421787654;1.0000006415688905;9.999840285269908;0.4167701791846334;0.4536568407988257;0.45366585822306565;0.3844585379752773;0.3191271693847433;0.49965102237848275;1.0000043458558938
83.789904;1.0761904771253217;0.4167032177093075;0.38719683476929534;0.3398469356712571;0.31579373517895304;1.0840403503001987;1.0000008346945348;9.9998384212123;0.4167702320078199;0.4536568699426958;0.45366584093332685;0.3844585612231537;0.31912723422606637;0.4996509690051986;1.0000043417857025
83.799904;1.076190383768315;0.41670320855678034;0.3871967803173844;0.33984689864464557;0.31579367228734473;1.0840403605383722;1.0000010366228025;9.999836619920817;0.4167702849466546;0.45365690150439114;0.453665816396065;0.38445858384253084;0.31912730014170837;0.49965091319804955;1.000004341150254
83.809904;1.0761902925612499;0.41670319878961964;0.3871967252995616;0.3398468642591484;0.3157936044108245;1.0840403729946697;1.0000012466968624;9.99983488323891;0.4167703380555749;0.4536569356013739;0.45366578458396756;0.38445860595071196;0.3191273670635524;0.4996508549836483;1.0000043443115143
83.819904;1.0761902033972606;0.41670318857088867;0.3871966696767296;0.3398468326335908;0.3157935317468222;1.0840403877087996;1.0000014643714494;9.999833211591508;0.4167703913386033;0.4536569723921118;0.4536657455456518;0.3844586276428718;0.3191274349753515;0.4996507943849765;1.000004351502422
83.829904;1.0761901160981382;0.4167031780261659;0.3871966134658379;0.33984680384494165;0.3157934545435643;1.0840404047528756;1.0000016891616559;9.99983160364994;0.4167704447905374;0.4536570120648518;0.4536656993605043;0.38445864899046606;0.3191275039005301;0.4996507314396442;1.0000043627355257
83.839904;1.0761900303435399;0.4167031672821969;0.38719655674124664;0.33984677793498447;0.3157933730727303;1.0840404242220418;1.0000019205628934;9.99983005685774;0.41677049840506175;0.45365705478746643;0.4536656461002598;0.3844586700368922;0.31912757387293544;0.49965066621673715;1.0000043777982395
83.849904;1.0761899456693693;0.4167031564712817;0.38719649961688307;0.33984675493318367;0.3157932876118915;1.0840404461615751;1.0000021580665728;9.999828568100341;0.4167705521707012;0.4536571006652759;0.45366558584731126;0.38445869080394823;0.3191276449138384;0.49965059878141;1.0000043963095566
83.859904;1.0761898615912664;0.41670314568910927;0.3871964422265574;0.3398467348572255;0.3157931984452322;1.084040470513237;1.000002401256116;9.999827133223073;0.4167706060708007;0.45365714973298193;0.4536655187168744;0.384458711313927;0.31912771700890147;0.4996505291593113;1.0000044178403589
83.869904;1.076189777694363;0.4167031349551635;0.38719638471655127;0.3398467176839367;0.3157931058589315;1.0840404971418294;1.000002649840945;9.999825746663454;0.4167706600845931;0.45365720196840137;0.4536654448209968;0.3844587316099111;0.3191277900928819;0.4996504573741849;1.0000044420161616
83.879904;1.07618969358714;0.4167031242273323;0.3871963272389411;0.3398467033272668;0.31579301011442446;1.084040525911741;1.000002903624438;9.9998244029502;0.4167707141934717;0.4536572572862845;0.45366536422729936;0.3844587517592589;0.3191278640572189;0.4996503834964032;1.000004468560963
83.889904;1.0761896088631455;0.41670311346967076;0.38719626993021405;0.3398466916599867;0.31579291143379207;1.0840405567218006;1.000003162513026;9.999823098419022;0.41677076839779453;0.45365731551419647;0.4536652769857078;0.3844587718546495;0.31912793876269985;0.49965030761889356;1.0000044973166218
83.899904;1.076189523140925;0.41670310271206923;0.3871962129112226;0.33984668257001865;0.3157928100207426;1.0840405895426766;1.0000034265050426;9.999821830669935;0.4167708227364742;0.453657376400993;0.45366518318875315;0.38445879202599237;0.31912801404967217;0.4996502297964585;1.000004528233101
83.909904;1.076189436089343;0.41670309206823614;0.38719615633292054;0.33984667600020607;0.31579270608993687;1.0840406244663066;1.0000036955809963;9.999820596839916;0.4167708772826186;0.45365743966812394;0.4536650829706377;0.384458812443264;0.3191280897561665;0.49965014999924606;1.0000045613502637
83.919904;1.076189347429314;0.4167030817206769;0.38719610041075403;0.33984667192907825;0.315792599862393;1.0840406616744984;1.000003969620641;9.99981939321236;0.4167709321055715;0.4536575050486898;0.4536649764444255;0.38445883329128416;0.31912816574106123;0.49965006810410006;1.0000045968300166
83.929904;1.0761892569640572;0.4167030718605825;0.3871960454057608;0.3398466703157054;0.3157924915291107;1.084040701387862;1.0000042484289111;9.999818216251825;0.41677098723512523;0.4536575722880954;0.4536648636876581;0.38445885472747426;0.3191282419086477;0.499649983944098;1.000004634963067
83.939904;1.076189164640203;0.416703062619575;0.3871959915739117;0.33984667107668715;0.3157923812323456;1.084040743845336;1.0000045317960062;9.999817063463377;0.4167710426605698;0.45365764114850254;0.45366474479747415;0.3844588768505532;0.3191283182094875;0.49964989737678334;1.0000046760570842
83.949904;1.07618907058979;0.416703054064203;0.38719593911615663;0.33984667410880703;0.3157922690786631;1.084040789266013;1.0000048195263003;9.999815933386083;0.4167710983506571;0.45365771141458844;0.4536646199127049;0.38445889971543545;0.3191283946109845;0.4996498083209909;1.0000047203209899
83.959904;1.07618897511622;0.4167030462288093;0.3871958881609761;0.3398466793097456;0.31579215515243975;1.0840408378223025;1.0000051114391078;9.999814825278365;0.4167711542673669;0.45365778286808156;0.45366448919704905;0.3844589233727943;0.3191284710904944;0.4996497167558676;1.0000047678588915
83.969904;1.0761888786455778;0.41670303913014856;0.3871958387804194;0.339846686571435;0.31579203952067686;1.0840408896285258;1.000005407355996;9.999813738900325;0.41677121036793185;0.45365785526599606;0.45366435284954537;0.38445894786075446;0.31912854765175397;0.4996496227136229;1.0000048187128996
83.979904;1.076188781670035;0.416703032768018;0.3871957910184902;0.3398466957674949;0.31579192223060987;1.0840409447303958;1.0000057070460855;9.99981267436598;0.41677126659666397;0.45365792834867547;0.4536642111066371;0.3844589731696016;0.319128624313604;0.4996495262967028;1.000004872910274
83.989904;1.076188684699496;0.41670302713405993;0.38719574492873887;0.3398467067602646;0.31579180330313567;1.0840410031446701;1.0000060101557318;9.999811632118348;0.41677132287893653;0.45365800184561483;0.4536640641859404;0.3844589992456938;0.3191287010974637;0.49964942767781034;1.0000049305284817
83.999904;1.0761885882079885;0.41670302222773914;0.38719570059923497;0.3398467194165192;0.31579168274490393;1.0840410649725805;1.0000063162367716;9.99981061313977;0.4167713791217091;0.4536580754678432;0.4536639122276454;0.38445902601599996;0.3191287780594355;0.49964932706085863;1.0000049917641822
84.009904;1.0761884925478424;0.4167030180480282;0.3871956581402081;0.3398467336160856;0.31579156057161;1.084041130523828;1.0000066248656903;9.999809619027895;0.4167714352041322;0.4536581489014985;0.45366375530334196;0.38445905340033454;0.3191288553084671;0.49964922465339806;1.000005056975046
84.019904;1.0761883978691276;0.41670301454348957;0.38719561766352745;0.339846749260947;0.31579143681199445;1.084041200311689;1.0000069357083636;9.999808651611986;0.4167714909910365;0.45365822181018306;0.45366359347036095;0.38445908130483014;0.3191289329484132;0.49964912065931955;1.000005126640834
84.029904;1.076188304119321;0.41670301156037504;0.3871955792919472;0.3398467662800671;0.31579131150854134;1.0840412749394703;1.00000724848531;9.999807713045927;0.41677154639665814;0.45365829386447043;0.4536634268214509;0.3844591095892581;0.31912901100264013;0.49964901528237093;1.0000052012564324
84.039904;1.0761882111263914;0.4167030088441079;0.3871955431828224;0.33984678462089707;0.3157911847271998;1.084041355054223;1.000007562935049;9.999806806603345;0.41677160142776215;0.4536583647796132;0.45366325552326026;0.3844591380354861;0.31912908939717005;0.49964890875017565;1.000005281236656
84.049904;1.0761881186834374;0.4167030061038684;0.38719550952921583;0.33984680423400926;0.31579105654584183;1.084041441323203;1.000007878815077;9.999805936886977;0.41677165616640843;0.4536584343065213;0.4536630798300231;0.38445916635317046;0.319129167996831;0.499648801331159;1.0000053668506417
84.059904;1.0761880265768564;0.41670300308421737;0.387195478531397;0.33984682505936714;0.3157909270238583;1.0840415343195995;1.000008195870462;9.999805109184257;0.4167717107399979;0.45365850220092163;0.4536629000474729;0.3844591942042767;0.31912924665540704;0.4996486933222242;1.0000054582054962
84.069904;1.076187934582702;0.4167029995906695;0.38719545035618375;0.33984684702415313;0.3157907961928854;1.0840416344233037;1.0000085137663828;9.999804328610065;0.41677176529858373;0.4536585682281117;0.45366271648917184;0.3844592212284435;0.3191293252433584;0.4996485850345469;1.00000555528568
84.079904;1.0761878424885087;0.4167029954786119;0.38719542511219845;0.3398468700449796;0.3157906640854855;1.0840417418373736;1.0000088320637073;9.999803599825547;0.41677181999589674;0.45365863216809277;0.4536625294836075;0.384459247086355;0.31912940364699705;0.49964847679732466;1.0000056579728873
84.089904;1.0761877501565147;0.4167029906265781;0.3871954028580543;0.3398468940164452;0.3157905307800699;1.0840418566526748;1.0000091502829302;9.999802927646755;0.41677187497252555;0.45365869379539764;0.45366233941093437;0.3844592714968096;0.31912948177311945;0.49964836896451714;1.000005766050464
84.099904;1.0761876575599902;0.4167029849102277;0.3871953836199591;0.339846918794996;0.31579039642397033;1.0840419788596325;1.0000094680098885;9.999802317430667;0.41677193033138654;0.4536587528814727;0.45366214672687133;0.38445929422732356;0.319129559555601;0.49964826192167194;1.0000058792521667
84.109904;1.0761875647152277;0.4167029781979555;0.38719536739587085;0.33984694419300193;0.31579026121780557;1.08404210830331;1.0000097849219307;9.999801774645999;0.41677198613585165;0.45365880919998514;0.45366195194097186;0.3844593150621996;0.31912963693672064;0.499648156105805;1.0000059972768316
84.119904;1.0761874715836697;0.4167029703497619;0.3871953541565003;0.3398469699832619;0.3157901253853588;1.0840422446641649;1.000010100715493;9.99980130426474;0.41677204245463356;0.45365886249531395;0.453661755551738;0.3844593337868782;0.31912971386403105;0.49964805200699614;1.0000061197069612
84.129904;1.07618737807191;0.4167029612071102;0.3871953438571574;0.3398469959121956;0.31578998916221523;1.0840423875500378;1.0000104150389415;9.999800910548654;0.4167720994045372;0.45365891247612405;0.4536615580196801;0.38445935019669625;0.31912979034497624;0.49964795010859053;1.000006245969054
84.139904;1.076187284082364;0.4167029506036279;0.38719533647015225;0.3398470217149153;0.31578985279786387;1.084042536634341;1.000010727477693;9.999800597515904;0.41677215714313287;0.4536589588712389;0.45366135978980854;0.3844593641147819;0.31912986650548547;0.49964785081111374;1.0000063754268398
84.149904;1.0761871895331765;0.41670293838722766;0.3871953320253592;0.3398470471357979;0.31578971654226096;1.0840426916677104;1.0000110375994058;9.999800369646062;0.41677221583026164;0.4536590014835091;0.4536611612913205;0.38445937539677577;0.3191299425740779;0.49964775441504466;1.0000065075022746
84.159904;1.076187094360709;0.4167029244360919;0.38719533061509354;0.3398470719560457;0.3157895806243197;1.0840428524089658;1.0000113450275558;9.999800232158028;0.41677227560213176;0.4536590401911223;0.4536609629398708;0.3844593839378421;0.31913001879574;0.49964766115034265;1.000006641746365
84.169904;1.0761869985029628;0.4167029086825335;0.3871953323624072;0.3398470960013609;0.3157894452635054;1.0840430186401906;1.0000116494121567;9.99980019073931;0.4167723365556454;0.4536590749175414;0.45366076517385634;0.3844593896847975;0.3191300953496246;0.49964757119570663;1.0000067778844701
84.179904;1.0761869018852976;0.4167028911127925;0.38719533740495354;0.3398471191255878;0.315789310708994;1.0840431902021408;1.0000119503036888;9.999800250618025;0.41677239872116956;0.45365910561467815;0.4536605684549655;0.38445939261175155;0.31913017233394675;0.49964748469630044;1.000006915843983
84.189904;1.0761868044013392;0.4167028717289064;0.387195345884314;0.33984714120644466;0.31578917725220046;1.0840433669365177;1.000012247151241;9.999800415421628;0.41677246204134727;0.45365913226005394;0.45366037322151853;0.3844593926795582;0.3191302498059372;0.49964740182861145;1.000007055725863
84.199904;1.0761867058321513;0.41670285054311446;0.38719535790282195;0.3398471621633908;0.3157890452020008;1.0840435486115827;1.0000125394624308;9.999800686832215;0.4167725263727344;0.4536591548335139;0.4536601798475859;0.384459389829291;0.31913032780955497;0.49964732286138974;1.0000071976904206
84.209904;1.076186605797449;0.4167028276181465;0.3871953734964507;0.33984718196004055;0.31578891485626714;1.0840437349196292;1.0000128268719282;9.999801064607102;0.4167725915089059;0.45365917328690514;0.45365998861714024;0.38445938399275176;0.31913040636988704;0.4996472481323481;1.0000073418310307
84.219904;1.076186503834376;0.41670280307475815;0.3871953926612286;0.3398472005715479;0.315788786487435;1.0840439255382344;1.0000131090148718;9.999801546136696;0.4167726572145666;0.45365918753573986;0.45365979972045245;0.3844593750859527;0.3191304854878576;0.4996471779777537;1.000007488149427
84.229904;1.0761863995271155;0.4167027770416177;0.38719541538819524;0.3398472179549147;0.31578866034864717;1.0840441202200959;1.000013385396639;9.999802126603978;0.4167727232391641;0.4536591974581;0.4536596132644674;0.38445936299296724;0.319130565145325;0.4996471126735327;1.0000076365755024
84.239904;1.0761862925933483;0.4167027495920537;0.38719544165999215;0.33984723404590866;0.3157885366869354;1.084044318835753;1.000013655376971;9.999802800405162;0.41677278931444695;0.45365920291851897;0.4536594292705604;0.38445934757933864;0.319130645308961;0.49964705240337887;1.0000077869390944
84.249904;1.0761861828751398;0.4167027207073335;0.3871954714161277;0.3398472487553387;0.31578841572674604;1.0840445213109708;1.0000139181931178;9.99980356211713;0.4167728551782924;0.4536592038427454;0.4536592476890745;0.3844593287354173;0.3191307259329598;0.49964699726830814;1.0000079389794072
84.259904;1.0761860702733619;0.41670269029578455;0.38719550454103435;0.33984726196591897;0.31578829764340804;1.0840447275529392;1.0000141730014258;9.999804406023756;0.4167729206176685;0.45365920027541967;0.4536590684463613;0.3844593063946238;0.31913080694264345;0.49964694732821524;1.0000080924331145
84.269904;1.0761859547361365;0.41670265824853525;0.3871955408840209;0.33984727355875527;0.31578818257024766;1.0840449374715566;1.0000144189849567;9.99980532570111;0.41677298547646835;0.45365919235144403;0.4536588914866642;0.3844592805142244;0.31913088819803365;0.4996469026318221;1.0000082470987717
84.279904;1.0761858363063037;0.41670262446914447;0.38719558026605383;0.3398472834526167;0.3157880706181802;1.0840451509959048;1.000014655470013;9.999806314729984;0.41677304962712064;0.4536591802189441;0.45365871680322023;0.3844592510740918;0.3191309695060712;0.49964686320161894;1.000008402822265
84.289904;1.0761857151304788;0.41670258887301015;0.38719562248364753;0.3398472916218886;0.31578796188988784;1.084045368009306;1.0000148819685035;9.999807367657526;0.4167731129632918;0.45365916399391354;0.4536585444555853;0.38445921812386913;0.3191310506942941;0.49964682899566554;1.000008559433007
84.299904;1.0761855913702447;0.4167025513881311;0.3871956673380085;0.33984729808038494;0.31578785648855895;1.0840455883160802;1.0000150981581037;9.999808480002532;0.4167731753994054;0.45365914377156163;0.453658374556834;0.3844591818257328;0.31913113166909524;0.4996467999023285;1.0000087166958702
84.309904;1.076185465088528;0.4167025119590871;0.3871957146507269;0.3398473028393125;0.31578775449722035;1.0840458116833702;1.0000153038346415;9.99980964771409;0.4167732368336034;0.45365911965322603;0.4536582072653373;0.38445914243427076;0.3191312124250712;0.49964677577346556;1.0000088743487374
84.319904;1.0761853362049278;0.4167024705506714;0.38719576424134566;0.33984730589485207;0.31578765594628727;1.084046037893586;1.0000154988687988;9.999810867151378;0.41677329712293537;0.4536590917501558;0.4536580427833013;0.38445910024691893;0.31913129302239546;0.4996467564454205;1.0000090322047657
84.329904;1.0761852045151719;0.416702427143997;0.38719581590721996;0.33984730727891554;0.3157875608127732;1.0840462667704678;1.0000156831973637;9.999812134988012;0.4167733560857998;0.4536590601754891;0.45365788131132206;0.3844590555727181;0.31913137355823246;0.49964674173777374;1.0000091901693648
84.339904;1.076185069768321;0.41670238172635227;0.3871958694389315;0.33984730710271016;0.3157874690451179;1.0840464981594022;1.0000158568614674;9.999813447473542;0.4167734134918992;0.4536590250443451;0.45365772299956436;0.3844590086974502;0.3191314541482764;0.499646731454804;1.0000093481442995
84.349904;1.0761849317479466;0.4167035290212778;0.38719703481724704;0.3398473548564237;0.31578742641837965;1.0840467318858178;1.0000160200731714;9.999814800028457;0.41677346907791285;0.4536589864708561;0.45365756796542195;0.3844589598482415;0.3191315349126324;0.4996467253844521;1.0000095060101757
84.359904;1.0761847902547472;0.41670347954189735;0.38719709154854726;0.3398473520501293;0.31578734119805646;1.0840469677572746;1.0000161732010129;9.999816187763866;0.41677352259762074;0.4536589445498893;0.45365741633355416;0.3844589091965904;0.3191316159568905;0.4996467232943231;1.000009663695848
84.369904;1.0761846450143573;0.41670342798515303;0.38719714961816326;0.3398473481322494;0.31578725913901085;1.0840472056336654;1.0000163166877787;9.999817606144235;0.4167735738346238;0.45365889934530274;0.4536572682364071;0.38445885688338227;0.3191316973424757;0.499646724930893;1.0000098211601105
84.379904;1.0761844955983981;0.4167033743081085;0.38719720881228714;0.3398473431921138;0.31578718017394103;1.0840474454875493;1.0000164510708636;9.999819050860655;0.41677362257317757;0.4536588509080541;0.4536571237974419;0.3844588030364069;0.3191317790728861;0.4996467300167402;1.00000997834167
84.389904;1.0761843414159646;0.41670331849792025;0.3871972689111134;0.33984733731487854;0.31578710427949924;1.084047687335138;1.0000165770474576;9.999820517243137;0.416773668586561;0.45365879929976843;0.4536569831332665;0.38445874777720757;0.3191318611209647;0.49964673825483635;1.0000101351783568
84.399904;1.0761841817820788;0.41670326059440854;0.38719732972633514;0.3398473305946926;0.31578703146301274;1.0840479310939075;1.0000166954317056;9.999821999939574;0.4167737116610022;0.4536587445832189;0.45365684637477266;0.38445869121192655;0.319131943452142;0.4996467493438737;1.0000102916309646
84.409904;1.076184015992323;0.41670320069478584;0.3871973911176005;0.33984732314817145;0.31578696172634996;1.0840481765551475;1.0000168070454047;9.999823492636352;0.4167737516058505;0.4536586867922294;0.45365671368601496;0.3844586334154154;0.3191320260130371;0.4996467629939587;1.0000104477032545
84.419904;1.0761838433797737;0.4167031389348982;0.38719745299125047;0.33984731515212213;0.31578689505965324;1.0840484234730967;1.0000169126154372;9.999824987744649;0.4167737882145925;0.45365862594460216;0.45365658524452124;0.3844585744212317;0.3191321087266022;0.499646778942787;1.0000106034477583
84.429904;1.0761836633931934;0.4167030754416743;0.387197515282463;0.33984730684216613;0.3157868314529659;1.0840486716492215;1.0000170126963714;9.999826476700514;0.4167738212226423;0.45365856210497;0.4536564611866;0.3844585142220337;0.31913219150965355;0.4996467969719721;1.0000107588939346
84.439904;1.0761834756823239;0.4167030103006678;0.38719757793455173;0.3398472984552507;0.3157867708988864;1.084048920986829;1.0000171076194173;9.99982795089322;0.4167738503043143;0.4536584954052147;0.4536563415682135;0.3844584528106663;0.31913227427985946;0.49964681689720375;1.0000109139822868
84.449904;1.076183280147361;0.4167029435624472;0.3871976409033209;0.3398472901903594;0.31578671339699366;1.0840491714829634;1.0000171974731449;9.999829402259268;0.41677387510037045;0.453658425997637;0.4536562263615326;0.3844583902417904;0.31913235694168146;0.499646838528758;1.000011068577032
84.459904;1.0761830769299996;0.41670287524887367;0.38719770416079713;0.3398472822162387;0.315786658954768;1.0840494231398905;1.0000172821536515;9.999830823297824;0.41677389526710756;0.45365835402890103;0.4536561154822687;0.3844583266220299;0.3191324393804508;0.499646861651741;1.0000112224756994
