time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
84.469904;1.0761828663697552;0.41670280535040694;0.3871977676758543;0.339847274697175;0.3157866075711298;1.0840496759088312;1.0000173614762078;9.999832207382461;0.41677391052787083;0.45365827966163746;0.4536560088418509;0.3844582620425549;0.3191325214895443;0.4996468860432854;1.000011375419053
84.479904;1.0761826489303916;0.4167027338559918;0.38719783139828895;0.3398472678066802;0.3157865592209786;1.0840499297139714;1.0000174352677194;9.999833549177037;0.4167739206900104;0.453658203088517;0.4536559064062268;0.38445819655616914;0.31913260320941306;0.49964691148976503;1.0000115271371741
84.489904;1.07618242508281;0.416702660814382;0.3871978952615826;0.33984726170788054;0.3157865138485324;1.0840501844470831;1.0000175034054288;9.999834844240876;0.4167739256196787;0.4536581245225384;0.4536558082373169;0.3844581302096265;0.319132684537409;0.4996469377906747;1.0000116773816594
84.499904;1.076182195231227;0.4167025863683207;0.38719795918175537;0.33984725651412545;0.31578647136876326;1.0840504398657838;1.0000175658560169;9.999836088124717;0.416773925211548;0.4536580441824368;0.4536557144894907;0.3844580630814483;0.31913276549366504;0.4996469647642522;1.0000118259401958
84.509904;1.0761819596964448;0.4167025107276068;0.3871980230228441;0.33984725227282175;0.31578643168916143;1.084050695518396;1.000017622732964;9.999837275799392;0.4167739193869386;0.4536579622965899;0.4536556253555005;0.38445799529143015;0.3191328460680426;0.499646992255927;1.0000119726248435
84.519904;1.0761817186546756;0.416702434110063;0.3871980865630281;0.3398472489928634;0.31578639474087977;1.084050950845693;1.0000176743094105;9.999838402109267;0.4167739081124295;0.45365787914293104;0.4536555410054302;0.3844579269730142;0.3191329262060726;0.4996470201487327;1.000012117230698
84.529904;1.076181472078766;0.41670235670993927;0.387198149519086;0.33984724669747896;0.3157863605042581;1.0840512053494493;1.0000177209751917;9.999839463155158;0.4167738914048587;0.45365779507957216;0.4536554615655158;0.3844588582363536;0.319133005844331;0.49964781782228634;1.0000122595362673
84.539904;1.0761812198027487;0.41670227870539744;0.387198211607574;0.3398472454697401;0.31578632902844905;1.084051458633708;1.0000177631868883;9.99984045715297;0.416773869314277;0.4536577105191425;0.45365538711816483;0.3844587891545141;0.31913308493164777;0.4996478463527369;1.000012399338919
84.549904;1.0761809616684883;0.4167022002594566;0.38719827259035794;0.33984724546601414;0.315786300427341;1.0840517103516374;1.000017801417809;9.999841384044402;0.4167738419219822;0.4536576258764331;0.45365531767622824;0.3844587197796997;0.3191331634129958;0.4996478751891911;1.0000125364569974
84.559904;1.0761806975960047;0.4167021215067421;0.38719833228896433;0.33984724689213935;0.31578627484228716;1.0840519601670073;1.000017836100613;9.999842244783158;0.41677380936443853;0.45365754153608207;0.45365525314868593;0.3844586501594681;0.31913324122182835;0.49964790434035583;1.000012670681573
84.569904;1.0761804275322158;0.4167020425517093;0.38719839056586985;0.3398472499589029;0.31578625240158853;1.0840522077844765;1.0000178675860198;9.999843040850346;0.41677377183701053;0.45365745785192135;0.4536551933429843;0.3844585803259294;0.31913331830065267;0.4996479338186002;1.000012801702076
84.579904;1.076180151407477;0.4167019634807333;0.38719844729350505;0.33984725484605305;0.3157862332092754;1.0840524530578224;1.0000178961347788;9.999843773988138;0.4167737295511831;0.4536573751480847;0.453655137999817;0.3844585102768969;0.3191333946137589;0.49964796363931774;1.0000129291016606
84.589904;1.0761798691776483;0.4167018843892034;0.38719850234773556;0.3398472616845907;0.3157862173599743;1.0840526960558177;1.0000179219521013;9.999844446348826;0.4167736826834199;0.45365729369460883;0.4536550868403525;0.3844584399729311;0.31913347013024473;0.4996479938210971;1.0000130524496296
84.599904;1.0761795808935648;0.4167018054123577;0.387198555627162;0.3398472705356836;0.31578620494112397;1.0840529369497134;1.000017945253781;9.999845060382595;0.41677363136077755;0.4536572136807273;0.4536550396138126;0.38445836935808425;0.3191335448042384;0.4996480244100618;1.0000131713844116
84.609904;1.0761792867684994;0.4167017267283165;0.3871986070752423;0.3398472813771103;0.3157861960069485;1.0840531757934573;1.0000179662925772;9.999845617872575;0.41677357567566914;0.4536571352130983;0.45365499613184035;0.3844582983957078;0.31913361856713046;0.49964805550021046;1.0000132856409207
84.619904;1.0761789871921883;0.4167016485339928;0.38719865668753134;0.3398472941324004;0.31578619056081136;1.08405341239347;1.0000179853093958;9.999846119627556;0.41677351569264826;0.4536570583392956;0.45365495628531033;0.38445822708760774;0.31913369131919017;0.4996480872061313;1.000013395022359
84.629904;1.0761786826008228;0.4167015710095909;0.38719870450167343;0.33984730871551494;0.31578618856041496;1.0840536463402757;1.0000180024619827;9.999846566751739;0.4167734514439128;0.4536569830895888;0.4536549200308365;0.3844581554547547;0.3191337629245719;0.4996481196189181;1.0000134993287288
84.639904;1.076178373330718;0.41670149427247255;0.3871987505787774;0.33984732505014237;0.31578618992837;1.0840538771179982;1.0000180177829934;9.999846961884032;0.4167733829492815;0.45365690951276344;0.45365488735398474;0.3844580835080744;0.3191338332145253;0.49964815278943503;1.0000135983115062
84.649904;1.0761780596409392;0.4167014183443443;0.38719879498246074;0.3398473430719692;0.31578619456998297;1.084054104189591;1.0000180312176257;9.999847309089926;0.41677331024683706;0.453656837686592;0.4536548582496129;0.3844580112466478;0.31913390199551206;0.49964818675342454;1.0000136916999527
84.659904;1.0761777418156233;0.4167013431529709;0.38719883777083347;0.33984736271803045;0.3157862023911639;1.0840543270433565;1.0000180427173593;9.999847612964667;0.41677323339120254;0.45365676771004004;0.4536548327147855;0.38445793866290107;0.319133969065486;0.49964822158199823;1.0000137792615071
84.669904;1.0761774201868881;0.416701268554488;0.3871988790073729;0.3398473838996887;0.3157862132959689;1.084054545235892;1.000018052272407;9.999847878490563;0.41677315244029295;0.45365669968320227;0.45365481072905006;0.384457865728181;0.3191340342294437;0.49964825742511065;1.0000138607928202
84.679904;1.0761770951029346;0.4167011943628584;0.38719891877744705;0.3398474064918131;0.31578622717647986;1.0840547584025781;1.000018059886852;9.99984811189047;0.4167730674477926;0.45365663368578024;0.45365479223036803;0.3844577923770588;0.31913409729956227;0.4996482945226591;1.000013936021284
84.689904;1.0761767669072468;0.4167011203770753;0.38719895720403535;0.33984743035726717;0.3157862439250394;1.0840549661939023;1.0000180655636979;9.99984832077507;0.41677297843751204;0.4536565697660411;0.45365477709550395;0.38445771851486615;0.31913415808947754;0.4996483331676451;1.000014004552888
84.699904;1.0761764359211652;0.4167010464028686;0.38719899444406014;0.3398474553683304;0.31578626347336064;1.0840551681858663;1.0000180692656515;9.999848513465219;0.41677288538086127;0.45365650795108386;0.4536547651388129;0.38445764404925775;0.31913421642539647;0.49964837366052983;1.000014065928691
84.709904;1.076176102437196;0.41670097227398983;0.3871990306591287;0.33984748139101384;0.31578628582251195;1.0840553638644166;1.0000180708715292;9.99984869894857;0.41677278823396835;0.4536564482793602;0.45365475612770817;0.38445756892098804;0.31913427216692564;0.4996484162934854;1.0000141196859205
84.719904;1.0761757667195126;0.41670089786916853;0.38719906600151666;0.3398475082509495;0.3157863110176399;1.0840555526978455;1.000018070236891;9.999848886799784;0.41677268700968706;0.45365639081321235;0.4536547497927444;0.38445749311318617;0.3191343252066241;0.4996484613319691;1.0000141653465704
84.729904;1.0761754290147307;0.41670082310250106;0.387199100628694;0.3398475357238966;0.3157863390870096;1.0840557342102528;1.0000180673140737;9.999849086255923;0.41677258181204585;0.45365633561097857;0.45365474585147514;0.38445741665558264;0.3191343754487281;0.4996485089899302;1.0000142023537524
84.739904;1.0761750895986257;0.41670074787363864;0.3871991347212639;0.33984756356777407;0.315786370009327;1.0840559080208478;1.0000180621721577;9.999849306033902;0.4167724728365561;0.4536562826830824;0.4536547440603835;0.3844573396328945;0.31913442280487875;0.4996485594314981;1.000014230042031
84.749904;1.076174748781728;0.4167006720442317;0.3871991684877808;0.3398475915615697;0.3157864037220431;1.084056073846655;1.0000180549588051;9.999849555511965;0.4167723603562595;0.45365623196524935;0.45365474424648744;0.3844572621747021;0.31913446721781724;0.49964861276923334;1.000014247729129
84.759904;1.0761744068277956;0.41670059549805044;0.3871992021177238;0.3398476195046952;0.31578644014961993;1.084056231439975;1.0000180459255985;9.99984984547782;0.4167722446989313;0.45365618335620156;0.4536547462911865;0.3844571844289671;0.31913450867832766;0.4996486690312966;1.000014254852355
84.769904;1.076174063900379;0.4167005182168862;0.3871992356945714;0.3398476471895331;0.31578647923393127;1.08405638051181;1.000018035424785;9.999850187119273;0.41677212625059123;0.45365613679595534;0.4536547500998188;0.3844571065397939;0.31913454720832746;0.49964872814713385;1.0000142510048646
84.779904;1.0761737201123402;0.41670044029596326;0.38719926918026437;0.33984767440938407;0.315786520941662;1.0840565207239987;1.0000180237951621;9.99985059032192;0.4167720054624248;0.4536560922941029;0.4536547555890853;0.38445702864193126;0.31913458282088536;0.49964878997586487;1.0000142358843307
84.789904;1.0761733755916196;0.41670036189303267;0.38719930249022644;0.3398477010095522;0.3157865652541596;1.084056651731661;1.000018011275019;9.999851063211993;0.4167718828099033;0.4536560499029862;0.4536547626974282;0.3844569508851738;0.3191346154977999;0.49964885433508105;1.0000142092331215
84.799904;1.0761730305099677;0.4167002831551194;0.3871993355579232;0.3398477269087968;0.3157866121627786;1.0840567732230486;1.0000179980377473;9.999851612851753;0.41677175875296957;0.45365600969224174;0.453654771389137;0.3844568734541373;0.31913464519818524;0.49964892102196207;1.0000141707815249
84.809904;1.0761726851546733;0.41670020419019815;0.38719936835038654;0.33984775206887124;0.3157866616637634;1.084056884938499;1.0000179842414407;9.999852245543648;0.4167716337462746;0.4536559717409888;0.45365478163305833;0.38445679653686676;0.3191346718611399;0.4996489898593034;1.000014120181831
84.819904;1.076172340008851;0.4167001250783684;0.38719940085257926;0.33984777647747705;0.3157867137568268;1.0840569866528167;1.000017970006843;9.999852966105525;0.4167715082494109;0.4536559361354204;0.4536547933788241;0.38445672028134215;0.3191346953965402;0.4996490607453596;1.0000140569726372
84.829904;1.0761719956846323;0.4167000458708393;0.3871994330315826;0.3398478001717648;0.31578676845329795;1.084057078119113;1.0000179553852349;9.999853776897016;0.4167713826997666;0.4536559029435729;0.4536548065424265;0.38445664478812214;0.31913471569092977;0.4996491336415353;1.000013980629447
84.839904;1.076171652739642;0.4166999665923803;0.3871994648170442;0.3398478232568675;0.31578682576429823;1.0840571590067412;1.000017940354393;9.999854677914078;0.41677125748681704;0.45365587216553344;0.4536548210193873;0.384456570127614;0.31913473262561;0.4996492085074236;1.0000138906579494
84.849904;1.0761713115623608;0.41669988726023316;0.3871994961190703;0.33984784588049893;0.3157868856657657;1.0840572288970578;1.0000179248255796;9.999855667985296;0.4167711329678552;0.4536558437217657;0.45365483673141505;0.3844564963625326;0.3191347460933136;0.4996492852581402;1.0000137866381746
84.859904;1.0761709723910398;0.4166998078795276;0.38719952685831965;0.3398478681872592;0.3157869480827003;1.0840572873603234;1.000017908670385;9.99985674568747;0.41677100950213997;0.4536558174966837;0.45365485363951946;0.38445642357389176;0.3191347560091308;0.49964936376967867;1.0000136682569933
84.869904;1.0761706353819276;0.4166997284220542;0.387199556989217;0.33984789030117357;0.3157870129003299;1.0840573340134148;1.0000178917216547;9.999857908810379;0.416770887450809;0.4536557933781124;0.4536548716960682;0.38445635189522936;0.31913476231681076;0.4996494439038443;1.0000135353712971
84.879904;1.0761703006681014;0.41669964883375915;0.38719958650860264;0.33984791233998884;0.3157870799722913;1.0840573684536206;1.0000178737465968;9.999859152803069;0.4167707671520583;0.45365577127585205;0.4536548907949497;0.3844562815327443;0.3191347649833743;0.4996495255188139;1.0000133879872533
84.889904;1.0761699684134998;0.4166995690649892;0.38719961545909937;0.33984793443438016;0.31578714912832473;1.0840573901595185;1.0000178544872498;9.999860470225665;0.4167706489119833;0.45365575112900736;0.4536549107523522;0.3844562127498209;0.3191347639839579;0.4996496084614158;1.0000132261596284
84.899904;1.076169638855775;0.41669948908037513;0.38719964394604645;0.339847956734203;0.31578722019709393;1.0840573985296227;1.0000178337502112;9.999861852284432;0.416770532979812;0.45365573288458705;0.45365493132225365;0.38445614583583315;0.31913475930881763;0.4996496925576565;1.0000130499577522
84.909904;1.0761693123277698;0.41669940884589907;0.3871996721324421;0.339847979396265;0.31578729303049474;1.0840573929960873;1.0000178114641471;9.999863290897895;0.4167704194861117;0.4536557164504436;0.45365495224409447;0.3844560810719564;0.3191347509776938;0.49964977761407303;1.000012859505193
84.919904;1.0761689892424209;0.416699328323461;0.38719970017592953;0.3398480025587486;0.3157873675079241;1.084057373058751;1.0000177876815983;9.999864779184476;0.4167703084183195;0.453655701655063;0.45365497328622645;0.38445601870135215;0.31913473902586553;0.4996498634439066;1.0000126550463269
84.929904;1.0761686700423312;0.41669924747458875;0.3871997281636213;0.33984802632284616;0.31578744351412247;1.084057338303544;1.0000177625384845;9.999866310791957;0.4167701996709556;0.45365568824205443;0.45365499425367745;0.38445595892463424;0.3191347234975649;0.499649949900444;1.0000124369989873
84.939904;1.0761683551741286;0.4166991662622122;0.38719975610077856;0.33984805075930913;0.3157875209131314;1.0840572884808857;1.0000177361803482;9.99986787967568;0.41677009310612956;0.4536556759039114;0.4536550149759672;0.38445590191296136;0.31913470446094505;0.4996500368769249;1.0000122059206387
84.949904;1.076168045096921;0.41669908464560335;0.38719978393589416;0.33984807592415717;0.31578759954375313;1.0840572235502892;1.0000177086881958;9.999869480104529;0.41676998857073083;0.45365566433727156;0.45365503531411994;0.38445584781843906;0.31913468199844247;0.49965012426094374;1.00001196239975
84.959904;1.076167740282073;0.41669900257310083;0.38719981159575023;0.3398481018634317;0.3157876792321968;1.0840571436740658;1.0000176800746166;9.999871106568998;0.41676988587202785;0.453655653297628;0.45365505517908966;0.38445579677659536;0.31913465617463344;0.4996502118610344;1.0000117069441319
84.969904;1.0761674412306068;0.41669891999818764;0.38719983900865695;0.33984812860473457;0.3157877598036926;1.084057049255259;1.0000176503015366;9.999872754305283;0.41676978475710674;0.4536556426200464;0.45365507452952886;0.38445574890425066;0.3191346270292438;0.4996502993528867;1.000011439927757
84.979904;1.076167148529281;0.4166988369227446;0.3871998661035209;0.3398481561399109;0.31578784107304664;1.0840569409884264;1.00001761926615;9.999874420040893;0.4167696849440709;0.45365563217131777;0.4536550933507704;0.3844557042945326;0.31913459460514004;0.49965038630063857;1.0000111615996783
84.989904;1.076166862887126;0.41669875342404644;0.3871998927906634;0.33984818442551973;0.31578792281650664;1.084056819831635;1.0000175868239731;9.99987610167924;0.41676958617340165;0.4536556217722145;0.45365511161420885;0.38445566299265627;0.31913455898068155;0.4996504722546025;1.000010872100858
84.999904;1.0761665850862856;0.41669866963708685;0.38719991893305916;0.3398482134140865;0.3157880047633556;1.0840566869056227;1.000017552835527;9.99987779715214;0.4167694882299135;0.45365561117353337;0.45365512924502105;0.3844556249642089;0.3191345202794177;0.4996505568516336;1.000010571528464
85.009904;1.0761663158584607;0.416698585728435;0.38719994434058297;0.3398482430806917;0.3157880866307946;1.0840565433568443;1.000017517193514;9.999879503785428;0.4167693909481685;0.4536556001024026;0.45365514615546254;0.38445559010829616;0.31913447865416333;0.4996506398204655;1.0000102600588587
85.019904;1.0761660557828134;0.41669850189394975;0.38719996880012164;0.3398482734186902;0.31578816816320127;1.084056390231951;1.0000174798827026;9.999881218222168;0.41676929422267245;0.45365558832624536;0.4536551623149251;0.3844555583106331;0.319134434268471;0.49965072089238455;1.0000099379787388
85.029904;1.076165805290937;0.4166984183511954;0.3871999921125472;0.3398483044238956;0.3157882491269291;1.084056228431937;1.0000174410378293;9.999882936309813;0.41676919801579193;0.4536555756750337;0.4536551777793736;0.38445552948281325;0.31913438729520094;0.49965079974159504;1.0000096056311387
85.039904;1.0761655647508777;0.4166983353041389;0.3872000141291538;0.3398483360942074;0.31578832928666584;1.0840560587564814;1.0000174008623566;9.99988465316391;0.4167691023369646;0.4536555620166062;0.453655192682894;0.3844555035751129;0.3191343379148612;0.49965087600920205;1.0000092634490325
85.049904;1.076165334532943;0.41669825291188783;0.3872000347825175;0.339848368433888;0.31578840840864497;1.0840558819786177;1.000017359460277;9.999886363707303;0.4167690071903311;0.4536555472357978;0.45365520722962505;0.3844554805616155;0.3191342862917154;0.4996509493411245;1.0000089120411677
85.059904;1.0761651150036176;0.41669817129439723;0.387200054083869;0.3398484014473311;0.3157884862748447;1.084055698887984;1.000017316793173;9.999888063431495;0.41676891253295056;0.453655531234742;0.45365522166427397;0.384455460402053;0.3191342325597998;0.49965101941830925;1.0000085521748523
85.069904;1.076164906448976;0.41669809056397544;0.387200072078679;0.3398484351512312;0.31578856267620187;1.0840555102673626;1.00001727276401;9.999889748494315;0.41676881828310486;0.45365551393495307;0.45365523621350956;0.3844554430142983;0.3191341768560712;0.4996510860062681;1.0000081846606845
85.079904;1.0761647090445696;0.4166980108509313;0.38720008879971857;0.339848469605064;0.31578863740209956;1.0840553168188138;1.0000172272717407;9.999891414909673;0.4167687243722588;0.45365549529151766;0.45365525105578;0.38445542827004775;0.31913411935919384;0.4996511490028553;1.0000078102861096
85.089904;1.0761645229725791;0.4166979323111954;0.387200104270758;0.3398485049076195;0.3157887102669924;1.084055119076523;1.0000171801966757;9.999893058215951;0.4167686307765453;0.4536554753256127;0.4536552663473642;0.3844554160184805;0.31913406027721214;0.4996512084401114;1.0000074298794057
85.099904;1.076164348509247;0.41669785511244495;0.3872001185351485;0.3398485411574694;0.3157887811398729;1.0840549173396852;1.0000171313337665;9.999894674559997;0.41676853748574144;0.4536554541442645;0.453655282272241;0.38445540613060003;0.3191339997941567;0.4996512644132362;1.0000070443861178
85.109904;1.0761641859367204;0.4166977793971558;0.3872001316430552;0.33984857842457705;0.31578884992212514;1.084054711752513;1.000017080308591;9.999896262069578;0.4167684444661729;0.4536554319330545;0.4536552990615298;0.3844553985165921;0.31913393802090234;0.4996513169685753;1.0000066548128106
85.119904;1.0761640354555293;0.4166977052512807;0.3872001436119256;0.3398486167513102;0.31578891650986124;1.0840545025232844;1.0000170265692367;9.999897820889332;0.41676835167535387;0.45365540894087664;0.4536553169567692;0.3844553930996393;0.3191338749869952;0.49965136603942684;1.000006262061679
85.129904;1.076163897223951;0.4166976326945193;0.3872001544065791;0.3398486561606711;0.31578898077835954;1.0840542899955483;1.0000169694726215;9.99989935164413;0.4167682591001862;0.45365538545945694;0.45365533614812226;0.38445538977365495;0.3191338106804478;0.49965141146470754;1.0000058668112257
85.139904;1.076163771414307;0.41669756167768196;0.3872001639526891;0.3398486966547415;0.3157890425922465;1.0840540745025422;1.0000169083811699;9.999900853674754;0.416768166784825;0.45365536179004534;0.4536553567245266;0.38445538836918275;0.3191337450961903;0.4996514530415004;1.0000054695258986
85.149904;1.076163658205094;0.4166974920951387;0.3872001721730768;0.3398487382224839;0.3157891018467025;1.0840538562527826;1.0000168427480074;9.999902324500118;0.41676807484378314;0.4536553382206691;0.45365537865893435;0.3844553886437979;0.319133678253973;0.49965149056212554;1.0000050705248114
85.159904;1.0761635577059454;0.41669742381877767;0.38720017901004744;0.33984878087103315;0.315789158501381;1.0840536353895935;1.0000167722054303;9.999903760330096;0.41676798343539984;0.4536553150332758;0.45365540183907005;0.38445539030418946;0.31913361019706055;0.49965152383335065;1.0000046700540683
85.169904;1.0761634698700824;0.4166973567359166;0.3872001844258114;0.33984882465877947;0.31578921257617837;1.0840534121423404;1.0000166965912611;9.999905156977448;0.41676789270573344;0.453655292502998;0.45365542611335624;0.38445539305252696;0.31913354098558705;0.4996515526956206;1.0000042683562986
85.179904;1.0761633945133147;0.4166972907692187;0.3872001884092441;0.33984886969675365;0.3157892641462026;1.0840531868916263;1.000016615872561;9.999906510968678;0.41676780276188574;0.453655270865893;0.4536554513154689;0.38445539663169326;0.319133470681434;0.4996515770476352;1.000003865707994
85.189904;1.07616333140667;0.4166972258772008;0.3872001909837234;0.33984891610925133;0.31578931335311317;1.0840529600763928;1.000016530055803;9.999907819744521;0.41676771368793786;0.45365525030558634;0.4536554772891282;0.3844554008386284;0.3191333993488068;0.49965159684837707;1.000003462427054
85.199904;1.0761632803449706;0.416697162062059;0.38720019220215085;0.3398489639893637;0.31578936039379696;1.0840527320361355;1.0000164391809456;9.999909080815288;0.4167676255668677;0.4536552309690274;0.4536555039367821;0.3844554055026004;0.31913332708884046;0.4996516120580434;1.0000030589150435
85.209904;1.0761632412335909;0.4166970993772409;0.3872001921507562;0.33984901338356693;0.3157894054755233;1.0840525029413488;1.0000163433326974;9.999910291447142;0.4167675384735388;0.4536552129625089;0.4536555312382505;0.38445541046531134;0.31913325407355764;0.49965162256366924;1.0000026557281558
85.219904;1.0761632141944042;0.4166970379112655;0.3872001909644398;0.33984906429611594;0.3157894487750371;1.0840522728988398;1.0000162425809085;9.999911448856961;0.4167674524469782;0.4536551963381877;0.4536555592101405;0.3844554155897201;0.31913318053462214;0.4996516281651001;1.000002253560985
85.229904;1.0761631995725922;0.41669697776149334;0.38720018882348767;0.33984911668916046;0.3157894904359913;1.084052042095635;1.0000161369549103;9.999912550195164;0.41676736748287274;0.4536551811169864;0.45365558787159344;0.3844554207670377;0.3191331067109718;0.4996516286145883;1.000001853151677
85.239904;1.07616319779404;0.41669691900396966;0.38720018593601185;0.33984917047553265;0.31578953060281145;1.0840518108149382;1.0000160265071387;9.99991359267752;0.41676728355642234;0.45365516735076916;0.45365561724968556;0.3844554259025221;0.3191330328023223;0.4996516236699024;1.0000014552578327
85.249904;1.0761632092107856;0.4166968616724388;0.3872001825264406;0.33984922552146907;0.31578956944599723;1.0840515794030048;1.0000159113426734;9.999914573984196;0.41676720064950507;0.45365515517027794;0.4536556473801466;0.38445543091636564;0.31913295895782773;0.49965161312891804;1.000001060723542
85.259904;1.0761632340706502;0.4166968057686215;0.3872001788121711;0.3398492816657874;0.3157896071425464;1.0840513482729301;1.000015791598806;9.999915492991569;0.41676711874503936;0.45365514476689495;0.45365567828766284;0.3844554357583089;0.3191328852786803;0.4996515968359454;1.0000006705234248
85.269904;1.0761632725374672;0.4166967512863866;0.387200174964073;0.339849338737381;0.31578964383856845;1.084051117896546;1.0000156674427472;9.999916350487883;0.41676703779100716;0.45365513634873483;0.45365570996970506;0.38445544039324153;0.3191328118166077;0.4996515746890651;1.0000002857093593
85.279904;1.0761633246415507;0.4166966982295032;0.38720017109000776;0.33984939655192703;0.31578967964109533;1.0840508887746396;1.0000155390697143;9.999917149045645;0.4167669576952516;0.4536551301343795;0.453655742377315;0.3844554447781391;0.3191327385882448;0.4996515466613212;0.9999999072943174
85.289904;1.0761633902132517;0.41669664661651434;0.3872001672543392;0.33984945488996027;0.31578971464697886;1.084050661394508;1.0000154066724192;9.999917892311831;0.4167668783715373;0.4536551263599969;0.45365577540351915;0.3844554488793523;0.31913266560016385;0.4996515127950735;0.99999953616885
85.299904;1.0761634688870894;0.4166965964673306;0.38720016350139425;0.3398495134831172;0.3157897489816193;1.0840504361692656;1.0000152703941343;9.999918584096894;0.4167667997842964;0.453655125249845;0.4536558089174105;0.3844554527044388;0.31913259284975165;0.49965147316532116;0.9999991731045607
85.309904;1.0761635601219395;0.41669654778290677;0.38720015986817735;0.3398495720370177;0.3157897828150533;1.0840502134071142;1.0000151303343192;9.999919227377216;0.4167667219518993;0.4536551269710472;0.45365584280879667;0.3844554563001722;0.31913252031415307;0.4996514278645063;0.999998818824378
85.319904;1.0761636632187574;0.4166965005412791;0.3872001564050814;0.33984963026938425;0.3157898163425592;1.0840499933458214;1.0000149866409525;9.999919823853753;0.4167666449175897;0.4536551316291226;0.45365587699001186;0.3844554597294801;0.31913244796469437;0.4996513769923741;0.9999984740316824
85.329904;1.0761637773547188;0.4166964547098303;0.38720015320418116;0.3398496879299582;0.3157898497479977;1.0840497762180819;1.0000148395962198;9.999920374254389;0.4167665687228131;0.4536551392920691;0.4536559113760936;0.38445546304642186;0.3191323757959831;0.49965132061605816;0.9999981393114155
85.339904;1.0761639015788784;0.41669641023989357;0.38720015039963507;0.3398497448131564;0.3157898831796353;1.0840495622756996;1.0000146895999598;9.999920878940006;0.4167664934097259;0.4536551499960706;0.453655945883503;0.3844554662623896;0.3191323038267274;0.4996512587340479;0.9999978150196142
85.349904;1.0761640348263173;0.4166963670481847;0.3872001481364004;0.3398498007508703;0.3157899167347788;1.0840493517192693;1.0000145370543767;9.999921338141714;0.4167664190402793;0.45365516375175957;0.45365598045104616;0.38445546931740837;0.31913223206549074;0.49965119126368396;0.9999975013319935
85.359904;1.076164176014311;0.41669632502033155;0.38720014654481466;0.33984985557435665;0.31578995045110764;1.0840491446147231;1.000014382258414;9.999921751680418;0.416766345700207;0.4536551805864916;0.4536560150545512;0.3844554720825239;0.31913216048668636;0.4996511180641193;0.999997198400312
85.369904;1.0761643241152574;0.41669628402168035;0.3872001457330843;0.3398499090992829;0.31578998432991984;1.084048940915545;1.0000142253902815;9.99992211905089;0.4167662734795006;0.4536552005958686;0.45365604969616746;0.38445547440129535;0.31913208904504325;0.4996510390035187;0.9999969064104445
85.379904;1.0761644781474966;0.4166962439088766;0.38720014578826545;0.33984996114691646;0.31579001837049375;1.084048740534367;1.0000140664764106;9.999922440173279;0.4167662024487629;0.45365522395621255;0.453656084377621;0.38445547615328984;0.31913201769664973;0.49965095402017795;0.9999966254955859
85.389904;1.0761646371522382;0.4166962045599746;0.38720014677553766;0.3398500115546596;0.3157900525865721;1.0840485433400397;1.000013905274225;9.999922716133254;0.41676613265355683;0.4536552508920964;0.4536561190716104;0.3844554772876261;0.3191319464018573;0.49965086313180995;0.9999963556623932
85.399904;1.0761648002183777;0.41669616588644726;0.3872001487360153;0.3398500601709188;0.3157900870200533;1.0840483490851978;1.0000137412185672;9.999922949181418;0.4167660641179818;0.45365528161923024;0.45365615372639845;0.38445547780009487;0.31913187512576535;0.4996507663953883;0.9999960967940209
85.409904;1.076164966525174;0.41669612779237086;0.3872001517095534;0.33985010685122125;0.3157901217535885;1.0840481573838372;1.000013573528431;9.999923141765436;0.4167659968433231;0.45365531628550737;0.45365618832503674;0.3844554777071709;0.31913180384021644;0.4996506638396513;0.9999958486583915
85.419904;1.0761651353530137;0.416696090125523;0.38720015576890343;0.3398501514616914;0.31579015691242146;1.0840479678018156;1.0000134013367978;9.999923295471168;0.4167659308032641;0.4536553549498536;0.4536562229290206;0.38445547705654487;0.31913173252051863;0.49965055543052483;0.9999956109199785
85.429904;1.0761653060986998;0.4166960526786555;0.3872001610141946;0.33985019389049503;0.3157901926498059;1.0840477799659736;1.0000132237406139;9.999923410821776;0.4167658659292303;0.45365539759107837;0.4536562576548561;0.3844554759402301;0.31913166114597563;0.4996504411204715;0.9999953831906224
85.439904;1.07616547830773;0.41669601522846167;0.38720016754364767;0.33985023403055914;0.3157902291109369;1.084047593595221;1.0000130398444096;9.999923487992568;0.41676580209573727;0.4536554440958953;0.453656292651602;0.38445547448469203;0.31913158970110905;0.4996503209099436;0.9999951650990833
85.449904;1.0761656516849873;0.4166959775562644;0.38720017544183327;0.3398502717230661;0.3157902663989136;1.0840474084745277;1.0000128488500815;9.99992352823895;0.41676573913342224;0.45365549425665624;0.4536563281151116;0.3844554728341045;0.3191315181664768;0.49965019484490747;0.9999949563731891
85.459904;1.0761658261008318;0.41669593944135336;0.3872001847743199;0.33985030673529665;0.31579030457944923;1.0840472244197428;1.0000126501040494;9.999923535133485;0.416765676862791;0.45365554782051354;0.4536563642890819;0.3844554711310277;0.31913144651552144;0.4996500630178623;0.9999947569181125
85.469904;1.0761660016000558;0.41669590067227796;0.3872001955820085;0.3398503388026752;0.31579034371939735;1.0840470412657601;1.0000124430272093;9.99992351420239;0.41676561511027277;0.4536556045398499;0.4536564014368042;0.38445546949304216;0.31913137472572917;0.49964992560684124;0.9999945668312045
85.479904;1.0761661783553682;0.41669586107781675;0.3872002078905106;0.33985036766941046;0.3157903839176991;1.08404685893006;1.000012227010354;9.9999234712586;0.41676555370708807;0.45365566417683134;0.45365643979507597;0.3844554680039252;0.3191313027900492;0.4996497828592744;0.9999943863532865
85.489904;1.0761663565556778;0.4166958205377756;0.38720022172226776;0.33985039310232246;0.3157904253095498;1.0840466775192623;1.0000120014214076;9.999923411229975;0.4167654925103605;0.45365572647015046;0.4536564795311337;0.3844554667178871;0.31913123073098254;0.49964963500588344;0.9999942157888564
85.499904;1.076166536375037;0.416695778993772;0.38720023708047296;0.3398504149017974;0.3157904680500738;1.0840464973435315;1.0000117657433996;9.999923338127823;0.4167654314343081;0.4536557910959869;0.453656520746076;0.38445546565988437;0.31913115861102137;0.49964948221364636;0.999994055447502
85.509904;1.0761667181083936;0.4166957364885559;0.3872002539147552;0.3398504328901935;0.31579051228646665;1.0840463188346798;1.0000115196812287;9.99992325541669;0.4167653704515308;0.45365585765873695;0.4536565635018653;0.38445546482728665;0.3191310865207502;0.4996493246107628;0.9999939056812542
85.519904;1.0761669022679676;0.41669569318610533;0.38720027211880237;0.3398504468752292;0.3157905581359278;1.084046142479371;1.0000112631186484;9.99992316634821;0.416765309575979;0.4536559257233608;0.4536566078219837;0.38445546419442783;0.31913101455969767;0.499649162314853;0.9999937669488114
85.529904;1.0761670894912372;0.41669564933785336;0.38720029156376995;0.339850456651932;0.315790605675628;1.0840459687955106;1.0000109960337291;9.99992307414537;0.4167652488467274;0.45365599487650354;0.45365665370428426;0.384455463710093;0.31913094282973803;0.4996489954411701;0.9999936397818396
85.539904;1.0761672803987248;0.41669560522839505;0.38720031212431216;0.3398504620539774;0.31579065493986297;1.0840457983198428;1.0000107185098879;9.999922981555397;0.41676518832251847;0.4536560647767612;0.4536567011645045;0.384455463298695;0.3191308714257202;0.49964882411476635;0.9999935246856655
85.549904;1.0761674755210346;0.41669556115381545;0.3872003336718821;0.33985046297936894;0.31579070593270103;1.0840456316132456;1.0000104307902387;9.999922890068122;0.41676512809643573;0.45365613516090786;0.4536567502563856;0.38445546286641263;0.31913080041478065;0.49964864848702845;0.999993422079203
85.559904;1.0761676753016;0.4166955174690179;0.38720035604632835;0.3398504593686227;0.3157907586496783;1.084045469307611;1.0000101332717528;9.99992280007512;0.4167650683055949;0.4536562058278236;0.4536568010534656;0.38445546228083854;0.31913072984208196;0.49964846874843377;0.9999933323186752
85.569904;1.0761678801464456;0.41669547465438966;0.38720037903796317;0.33985045118659213;0.31579081309050966;1.0840453121333093;1.0000098264792059;9.999922711555985;0.4167650091277851;0.4536562766255534;0.4536568536057895;0.38445546134064185;0.31913065978210897;0.49964828513147874;0.9999932557336088
85.579904;1.076168090468871;0.4166954332927828;0.3872004023825225;0.3398504384173304;0.3157908692703028;1.084045160872092;1.000009511077305;9.999922623910686;0.41676495078228776;0.4536563474396465;0.45365690786658835;0.38445545979960455;0.31913059037537356;0.49964809790433246;0.9999931925999749
85.589904;1.076168306688924;0.41669539396377714;0.3872004257683287;0.33985042104842156;0.3157909272161872;1.084045016277749;1.0000091878680764;9.999922535539767;0.41676489352407015;0.4536564181875503;0.45365696362572444;0.384455457425931;0.31913052180908097;0.49964790738201165;0.9999931430978207
85.599904;1.0761685291897332;0.4166953571678797;0.3872004488635374;0.33985039905430414;0.31579098691850443;1.0840448789901156;1.0000088577530706;9.999922444326693;0.41676483762964917;0.45365648882215504;0.45365702053548773;0.38445545401870174;0.31913045429047204;0.49964771395980284;0.9999931072893412
85.609904;1.0761687583020179;0.41669532331013576;0.38720047133690383;0.33985037239589994;0.31579104828300886;1.0840447494500152;1.0000085217064743;9.99992234859658;0.4167647833805697;0.45365655932565385;0.45365707822963175;0.38445544939477627;0.3191303880370605;0.49964751812344166;0.9999930851336539
85.619904;1.0761689943134842;0.4166952926925611;0.38720049287039365;0.33985034103352973;0.31579111114124797;1.0840446278638138;1.000008180743445;9.999922247129295;0.41676473103809747;0.45365662968150205;0.4536571364328355;0.3844554433904096;0.3191303232553686;0.499647320410195;0.9999930765473504
85.629904;1.076169237415938;0.41669526550247027;0.387200513167879;0.3398503049415695;0.3157911752786898;1.0840445142708612;1.0000078358225999;9.999922138058484;0.4167646808271662;0.4536566998554926;0.4536571949929874;0.38445543584566727;0.3191302601294839;0.499647121348903;0.9999930814238902
85.639904;1.0761694876479042;0.41669524181930206;0.3872005319452612;0.33985026411232216;0.3157912404472967;1.0840444086652914;1.0000074877473395;9.999922018342572;0.4167646329399268;0.4536567698156402;0.4536572538386568;0.38445542657523846;0.3191301988354917;0.49964692142632516;0.9999930995969514
85.649904;1.0761697449252852;0.41669522164074957;0.38720054893872696;0.33985021855577874;0.3157913063863715;1.084044311025535;1.0000071372245918;9.999921884600644;0.4167645875348394;0.45365683955253727;0.45365731290432926;0.3844554153867661;0.3191301395437361;0.49964672109542835;0.9999931308632057
85.659904;1.0761700091100166;0.4166952048927274;0.3872005639377528;0.3398501683114994;0.31579137284154946;1.0840442212141925;1.0000067850198089;9.999921733847183;0.4167645447271384;0.4536569090723476;0.4536573720902642;0.3844554021362289;0.31913008241216795;0.4996465207894279;0.9999931750922122
85.669904;1.0761702800339015;0.4166951914191297;0.38720057678681213;0.3398501134556522;0.31579143956689604;1.0840441388822755;1.0000064320250937;9.99992156277675;0.41676450459559944;0.4536569783965128;0.4536574312817236;0.384455386759419;0.31913002759529;0.4996463209179665;0.9999932323008638
85.679904;1.0761705574500837;0.41669518099503816;0.3872005873742273;0.339850054087933;0.31579150632554076;1.0840440635014477;1.000006079265257;9.999921366480097;0.41676446721324467;0.45365704755526903;0.4536574903733277;0.38445536924734197;0.31912997524711534;0.4996461218705137;0.9999933025876788
85.689904;1.0761708409688602;0.4166951733562541;0.38720059565969955;0.3398499903140346;0.31579157288356746;1.0840439944786515;1.0000057279057672;9.999921138175422;0.4167644326756903;0.4536571165353235;0.45365754925375595;0.384455349586176;0.31912992550290026;0.4996459240453919;0.9999933859783222
85.699904;1.0761711300585561;0.41669516821284824;0.3872006017011639;0.3398499222282349;0.31579163900420476;1.0840439312021568;1.0000053792050136;9.999920870420778;0.41676440110155194;0.4536571852267588;0.4536576077750383;0.3844553277375752;0.31912987846567686;0.4996457278619183;0.9999934823081686
85.709904;1.076171424117729;0.4166951652737156;0.3872006056394586;0.3398498498968251;0.31579170447521454;1.084043872980857;1.000005034393135;9.99992055702403;0.4167643726120014;0.45365725344007735;0.45365766573290195;0.3844553036885852;0.31912983422193264;0.49964553372159604;0.9999935911974761
85.719904;1.076171722577297;0.4166951642854314;0.3872006076595068;0.3398497733492357;0.3157917691375007;1.084043818984318;1.0000046945619443;9.999920194220643;0.41676434730666717;0.4536573209664606;0.4536577228707258;0.38445527750569153;0.3191297928629597;0.49964534199148114;0.9999937121252371
85.729904;1.0761720249652302;0.41669516502272963;0.3872006079378585;0.3398496925796814;0.31579183285912255;1.0840437682478055;1.0000043606260276;9.999919780524479;0.41676432524621837;0.4536573876126255;0.4536577789171823;0.3844552493415429;0.3191297544679401;0.49964515305077445;0.9999938445751902
85.739904;1.0761723308899562;0.41669516723265987;0.387200606600319;0.33984960757546623;0.3157918954887615;1.0840437197358104;1.000004033303949;9.999919315952265;0.4167643064554707;0.45365745322284157;0.45365783362219225;0.3844552193952823;0.3191297190660798;0.4996449673237672;0.9999939881385107
85.749904;1.076172639974253;0.41669517060753103;0.38720060372328297;0.3398495183576334;0.3157919568444939;1.084043672471713;1.0000037130959194;9.999918801524029;0.4167642909452387;0.45365751770736046;0.45365788676246954;0.38445518785354477;0.3191296866298114;0.4996447852672185;0.9999941425183447
85.759904;1.0761729517961975;0.4166951748044288;0.38720059936524165;0.3398494249869866;0.3157920167291604;1.0840436256690347;1.0000034003134608;9.999918239095242;0.41676427872488947;0.45365758103556686;0.4536579381558292;0.3844551548537686;0.3191296571083083;0.49964460732872384;0.9999943075073389
85.769904;1.0761732658817533;0.41669517948520757;0.3872005936125237;0.3398493275485813;0.31579207495184697;1.0840435787693024;1.0000030951629826;9.999917631198608;0.41676426978758024;0.45365764318733753;0.4536579876905037;0.3844551204809449;0.3191296304698409;0.4996444338867693;0.9999944829126587
85.779904;1.0761735817591704;0.41669518435575825;0.38720058661675955;0.3398492261638639;0.31579213134852885;1.0840435314189414;1.0000027978485095;9.999916980623395;0.41676426407879286;0.45365770411782363;0.45365803532387905;0.38445508478236706;0.3191296067113133;0.4996442652299892;0.9999946684131652
85.789904;1.0761738990345855;0.41669518917371373;0.3872005785879126;0.3398491210278844;0.3157921857851649;1.0840434834329071;1.000002508639693;9.999916289576676;0.4167642614794074;0.4536577637589794;0.4536580810724538;0.38445504779188944;0.3191295858326996;0.4996441015948834;0.9999948635240343
85.799904;1.0761742174412248;0.41669519372644526;0.38720056976319595;0.33984901242397;0.315792238149585;1.084043434720088;1.0000022278207665;9.999915559252754;0.4167642618317545;0.45365782203296756;0.4536581250174908;0.3844550095505422;0.3191295678136982;0.49964394318814453;0.9999950677290209
85.809904;1.076174536848732;0.4166951978189001;0.38720056038725365;0.33984890069711066;0.31579228835330153;1.0840433852052198;1.00000195557209;9.999914790499934;0.4167642649840235;0.45365787886104175;0.4536581672800304;0.3844549701247851;0.31912955262100645;0.49964379014940596;0.9999952806018964
85.819904;1.076174857220053;0.41669520128253074;0.3872005507080443;0.33984878621923725;0.3157923363314063;1.0840433348368457;1.0000016919673094;9.999913984570146;0.41676427081239203;0.4536579341646715;0.45365820797287887;0.3844549296382557;0.31912954023595014;0.49964364250153875;0.9999955017763416
85.829904;1.0761751785144307;0.41669520398068005;0.3872005409707529;0.3398486693576052;0.3157923820385334;1.084043283643866;1.0000014370731412;9.999913142896581;0.41676427922593023;0.45365798788300243;0.4536582471818397;0.3844548882876309;0.31912953065464467;0.4996435001474621;0.999995730809128
85.839904;1.0761755005965736;0.416695205797378;0.3872005313797502;0.3398485504497681;0.3157924254585133;1.0840432317017992;1.0000011909575293;9.999912266541074;0.4167642901564823;0.45365804000309845;0.45365828497126187;0.3844548463021683;0.3191295238483479;0.49964336292130207;0.999995967076726
85.849904;1.076175823217665;0.4166952066280929;0.3872005220604352;0.33984842981476865;0.31579246661302685;1.0840431790337037;1.0000009536259744;9.999911356208363;0.41676430353211213;0.45365809054084444;0.45365832140020773;0.38445480388837877;0.31912951972659653;0.49964323066215194;0.9999962097776829
85.859904;1.0761761460822241;0.416695206386396;0.3872005130832673;0.3398483077736285;0.3157925055521548;1.0840431255908893;1.000000725062536;9.9999104124851;0.4167643192677709;0.45365813949278055;0.4536583565434893;0.3844547612228124;0.3191295181306504;0.4996431032529679;0.9999964580146016
85.869904;1.0761764689509403;0.41669520499844864;0.3872005045346947;0.3398481846303919;0.3157925423317954;1.084043071277612;1.0000005053244088;9.999909435699795;0.4167643372896306;0.4536581868229813;0.45365839049165047;0.3844547184649535;0.3191295188395962;0.49964298060304674;0.9999967108895602
85.879904;1.0761767916668925;0.4166952023728869;0.3872004965644346;0.33984806063511697;0.31579257698148006;1.0840430159134664;1.0000002944868824;9.999908425694846;0.41676435756495167;0.4536582324675824;0.4536584233326876;0.3844546757494487;0.31912952156376934;0.4996428626277292;0.9999969675604519
85.889904;1.076177114075347;0.41669519839440716;0.38720048937230855;0.33984793597707713;0.3157926094775953;1.08404295922117;1.0000000924758958;9.999907382242245;0.4167643801107159;0.4536582763459865;0.4536584551391435;0.38445463319459466;0.31912952595106553;0.499642749259533;0.9999972272641445
85.899904;1.076177435985835;0.41669519295337;0.38720048317539907;0.3398478108201532;0.315792639748238;1.0840429009578807;0.9999998990080192;9.999906306013811;0.4167644049794275;0.45365831839181164;0.45365848594526526;0.38445459093387724;0.3191295316331835;0.4996426404635707;0.9999974893427765
85.909904;1.076177757257442;0.41669518597957467;0.3872004781941851;0.33984768534409154;0.3157926677055728;1.0840428410792295;0.9999997136881541;9.999905199160784;0.41676443224094706;0.4536583585716271;0.4536585157058385;0.38445454911486304;0.3191295382757045;0.4996425362507688;0.9999977532836087
85.919904;1.0761780779003032;0.41669517748961454;0.38720047463612306;0.33984755975537406;0.3157926932755687;1.0840427797342709;0.9999995361702783;9.999904065228712;0.4167644619819342;0.45365839687033926;0.45365854430467867;0.38445450787795654;0.3191295455950634;0.4996424366847475;0.9999980187365175
85.929904;1.0761783980998425;0.4166951676296481;0.38720047268022445;0.3398474342721876;0.3157927164128731;1.084042717121105;0.9999993662804438;9.999902909126135;0.4167644943039066;0.453658433264428;0.4536585716476265;0.38445446736250266;0.3191295533393724;0.4996423418453154;0.9999982854720411
85.939904;1.0761787181505316;0.41669515666218915;0.38720047248557754;0.3398473091017015;0.31579273709694083;1.0840426533946232;0.9999992040411158;9.999901737181396;0.4167645292863785;0.45365846771301205;0.4536585977365417;0.3844544277236904;0.31912956125579095;0.4996422517864429;0.9999985533185899
85.949904;1.0761790383385046;0.4166951449219117;0.3872004741923514;0.33984718443334433;0.3157927553105997;1.0840425886834064;0.9999990496589914;9.999900556650175;0.41676456695051683;0.4536585001835578;0.45365862265456963;0.3844543891379247;0.31912956907514134;0.49964216655641397;0.9999988221469085
85.959904;1.0761793588278843;0.41669513278432757;0.387200477896348;0.33984706045415425;0.3157927710333262;1.0840425231317725;0.9999989035685743;9.999899374824707;0.41676460727262926;0.4536585306728826;0.4536586465329491;0.38445435178370957;0.31912957651475043;0.4996420862317821;0.9999990918735463
85.969904;1.0761796795999614;0.41669512064261227;0.38720048363883364;0.3398469373521896;0.3157927842627741;1.084042456896365;0.9999987664722214;9.999898198430985;0.41676465021178083;0.4536585591751897;0.45365866954066975;0.3844543157981627;0.3191295832958736;0.4996420109114307;0.9999993624053448
85.979904;1.0761800004864968;0.4166951088861158;0.3872004914286344;0.3398468152949294;0.31579279502818525;1.0840423901390328;0.9999986392228497;9.999897033514957;0.4167646957063768;0.45365858564958816;0.45365869186386143;0.384454281272173;0.31912958916988615;0.49964194071298024;0.9999996335482289
85.989904;1.0761803212456167;0.41669509787362485;0.3872005012709476;0.3398466944057808;0.3157928033802602;1.0840423230525251;0.9999985226097595;9.999895885130888;0.41676474366392663;0.45365861005032326;0.45365871367221816;0.3844542483003785;0.3191295939218108;0.4996418757865863;0.9999999050041772
85.999904;1.0761806416082547;0.41669508790060794;0.3872005131943719;0.3398465747631145;0.3157928093809635;1.0840422558523148;0.9999984172879376;9.999894756640346;0.4167647939644956;0.4536586323716716;0.4536587350964945;0.38445421700671834;0.3191295973565024;0.49964181632211047;1.0000001764800266
86.009904;1.076180961294038;0.41669507919755544;0.38720052727433696;0.3398464564356545;0.31579281309759477;1.084042188753905;0.9999983238342964;9.999893649672428;0.41676484647125817;0.45365865265887606;0.45365875623340796;0.3844541875198558;0.3191295993115531;0.4996417625414259;1.0000004477564781
86.019904;1.0761812799989638;0.4166950719656979;0.38720054363732653;0.33984633952258736;0.3157928145986089;1.084042122006677;0.9999982427412455;9.999892564824428;0.4167649010561866;0.453658670997359;0.4536587771761604;0.38445415993751414;0.31912959967425963;0.499641714649631;1.0000007186533806
86.029904;1.0761815974032334;0.4166950664050448;0.38720056243495277;0.3398462241566927;0.3157928139740543;1.0840420559487471;0.9999981743714179;9.999891502267529;0.4167649576326956;0.45365868749301946;0.45365879804552267;0.38445413430980757;0.3191295983561995;0.49964167277712784;1.000000988979036
86.039904;1.0761819132594015;0.41669506272742757;0.3872005838035688;0.33984611049769925;0.3157928113796592;1.0840419910441002;0.9999981189673746;9.999890462520565;0.41676501617429357;0.4536587022590872;0.4536588189945895;0.3844541106656615;0.3191295952631928;0.4996416369850602;1.0000012584813933
86.049904;1.076182227466526;0.4166950611640247;0.38720060783552157;0.3398459987421615;0.31579280705329776;1.084041927904983;0.9999980766581298;9.999889447293697;0.41676507670596274;0.45365871541630454;0.453658840168898;0.3844540890606906;0.31912959029830196;0.49964160729021384;1.0000015267802727
86.059904;1.0761825400025558;0.41669506195984846;0.3872006345702618;0.33984588911047875;0.31579280127131654;1.0840418672744145;0.9999980474171496;9.999888459594777;0.41676513925584163;0.4536587270974603;0.4536588616519568;0.3844540695860615;0.3191295833739613;0.49964158364670336;1.0000017933283314
86.069904;1.0761828507934441;0.4166950653576108;0.3872006640065091;0.33984578180912933;0.315792794287136;1.0840418099066185;0.9999980310254886;9.999887503630056;0.4167652037999882;0.4536587374522903;0.45365888346619476;0.38445405232615537;0.3191295744121586;0.4996415659338174;1.0000020574444461
