time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.079904;1.0761831596919134;0.41669507157521507;0.38720069612076735;0.3398456770199447;0.3157927863068791;1.0840417563891604;0.9999980270608717;9.999886584959166;0.4167652702570468;0.45365874665355477;0.4536589056202571;0.38445403730739114;0.3191295633344106;0.4996415539899005;1.0000023183721212
86.089904;1.076183466558797;0.41669508079352785;0.3872007308702679;0.3398455749169904;0.31579277749557516;1.0840417070747665;0.99999803491561;9.999885710448462;0.4167653385215089;0.4536587549098973;0.4536589281308555;0.38445402447290244;0.3191295500621869;0.49964154766671076;1.0000025752493693
86.099904;1.0761837713422877;0.41669509315151926;0.3872007681892984;0.33984547567801804;0.3157927679882271;1.084041662117749;0.9999980538900443;9.999884887745646;0.4167654084898977;0.45365876248270337;0.45365895101080234;0.3844540136907942;0.319129534539978;0.499641546878631;1.0000028270226022
86.109904;1.076184074136398;0.41669510872329163;0.38720080799645196;0.3398453794799996;0.31579275789946837;1.084041621490888;0.9999980832862477;9.999884124200308;0.41676548007781533;0.45365876970184676;0.45365897426490814;0.38445400478994685;0.3191295167635829;0.4996415516205019;1.0000030725134534
86.119904;1.07618437518619;0.4166951275042743;0.3872008502094995;0.33984528648167794;0.3157927473195163;1.0840415849819813;0.9999981223460989;9.999883426029369;0.4167655532264076;0.4536587769837657;0.45365899790132597;0.3844539975906749;0.31912949679394326;0.4996415619475168;1.0000033106300068
86.129904;1.0761846748079906;0.4166951494395002;0.3872008947656213;0.33984519681141323;0.31579273630864974;1.0840415521880038;0.9999981701415498;9.999882798343368;0.41676562788947413;0.4536587848231323;0.4536590219394219;0.38445399190389845;0.31912947473977654;0.49964157795236275;1.0000035404370278
86.139904;1.0761849732938957;0.4166951744712275;0.3872009416449398;0.33984511056970707;0.31579272491996024;1.084041522553452;0.9999982256081079;9.999882245371376;0.4167657040212263;0.45365879372562856;0.45365904642602833;0.3844539875214752;0.31912945071586835;0.49964159976755973;1.0000037610406032
86.149904;1.0761852708487751;0.41669520256044623;0.3872009908731123;0.3398450278281563;0.31579271322211466;1.0840414955148696;0.9999982876136068;9.99988177066133;0.41676578157231503;0.4536588041265662;0.4536590714651552;0.3844539842233642;0.3191294248296063;0.4996416275781158;1.0000039715215612
86.159904;1.0761855675526046;0.41669523365789646;0.3872010425055669;0.3398449486209061;0.3157927012924681;1.0840414706586794;0.9999983549944781;9.99988137737737;0.4167658604871759;0.45365881636139177;0.4536590972287832;0.3844539818037567;0.3191293972142947;0.4996416616028196;1.0000041709717855
86.169904;1.0761858633805876;0.41669526767083354;0.3872010966317504;0.33984487295046956;0.31579268920095444;1.0840414477484126;0.999998426687857;9.999881068336455;0.4167659406970303;0.4536588306835269;0.45365912392437596;0.38445398010320697;0.3191293680456188;0.4996417020296841;1.000004358533712
86.179904;1.0761861582974757;0.41669530448234166;0.38720115338222355;0.3398448008147054;0.3157926769974444;1.0840414266073168;0.9999985018264302;9.999880845815193;0.4167660220940575;0.4536588472962866;0.4536591517362177;0.38445397900783534;0.319129337508779;0.4996417489461943;1.0000045333995575
86.189904;1.076186452340127;0.4166953439893537;0.3872012128846532;0.3398447322143392;0.3157926647074515;1.084041406988279;0.9999985796500304;9.99988071127681;0.41676610449904616;0.4536588663837796;0.4536591807970409;0.3844539783944751;0.31912930575696025;0.49964180229834093;1.0000046947735464
86.199904;1.076186745582431;0.41669538610073564;0.3872012751920158;0.33984466712126143;0.3157926523485641;1.084041388553313;0.9999986594628328;9.999880665261065;0.41676618765937196;0.45365888811126215;0.45365921118921865;0.38445397806889847;0.31912927288377796;0.4996418618639465;1.000004841853
86.209904;1.076187038005903;0.41669543070521964;0.387201340262996;0.3398446054750604;0.3157926399532142;1.0840413709326189;0.9999987407123189;9.999880707772729;0.4167662712768468;0.4536589125908279;0.453659242944264;0.384453977750682;0.3191292389112393;0.49964192725515266;1.0000049738760093
86.219904;1.076187329383251;0.4166954776558;0.38720140801147057;0.33984454723591023;0.3157926275605373;1.084041353797827;0.999998822989327;9.999880838267801;0.4167663550372926;0.4536589398590743;0.45365927606416684;0.38445397710135915;0.31912920380065457;0.49964199798901693;1.0000050902243744
86.229904;1.076187619235048;0.4166955267891882;0.3872014783601144;0.3398444924116761;0.31579261518064855;1.0840413369645407;0.9999989059517925;9.999881054741568;0.41676643863962004;0.45365896987045146;0.4536593105278487;0.3844539757784354;0.3191291674778129;0.4996420735703721;1.0000051905241556
86.239904;1.076187906892364;0.4166955779476394;0.3872015512392348;0.33984444102467565;0.31579260278212606;1.0840413204992392;0.9999989892854617;9.999881353581786;0.4167665218228488;0.45365900248729435;0.453659346244623;0.38445397349966026;0.31912912984639885;0.49964215351572494;1.0000052746716932
86.249904;1.0761881916351923;0.416695630966701;0.387201626544735;0.33984439308384434;0.3157925903224562;1.0840413047001174;0.9999990727020069;9.999881731045237;0.41676660436239893;0.4536590374885834;0.4536593830393943;0.38445397008353766;0.3191290907726476;0.49964223735520946;1.0000053427795244
86.259904;1.0761884727651785;0.4166956856662892;0.38720170409836674;0.33984434858598245;0.31579257778246694;1.0840412899421006;0.9999991559426672;9.999882184230469;0.41676668604381895;0.45365907461116417;0.4536594207071245;0.3844539654555494;0.31912905006970455;0.4996423246570067;1.0000053950834111
86.269904;1.0761887495451405;0.41669574189581304;0.38720178362855456;0.3398443075096564;0.31579256516652265;1.084041276568335;0.999999238767745;9.999882710017397;0.41676676666192586;0.4536591136068207;0.45365945907135874;0.38445395963814977;0.31912900751489215;0.49964241504690066;1.000005431845136
86.279904;1.0761890211306253;0.4166957995856069;0.3872018647968437;0.3398442698074413;0.3157925524772913;1.0840412649284208;0.9999993209991103;9.999883303899885;0.41676684603495134;0.4536591542768082;0.45365949802257505;0.3844539527304239;0.31912896288666415;0.49964250818281314;1.0000054533101508
86.289904;1.076189286598382;0.41669585873316156;0.3872019472643237;0.3398442354232624;0.3157925396897648;1.084041255452544;0.9999994026384076;9.9998839601641;0.41676692399096293;0.45365919645956776;0.45365953754261135;0.3844539448826484;0.31912891600747983;0.4996426036928787;1.0000054597648047
86.299904;1.0761895450271741;0.4166959193541412;0.3872020307389038;0.3398442043114657;0.3157925267289889;1.084041248586435;0.999999483874663;9.999884672266688;0.41676700034744657;0.4536592400020726;0.4536595776980138;0.38445393626270297;0.3191288667754242;0.4996427011395874;1.0000054516115215
86.309904;1.0761897955852007;0.4166959814773369;0.3872021149808527;0.33984417641216186;0.31579251346704057;1.0840412446254428;0.9999995649377673;9.999885432691352;0.41676707491858556;0.4536592847457207;0.45365961859423287;0.38445392701035397;0.3191288151589325;0.4996428000578099;1.000005429339677
86.319904;1.0761900376009008;0.41669604516892667;0.3872021997826793;0.33984415160101794;0.3157924997563013;1.0840412436900801;0.9999996460486318;9.99988623287125;0.4167671475340334;0.4536593305266302;0.4536596602976414;0.38445391722759237;0.31912876117365285;0.4996429000187362;1.000005393437384
86.329904;1.0761902705961979;0.41669611051607636;0.38720228494821873;0.3398441296875694;0.315792485466832;1.0840412458595323;0.9999997275294984;9.999887063811588;0.4167672180498167;0.45365937718651966;0.45365970276470724;0.38445390702253657;0.3191287048692904;0.49964300064301004;1.000005344369505
86.339904;1.0761904943060623;0.4166961775966349;0.3872023703002431;0.33984411046495727;0.31579247049014597;1.0840412512372044;0.999999809835793;9.999887917218517;0.4167672863551095;0.4536594245901477;0.4536597458305321;0.38445389654037526;0.31912864631857696;0.49964310159527203;1.0000052825973629
86.349904;1.076190708666168;0.4166962464944278;0.38720245570503037;0.3398440937410299;0.31579245473012574;1.0840412598853706;0.9999998934651381;9.999888786487519;0.4167673523705038;0.4536594726456346;0.4536597892481198;0.38445388595903773;0.3191285856036771;0.49964320262086803;1.0000052085425806
86.359904;1.076190913754432;0.4166963173296298;0.38720254108131646;0.3398440793400626;0.3157924381196191;1.0840412717630745;0.9999999789051557;9.99988966727435;0.41676741603199946;0.45365952130496867;0.4536598327275737;0.3844538754770951;0.3191285228198371;0.4996433035733221;1.0000051225470217
86.369904;1.0761911097586037;0.4166963902562276;0.3872026263924422;0.339844067109496;0.3157924206481078;1.0840412867629683;1.0000000666036069;9.99989055735832;0.4167674772751105;0.45365957054465417;0.4536598759464686;0.384453865287214;0.3191284580874874;0.49964340437567484;1.0000050249295294
86.379904;1.0761912969728091;0.41669646543219;0.3872027116274075;0.33984405693109887;0.3157924023561451;1.084041304777724;1.0000001569117085;9.999891455544443;0.4167675360291399;0.4536596203703549;0.4536599185444385;0.38445385554085315;0.3191283915385803;0.49964350495740156;1.0000049160695808
86.389904;1.0761914757659121;0.4166965429918546;0.38720279676655756;0.339844048724864;0.31579238328904485;1.0840413256849037;1.0000002500684229;9.999892360309582;0.4167675922171596;0.4536596708122276;0.4536599601150527;0.3844538463350798;0.31912832329844265;0.49964360521124623;1.0000047964233607
86.399904;1.0761916465561974;0.41669662304180344;0.3872028817517677;0.33984404243816996;0.31579236344927236;1.0840413493121084;1.000000346240408;9.999893269402879;0.416767645757867;0.4536597218524013;0.4536600001920562;0.3844538377129006;0.319128253493129;0.4996437049855139;1.000004666505558
86.409904;1.076191809813026;0.41669670566269934;0.3872029664818459;0.33984403802509466;0.31579234279176516;1.0840413754839684;1.0000004455771716;9.999894180207383;0.4167676965679483;0.45365977336254254;0.4536600382685799;0.38445382965298436;0.31912818225231665;0.49964380412163784;1.0000045268778683
86.419904;1.0761919660329224;0.416696790884425;0.38720305082323603;0.33984403544297087;0.3157923212612046;1.0840414041149817;1.0000005482338985;9.99989508998162;0.4167677445674844;0.4536598251359565;0.4536600738773079;0.38445382205848583;0.3191281096936239;0.4996439024924798;1.0000043781430779
86.429904;1.076192115700524;0.4166968786547703;0.3872031346359565;0.3398440346654065;0.3157922988318071;1.0840414352808594;1.0000006543677162;9.999895996505584;0.416767789690287;0.4536598769467777;0.4536601066697394;0.3844538147605244;0.319128035921541;0.49964399998210907;1.0000042209541542
86.439904;1.076192259260157;0.4166969688367928;0.38720321780205014;0.3398440356825355;0.31579227552490513;1.0840414692025233;1.0000007641524056;9.999896899143856;0.4167678318904134;0.45365992855784854;0.45366013642973896;0.38445380753730934;0.31912796104877755;0.4996440964314579;1.0000040560254408
86.449904;1.0761923970779927;0.41669706122302386;0.3872033002182772;0.3398440384839409;0.3157922514072152;1.0840415061482511;1.0000008777623042;9.999897798875779;0.4167678711346094;0.453659979699289;0.4536601630208254;0.3844538001339002;0.31912788521695196;0.4996441916251842;1.0000038840876961
86.459904;1.0761925294137593;0.4166971555616237;0.38720338177931335;0.3398440430405384;0.3157922265786954;1.084041546369151;1.00000099532141;9.9998986972774;0.4167679073948156;0.4536600300563711;0.45366018631563176;0.38445379226081594;0.3191278086107137;0.4996442853200027;1.0000037057946312
86.469904;1.0761926564107636;0.4166972516008844;0.3872034624072995;0.33984404929902423;0.31579220115696377;1.0840415900639635;1.0000011169056817;9.99989959595777;0.41676794064604217;0.4536600792722541;0.45366020616520525;0.38445378360139976;0.31912773145845363;0.4996443772707756;1.0000035216770051
86.479904;1.0761927780572855;0.41669734911373174;0.387203542091258;0.33984405719316124;0.31579217525579006;1.084041637305611;1.0000012425511509;9.999900496732481;0.4167679708562057;0.45366012696106633;0.4536602224024439;0.3844537738612666;0.31912765400783294;0.499644467256702;1.0000033321903044
86.489904;1.0761928941302816;0.4166974478811922;0.3872036208800818;0.3398440666588863;0.31579214895318036;1.0840416880015478;1.000001372204675;9.999901401234844;0.41676799798941894;0.4536601727362165;0.45366023485215884;0.3844537628075963;0.3191275764933731;0.49964455508807565;1.0000031377991965
86.499904;1.0761930042019296;0.4166975476679725;0.387203698853286;0.3398440776375993;0.315792122268491;1.0840417419330606;1.00000150570909;9.999902309800605;0.41676802202413515;0.4536602162519376;0.4536602433518033;0.38445375026326595;0.3191274991131187;0.4996446405755591;1.0000029390171128
86.509904;1.0761931077065356;0.41669764820662714;0.38720377609566753;0.3398440900776836;0.3157920951780006;1.0840417988058944;1.0000016428484304;9.99990322104299;0.41676804294419767;0.4536602572363793;0.45366024775935926;0.38445373609738503;0.319127422016167;0.4996447235168852;1.0000027363491903
86.519904;1.0761932040124398;0.4166977491870707;0.38720385267026636;0.3398441039504904;0.31579206764895745;1.0840418582970333;1.0000017833479469;9.999904132299525;0.4167680607124686;0.45366029550070597;0.4536602479369566;0.3844537202269557;0.31912734530927533;0.4996448037289165;1.000002530187346
86.529904;1.0761932925211701;0.4166978502582656;0.3872039285937304;0.33984411926042485;0.3157920396475796;1.0840419201454736;1.0000019268469331;9.999905040074072;0.4167680752530342;0.45366033092701286;0.45366024375843234;0.3844537026219998;0.3191272690729952;0.4996448810875137;1.000002320807048
86.539904;1.076193372770008;0.41669795104904217;0.3872040038331625;0.33984413603468433;0.3157920111357415;1.0840419842467839;1.0000020729642505;9.999905940355612;0.41676808642228724;0.45366036344201843;0.4536602351472121;0.3844536833262692;0.31912719336175527;0.49964495555407645;1.000002108473907
86.549904;1.076193444438257;0.41669805121363;0.3872040783363106;0.3398441543252945;0.31579198208008685;1.0840420506289072;1.000002221408728;9.999906829208005;0.4167680939956764;0.45366039299612804;0.45366022209065876;0.38445366246318097;0.3191271181882818;0.4996450271903038;1.0000018935106059
86.559904;1.0761935072801605;0.4166981504791397;0.38720415205761893;0.3398441742320993;0.31579195245627883;1.0840421193322645;1.0000023719945614;9.999907703486585;0.4167680977161137;0.45366041955906916;0.45366020462529016;0.3844536401864633;0.31912704352323723;0.49964509615029257;1.0000016762830952
86.569904;1.0761935611078908;0.41669824864698124;0.3872042249443022;0.3398441959164653;0.31579192224789193;1.0840421903579074;1.0000025245678148;9.999908561186793;0.41676809736607384;0.45366044310134557;0.4536601828343706;0.38445361661998156;0.3191269693254088;0.4996451626413031;1.0000014571654248
86.579904;1.0761936058428818;0.41669834555512897;0.3872042969168788;0.33984421959355227;0.31579189145678377;1.084042263686979;1.0000026789435759;9.999909401568608;0.41676809282173544;0.4536604635616855;0.4536601568557913;0.3844535918491046;0.3191268955729385;0.49964522687305746;1.0000012365002982
86.589904;1.0761936415486975;0.41669844105021014;0.38720436788330176;0.3398442455073553;0.31579186012298005;1.0840423392772056;1.000002834919955;9.999910224899988;0.4167680840775043;0.45366048084312277;0.4536601268686625;0.38445356593609514;0.31912682227186634;0.4996452890271599;1.0000010145850018
86.599904;1.076193668381055;0.41669853497981346;0.387204437760068;0.33984427390286803;0.3157918283386313;1.08404241708128;1.000002992361495;9.999911031762581;0.4167680712299939;0.45366049483095927;0.45366009305901467;0.38445353890576134;0.3191267494554583;0.49964534925021525;1.000000791747455
86.609904;1.0761936864747623;0.41669862719348616;0.3872045064657356;0.3398443050007368;0.3157917962406971;1.0840424970752218;1.0000031512410907;9.999911823053141;0.41676805443551573;0.453660505408515;0.45366005559913003;0.38445351073604755;0.3191266771868962;0.49964540767647037;1.0000005684541124
86.619904;1.0761936958903697;0.416698717553166;0.3872045739124627;0.33984433896229455;0.3157917639912503;1.0840425791874961;1.0000033115496114;9.999912600664402;0.41676803386187167;0.453660512487465;0.45366001466766115;0.3844534814066852;0.3191266055570845;0.4996454644781424;1.0000003453190731
86.629904;1.076193696652972;0.41669880594788755;0.38720464002178834;0.3398443758739561;0.31579173177410036;1.0840426632391642;1.0000034731504708;9.999913367329393;0.41676800967157035;0.4536605160520786;0.4536599704910766;0.38445345096160327;0.3191265346694898;0.49964551987709144;1.0000001230164102
86.639904;1.0761936887956434;0.41669889228436413;0.387204704739278;0.33984441578447616;0.3157916998073677;1.0840427490442461;1.0000036357046733;9.99991412541883;0.4167679820521023;0.453660516186704;0.4536599233706055;0.3844534195302158;0.31912646461963007;0.49964557408921567;0.9999999021693853
86.649904;1.0761936724345673;0.41669897645318515;0.3872047680234125;0.3398444587550775;0.31579166834609096;1.084042836506335;1.0000037986883112;9.999914876075282;0.4167679512396165;0.45366051307257005;0.45365987367000343;0.3844533873132089;0.31912639547998634;0.4996456272671352;0.9999996832597641
86.659904;1.0761936478540672;0.41669905832204823;0.3872048298224944;0.33984450487110146;0.3157916376609195;1.0840429255678947;1.0000039614812997;9.999915619350467;0.41676791751918474;0.4536605069475875;0.4536598217819772;0.3844533545309905;0.3191263272907593;0.49964567948202243;0.9999994665927475
86.669904;1.076193615476585;0.41669913775699935;0.387204890063115;0.33984455421470533;0.31579160800284306;1.084043016155246;1.0000041234904258;9.999916354633863;0.4167678812140978;0.4536604980505685;0.45365976813110276;0.38445332134962024;0.3191262600523636;0.4996457307258595;0.9999992523516471
86.679904;1.0761935757779666;0.4166992146342765;0.387204948645832;0.33984460683052475;0.3157915795835739;1.0840431081633681;1.000004284217123;9.99991708085631;0.4167678426441083;0.4536604866064273;0.4536597131890174;0.3844532878489938;0.31912619372470835;0.49964578093273276;0.9999990407436459
86.689904;1.076193529267509;0.4166992888601625;0.3872050054376518;0.33984466271580516;0.3157915525831618;1.0840432013698553;1.000004443260392;9.999917796731951;0.41676780209590314;0.4536604728628676;0.45365965744470027;0.384453254059497;0.31912612823831493;0.4996458300287476;0.9999988321291644
86.699904;1.0761934764821592;0.4166993603964279;0.3872050602742542;0.33984472183932135;0.31579152715961606;1.0840432953449928;1.000004600306658;9.99991850139663;0.4167677598518639;0.45366045713715764;0.4536596013706853;0.38445322001551435;0.3191260635110881;0.49964587796603777;0.9999986270205838
86.709904;1.076193417923507;0.416699429242403;0.3872051129675092;0.3398447841684167;0.31579150344538864;1.0840433894872075;1.0000047551151798;9.999919195195961;0.4167677162165102;0.4536604398332864;0.45365954542805925;0.38445318576948373;0.31912599947070014;0.49964592470277475;0.9999984260008035
86.719904;1.0761933539852955;0.41669949539168594;0.38720516331389165;0.3398448496879432;0.315791481544965;1.0840434831822134;1.000004907563525;9.99991987966104;0.4167676715000953;0.4536604214000292;0.45365949009073364;0.38445315136990227;0.3191259360797333;0.49964597017018114;0.9999982296252968
86.729904;1.07619328496413;0.416699558833631;0.3872052111336611;0.33984491840907016;0.3157914615344461;1.0840435759668705;1.0000050577100248;9.999920556253535;0.416767625999032;0.45366040225025583;0.45365943585695007;0.38445311684876454;0.3191258733439742;0.49964601427049216;0.9999980383184001
86.739904;1.0761932111690442;0.41669961960343216;0.3872052563118603;0.3398449903568592;0.31579144345064053;1.0840436675411338;1.0000052057062434;9.999921225107633;0.4167675799923196;0.45366038270673736;0.45365938322432625;0.384453082234485;0.319125811297202;0.49964605687843355;0.9999978523072455
86.749904;1.0761931330131949;0.41669967781935174;0.38720529877742765;0.33984506554323246;0.31579142728475157;1.0840437576673667;1.0000053516392515;9.999921885052972;0.4167675337414056;0.45366036300650187;0.45365933264164154;0.3844530475560542;0.31912574997973575;0.4996460978166908;0.9999976715780061
86.759904;1.0761930510129991;0.416699733672867;0.38720533845816635;0.33984514396432935;0.3157914130012393;1.0840438461331314;1.0000054954651059;9.999922534342257;0.4167674874939846;0.45366034334868294;0.4536592844875733;0.384453012820938;0.3191256894357194;0.4996461368522473;0.999997495851457
86.769904;1.0761929657610279;0.41669978738100616;0.3872053752803698;0.33984522562354885;0.3157914005596723;1.0840439327868059;1.0000056370234596;9.99992317106576;0.41676744148909994;0.4536603239382133;0.45365923909753575;0.3844529780056508;0.3191256297370998;0.49964617375866655;0.9999973246309611
86.779904;1.076192877903768;0.4166998391196432;0.3872054091955477;0.339845310539301;0.3157913899117905;1.0840440175250847;1.0000057761355665;9.999923793061356;0.4167673959586844;0.45366030499581655;0.45365919679366384;0.38445294309826145;0.31912557100128813;0.4996462084050441;0.999997157303287
86.789904;1.0761927881267017;0.4166998889771965;0.38720544018936165;0.3398453987259206;0.31579138098555154;1.0840441002290069;1.0000059127286012;9.999924397245676;0.4167673511216516;0.45366028677510445;0.4536591578848322;0.3844529081559789;0.3191255133762873;0.49964624079488407;0.9999969932445602
86.799904;1.076192697150896;0.4166999369571199;0.3872054682609291;0.3398454901758022;0.31579137366649435;1.0840441807656716;1.0000060468288774;9.999924978887725;0.4167673071562062;0.45366026959513706;0.45365912265462915;0.38445287331492656;0.31912545702543593;0.4996462710453078;0.9999968319021357
86.809904;1.0761926057164748;0.41669998298899047;0.38720549338816485;0.33984558485867183;0.3157913677832943;1.084044259064014;1.0000061784358247;9.99992553196465;0.4167672641708213;0.45366025382844877;0.4536590913490798;0.3844528387596186;0.3191254021369878;0.4996462993692029;0.9999966728424647
86.819904;1.0761925145849673;0.4167000269175665;0.38720551552151145;0.33984568272325355;0.31579136312327305;1.0840443351688474;1.000006307449153;9.999926050478008;0.4167672222113261;0.45366023984541787;0.4536590641765744;0.3844528046990093;0.3191253489268405;0.4996463260549783;0.9999965157944163
86.829904;1.0761924245593453;0.41670006852085206;0.38720553461727364;0.33984578369226603;0.31579135946716846;1.0840444092470132;1.0000064337215497;9.99992652913962;0.4167671812832365;0.4536602279642916;0.4536590413268853;0.3844527713732124;0.31912529761006586;0.49964635141386493;0.9999963606974175
86.839904;1.0761923364420933;0.41670010757781306;0.3872055506690777;0.3398458876679644;0.31579135660341007;1.084044481544969;1.0000065571525103;9.999926963071937;0.41676714135680437;0.453660218428017;0.4536590229703704;0.3844527390653837;0.31912524836854994;0.49964637574506;0.9999962076896056
86.849904;1.0761922509545299;0.41670014392347454;0.38720556370251596;0.3398459945417422;0.31579135432633576;1.0840445522689357;1.000006677765695;9.999927348016076;0.4167671023746113;0.45366021141164514;0.45365900921504293;0.38445270808955;0.31912520134786454;0.4996463993164093;0.9999960570164109
86.859904;1.0761921687539675;0.41670017746523963;0.3872055737346033;0.33984610417398214;0.3157913524450497;1.084044621460093;1.0000067957369398;9.999927681141427;0.4167670642761992;0.4536602070565236;0.4536590000724616;0.3844526787668438;0.31912515667026825;0.49964642233284395;0.999995908978793
86.869904;1.0761920905390612;0.4167002081794413;0.38720558074275574;0.3398462163679679;0.3157913508005404;1.084044689013084;1.000006911315875;9.999927960826858;0.4167670270123789;0.4536602055112712;0.45365899547055266;0.3844526513911952;0.3191251144226852;0.4996464449383485;0.9999957639583124
86.879904;1.0761920170623525;0.41670023608698864;0.3872055846747736;0.3398463308790537;0.3157913492737279;1.0840447548029752;1.0000070247164374;9.99992818556921;0.41676699053527977;0.45366020693153164;0.453658995277882;0.38445262619769927;0.31912507462529827;0.49964646725826484;0.9999956224084915
86.889904;1.0761919490270206;0.41670026123571047;0.38720558547137324;0.33984644744419823;0.3157913477790452;1.0840448187475176;1.0000071360969316;9.99992835373017;0.4167669547847825;0.453660211430494;0.4536589993163244;0.38445260336617015;0.3191250372401731;0.499646489444325;0.9999954847940257
86.899904;1.0761918869946663;0.41670028371282714;0.3872055830760985;0.3398465658104412;0.31579134625435534;1.084044880795343;1.0000072456156994;9.999928464081627;0.41676691969397595;0.45366021903584747;0.45365900738474474;0.38445258303347996;0.31912500222381557;0.4996465116880865;0.9999953515636135
86.909904;1.076191831325296;0.41670030363230404;0.38720557745328643;0.3398466857508109;0.3157913446677931;1.0840449409212183;1.0000073534698695;9.99992851591032;0.41676688520829386;0.45366022967535785;0.4536590192959396;0.3844525652899651;0.31912496956158687;0.49964653418867633;0.9999952231892192
86.919904;1.0761917821255764;0.4167003210876488;0.3872055686243246;0.33984680705062587;0.3157913430461748;1.0840449991354901;1.0000074598451014;9.999928508615108;0.4167668512878716;0.4536602431910687;0.45365903489639736;0.3844525501946097;0.3191249392635146;0.49964655713613854;0.9999951002020089
86.929904;1.0761917392586995;0.41670033614249463;0.3872055566853632;0.3398469294694984;0.3157913414959383;1.0840450554970673;1.0000075648427027;9.999928441325745;0.4167668178955699;0.4536602593823656;0.45365905405834794;0.3844525378161196;0.31912491135266113;0.49964658074349166;0.9999949831756872
86.939904;1.0761917024290786;0.41670034885322305;0.38720554177661726;0.3398470527297861;0.315791340193577;1.084045110081015;1.0000076684863815;9.999928312578817;0.4167667850104824;0.45366027803179715;0.4536590766796717;0.38445252826319604;0.31912488586499316;0.4996466052567176;0.9999948726614395
86.949904;1.0761916712359327;0.4167003592743841;0.3872055240340922;0.33984717655068525;0.3157913393525071;1.084045162904415;1.0000077707370547;9.999928120151296;0.4167667526650447;0.45366029889194304;0.4536591027020847;0.38445252168957794;0.3191248628489509;0.499646630918349;0.999994769031719
86.959904;1.0761916451547537;0.41670036746098854;0.38720550357831174;0.3398473006682366;0.315791339180997;1.084045213940473;1.000007871462934;9.999927861247448;0.4167667209697065;0.45366032168388765;0.4536591321016125;0.3844525182667584;0.31912484235513966;0.49964665793770047;0.999994672321764
86.969904;1.07619162351447;0.4167003734717131;0.387205480526312;0.33984742482642494;0.31579133984623536;1.0840452632295658;1.0000079704370237;9.99992753280156;0.41676669009843287;0.45366034612728506;0.453659164848095;0.3844525181347871;0.31912482441798484;0.49964668648933674;0.999994582234515
86.979904;1.0761916054937886;0.41670037736933724;0.38720545497374476;0.3398475487837328;0.3157913414539816;1.08404531092798;1.0000080673719969;9.999927131800249;0.4167666602269256;0.4536603719593307;0.45365920087426853;0.3844525213772263;0.3191248090352932;0.49964671671842986;0.9999944982400407
86.989904;1.0761915901547299;0.41670037925164416;0.38720542697763155;0.3398476723320818;0.3157913440493392;1.0840453572388276;1.0000081619488002;9.999926655604098;0.41676663146895376;0.45366039893678894;0.45365924004972813;0.3844525280207914;0.3191247961641235;0.4996467487307402;0.9999944196743479
86.999904;1.076191576535282;0.41670037929077247;0.3872053965995674;0.33984779529056053;0.3157913476377534;1.084045402340352;1.0000082538177486;9.999926102059758;0.4167666038544906;0.45366042684508234;0.4536592821588542;0.38445253804016305;0.31912478573640307;0.49964678259467504;0.9999943458733774
87.009904;1.0761915637667976;0.4167003777172278;0.387205363961156;0.3398479174719827;0.31579135221089244;1.0840454463842124;1.0000083425948592;9.99992546987939;0.4167665773368317;0.4536604554806517;0.45365932691957817;0.38445255137863904;0.31912477767638825;0.4996468183781739;0.999994276299661
87.019904;1.0761915511834967;0.4167003747614883;0.38720532923651535;0.33984803867014135;0.3157913577645179;1.084045489485266;1.0000084279013624;9.999924759414956;0.41676655181670563;0.45366048458895253;0.4536593740322005;0.3844525679751505;0.3191247719165817;0.4996468561780421;0.9999942106071971
87.029904;1.0761915383718106;0.41670037060827525;0.3872052926101061;0.33984815868667323;0.3157913642935539;1.084045531681981;1.0000085094313518;9.999923972511283;0.41676652717691814;0.4536605138382502;0.4536594232052907;0.3844525877786248;0.3191247684026015;0.49964689611608476;0.9999941486910231
87.039904;1.0761915251140657;0.41670036539230837;0.38720525425676294;0.3398482773576051;0.315791371768237;1.084045572967235;1.0000085869827549;9.999923111194217;0.41676650332654486;0.4536605428793241;0.4536594741448852;0.38445261073608644;0.3191247670698221;0.4996469383158602;0.9999940907085542
87.049904;1.0761915112717206;0.4167003592397939;0.38720521434264643;0.3398483945617688;0.3157913801279294;1.084045613341996;1.0000086604351954;9.999922176888537;0.4167664802579914;0.4536605714227197;0.4536595265383941;0.3844526367657453;0.3191247678262745;0.49964698288139897;0.9999940369746053
87.059904;1.0761914966703585;0.416700352318716;0.3872051730376823;0.3398485102271908;0.3157913892866196;1.0840456527788065;1.0000087297051854;9.999921170909122;0.4167664580744261;0.45366059927293656;0.4536595800467137;0.38445266575479126;0.3191247705769539;0.4996470298888856;0.9999939877740913
87.069904;1.0761914810580226;0.4167003448610719;0.3872051305399044;0.33984862433622465;0.31579139911883314;1.084045691163889;1.0000087946961558;9.999920095536478;0.4167664369637811;0.4536606263194846;0.453659634297105;0.38445269756913725;0.31912477525145705;0.499647079381162;0.999993943325884
87.079904;1.0761914641795312;0.41670033715177174;0.38720508708502677;0.3398487369141178;0.3157914094571407;1.0840457282761518;1.0000088552638797;9.999918954822524;0.4167664171515112;0.4536606524893551;0.4536596888973675;0.38445273204472513;0.3191247817933344;0.4996471313684139;0.9999939039150616
87.089904;1.076191445833797;0.4167003294802525;0.3872050429179067;0.3398488479962256;0.31579142012995337;1.0840457637808034;1.000008911218152;9.99991775432987;0.41676639884741923;0.4536606777023295;0.4536597434812138;0.3844527689826668;0.319124790131028;0.49964718583376827;0.9999938699223003
87.099904;1.0761914257942053;0.41670032209046753;0.387204998248573;0.3398489575885904;0.3157914309963824;1.0840457972745088;1.0000089623557635;9.999916500139351;0.4167663822013715;0.4536607018756676;0.45365979775429577;0.38445280815917904;0.3191248001742187;0.4996472427273132;0.9999938417197418
87.109904;1.0761914037261566;0.41670031517673806;0.3872049532283915;0.33984906565774387;0.3157914419400341;1.0840458283542305;1.0000090085280304;9.999915198046631;0.41676636730074046;0.4536607249442287;0.453659851514528;0.3844528493353417;0.31912481183921226;0.4996473019579106;0.9999938196085859
87.119904;1.0761913792438622;0.41670030889791626;0.387204907946858;0.3398491721625645;0.31579145284575116;1.0840458566502178;1.000009049721918;9.999913852953702;0.416766354205837;0.4536607468445063;0.4536599046474877;0.38445289226331164;0.31912482506313455;0.4996473633803161;0.999993803806071
87.129904;1.0761913520037218;0.41670030336540176;0.3872048624306531;0.33984927707131884;0.31579146359219656;1.0840458818696874;1.000009086071982;9.999912468749827;0.4167663429704879;0.45366076749314344;0.4536599571101214;0.38445293669363434;0.3191248397912596;0.4996474267719524;0.9999937944277518
87.139904;1.0761913217004817;0.416700298621916;0.3872048166408265;0.3398493803371559;0.3157914740512253;1.0840459038296069;1.0000091177985038;9.999911048898396;0.4167663336193064;0.453660786820478;0.45366000890478836;0.38445298239014136;0.31912485597210466;0.49964749184025076;0.9999937914601997
87.149904;1.076191287993811;0.4167002946449533;0.38720477047900326;0.33984948188240527;0.31579148408329505;1.0840459223779477;1.0000091451757829;9.999909596777666;0.4167663261171635;0.4536608048299906;0.4536600600519351;0.3844530291405541;0.3191248735722813;0.49964755826846813;0.9999937947543974
87.159904;1.0761912504597013;0.4167002913714788;0.3872047238135508;0.33984958161640644;0.3157914935427656;1.0840459372392086;1.0000091685440013;9.99990811565879;0.41676632036720723;0.4536608216027406;0.45366011058622674;0.384453076747814;0.31912489258364235;0.4996476257470271;0.9999938040953613
87.169904;1.0761912086346068;0.4167002887146084;0.38720467651434926;0.3398496794701034;0.31579150228826564;1.0840459479180438;1.0000091882939264;9.999906608877755;0.4167663162365262;0.45366083724700096;0.45366016058145037;0.38445312501124757;0.3191249130254052;0.4996476939744853;0.9999938193025009
87.179904;1.076191162088857;0.41670028655576585;0.3872046284664011;0.3398497754093632;0.315791510183575;1.0840459537295604;1.0000092047972968;9.999905079954713;0.41676631358876154;0.45366085186482696;0.4536602101762766;0.3844531737075096;0.3191249349471279;0.49964776266169825;0.9999938402203671
87.189904;1.0761911104018798;0.4167002847485191;0.387204579554896;0.33984986939763673;0.31579151709291153;1.0840459539350245;1.0000092183294063;9.999903532702715;0.4167663123063567;0.4536608655530872;0.453660259553709;0.3844532225989971;0.31912495841157845;0.4996478315424475;0.9999938666188568
87.199904;1.0761910530899377;0.41670028316839364;0.38720452965149926;0.3398499613531755;0.31579152286974227;1.0840459478672435;1.0000092291041343;9.999901971501847;0.41676631228526784;0.4536608783970911;0.45366030887881414;0.3844532714950027;0.3191249834644491;0.49964790035501394;0.9999938981747911
87.209904;1.0761909896066733;0.4167002817549419;0.3872044786251881;0.33985005116204;0.3157915273366897;1.0840459349141738;1.0000092373949099;9.999900401270274;0.41676631340899045;0.45366089046546626;0.45366035826779666;0.38445332029756896;0.31912501011673794;0.4996479687884908;0.9999939345334332
87.219904;1.076190919387494;0.4167002804858316;0.38720442636716534;0.33985013872681447;0.31579153028154144;1.0840459144423744;1.0000092435303192;9.999898826789146;0.41676631555145394;0.4536609018368065;0.4536604078103141;0.38445336896751026;0.3191250383530476;0.49964803644516953;0.9999939753370019
87.229904;1.0761908418575556;0.41670027931856485;0.38720437281280273;0.3398502239945057;0.3157915314849205;1.0840458858468442;1.0000092477709126;9.999897251908694;0.4167663186119629;0.4536609126283363;0.45366045761191015;0.38445341747698164;0.3191250681543539;0.4996481028687475;0.9999940202429365
87.239904;1.0761907564184063;0.4167002781702268;0.3872043179524905;0.3398503069516428;0.3157915307476592;1.084045848684242;1.0000092502750968;9.999895679618309;0.416766322531366;0.45366092299747846;0.45366050784051504;0.3844534658159342;0.3191250995048648;0.49964816762193465;0.9999940689802
87.249904;1.076190662497777;0.4167002769329915;0.38720426182726525;0.3398503876011457;0.31579152790215237;1.084045802743658;1.0000092511694625;9.999894112731122;0.4167663272772517;0.45366093313247763;0.4536605587535284;0.3844535140157017;0.3191251323854684;0.4996482303489966;0.9999941214112925
87.259904;1.0761905596559531;0.4167002754686568;0.38720420451053156;0.33985046594100243;0.31579152282858447;1.084045748076781;1.000009250609164;9.999892553801343;0.41676633282663683;0.45366094325004963;0.4536606106879262;0.38445356213680937;0.31912516677859426;0.49964829078143247;0.9999941775599882
87.269904;1.0761904476276958;0.41670027358884004;0.38720414609818077;0.33985054196985004;0.3157915154735528;1.0840456850488942;1.000009248799144;9.99989100394435;0.41676633916288547;0.45366095358307534;0.4536606640353453;0.3844536102314199;0.3191252026775199;0.4996483487139469;0.9999942375761971
87.279904;1.0761903263067416;0.41670027108020147;0.3872040867346204;0.3398506157121351;0.31579150585234456;1.0840456143039205;1.000009245976184;9.999889462085902;0.41676634627767406;0.45366096433120573;0.4536607192301752;0.3844536583207287;0.31912524007676873;0.4996484039924493;0.9999943016530446
87.289904;1.0761901957510989;0.4167002677613904;0.3872040266386838;0.3398506872229688;0.3157914940252182;1.0840455365475272;1.0000092423731017;9.99988792607436;0.41676635418003755;0.45366097560700874;0.4536607767431728;0.3844537063991264;0.3191252789457459;0.4996484565168907;0.9999943699801588
87.299904;1.0761900561357054;0.41670026349832623;0.38720396607183744;0.3398507565575816;0.3157914800539724;1.0840454523545824;1.0000092382256234;9.999886394897715;0.4167663629231002;0.45366098742821015;0.45366083704346616;0.38445375445697555;0.3191253192135325;0.49964850625504215;0.9999944427315797
87.309904;1.0761899076542167;0.4167002581636826;0.3872039052848769;0.33985082374476383;0.31579146397312224;1.0840453622050132;1.0000092338072268;9.999884870139804;0.4167663726193693;0.45366099974177476;0.4536609005328537;0.38445380250772493;0.31912536077590564;0.4996485532509499;0.9999945200391878
87.319904;1.076189750491432;0.4167002515979719;0.3872038445060264;0.3398508887867361;0.3157914457978434;1.0840452665966203;1.0000092294451228;9.999883355963057;0.4167663834184345;0.45366101244083945;0.45366096750379387;0.38445385060180864;0.3191254035111933;0.4996485976107727;0.999994601997139
87.329904;1.0761895848636969;0.41670024361338354;0.38720378394133254;0.3398509516598207;0.31579142554475725;1.0840451660503174;1.000009225531008;9.999881858724573;0.4167663954806509;0.4536610253665709;0.45366103814165953;0.384453898822216;0.31912544730386894;0.4996486394779278;0.9999946886784596
87.339904;1.0761894110617671;0.41670023403116707;0.38720372375373796;0.33985101230860465;0.3157914032392089;1.084045061005601;1.000009222467106;9.999880386942536;0.41676640897363926;0.4536610383068038;0.453661112552369;0.38445394726353677;0.3191254920637906;0.4996486789948852;0.9999947801089479
87.349904;1.0761892294739046;0.41670022272344637;0.38720366405591755;0.3398510706426387;0.3157913789207736;1.084044951717622;1.0000092204985271;9.999878950409807;0.4167664240726355;0.4536610510035408;0.4536611907849718;0.38445399601119606;0.31912553771676977;0.4996487162543688;0.9999948762052429
87.359904;1.0761890405935703;0.4167002096426813;0.387203604926344;0.3398511265386524;0.31579135265978997;1.0840448383194785;1.0000092196103183;9.999877558546594;0.4167664409582889;0.4536610631776873;0.4536612728454591;0.3844540451494882;0.319125584179454;0.49964875128871233;0.9999949766961747
87.369904;1.076188844996049;0.41670019483010656;0.38720354642163524;0.3398511798441766;0.3157913245592877;1.0840447210380322;1.0000092196194772;9.99987621977615;0.4167664598201151;0.4536610745538991;0.4536613587163585;0.384454094782359;0.31912563134275157;0.49964878411438957;0.99999508113972
87.379904;1.0761886432758294;0.41670017838819084;0.38720348858486026;0.3398512303754821;0.3157912947253568;1.0840446003707411;1.0000092203021829;9.99987494181137;0.4167664808599129;0.45366108486815354;0.4536614483553978;0.3844541450304726;0.3191256790697023;0.4996488147803602;0.9999951890508239
87.389904;1.0761884359906657;0.41670016043463937;0.3872034314559515;0.3398512779228878;0.3157912632456789;1.084044477082653;1.0000092214239484;9.999873731680484;0.41676650428609124;0.45366109387588704;0.4536615416664622;0.38445419602734676;0.31912572720523374;0.49964884339010657;0.9999952999799039
87.399904;1.0761882236265676;0.4167001410696679;0.3872033750782727;0.33985132227050757;0.3157912302141173;1.08404435203779;1.000009222727729;9.999872595493606;0.4167665303010016;0.4536611013616091;0.4536616384917228;0.38445424793388916;0.31912577559367655;0.4996488701115542;0.9999954135224284
87.409904;1.0761880065638063;0.41670012036191095;0.387203319516871;0.33985136321899523;0.31579119575978154;1.08404422601379;1.0000092239136482;9.99987153829642;0.4167665590956566;0.4536611071277559;0.4536617386342796;0.384454300931325;0.3191258240932035;0.49964889517593053;0.9999955293255388
87.419904;1.0761877850551083;0.4167000983641721;0.3872032648910979;0.3398514006046889;0.31579116003274116;1.0840440996354788;1.0000092246218553;9.999870563948871;0.4167665908536543;0.45366111096788925;0.45366184186881986;0.38445435518250604;0.3191258725717256;0.4996489188646792;0.9999956471112975
87.429904;1.0761875592423973;0.4167000751409003;0.38720321137247127;0.33985143430331777;0.3157911231842239;1.0840439734080125;1.00000922443455;9.999869674738731;0.41676662575954954;0.45366111264949616;0.4536619479423763;0.38445441080221804;0.3191259208988222;0.49964894148686806;0.999995766721957
87.439904;1.0761873292377928;0.4167000507586275;0.3872031591322842;0.339851464222685;0.3157910853799206;1.0840438477311414;1.000009222873303;9.99986887078031;0.4167666640099616;0.45366111190666525;0.45366205659958775;0.3844544678569982;0.31912596895045453;0.4996489633441978;0.9999958880968568
87.449904;1.076187095237448;0.41670002524705646;0.38720310829360904;0.33985149031490886;0.31579104682342624;1.0840437228691089;1.0000092193998018;9.999868149978196;0.4167667057953416;0.453661108432835;0.45366216760645334;0.38445452638609057;0.3191260166160369;0.4996489847016457;0.9999960111440177
87.459904;1.0761868575624525;0.41669999857634943;0.3872030589365934;0.33985151259943447;0.31579100775666197;1.0840435989251087;1.000009213442819;9.99986750888847;0.41676675123644197;0.4536611018919308;0.45366228074915516;0.3844545864277286;0.319126063810562;0.4996490057773903;0.999996135660876
87.469904;1.076186616608642;0.4166999706810618;0.38720301112825345;0.33985153115994965;0.3157909684330819;1.0840434758516446;1.0000092044790907;9.999866943505413;0.4167668003448861;0.4536610919402917;0.4536623958349426;0.38445464803485246;0.31912611048356826;0.4996490267303434;0.9999962613742788
87.479904;1.0761863727639163;0.41669994151886647;0.3872029649167387;0.3398515461193569;0.31579092909769046;1.0840433535821254;1.0000091921530285;9.999866449190534;0.41676685306247213;0.45366107824210467;0.45366251269372326;0.3844547112747606;0.3191261565977813;0.4996490476375944;0.9999963879794432
87.489904;1.0761861262926444;0.4166999111054711;0.3872029203047594;0.33985155762287256;0.31579088999021004;1.084043232233193;1.0000091763431183;9.999866020261077;0.4167669093217499;0.45366106049650057;0.4536626311577326;0.38445477621229673;0.31912620209648423;0.49964906849352775;0.9999965151259946
87.499904;1.0761858772527426;0.4166998795120509;0.38720287723752006;0.3398515658459827;0.31579085133085055;1.084043112147327;1.0000091571375578;9.999865649851872;0.41676696906370836;0.4536610384568349;0.4536627510259832;0.38445484288184206;0.3191262469028442;0.49964908923564844;0.999996642403557
87.509904;1.0761856255434952;0.41669984685762157;0.38720283561383695;0.33985157100855073;0.31579081327414815;1.084042993772798;1.0000091347409075;9.999865330226422;0.41676703223100153;0.45366101193057573;0.4536628720571773;0.3844549112680735;0.31912629094738204;0.49964910976819105;0.9999967693328229
87.519904;1.0761853710243823;0.41669981328118044;0.3872027953287211;0.3398515733606113;0.31579077588448157;1.0840428775979725;1.000009109384717;9.999865053522655;0.41676709877412293;0.45366098081326445;0.4536629940213223;0.3844549813159928;0.31912633418606956;0.4996491299853078;0.9999968953730457
87.529904;1.0761851135895484;0.4166997788884214;0.3872027563098081;0.3398515731562021;0.3157907391605368;1.0840427641741073;1.0000090813240001;9.999864812502562;0.4167671686566086;0.45366094515009975;0.4536631167685238;0.3844550529621485;0.31912637658790627;0.49964914980392244;0.9999970200053678
87.539904;1.076184853164484;0.41669974371663626;0.3872027185146811;0.33985157065523003;0.31579070307997703;1.0840426540958115;1.000009050849033;9.999864600968234;0.41676724183650143;0.45366090514582147;0.45366324024561916;0.38445512615153343;0.31912641809891945;0.4996491691787197;0.9999971428472452
87.549904;1.0761845896959312;0.41669970773242077;0.38720268192313795;0.33985156613855394;0.31579066763697644;1.0840425479502294;1.0000090182193708;9.999864413759692;0.4167673182505547;0.45366086110416914;0.4536633644371676;0.3844552008359235;0.3191264586170962;0.49964918808014336;0.9999972636562497
87.559904;1.0761843232292827;0.41669967085878595;0.3872026465439652;0.33985155990583754;0.3157906328524889;1.0840424463142224;1.000008983612684;9.999864246512999;0.4167673978196357;0.453660813337789;0.4536634892922228;0.3844552769734955;0.3191264980057081;0.4996492064562784;0.9999973822170684
87.569904;1.0761840540162266;0.41669963301454677;0.3872026124054744;0.33985155226217767;0.31579059876093796;1.084042349764731;1.000008947190678;9.999864095564604;0.4167674804570903;0.4536607620913958;0.4536636147127495;0.3844553545147654;0.3191265361205222;0.49964922421005864;0.999997498249336
87.579904;1.076183782554082;0.4166995941248291;0.3872025795094523;0.3398515435155654;0.31579056539304257;1.084042258853453;1.0000089091737798;9.999863957774357;0.41676756606333193;0.45366070753468957;0.4536637405811478;0.38445543337077925;0.3191265728230657;0.4996492411988996;0.9999976114172758
87.589904;1.0761835095561403;0.41669955411539567;0.38720254778037727;0.33985153399232587;0.3157905327528701;1.0840421740719834;1.000008869788805;9.999863830179937;0.4167676545032073;0.4536606498140816;0.45366386677364834;0.3844555133907273;0.31912660799032183;0.4996492572392556;0.9999977213819181
87.599904;1.0761832358420786;0.41669951291820334;0.38720251705854986;0.3398515240319116;0.31579050079510096;1.0840420958771402;1.0000088291517673;9.99986371003107;0.4167677455839288;0.4536605890811769;0.4536639931570134;0.3844555943590931;0.31912664153089115;0.4996492721202637;0.9999978278070527
87.609904;1.0761829622026367;0.41669947048068495;0.38720248714155975;0.33985151393687724;0.31579046942382566;1.0840420247410643;1.0000087872250176;9.999863594817228;0.4167678390447378;0.4536605254874561;0.45366411958687003;0.3844556760154797;0.3191266734087794;0.4996492856309643;0.9999979303282099
87.619904;1.0761826893360475;0.4166994267929787;0.38720245783054313;0.33985150392833774;0.3157904385202904;1.0840419611091139;1.0000087438647383;9.9998634819409;0.4167679345617361;0.4536604591667894;0.4536642459219752;0.3844557580932495;0.3191267036714236;0.4996492975710414;0.9999980284936963
87.629904;1.0761824178339507;0.41669938192665973;0.38720242894519497;0.3398514941435665;0.3157904079846186;1.0840419053223562;1.0000086988718728;9.99986336903111;0.41676803179983923;0.45366039021226;0.45366437202737403;0.3844558403505251;0.3191267324559006;0.49964930773098526;0.999998121695393
87.639904;1.0761821481451668;0.4166993360368346;0.3872024003174341;0.33985148465869314;0.3157903777672429;1.0840418576075577;1.000008652036354;9.999863255057454;0.4167681304936151;0.45366031867234397;0.45366449774606676;0.3844559225766722;0.3191267599609679;0.4996493158490613;0.999998209212542
87.649904;1.0761818805078593;0.4166992893089956;0.38720237178017675;0.3398514755179484;0.3157903478855475;1.0840418180992266;1.0000086032094015;9.999863140993641;0.41676823046546524;0.4536602445675737;0.4536646228951968;0.3844560045840709;0.31912678642348635;0.4996493215682621;0.9999982903403972
87.659904;1.0761816149281893;0.4166992418939875;0.3872023431575879;0.3398514667625503;0.3157903184264514;1.0840417868607364;1.0000085523610815;9.999863029189292;0.41676833158234305;0.4536601679091591;0.45366474730873096;0.3844560862030257;0.3191268121267325;0.499649324451384;0.9999983644589068
87.669904;1.0761813512434482;0.4166991938941463;0.38720231427714075;0.33985145844914694;0.3157902895210004;1.0840417638830084;1.000008499595313;9.999862922080258;0.4167684337428587;0.45366008870756214;0.45366487086099955;0.3844561672972176;0.3191268374096732;0.4996493240583899;0.9999984310792432
87.679904;1.0761810892184147;0.4166991453889841;0.38720228499904974;0.339851450633822;0.3157902613038225;1.0840417490654266;1.000008445126638;9.999862821673137;0.41676853690079196;0.453660006972248;0.45366499345063166;0.38445624779006055;0.3191268626451508;0.49964932001078877;0.9999984899213663
