time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
87.689904;1.0761808286363794;0.41669909644386904;0.38720225522438356;0.3398514433326034;0.31579023389490724;1.0840417422303301;1.0000083892157763;9.999862729847838;0.4167686410724887;0.45365992271621564;0.45366511498555573;0.38445632764571563;0.3191268882014267;0.49964931202037544;0.9999985409423208
87.699904;1.0761805693678899;0.4166990470984053;0.38720222486865413;0.3398514365153223;0.31579020740254155;1.0840417431304472;1.000008332091831;9.999862648741276;0.4167687463187254;0.45365983597207465;0.4536652353682894;0.3844564067841387;0.31912691441631824;0.4996492999106244;0.9999985842486485
87.709904;1.0761803114044521;0.41669899734875965;0.38720219382837995;0.3398514301378296;0.3157901819205519;1.084041751429773;1.0000082739029197;9.999862581666484;0.4167688527180314;0.45365974681645876;0.45366535448190304;0.38445648501181967;0.3191269415878876;0.49964928361788835;0.9999986199791214
87.719904;1.0761800548334388;0.4166989471351739;0.38720216197322155;0.33985142416158803;0.31579015752649725;1.0840417667455131;1.0000082147181113;9.999862534091825;0.4167689603557572;0.4536596553980709;0.45366547221823333;0.38445656204589973;0.31912696997425083;0.4996492631615344;0.9999986482736674
87.729904;1.0761797997576215;0.41669889635359436;0.3872021291660176;0.33985141854657364;0.31579013429689;1.0840417887047804;1.000008154549878;9.999862512960469;0.41676906933072067;0.45365956195337215;0.4536655885251742;0.3844566375948741;0.31912699979835274;0.49964923861310945;0.9999986692832362
87.739904;1.0761795462621844;0.4166988448811211;0.38720209529470084;0.3398514132472;0.31579011232040305;1.0840418169280586;1.0000080933532758;9.999862524821504;0.41676917975406047;0.4536594667676265;0.4536657034037666;0.38445671140660037;0.3191270312422251;0.49964921008210683;0.9999986831856744
87.749904;1.0761792944755881;0.41669879260047615;0.38720206030340176;0.33985140822257753;0.315790091683947;1.084041851027201;1.000008031031018;9.999862574647766;0.4167692917386848;0.45365937008305846;0.45366581687579155;0.3844567832560352;0.31912706442331606;0.49964917771932343;0.9999986902461341
87.759904;1.076179044585613;0.41669873941646207;0.38720202419833244;0.3398514034395342;0.31579007244137713;1.0840418906358045;1.0000079674691185;9.999862665389818;0.41676940538578255;0.45365927202908807;0.45366592899087976;0.3844568529235744;0.31912709937852196;0.49964914172677344;0.9999986908795017
87.769904;1.0761787967981609;0.4166986852585229;0.3872019870233401;0.3398513988519245;0.31579005460464604;1.0840419354029258;1.0000079025597512;9.999862797642166;0.41676952075641993;0.4536591726199955;0.45366603986704396;0.3844569202081801;0.3191271360835592;0.4996491023473007;0.9999986856641647
87.779904;1.0761785513566509;0.4166986300818536;0.3872019488429788;0.33985139437754114;0.315790038169128;1.0840419850121;1.0000078361864808;9.99986297009257;0.41676963783225346;0.45365907179357934;0.45366614970502434;0.38445698495629504;0.3191271744887532;0.4996490598465225;0.9999986752837005
87.789904;1.0761783085270633;0.41669857387028064;0.3872019097437958;0.33985138991182656;0.3157900231233335;1.0840420392260963;1.00000776818066;9.999863180681807;0.4167697564942118;0.4536589694531892;0.4536662587374506;0.3844570470760407;0.3191272145385705;0.49964901450655924;0.9999986603966123
87.799904;1.0761780685014393;0.4166985166311193;0.38720186981850213;0.33985138536001414;0.3157900094228362;1.084042097852641;1.000007698301995;9.99986342698086;0.416769876549091;0.4536588655200431;0.453666367143231;0.3844571065359903;0.31912725619110244;0.4996489666128;0.999998641542524
87.809904;1.0761778313692503;0.4166984583836155;0.3872018291450672;0.33985138063371406;0.31578999699009996;1.0840421606709703;1.0000076263177817;9.999863705687025;0.4167699977968404;0.45365875998793564;0.4536664750218939;0.38445716335124047;0.31912729945103413;0.4996489164220601;0.9999986191723432
87.819904;1.0761775971865262;0.4166983991540715;0.38720178781379705;0.3398513756336202;0.31578998575588685;1.0840422274088344;1.0000075520817366;9.999864012792527;0.4167701200748563;0.45365865291017027;0.45366658243839275;0.38445721756467777;0.31912734438608303;0.49964886413971216;0.9999985937185826
87.829904;1.0761773660311187;0.41669833897823727;0.3872017459766075;0.33985137025787804;0.31578997567488776;1.0840422977423656;1.0000074754926063;9.999864344839878;0.41677024324422784;0.45365854432956393;0.45366668943749283;0.384457269234247;0.31912739110638405;0.4996488099452914;0.999998565574167
87.839904;1.0761771379724683;0.4166982778922669;0.38720170385023533;0.3398513643983156;0.31578996670517906;1.0840423712911242;1.0000073964672378;9.999864700004977;0.4167703671553278;0.45365843425234625;0.45366679602181365;0.38445731841458153;0.31912743972402763;0.4996487540097537;0.9999985350264665
87.849904;1.076176913036325;0.4166982159252532;0.38720166166826364;0.339851357913329;0.31578995879789756;1.0840424476363268;1.0000073150043243;9.999865078091288;0.416770491626543;0.45365832267841577;0.4536669021706474;0.3844573651343765;0.31912749033263205;0.4996486964435502;0.9999985022666855
87.859904;1.0761766912290749;0.4166981531191286;0.387201619616978;0.3398513506282029;0.3157899518990187;1.0840425263606344;1.0000072312055563;9.999865479733542;0.4167706164428435;0.45365820962751413;0.4536670078699534;0.3844574093897796;0.3191275430188817;0.4996486372716703;0.9999984674083156
87.869904;1.0761764725528384;0.41669808955196164;0.3872015778000932;0.3398513423680975;0.3157899459482783;1.0840426070576474;1.0000071452409023;9.999865905704658;0.4167707413656171;0.45365809513275074;0.45366711308978563;0.38445745115609625;0.3191275978710772;0.49964857649891703;0.9999984304489447
87.879904;1.0761762570154216;0.41669802534253586;0.38720153626400655;0.3398513329851041;0.3157899408777019;1.0840426893227986;1.0000070573535935;9.99986635655842;0.41677086614210923;0.4536579792270696;0.4536672177472168;0.3844574904145804;0.31912765496821577;0.4996485141809709;0.9999983912563288
87.889904;1.0761760446543818;0.41669796064614584;0.3872014950475003;0.33985132235808474;0.31578993659963056;1.0840427727902535;1.0000069678769383;9.999866832151866;0.41677099052477445;0.4536578619679449;0.4536673217065659;0.38445752718833826;0.3191277143675757;0.49964845043893397;0.9999983496312348
87.899904;1.0761758355318702;0.4166978956351637;0.3872014541953216;0.3398513103867689;0.3157899329964756;1.0840428571730196;1.0000068771909423;9.999867331329721;0.41677111429443825;0.45365774348493604;0.4536674248034171;0.38445756156047534;0.3191277760982371;0.49964838545051116;0.999998305418919
87.909904;1.0761756297324478;0.4166978304652929;0.3872014137396112;0.3398512970042931;0.3157899299512051;1.0840429422674167;1.0000067856517223;9.999867852139825;0.41677123725078696;0.45365762398088244;0.453667526876296;0.3844575936568377;0.3191278401600995;0.49964831945142574;0.999998258580484
87.919904;1.0761754273745963;0.41669776525305774;0.38720137368865826;0.33985128217425864;0.31578992738493405;1.0840430279569662;1.0000066935698764;9.999868392004219;0.4167713591824148;0.4536575036660202;0.45366762780169123;0.3844576236232809;0.3191279065283443;0.4996482527190987;0.9999982091861856
87.929904;1.0761752285856059;0.4166977000819128;0.3872013340269824;0.3398512658591189;0.3157899252422815;1.084043114183536;1.0000066012812776;9.99986894779809;0.4167714798673949;0.45365738270213496;0.4536677274845658;0.3844576516328802;0.31912797515773117;0.4996481855254202;0.9999981573715313
87.939904;1.0761750334470597;0.41669763505055474;0.38720129470701475;0.3398512480011454;0.31578992345706164;1.084043200882982;1.0000065092583477;9.999869516396926;0.4167715990952529;0.45365726122099637;0.4536678257909187;0.38445767789336927;0.3191280459856287;0.49964811809466775;0.9999981032590441
87.949904;1.0761748419660144;0.4166975703288114;0.3872012556348833;0.33985122852107746;0.3157899219432789;1.0840432879640018;1.0000064180988648;9.999870095046928;0.4167717166787528;0.45365713936508656;0.45366792251778154;0.38445770260607315;0.3191281189349704;0.49964805059837253;0.9999980469015216
87.959904;1.0761746541334334;0.41669750615571705;0.38720121668077473;0.3398512073305808;0.3157899205987598;1.0840433753077239;1.0000063283786502;9.99987068098263;0.41677183246023103;0.4536570172941481;0.4536680174436531;0.3844577259096492;0.319128193911175;0.4996479831843987;0.9999979883055627
87.969904;1.0761744700360028;0.4166974428011831;0.38720117772059326;0.3398511843587585;0.31578991930543937;1.0840434627040472;1.000006240569029;9.999871271278698;0.4167719463043812;0.4536568951740556;0.453668110380456;0.38445774786820597;0.3191282707838243;0.4996479159845423;0.9999979274648917
87.979904;1.076174289898844;0.4166973805424074;0.38720113865997907;0.339851159552309;0.3157899179233763;1.0840435497807044;1.0000061550751145;9.999871863129075;0.4167720580732342;0.45365677316377656;0.45366820119174045;0.38445776850131785;0.31912834936687706;0.4996478490717191;0.9999978643665935
87.989904;1.0761741140454157;0.41669731965291085;0.38720109942082;0.33985113284983315;0.3157899162855243;1.0840436359966845;1.0000060722617832;9.99987245367935;0.41677216761524305;0.4536566513998808;0.45366828979785156;0.38445778783222406;0.31912842942745523;0.4996477824329444;0.9999977990106204
87.999904;1.0761739428272674;0.41669726039811467;0.3872010599268731;0.3398511041835272;0.3157899142076849;1.0840437206620654;1.0000059924191218;9.999873039794233;0.4167722747819733;0.45365652998575573;0.45366837615529665;0.3844578059215409;0.3191285107147863;0.499647715997379;0.9999977314392813
88.009904;1.076173776534059;0.416697203033606;0.3872010200914209;0.33985107350344;0.31578991151117675;1.0840438030086146;1.000005915737595;9.999873618510186;0.41677237945423345;0.453656408999801;0.4536684602205963;0.3844578228543631;0.3191285929809777;0.49964764967482944;0.9999976617513929
88.019904;1.0761736153440096;0.41669714779836897;0.3872009797988365;0.3398510407841346;0.31578990803726714;1.084043882302674;1.0000058423628737;9.999874187719334;0.41677248156781227;0.4536562885247554;0.4536685419418101;0.3844578387052923;0.3191286759884718;0.49964758338017784;0.9999975900987811
88.029904;1.0761734593766543;0.4166970948953364;0.38720093889646995;0.33985100602383816;0.31578990364362597;1.0840439578912717;1.0000057724937224;9.999874746174152;0.4167725811285267;0.4536561686691862;0.4536686212819884;0.38445785352252404;0.3191287595044314;0.49964751706768984;0.9999975166698117
88.039904;1.0761733087887664;0.41669704445961375;0.38720089718031353;0.33985096925614605;0.31578989820758235;1.084044029205554;1.0000057064197094;9.99987529252307;0.41677267819410463;0.4536560495614105;0.4536686982433707;0.38445786733394793;0.3191288432927546;0.4996474507686245;0.9999974417008097
88.049904;1.0761731638157952;0.4166969965497883;0.3872008543727573;0.33985093055014487;0.3157898916507352;1.084044095761471;1.0000056444931222;9.999875824159671;0.41677277283374536;0.45365593132417115;0.45366877286845314;0.38445788016516974;0.31912892712444424;0.4996473845921011;0.9999973655128821
88.059904;1.076173024765353;0.41669695117617656;0.38720081014419844;0.33985088998201657;0.3157898839556079;1.0840441570678425;1.0000055870543922;9.999876337195944;0.4167728651050461;0.4536558140468787;0.4536688452227958;0.3844578920607888;0.31912901080016465;0.4996473187002368;0.9999972884764854
88.069904;1.076172892038165;0.4166969083251196;0.38720076416792665;0.3398508476143836;0.31578987516352747;1.084044212484255;1.0000055343441638;9.999876827529693;0.41677295506234435;0.45365569778812065;0.45366891537654597;0.38445790309471817;0.3191290941658395;0.4996472532781756;0.9999972109264101
88.079904;1.076172766170819;0.41669686796672395;0.38720071614791046;0.3398508035102366;0.31578986537141046;1.0840442612334449;1.0000054865486014;9.999877291516578;0.4167730427793673;0.45365558259846783;0.453668983391902;0.38445791334628543;0.31912917711643146;0.4996471884893634;0.9999971331465454
88.089904;1.076172647792056;0.4166968300725963;0.38720066582482576;0.3398507577573675;0.31578985471203536;1.0840443025740305;1.0000054439263426;9.999877726118854;0.41677312835486907;0.45365546850514715;0.4536690493188726;0.3844579228438179;0.31912925959352245;0.4996471244532349;0.9999970554029304
88.099904;1.0761725374715332;0.4166967946374093;0.387200612979167;0.3398507104867021;0.31578984330936005;1.0840443359480307;1.0000054067950563;9.999878129620432;0.4167732119018069;0.45365535547853486;0.4536691131966509;0.38445793153496544;0.3191293415815356;0.49964706127389924;0.9999969779697742
88.109904;1.0761724356115245;0.41669676168327546;0.3872005574134579;0.339850661877363;0.3157898312527393;1.0840443610489008;1.0000053754561122;9.999878502302566;0.4167732935502029;0.45365524343906055;0.4536691750608678;0.3844579393079655;0.3191294230914806;0.49964699907251725;0.9999969011401831
88.119904;1.0761723424231218;0.4166967312497885;0.38720049892617237;0.3398506121282202;0.31578981860282773;1.084044377820736;1.0000053502105983;9.999878845946693;0.416773373449082;0.45365513229068016;0.4536692349657603;0.38445794601613753;0.319129504135167;0.4996469379843881;0.9999968251821427
88.129904;1.0761722579079203;0.41669670338406767;0.3872004373200487;0.33985056141619935;0.31578980539776613;1.084044386366568;1.0000053313838762;9.99987916287019;0.41677345175209063;0.45365502194034696;0.4536692930075406;0.3844579514876516;0.31912958471007447;0.49964687813265024;0.9999967502905653
88.139904;1.0761721819062795;0.4166966781470569;0.38720037243870004;0.33985050989073273;0.3157897916498;1.084044386846414;1.0000053193003835;9.999879455586989;0.416773528620679;0.45365491228369903;0.453669349314776;0.38445795552859524;0.3191296647979368;0.4996468196139592;0.9999966766093219
88.149904;1.0761721142218281;0.41669665561609376;0.3872003041891823;0.3398504577005421;0.31578977733972063;1.0840443794434333;1.0000053142475618;9.999879727158131;0.41677360424276066;0.4536548031827412;0.45366940400772665;0.384457957920305;0.31912974436997527;0.4996467625033824;0.9999966042512884
88.159904;1.0761720546971694;0.4166966358522503;0.3872002325467273;0.3398504050086044;0.3157897624322971;1.0840443643793178;1.000005316419033;9.999879981538813;0.4167736788335282;0.45365469447229084;0.4536694571678727;0.38445795843407904;0.3191298233835784;0.4996467068369039;0.9999965332866224
88.169904;1.0761720032238355;0.41669661886497;0.387200157558641;0.33985035197387076;0.3157897469065317;1.0840443419352113;1.0000053258274182;9.999880223123853;0.4167737526347218;0.45365458597980435;0.4536695088319214;0.3844579568644535;0.3191299017733775;0.49964665258735735;0.9999964637783328
88.179904;1.0761719597478487;0.4166966046255192;0.38720007934154305;0.33985029870917194;0.31578973075642774;1.0840443124119132;1.0000053422647788;9.999880455883627;0.4167738259223886;0.45365447756124533;0.45366955898778644;0.3844579530437344;0.3191299794511078;0.4996465997001898;0.9999963958249608
88.189904;1.0761719242724133;0.4166965931221806;0.38719999806300964;0.33985024524684954;0.3157897139871709;1.0840442760526274;1.0000053653642793;9.999880683233341;0.4167738989921994;0.4536543691544007;0.45366960756586566;0.3844579468343602;0.31913005629363406;0.4996465481510549;0.9999963294926161
88.199904;1.076171896827595;0.4166965844006541;0.3871999139092713;0.33985019153933216;0.31578969664158507;1.0840442330528515;1.000005394661652;9.999880908750406;0.41677397212400435;0.45365426077322746;0.4536696544480104;0.3844579381196333;0.3191301321164592;0.49964649795423255;0.9999962647159071
88.209904;1.0761718774128828;0.4166965785502694;0.38719982705003814;0.33985013749712784;0.31578967881680636;1.0840441836583652;1.0000054295630894;9.999881136592382;0.4167740455560496;0.45365415243145546;0.4536696994960723;0.384457926792135;0.31913020667209774;0.49964644915043344;0.9999962013130534
88.219904;1.0761718659501638;0.41669657564968093;0.38719973762707327;0.3398500830386394;0.31578966064070985;1.0840441282117153;1.000005469347684;9.999881370471916;0.4167741194929961;0.45365404411078974;0.4536697425673322;0.38445791274508817;0.31913027968850227;0.49964640181722897;0.9999961390396861
88.229904;1.076171862312667;0.416696575716491;0.38719964577757254;0.33985002810387643;0.3157896422293088;1.0840440671015423;1.0000055133172072;9.999881611507433;0.4167741941369814;0.45365393582170477;0.4536697835153149;0.38445789587178486;0.31913035091593805;0.49964635609655067;0.9999960776059335
88.239904;1.0761718664005806;0.41669657870818283;0.3871995516690477;0.3398499726326234;0.31578962367233426;1.0840440007360714;1.0000055609191967;9.999881856745564;0.4167742696774489;0.4536538276724084;0.4536698222136545;0.38445787605853177;0.31913042013651266;0.4996463122042166;0.999996016694502
88.249904;1.0761718781047136;0.4166965845669345;0.3871994555294672;0.33984991656452923;0.3157896050511629;1.0840439296004474;1.0000056117195784;9.999882099935821;0.4167743462380851;0.45365371989145825;0.4536698586142672;0.38445785317387526;0.31913048714643455;0.49964627037943626;0.9999959559536505
88.259904;1.076171897200118;0.4166965932411848;0.38719935766149605;0.3398498598691908;0.3157895864443748;1.0840438542924833;1.000005665365024;9.999882334071936;0.41677442385967156;0.45365361281394706;0.45366989278365333;0.38445782708897014;0.3191305517608845;0.49964623080766857;0.9999958950017831
88.269904;1.0761719233628777;0.41669660465600894;0.38719925841118696;0.3398498025499594;0.31578956791999385;1.084043775474315;1.0000057216018998;9.99988255327812;0.4167745025197891;0.4536535068495245;0.45366992486663527;0.3844577977340925;0.3191306138294214;0.4996461936008565;0.9999958334813777
88.279904;1.07617195623097;0.41669661868226476;0.3871991581015873;0.3398497446056795;0.31578954953596694;1.0840436937799487;1.0000057802522728;9.999882752508196;0.4167745821500413;0.45365340246581837;0.4536699550345679;0.3844577651281154;0.31913067322402316;0.49964615883317004;0.999995771069484
88.289904;1.0761719953956161;0.4166966351567167;0.38719905699202595;0.33984968600319587;0.31578953133795523;1.0840436096839603;1.0000058411144441;9.999882926219483;0.4167746626774468;0.453653300176729;0.4536699834753524;0.38445772935019923;0.31913072981448204;0.4996461265725347;0.9999957074461456
88.299904;1.076172040463883;0.416696653928179;0.3871989552886139;0.33984962669331753;0.3157895133532957;1.0840435234028307;1.0000059038909264;9.999883067899574;0.4167747440821671;0.4536532005006377;0.45367001038890353;0.38445769050095724;0.3191307834691095;0.4996460968845268;0.9999956422820383
88.309904;1.0761720911610548;0.4166966748802457;0.3871988531718943;0.33984956664776333;0.3157894955915362;1.0840434349436483;1.0000059681920133;9.999883171010495;0.41677482639690816;0.45365310390903374;0.45367003597445876;0.38445764868499543;0.3191308340978228;0.4996460698057616;0.9999955752466918
88.319904;1.0761721472973635;0.41669669792874797;0.3871987507965512;0.3398495058862453;0.31578947804940205;1.0840433441811854;1.0000060335057501;9.999883230624704;0.4167749096447298;0.45365301079305975;0.45367006043556773;0.3844576040217516;0.31913088170270526;0.49964604530390117;0.9999955060521722
88.329904;1.0761722086878096;0.41669672300166755;0.3871986482774619;0.33984944448486276;0.31578946072461783;1.0840432508635072;1.0000060991253483;9.999883244424048;0.4167749937928014;0.4536529214670909;0.4536700839853768;0.3844575566754039;0.31913092637790036;0.49964602326534113;0.9999954344991582
88.339904;1.0761722751423206;0.4166967500017449;0.3871985457091517;0.3398493825676276;0.3157894436173432;1.084043154691181;1.0000061641874451;9.99988321249138;0.41677507874115666;0.45365283621216573;0.4536701068138117;0.3844575068576371;0.31913096825692305;0.49964600351372807;0.9999953604750864
88.349904;1.0761723464826078;0.4166967787602394;0.38719844318570606;0.33984932027928977;0.31578942668500737;1.084043055470496;1.000006227806425;9.999883136644474;0.41677516430495576;0.45365275530507904;0.45367012903019516;0.3844574547884966;0.31913100745525635;0.4996459858340872;0.9999952839407676
88.359904;1.076172422540098;0.4166968090214867;0.38719834078709436;0.339849257753233;0.315789409796454;1.084042953182926;1.000006289121939;9.99988301991736;0.4167752502041514;0.4536526790117699;0.45367015065048044;0.38445740064759115;0.31913104404858234;0.4996459699936107;0.9999952048879666
88.369904;1.0761725031180198;0.4166968405000496;0.38719823858270086;0.3398491950920783;0.31578939274927;1.0840428479658086;1.0000063472447573;9.999882865873408;0.41677533610292966;0.45365260758550924;0.45367017163495615;0.3844573445477312;0.31913107808769187;0.4996459557528014;0.999995123220214
88.379904;1.0761725879132893;0.4166968729547012;0.3871981366582281;0.33984913236607345;0.31578937532492257;1.084042740069454;1.0000064012484289;9.999882677846927;0.41677542167752546;0.453652541267638;0.4536701919190477;0.38445728655378897;0.31913110961724467;0.4996459428616526;0.999995038689217
88.389904;1.0761726764640172;0.41669690619075206;0.38719803512378065;0.33984906964551564;0.3157893573378546;1.084042629824768;1.0000064502147306;9.999882458795724;0.41677550665806334;0.4536524802654735;0.45367021144450365;0.38445722673981286;0.3191311386812265;0.49964593104810984;0.9999949509884257
88.399904;1.0761727682076039;0.4166969400227165;0.3871979341072064;0.3398490070524992;0.3157893386685744;1.0840425176424855;1.0000064932336774;9.999882211710748;0.41677559082872906;0.45365242473275363;0.4536702301893188;0.3844571652482959;0.3191311653218842;0.49964592002126407;0.9999948598714249
88.409904;1.0761728625839675;0.4166969742810552;0.38719783374321337;0.3398489447765831;0.31578931926453985;1.0840424040030594;1.0000065293946392;9.999881940211251;0.4167756740084317;0.45365237478134274;0.45367024815203294;0.3844571023012862;0.319131189572801;0.4996459094872656;0.9999947652169218
88.419904;1.0761729590844844;0.416697008837858;0.3871977341529701;0.3398488830471616;0.31578929911236825;1.0840422894122228;1.000006557836595;9.99988164909771;0.41677575602851397;0.45365233049550635;0.453670265322193;0.3844570381507677;0.31913121145302525;0.49964589914776597;0.9999946671116886
88.429904;1.0761730572982544;0.4166970435898365;0.3871976354325222;0.3398488220953271;0.3157892782245268;1.0840421743922615;1.0000065777775646;9.999881344301915;0.41677583670778257;0.4536522919248738;0.45367028166965906;0.384456973032063;0.3191312309754626;0.49964588868363724;0.999994565917178
88.439904;1.0761731569789905;0.41669707843568365;0.3871975376818658;0.3398487621194164;0.31578925666965796;1.0840420595344726;1.000006588441687;9.999881031909696;0.4167759158287201;0.4536522590890184;0.4536702971306238;0.38445690715428066;0.3191312481659236;0.49964587775827973;0.9999944622025718
88.449904;1.076173258038204;0.41669711328506426;0.3871974410525896;0.3398487032644818;0.31578923460917474;1.084041945499136;1.000006588988043;9.999880716954697;0.41677599312247915;0.4536522320000804;0.45367031160467913;0.384456840692198;0.3191312630799719;0.4996458660669957;0.9999943565846235
88.459904;1.0761733604521428;0.4166971480657014;0.3871973457496323;0.3398486456197501;0.3157892122714252;1.0840418329028438;1.0000065785914003;9.99988040317314;0.4167760682635529;0.4536522106577874;0.45367032496289345;0.38445677378056714;0.31913127581281975;0.4996458534027597;0.99999424962762
88.469904;1.0761734641888843;0.4166971827037281;0.38719725198911864;0.3398485892239392;0.3157891898821167;1.0840417222167584;1.000006556627544;9.99988009347042;0.4167761408772754;0.4536521950158818;0.4536703370399951;0.384456706547437;0.3191312865022358;0.4996458396742151;0.9999941418357953
88.479904;1.07617356921482;0.4166972170870298;0.3871971599845573;0.33984853407482063;0.31578916763716997;1.0840416137674158;1.0000065227603387;9.999879790126084;0.4167762105647972;0.4536521849827204;0.4536703476416271;0.38445663916635464;0.3191312953077427;0.4996458248813878;0.9999940336466923
88.489904;1.0761736755285853;0.4166972510475484;0.38719706998320064;0.33984848013316327;0.3157891457271643;1.0840415077565402;1.0000064768405261;9.999879495323924;0.41677627693849933;0.45365218046655903;0.4536703565850887;0.38445657186949117;0.3191313023617202;0.4996458090962257;0.999993925420299
88.499904;1.0761737831813563;0.4166972843944784;0.3871969822808942;0.33984842731991516;0.3157891243492762;1.084041404237743;1.0000064187840767;9.999879212139739;0.4167763396492861;0.45365218138489766;0.45367036373664044;0.38445650491426225;0.319131307733531;0.49964579245089197;0.9999938174997632
88.509904;1.076173892307371;0.41669731697111156;0.38719689717080047;0.3398483755323441;0.31578910368104207;1.0840413031121052;1.0000063486182107;9.999878944622084;0.41677639839123787;0.45365218762132564;0.45367036901430347;0.384456438546409;0.31913131143580536;0.49964577512904257;0.9999937102775214
88.519904;1.0761740031086364;0.41669734867819475;0.38719681488125957;0.3398483246786784;0.31578908384986953;1.0840412041412377;1.0000062666076017;9.999878697107588;0.41677645289220416;0.45365219900327103;0.4536703723547678;0.3844563729725989;0.31913131345889423;0.49964575735758254;0.9999936041889992
88.529904;1.0761741157510598;0.41669737946606794;0.3871967355582447;0.3398482747069993;0.31578906493449305;1.0840411069307703;1.0000061732550614;9.99987847402544;0.41677650290440055;0.4536522153229863;0.45367037368310836;0.38445630832337974;0.3191313138053169;0.49964573938613527;0.9999934997069493
88.539904;1.076174230292405;0.4166974093268592;0.3871966592755867;0.33984822561239614;0.3157890470025285;1.0840410109328136;1.000006069187485;9.999878279984122;0.41677654819923277;0.45365223637567376;0.4536703729058512;0.3844562446388278;0.3191313124999802;0.4996457214720012;0.999993397313954
88.549904;1.0761743466943494;0.4166974382846566;0.38719658604683527;0.33984817741812745;0.315789030146317;1.084040915495546;1.000005955075395;9.999878119362762;0.41677658857129934;0.4536522619830451;0.4536703699098659;0.38445618190148745;0.31913130957943675;0.4996457038809146;0.9999932974014072
88.559904;1.0761744648366698;0.41669746638452204;0.38719651585558545;0.33984813015741483;0.31578901448156177;1.0840408199431089;1.000005831626559;9.999877995434751;0.41677662385325676;0.4536522919799961;0.45367036458831456;0.38445612006433677;0.3191313050832263;0.4996456868861347;0.9999932001952304
88.569904;1.0761745845206048;0.41669749369054726;0.3871964486960187;0.3398480838724293;0.3157890001355816;1.0840407237039444;1.0000056995794298;9.999877909780288;0.4167766539241413;0.453652326182482;0.4536703569087118;0.3844560590591996;0.31913129904923965;0.4996456707606376;0.9999931057383281
88.579904;1.0761747055094828;0.416697520300993;0.38719638457763633;0.33984803860749646;0.31578898725365423;1.0840406264068587;1.0000055596499264;9.999877862601583;0.4167766786832653;0.4536523643605776;0.45367034696330044;0.38445599880139186;0.31913129150287745;0.49964565575244485;0.9999930139154288
88.589904;1.0761748275760776;0.4166975463598229;0.387196323508839;0.3398479943994358;0.3157889759997807;1.08404052781664;1.0000054125272373;9.999877853450084;0.41677669800980693;0.453652406230382;0.45367033492889886;0.38445593917749293;0.3191312824523201;0.499645642047406;0.9999929245620244
88.599904;1.076174950504753;0.4166975720443939;0.38719626550010516;0.3398479512910978;0.3157889665342489;1.0840404277249347;1.0000052589509283;9.999877881748418;0.41677671176257963;0.4536524514726336;0.45367032095880244;0.384455880044757;0.31913127190280305;0.4996456297585046;0.9999928375814735
88.609904;1.0761750740775242;0.4166975975783354;0.38719621056534237;0.33984790933924436;0.3157889589887979;1.0840403259775813;1.0000050997223529;9.999877947060497;0.4167767198103263;0.45365249975826505;0.45367030511904805;0.3844558212559863;0.31913125987371666;0.49964561895513326;0.9999927529586816
88.619904;1.0761751980641507;0.41669762326224585;0.38719615870195334;0.33984786858728117;0.31578895346985153;1.0840402225472745;1.0000049356343623;9.999878048963394;0.4167767220430416;0.453652550770313;0.4536702874104788;0.3844557626670519;0.3191312463974967;0.49964560971267635;0.9999926706852349
88.629904;1.0761753221936006;0.41669764944462234;0.3871961098758945;0.3398478290469521;0.31578895008510166;1.084040117499516;1.0000047674272186;9.99987818669143;0.41677671836704694;0.4536526042291797;0.45367026782457676;0.38445570413226493;0.3191312315038945;0.49964560216476933;0.9999925906696756
88.639904;1.0761754460962683;0.4166976764581576;0.3871960640304875;0.3398477907152813;0.3157889489441502;1.0840400109149697;1.0000045957784724;9.999878359188303;0.4167767087070019;0.4536526599100484;0.45367024639375886;0.3844556455199721;0.3191312152194975;0.4996455965388722;0.9999925126963065
88.649904;1.0761755692265236;0.41669770458679534;0.3871960211058298;0.33984775359823477;0.31578895012253194;1.084039902865813;1.0000044213117465;9.999878565348283;0.41677669300933773;0.45365271763966125;0.4536702232107571;0.38445558673375213;0.3191311975923014;0.499645593148613;0.9999924364389207
88.659904;1.0761756908340043;0.4166977340575517;0.3871959810485492;0.33984771771754657;0.3157889536513011;1.0840397934020842;1.0000042446125588;9.999878803484902;0.4167766712325137;0.4536527772631449;0.4536701984020647;0.3844555277165071;0.3191311786934985;0.4996455923269756;0.9999923614923196
88.669904;1.0761758100560543;0.41669776503850686;0.38719594382258865;0.3398476830928974;0.3157889595500124;1.084039682558303;1.000004066220286;9.99987907021439;0.41677664332411857;0.4536528386004749;0.4536701720965122;0.38445546843318923;0.31913115857872937;0.49964559434069494;0.9999922873959827
88.679904;1.0761759260961434;0.4166977976464518;0.3871959094279254;0.33984764972113185;0.31578896785451693;1.0840395704180157;1.0000038866338505;9.999879359990107;0.41677660921250664;0.4536529014448166;0.4536701444419235;0.38445540883340606;0.3191311372679986;0.49964559935555997;0.9999922136446898
88.689904;1.0761760383982149;0.4166978319564177;0.3871958778989526;0.33984761757802096;0.3157889786206861;1.0840394570953715;1.000003706367708;9.999879665522345;0.41677656882109787;0.45365296560358437;0.4536701156377166;0.38445534881434085;0.31913111476301226;0.4996456074561235;0.9999921397357006
88.699904;1.0761761467126005;0.41669786799999864;0.3871958492803121;0.33984758663221576;0.31578899191836796;1.084039342618033;1.0000035260076408;9.999879978525954;0.4167765220720355;0.4536530309433937;0.45367008592461594;0.3844552882102203;0.3191310910603481;0.49964561866907187;0.9999920652563347
88.709904;1.0761762509974575;0.41669790576158683;0.3871958236091288;0.3398475568624649;0.3157890078363151;1.0840392269026753;1.0000033462249858;9.999880290689191;0.4167764688807862;0.45365309742766197;0.4536700555447832;0.38445522681403727;0.3191310661492697;0.4996456329764738;0.9999919898797551
88.719904;1.076176351293398;0.4166979451879377;0.38719580091516387;0.3398475282761327;0.31578902649489277;1.084039109819913;1.0000031677532182;9.999880594524683;0.4167764091729518;0.4536531651333597;0.4536700247184132;0.3844551644186244;0.31913104000787823;0.49964565034422886;0.9999919132266801
88.729904;1.0761764477002638;0.4166979862131447;0.38719578122891446;0.3398475009122372;0.315789048041054;1.0840389912196013;1.0000029913637214;9.999880883464071;0.4167763429154892;0.4536532342213542;0.4536699936421096;0.38445510085204193;0.31913101260730775;0.49964567074779886;0.999991834771209
88.739904;1.0761765403782417;0.41669802878363993;0.3871957645735258;0.33984747482130095;0.3157890726353011;1.0840388709232365;1.0000028178680869;9.999881151371806;0.4167762701282643;0.45365330486300576;0.4536699624812529;0.3844550359926837;0.3191309839291541;0.4996456941513045;0.9999917539116251
88.749904;1.0761766295350066;0.41669807286953064;0.38719575094118147;0.33984745003337485;0.3157891004442054;1.0840387487776355;1.0000026480749242;9.99988139235821;0.4167761908591285;0.453653377161936;0.4536699313545805;0.38445496976855786;0.31913095398100433;0.49964572047235334;0.9999916700715756
88.759904;1.0761767154175708;0.41669811846039084;0.3871957402960373;0.33984742654277594;0.3157891316275065;1.0840386247688452;1.0000024826694809;9.999881600940908;0.4167761051508147;0.4536534511251298;0.4536699003306095;0.38445490214810124;0.3191309228040718;0.4996457495949246;0.9999915827372804
88.769904;1.0761767982394548;0.41669816554729855;0.38719573261230045;0.33984740432750776;0.31578916632204496;1.0840384990576204;1.0000023221138614;9.999881771682693;0.4167760130430843;0.4536535266860169;0.45366986944608184;0.3844548331220539;0.3191308904913957;0.49964578140784577;0.9999914915125699
88.779904;1.0761768780645375;0.41669821411032526;0.38719572789994805;0.33984738336575915;0.3157892046285942;1.084038371926986;1.0000021666092744;9.999881898544077;0.4167759146065208;0.4536536037269859;0.4536698387334468;0.38445476267915873;0.3191308571983086;0.49964581581939155;0.9999913961663732
88.789904;1.0761769548020628;0.41669826412654;0.38719572619081954;0.33984736362562235;0.31578924661292396;1.0840382437595553;1.0000020160893273;9.999881975044358;0.41677580996737507;0.4536536821040925;0.45366980821852015;0.3844546907902281;0.31913082311685476;0.49964585274526735;0.9999912965771839
88.799904;1.0761770283813419;0.4166983155840704;0.38719572751552256;0.33984734506390585;0.3157892923304242;1.0840381150309193;1.0000018702904623;9.999881994994993;0.41677569929209635;0.4536537616899824;0.45366977788094137;0.38445461740691933;0.3191307884481232;0.49964589208523025;0.9999911926061543
88.809904;1.0761770989132944;0.41669836848553604;0.3871957319058288;0.33984732764692305;0.31578934184129187;1.084037986274618;1.0000017289393182;9.999881952878477;0.4167755827472022;0.4536538423890058;0.453669747629405;0.38445454247182087;0.3191307533981177;0.49964593371841354;0.9999910839958422
88.819904;1.0761771666036106;0.4166984228448027;0.3871957394219687;0.3398473113670859;0.31578939519272925;1.0840378580431322;1.000001591905739;9.999881844208238;0.41677546048461933;0.4536539241290066;0.4536697173223089;0.3844544659284336;0.31913071816806143;0.49964597752158196;0.9999909703698587
88.829904;1.0761772315598113;0.41669847868591814;0.38719575017765623;0.3398472962358773;0.3157894524006999;1.0840377308652795;1.0000014591688065;9.999881666521933;0.41677533266112143;0.4536540068544007;0.4536696867909873;0.38445438771950236;0.31913068293738206;0.4996460233740976;0.9999908513438948
88.839904;1.076177293751573;0.4166985360452429;0.38719576433305164;0.33984728227109523;0.31578951345404865;1.0840376051870917;1.0000013306855196;9.999881420277186;0.4167751994547721;0.4536540905005784;0.4536696558380612;0.3844543077848972;0.31913064785933387;0.4996460711570578;0.9999907266469032
88.849904;1.0761773530978034;0.4166985949704511;0.3871957820681574;0.3398472695085619;0.31578957831585835;1.0840374813471576;1.0000012062967578;9.999881108714927;0.4167750610729626;0.45365417498902016;0.45366962425683827;0.3844542260670262;0.3191306130546512;0.4996461207734914;0.9999905961390323
88.859904;1.076177409543141;0.41669865550046975;0.3871958035672656;0.33984725801342686;0.31578964691174133;1.0840373596397208;1.0000010856869832;9.99988073706681;0.4167749177721253;0.45365426026801114;0.453669591884345;0.38445414252452714;0.3191305786002465;0.49964617216274293;0.9999904597907342
88.869904;1.076177463056846;0.4166987176388634;0.38719582900373734;0.339847247857258;0.3157897191386498;1.0840372403687903;1.0000009684090716;9.999880311723341;0.4167747698618947;0.4536543463357071;0.45366955861851005;0.3844540571710935;0.31913054453668904;0.4996462253000772;0.9999903177259136
88.879904;1.076177513595854;0.41669878136508964;0.3871958585076724;0.33984723910005166;0.3157897948997789;1.0840371238140425;1.0000008539860716;9.99987983930357;0.4167746176708705;0.4536544332184493;0.4536695243717178;0.38445397011650606;0.31913051089874117;0.49964628020826707;0.9999901702562027
88.889904;1.076177561118144;0.4166988466812589;0.38719589213265143;0.3398472318152282;0.31578987412768333;1.0840370102119539;1.000000742005763;9.999879325901587;0.41677446151874503;0.4536545209293741;0.45366948903671583;0.38445388154474125;0.3191304777464515;0.49964633695721783;0.9999900178194523
88.899904;1.0761776056542336;0.4166989136322335;0.38719592985435464;0.3398472261138702;0.31578995678201477;1.0840368997839638;1.0000006321437207;9.999878776966472;0.4167743017176023;0.45365460943444974;0.453669452509922;0.3844537916407261;0.3191304451713767;0.49964639564128877;0.9999898608442344
88.909904;1.076177647351505;0.41669898227201485;0.38719597161895514;0.3398472221291314;0.3157900428348858;1.0840367927499919;1.0000005241642997;9.999878197387712;0.41677413858325524;0.45365469863836366;0.45366941471124933;0.3844537005562663;0.31913041328220815;0.49964645636427957;0.9999896996330402
88.919904;1.0761776863959511;0.41669905263249474;0.3871960174009119;0.33984721999151407;0.31579013224955665;1.084036689364537;1.0000004179115511;9.999877591498661;0.41677397245703574;0.4536547883883398;0.45366937557450765;0.38445360843902543;0.3191303821974537;0.4996465192321474;0.9999895343549535
88.929904;1.07617772287289;0.4166991247322252;0.3871960672052631;0.33984721982213134;0.3157902249635003;1.0840365899789892;1.0000003132775301;9.999876963346637;0.41677380372862505;0.45365487850125497;0.45366933505522133;0.3844535154571652;0.31913035205008494;0.49964658436273496;0.9999893651192024
88.939904;1.0761777566944242;0.4166991985709461;0.38719612101901046;0.3398472217212742;0.31579032088967723;1.0840364950537043;1.0000002101838668;9.999876317207468;0.41677363283355406;0.45365496878810924;0.4536692931626193;0.38445342178727;0.3191303229793641;0.49964665192119595;0.999989192038051
88.949904;1.0761777876043384;0.41669927408915597;0.38719617877735085;0.33984722574290294;0.3157904199277234;1.084036405111429;1.0000001085659849;9.999875658163933;0.41677346023765244;0.45365505904275505;0.4536692499726402;0.38445332760187617;0.3191302951032587;0.4996467221453054;0.9999890152188192
88.959904;1.0761778152548647;0.4166993511540055;0.3871962403765792;0.33984723189080834;0.3157905219692469;1.0840363206600823;1.0000000083343707;9.999874992530513;0.4167732864445706;0.4536551490216101;0.45366920558896406;0.38445323307030477;0.3191302685022419;0.4996467953204054;0.9999888346950263
88.969904;1.076177839329084;0.41669942958138123;0.3871963056915134;0.3398472401476379;0.315790626894722;1.0840362420942393;0.9999999093670323;9.999874327666367;0.4167731120118956;0.45365523844609845;0.4536691600813721;0.384453138351382;0.3191302432361402;0.4996468717376354;0.9999886504092915
88.979904;1.0761778596100011;0.41669950917148757;0.38719637456099254;0.3398472505010556;0.31579073457096046;1.084036169618201;0.9999998115744626;9.999873670951965;0.41677293753639544;0.45365532702568606;0.45366911346577027;0.38445304358362437;0.319130219371097;0.49964695170213275;0.9999884623197465
88.989904;1.0761778759486742;0.4166995897596952;0.3871964467685156;0.3398472629384402;0.31579084485610837;1.084036103244261;0.9999997149764774;9.999873028716461;0.4167727636262972;0.4536554144886315;0.45366906572448634;0.38445294888926357;0.31913019698259165;0.49964703554735274;0.9999882705059986
88.999904;1.0761778881833202;0.4166996712510002;0.3871965220501181;0.3398472774200959;0.3157909576075973;1.0840360428470583;0.9999996197159549;9.999872406506338;0.41677259089172686;0.45365550060183035;0.4536690168122195;0.38445285438895077;0.3191301761330063;0.4996471235903192;0.9999880751073646
89.009904;1.0761778961143955;0.4166997536047735;0.3871966001277982;0.3398472938629203;0.31579107269305645;1.0840359882197865;0.9999995259984722;9.999871810345008;0.41677241992742103;0.45365558517477866;0.45366896664166734;0.38445276022163855;0.31913015684204166;0.4996472160609484;0.9999878761881666
89.019904;1.0761778995564246;0.41669983678192735;0.387196680750045;0.33984731215124336;0.3157911899972515;1.0840359391074397;0.9999994340386033;9.999871247280057;0.4167722512753994;0.4536556680414713;0.45366891509222546;0.3844526665624453;0.3191301390639662;0.4996473130537046;0.9999876737547357
89.029904;1.076177898399892;0.4166999206875521;0.3871967637087682;0.33984733216088814;0.3157913094073796;1.0840358952154472;0.9999993440931997;9.999870724781415;0.41677208540889893;0.4536557490242298;0.45366886204773815;0.3844525736335845;0.3191301226878799;0.4996474145260213;0.9999874678795546
89.039904;1.0761778926595376;0.4167000051447176;0.3871968488264824;0.3398473537660849;0.31579143079555505;1.0840358562194539;0.9999992565010594;9.999870249643648;0.4167719227385338;0.45365582794800063;0.45366880741944215;0.3844524817056829;0.3191301075777217;0.4996475203270516;0.9999872587750388
89.049904;1.0761778824579555;0.41670008990814844;0.38719693595045235;0.3398473768287858;0.31579155401789033;1.0840358217966204;0.9999991716476497;9.9998698269628;0.4167717636022363;0.45365590472208434;0.4536687511355594;0.38445239107841717;0.31913009362970945;0.49964763021104097;0.9999870468222638
89.059904;1.0761778679183696;0.41670017468554554;0.3871970249505099;0.33984740119517076;0.31579167890590637;1.0840357916563075;0.9999990899349452;9.999869459503936;0.4167716082417744;0.4536559793955478;0.4536686931272254;0.3844523020368763;0.3191300807947728;0.4996477438399845;0.9999868325504875
89.069904;1.0761778490723708;0.41670025915061437;0.38719711570112914;0.3398474266904399;0.3157918052383143;1.0840357655496435;0.9999990117463452;9.999869147825006;0.4167714567960353;0.45365605213106575;0.45366863333583696;0.3844522148059054;0.31913006905805047;0.4996478608011758;0.9999866165408099
89.079904;1.0761778258712675;0.4167003429609334;0.3871972080792416;0.33984745310292663;0.3157919327177852;1.0840357432734853;0.9999989373335428;9.999868891222018;0.41677130931990286;0.45365612313578585;0.4536685717389149;0.3844521295500365;0.3191300584162768;0.4996479806417909;0.9999863993384749
89.089904;1.0761777982674794;0.41670042577580785;0.38719730196375085;0.339847480180171;0.31579206098786605;1.0840357246753918;0.9999988667833815;9.999868688534669;0.41677116580666806;0.45365619261664053;0.4536685083653551;0.3844520464155441;0.319130048878823;0.4996481029127973;0.9999861814612165
89.099904;1.07617776626934;0.41670050726966495;0.38719739721152946;0.33984750764670413;0.31579218969145434;1.084035709615007;0.9999988001350821;9.999868538028489;0.41677102619148465;0.4536562607762377;0.45366844326613587;0.3844519655411499;0.31913004048341503;0.4996482271977154;0.9999859634901165
89.109904;1.0761777299662472;0.41670058715154895;0.3871974936648475;0.3398475352351498;0.31579231851157874;1.0840356978564532;0.999998737420926;9.999868436970424;0.4167708903413385;0.4536563278273157;0.4536683764821597;0.3844518870375893;0.3191300333044929;0.49964835310320105;0.9999857461480416
89.119904;1.0761776895910007;0.41670066518073395;0.3871975911843353;0.3398475627055865;0.3157924471507527;1.08403568898868;0.999998678578582;9.999868381642163;0.41677075807704494;0.4536563940066043;0.45366830807172315;0.38445181100485165;0.3191300274319148;0.4996484802042456;0.9999855303061874
89.129904;1.0761776455658192;0.4167007411637065;0.3871976896334715;0.33984758983114793;0.31579257529448107;1.0840356824751103;0.99999862342917;9.999868367322113;0.4167706292502976;0.45365645955676004;0.4536682381482942;0.3844517375681715;0.3191300229318848;0.4996486079945214;0.9999853169185221
89.139904;1.076177598461424;0.41670081495753236;0.38719778883305994;0.3398476163740573;0.31579270261654274;1.0840356777611897;0.9999985717670389;9.999868387910269;0.41677050378814773;0.4536565246882372;0.4536681668774401;0.38445166686623466;0.3191300198283448;0.49964873592362374;0.9999851069244243
89.149904;1.0761775489132945;0.41670088650502457;0.38719788855039233;0.33984764208441015;0.31579282880621223;1.084035674336083;0.9999985234296478;9.999868435985436;0.4167703816529547;0.45365658956642746;0.4536680944691265;0.38445159901261095;0.31913001810643293;0.49964886347851367;0.9999849012106402
89.159904;1.076177497543428;0.4167009558536176;0.38719798852819265;0.33984766671812794;0.3157929535710921;1.0840356717504622;0.9999984782587227;9.999868503331564;0.4167702628016709;0.45365665431800545;0.4536680211678038;0.38445153408642646;0.3191300177263448;0.49964899021236686;0.999984700577764
89.169904;1.076177444907009;0.4167010230948593;0.3871980885083188;0.33984769004939164;0.31579307662068135;1.0840356696061808;0.9999984360228759;9.999868581241627;0.4167701471843079;0.4536567190383583;0.4536679472094945;0.3844514721440839;0.31913001863997725;0.4996491157366921;0.999984505631708
89.179904;1.076177391494906;0.41670108828133884;0.38719818822704255;0.3398477118711007;0.31579319766743813;1.0840356675322318;0.9999983964372096;9.999868660750161;0.41677003475297975;0.453656783815831;0.4536678727728769;0.38445141322771975;0.3191300207877098;0.4996492397205108;0.9999843167546031
89.189904;1.076177337788518;0.41670115142140507;0.38719828741755885;0.3398477320044365;0.3157933164455459;1.0840356651362513;0.9999983592506233;9.999868733059074;0.4167699254732922;0.45365684875671963;0.45366779796605067;0.3844513573801223;0.3191300240777359;0.49964936188110415;0.9999841342198502
89.199904;1.076177284299357;0.4167012125177115;0.3871983858277515;0.3398477503091085;0.315793432712918;1.084035661909354;0.999998324249402;9.99986879010267;0.4167698193374072;0.4536569139664959;0.45366772282625983;0.38445130467166583;0.31913002837532994;0.49964948195931574;0.9999839583035619
89.209904;1.076177231557003;0.4167012715769009;0.38719848322502765;0.3398477666686781;0.3157935462305573;1.0840356572038194;0.9999982911534154;9.999868824995273;0.4167697163772901;0.4536569795010246;0.4536676473151047;0.38445125521724366;0.3191300335213802;0.4996495997183321;0.9999837893086369
89.219904;1.0761771800902902;0.41670132861081427;0.38719857940707053;0.3398477809734308;0.3157936567625245;1.0840356503703314;0.9999982595399302;9.999868831830128;0.4167696166608434;0.45365704533959;0.4536675713584947;0.3844512091684184;0.31913003937639134;0.49964971497095195;0.9999836275323948
89.229904;1.0761771304244814;0.4167013836436825;0.3871986742306952;0.3398477931263387;0.31579376411215826;1.0840356408643677;0.9999982289145579;9.999868805345885;0.4167695202621829;0.45365711141421006;0.4536674949135607;0.38445116670638324;0.3191300458500527;0.4996498275803654;0.9999834732827164
89.239904;1.0761770830519861;0.41670143671240595;0.38719876762914435;0.33984780305470214;0.3157938681392139;1.0840356281954302;0.9999981988921506;9.999868741442533;0.4167694272211881;0.4536571776775067;0.45366741797484134;0.384451128043008;0.3191300528872419;0.49964993741311486;0.9999833269462343
89.249904;1.0761770383462728;0.4167014878814025;0.38719885960377765;0.3398478107065678;0.31579396874045407;1.0840356119046708;0.9999981693441786;9.999868637822432;0.41676933751222084;0.45365724413216724;0.4536673405195552;0.38445109338763295;0.3191300604380131;0.4996500442814939;0.9999831889927213
89.259904;1.0761769964744938;0.4167015372641905;0.38719895018704775;0.3398478160286191;0.31579406583691927;1.0840355916517748;0.9999981403878487;9.999868493733471;0.416769251052998;0.4536573107967828;0.45366726246559047;0.3844510629001919;0.31913006844593145;0.49965014792227164;0.9999830599505506
89.269904;1.076176957391932;0.4167015850026352;0.38719903939427786;0.3398478189479223;0.3157941593743686;1.0840355672333044;0.9999981122277842;9.999868309693127;0.41676916774422124;0.4536573776700883;0.4536671836899953;0.3844510366980448;0.31913007685884015;0.49965024802368724;0.9999829404410125
89.279904;1.0761769209058247;0.41670163121436654;0.3871991272024967;0.3398478193936657;0.31579424932061023;1.0840355384668954;0.9999980850364677;9.999868088175068;0.41676908748297903;0.4536574447232871;0.4536671040745226;0.3844510148796663;0.3191300856461952;0.49965034425463667;0.9999828312119423
89.289904;1.0761768867565262;0.4167016759811945;0.38719921356457726;0.33984781733852865;0.31579433564902487;1.0840355050940447;0.9999980589981705;9.999867834396415;0.41676901014058054;0.4536575118850875;0.45366702350412297;0.3844509975088058;0.31913009479347804;0.49965043627204725;0.9999827330763081
