time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.299904;1.0761768546996455;0.4167017193865769;0.3871992984373615;0.339847812794539;0.31579441830370164;1.0840354668281065;0.9999980343697829;9.999867556110273;0.4167689355560323;0.45365757899959713;0.4536669418388768;0.3844509846065192;0.31913010428368105;0.4996505237477048;0.9999826467958813
89.309904;1.0761768245290821;0.4167017615342447;0.3871993817978204;0.3398478057701534;0.31579449718616154;1.0840354234605598;0.9999980113984379;9.999867262194261;0.4167688635726158;0.4536576458039045;0.45366685894386416;0.38445097616393137;0.31913011410264297;0.49965060642017667;0.9999825730286311
89.319904;1.0761767960102238;0.4167018025272192;0.3871994636407691;0.3398477962474209;0.31579457219578594;1.0840353748645257;0.999997990233459;9.999866960850463;0.4167687940802724;0.45365771197904864;0.45366677475085004;0.384450972130318;0.31913012424708737;0.4996506841281682;0.9999825123585171
89.329904;1.076176768829593;0.41670184244167596;0.3871995439680907;0.3398477841805354;0.3157946432711421;1.0840353209219393;0.9999979709929762;9.999866659231309;0.4167687270153638;0.45365777723859285;0.4536666892503893;0.3844509724037965;0.31913013470289026;0.4996507567967263;0.9999824653342897
89.339904;1.07617674262471;0.4167018813216183;0.3871996227784952;0.33984776948869355;0.31579471038908113;1.0840352615085287;0.9999979538663012;9.999866364549343;0.4167686623263564;0.45365784136760723;0.4536666024282062;0.38445097684548774;0.3191301454197773;0.4996508243874961;0.9999824324504192
89.349904;1.076176717051998;0.41670191919404276;0.3871997000648833;0.3398477520543003;0.31579477356888114;1.0840351965196948;0.9999979391143502;9.999866084574682;0.41676859994307547;0.4536579041851698;0.4536665142522589;0.38445098527825583;0.31913015630640784;0.49965088687431525;0.9999824140859928
89.359904;1.0761766918462916;0.41670195609157556;0.3871997758106958;0.3398477317500762;0.3157948329042979;1.0840351258477177;0.9999979269983136;9.999865826776114;0.41676853976944245;0.4536579654888713;0.45366642470994406;0.38445099747963923;0.3191301672265614;0.4996509442783995;0.999982410480102
89.369904;1.076176666841813;0.4167019920698594;0.38719984998413126;0.339847708473107;0.31579488857250054;1.0840350493305941;0.999997917719702;9.999865597342401;0.41676848170869546;0.45365802505060526;0.45366633381111277;0.38445101320565805;0.31913017799682797;0.4996509967203224;0.9999824217733061
89.379904;1.0761766419987862;0.4167020271877172;0.38719992255260904;0.33984768215204003;0.3157949407988532;1.0840349667210247;0.999997911429343;9.99986540113888;0.41676842568122785;0.45365808265783536;0.4536662415678584;0.38445103222385596;0.31913018840576435;0.4996510444331622;0.9999824481011924
89.389904;1.0761766174522267;0.41670206145208094;0.38719999351462864;0.33984765274095774;0.31579498981224313;1.0840348777319595;0.9999979082839685;9.99986524209135;0.41676837158984814;0.45365813814577366;0.453666148002073;0.3844510543209837;0.31913019824190236;0.4996510877159544;0.9999824896983175
89.399904;1.0761765935003238;0.41670209479881143;0.387200062919709;0.3398476202140628;0.3157950358184043;1.0840347821711875;0.9999979084918059;9.999865123081323;0.4167683192908928;0.4536581913953146;0.45366605314718905;0.3844510792988572;0.319130207314054;0.4996511268659458;0.9999825469203998
89.409904;1.0761765705312527;0.41670212712677646;0.3872001308743927;0.3398475845623862;0.31579507898442305;1.0840346800131193;0.9999979123210745;9.999865045971749;0.41676826862397365;0.4536582423059051;0.45366595702090573;0.3844511069787544;0.3191302154590344;0.49965116215647193;0.9999826201658051
89.419904;1.0761765489640804;0.4167021583204693;0.3872001975469203;0.3398475458074082;0.31579511942998206;1.084034571344174;0.999997920089253;9.99986501256327;0.4167682194571267;0.4536582907789172;0.4536658596305562;0.3844511372016403;0.3191302225387649;0.4996511938819156;0.9999827098107268
89.429904;1.0761765292423116;0.4167021882412634;0.38720026315045575;0.3398475040254913;0.31579515724840557;1.0840344563244375;0.9999979321728012;9.99986502580695;0.41676817171924124;0.45365833674089134;0.4536657610221318;0.38445116982071215;0.3191302284415666;0.49965122242471843;0.9999828161969552
89.439904;1.0761765118778772;0.4167022167430466;0.38720032788323466;0.33984745935857014;0.31579519254863603;1.0840343351957458;0.999997948996577;9.999865090203633;0.41676812541224123;0.4536583801755019;0.4536656612836145;0.38445120470870886;0.31913023307720495;0.49965124826665497;0.9999829395670929
89.449904;1.0761764974861459;0.4167022437282768;0.38720039186605654;0.33984741200059193;0.31579522547572464;1.0840342082727206;0.999997970961464;9.99986521109009;0.4167680805867742;0.4536584211277307;0.45366556048017037;0.38445124176588047;0.3191302363634898;0.4996512719341279;0.999983079950249
89.459904;1.0761764867821277;0.41670226916581493;0.38720045513170703;0.339847362161461;0.31579525620743615;1.0840340759364864;0.9999979983798832;9.999865393628607;0.41676803730755235;0.45365845967882823;0.4536654586027656;0.3844512809064263;0.31913023824205033;0.4996512939479409;0.9999832371214938
89.469904;1.0761764805943634;0.41670229303634354;0.38720051763594465;0.3398473100303846;0.31579528493331044;1.0840339386145779;0.999998031462489;9.999865642540447;0.4167679956380524;0.4536584959030664;0.453665355573827;0.38445132205437116;0.3191302387078239;0.49965131480197167;0.9999834106615806
89.479904;1.076176479857059;0.416702315282095;0.38720057924234347;0.3398472557644384;0.3157953118180331;1.0840337967624145;0.9999980703239585;9.99986596257039;0.41676795564638885;0.45365852983927796;0.4536652512893882;0.3844513651454643;0.3191302378055203;0.49965133494749214;0.9999836000637854
89.489904;1.076176485510396;0.4167023358009873;0.3872006397169623;0.3398471994997111;0.3157953369890743;1.084033650920035;0.9999981149701427;9.999866359013541;0.41676791741082425;0.4536585614910703;0.4536651456566086;0.38445141009920014;0.31913023560112724;0.4996513547906487;0.9999838048287798
89.499904;1.0761764984231503;0.4167023544549611;0.38720069877115854;0.33984714137398303;0.31579536056215557;1.08403350176318;0.9999981652775428;9.999866837688618;0.4167678809936855;0.45365859084764215;0.4536650386068555;0.3844514567975135;0.31913023214533925;0.49965137469563314;0.9999840244906082
89.509904;1.0761765194024615;0.4167023710908501;0.38720075612449406;0.3398470815499648;0.3157953826599534;1.0840333500362527;0.9999982210415804;9.999867403885563;0.41676784641760883;0.45365861792394674;0.45366493010562553;0.38445150511000326;0.3191302274358812;0.499651394962383;0.9999842585805451
89.519904;1.0761765491908935;0.41670238557229916;0.38720081154580216;0.3398470202252546;0.3157954034039111;1.0840331963947074;0.9999982820708495;9.99986806089081;0.4167678136865373;0.45365864279731005;0.4536648201404306;0.3844515549293693;0.31913022140798264;0.49965141580508404;0.9999845066172822
89.529904;1.076176588448488;0.4167023977890429;0.38720086484807015;0.3398469576282926;0.3157954229137028;1.0840330412466943;0.9999983482037819;9.999868809438533;0.41676778280531646;0.45365866561280704;0.4536647086705285;0.38445160616880203;0.31913021396627683;0.49965143736290824;0.9999847681563566
89.539904;1.07617663777781;0.4167024076256135;0.38720091584420213;0.3398468939972203;0.31579544133097726;1.08403288473504;0.9999984192730813;9.999869647789527;0.41676775376370706;0.4536586865556026;0.45366459559038225;0.38445165872428955;0.3191302050195919;0.49965145971887726;0.9999850428043923
89.549904;1.0761766977480922;0.41670241491327076;0.38720096431322515;0.33984682954741774;0.31579545883058135;1.0840327269040397;0.9999984951084605;9.999870571672066;0.41676772651782257;0.45365870582665613;0.4536644807298681;0.38445171245675097;0.3191301944867339;0.499651482929899;0.9999853301502851
89.559904;1.0761767688448376;0.41670241942923103;0.3872010100099105;0.33984676445554696;0.31579547559811044;1.0840325678681049;0.9999985755433267;9.999871574945992;0.4167677009950241;0.45365872365265725;0.45366436389485865;0.384451767224521;0.3191301822880566;0.49965150707897404;0.9999856297151392
89.569904;1.0761768513824592;0.41670242095484394;0.3872010526918422;0.33984669886768337;0.3157954917932095;1.0840324078514214;0.9999986603898375;9.999872650825466;0.4167676771137957;0.4536587402959081;0.453664244932445;0.3844518229252309;0.31913016834115543;0.49965153230305265;0.9999859410165767
89.579904;1.0761769455291326;0.4167024193146529;0.38720109212781156;0.33984663291999384;0.3157955075178281;1.084032247132796;0.9999987494061297;9.999873792174581;0.41676765477565586;0.4536587560404103;0.4536641237462296;0.38445187951424353;0.31913015256345684;0.4996515587658815;0.9999862636815896
89.589904;1.0761770514363653;0.4167024143662609;0.3872011280934574;0.3398465667540524;0.3157955227962219;1.0840320859286037;0.9999988422965017;9.999874991099643;0.41676763382153253;0.45365877117976966;0.45366400025333475;0.384451937003431;0.319130134868996;0.49965158659880393;0.9999865974584183
89.599904;1.0761771693086943;0.4167024059886297;0.3872011603801645;0.3398465005049455;0.3157955375710388;1.0840319243197027;0.9999989387544609;9.999876238968653;0.41676761401034484;0.45365878600366843;0.45366387435749655;0.38445199543961195;0.3191301151579408;0.4996516158475309;0.9999869421200797
89.609904;1.0761772993753005;0.41670239409112914;0.3872011888071444;0.33984643427113503;0.3157955517237183;1.0840317623364464;0.9999990384748171;9.999877527090636;0.4167675950377785;0.4536588007834624;0.45366374596679465;0.38445205486832185;0.3191300933303106;0.49965164645154236;0.9999872974067054
89.619904;1.0761774417955423;0.41670237862286347;0.387201213206905;0.3398463680975382;0.31579556510886514;1.0840316000928092;0.9999991411492363;9.999878847368295;0.4167675765736512;0.45365881578903555;0.4536636150321107;0.3844521153120925;0.3191300693157136;0.4996516782531395;0.9999876630519802
89.629904;1.0761775965388771;0.4167023595624074;0.38720123338756524;0.3398463019816153;0.31579557757982896;1.0840314378450115;0.9999992465054011;9.999880191992826;0.41676755831114254;0.45365883132316365;0.45366348158000747;0.38445217678378596;0.31913004308419357;0.49965171102134615;0.9999880387877208
89.639904;1.0761777633404523;0.41670233690479724;0.3872012490985813;0.33984623588222473;0.3157955889946495;1.0840312759899355;0.9999993542706898;9.999881552766487;0.41676754000491184;0.45365884772944115;0.45366334571950284;0.3844522392999182;0.3191300146493034;0.49965174449670774;0.9999884242807083
89.649904;1.076177941754156;0.41670231067108865;0.38720126002297534;0.3398461697185593;0.3157955992005508;1.084031115026901;0.9999994640278304;9.999882921641097;0.41676752147101526;0.453658865365601;0.4536632076250017;0.38445230285945214;0.31912998406964815;0.49965177845708686;0.9999888190848546
89.659904;1.076178131220439;0.4167022809137516;0.3872012658080178;0.3398461033750932;0.3157956080241847;1.0840309555499879;0.9999995751707554;9.999884292023971;0.4167675025534932;0.45365888457405734;0.45366306751599694;0.38445236741577715;0.3191299514414473;0.4996518127599741;0.99998922268102
89.669904;1.0761783310960482;0.4167022476828892;0.38720126611320893;0.33984603672633357;0.3157956152889716;1.0840307983060122;0.9999996870321061;9.99988565886008;0.416767483084995;0.45365890565973016;0.45366292565205724;0.38445243285647035;0.3191299169011526;0.49965184731666484;0.999989634587663
89.679904;1.0761785406453896;0.4167022109683793;0.38720126064489396;0.3398459696646312;0.3157956208402962;1.0840306442146785;0.9999997990090083;9.999887017482253;0.4167674628794256;0.45365892886194487;0.45366278234975776;0.3844524989878348;0.31912988063390885;0.4996518820248928;0.9999900544555651
89.689904;1.0761787590517529;0.4167021706697283;0.38720124918344645;0.3398459021036923;0.3157956245715358;1.0840304943048766;0.999999910580875;9.999888363236954;0.4167674417688139;0.45365895434460923;0.45366263798435613;0.38445256555520185;0.31912984286093526;0.4996519167342207;0.9999904820134623
89.699904;1.076178985469774;0.41670212663814465;0.3872012316062499;0.33984583397191126;0.31579562644634446;1.0840303496382162;1.0000000212786968;9.99988969233539;0.4167674196438523;0.4536589822047054;0.45366249294574107;0.3844526322942877;0.3191298038239499;0.4996519512614563;0.999990916887332
89.709904;1.0761792190394979;0.41670207876340165;0.38720120788493895;0.3398457652185453;0.315795626489853;1.0840302112679747;1.000000130679445;9.999891002254914;0.41676739646296396;0.45365901246915513;0.4536623475926795;0.3844526989665292;0.3191297637885234;0.49965198540208944;0.9999913585177225
89.719904;1.076179458891846;0.4167020270296122;0.3872011780522248;0.33984569580319673;0.3157956247489403;1.084030080267169;1.00000023841598;9.999892290850726;0.41676737224821775;0.45365904510411265;0.45366220224392617;0.38445276535981215;0.3191297230429024;0.4996520189223681;0.9999918062426151
89.729904;1.0761797042442491;0.4167019715205397;0.3872011421577271;0.3398456256713326;0.31579562125619726;1.0840299578022208;1.0000003441658487;9.99989355517019;0.41676734708575935;0.4536590800642542;0.4536620571882246;0.38445283127171453;0.3191296818850378;0.49965205157657644;0.9999922593696988
89.739904;1.0761799545336754;0.41670191240678073;0.38720110024461846;0.33984555476663003;0.3157956160053614;1.0840298451117565;1.0000004476634672;9.999894791446325;0.4167673211033198;0.45365911732749015;0.45366191269214345;0.38445289650246883;0.3191296406095544;0.4996520831539584;0.999992717149817
89.749904;1.0761802094661024;0.41670184992072223;0.38720105236958613;0.3398454830560499;0.31579560892738007;1.0840297433593389;1.000000548762001;9.999895996150297;0.41676729441966437;0.45365915685263625;0.45366176900846117;0.3844529608664154;0.31912959948917646;0.49965211350042243;0.999993178765662
89.759904;1.0761804689277505;0.4167017843067299;0.38720099863544166;0.3398454105221107;0.3157955998984074;1.084029653479215;1.0000006474640166;9.99989716668721;0.4167672671187784;0.4536591985222942;0.45366162638760815;0.3844530242131517;0.3191295587655426;0.499652142491049;0.9999936434011242
89.769904;1.0761807328204527;0.4167017157703791;0.3872009391855425;0.3398453371492304;0.31579558878888053;1.0840295760947714;1.000000743860071;9.999898301666759;0.4167672392616425;0.4536592421471808;0.45366148507833004;0.38445308643088977;0.3191295186636421;0.4996521699868996;0.9999941102795472
89.779904;1.0761810009578299;0.41670164447563807;0.3872008741822118;0.33984526293342115;0.31579557548752396;1.0840295115885312;1.000000838028435;9.999899401092454;0.4167672108874544;0.45365928749145723;0.4536613453262731;0.3844531474222321;0.31912947940825864;0.4996521958036106;0.9999945786094059
89.789904;1.0761812730561302;0.41670157058278945;0.3872008038111551;0.33984518789674945;0.31579555988252667;1.0840294602795317;1.0000009300208843;9.999900465825696;0.41676718200590046;0.45365933427730964;0.453661207393824;0.3844532070980869;0.31912944122427006;0.49965221970810225;0.9999950475444291
89.799904;1.0761815487132138;0.4167014942735024;0.3872007282893561;0.3398451120742747;0.31579554186395076;1.084029422477392;1.0000010199276277;9.999901496409263;0.4167671526160883;0.4536593821782075;0.4536610715805699;0.3844532654096428;0.31912940431466036;0.4996522414515887;0.9999955162254803
89.809904;1.0761818273450747;0.4167014157522353;0.3872006478670059;0.33984503548228634;0.31579552135026884;1.0840293983625535;1.00000110788502;9.999902492627012;0.4167671227303702;0.45365943082481625;0.4536609382231501;0.38445332237939417;0.3191293688309259;0.4996522608042244;0.9999959838644595
89.819904;1.0761821081863447;0.4167013352311894;0.38720056284715615;0.3398449581176593;0.31579549827803377;1.084029387912137;1.0000011940497924;9.999903454538403;0.4167670923686568;0.45365947984518;0.45366080768911193;0.38445337810246005;0.31912933487222256;0.4996522775614155;0.999996449813584
89.829904;1.0761823903755148;0.416701252901634;0.3872004735956041;0.33984487998712765;0.31579547256662316;1.0840293910188608;1.0000012786265555;9.999904383691977;0.41676706154713294;0.45365952892451056;0.45366068035440965;0.3844534327148297;0.3191293025102493;0.49965229154673624;0.9999969135837464
89.839904;1.0761826730616928;0.4167011689042731;0.3872003804975406;0.33984480110926496;0.3157954441175126;1.0840294076385315;1.00000136190043;9.999905283116009;0.4167670302935263;0.45365957784492666;0.4536605565514743;0.38445348633899956;0.31912927180504375;0.49965230264687566;0.999997374836729
89.849904;1.0761829554717575;0.41670108329041533;0.38720028390154704;0.33984472149950046;0.31579541283646717;1.0840294377541726;1.0000014442159995;9.999906156222675;0.416766998650108;0.4536596264704291;0.4536604365375707;0.3844535390349108;0.3191292428143202;0.4996523108668021;0.9999978333809528
89.859904;1.0761832368468387;0.4167009959935063;0.3872001841223612;0.3398446411835784;0.3157953786387596;1.0840294812390256;1.0000015258939903;9.999907005280926;0.4167669666349297;0.4536596746883871;0.45366032052347505;0.38445359077221064;0.31912921560690616;0.4996523163530322;0.9999982891466497
89.869904;1.0761835163396487;0.41670090686761785;0.38720008149081286;0.33984456021969095;0.3157953414427552;1.0840295377918436;1.0000016071167377;9.999907830164563;0.41676693421315625;0.4536597223666811;0.45366020870248386;0.3844536414344139;0.31912919026654424;0.4996523193490383;0.9999987420858104
89.879904;1.0761837930853577;0.41670081577247026;0.38719997638882997;0.339844478705768;0.31579530116643234;1.0840296069849464;1.000001687832819;9.99990862815097;0.4167669013098184;0.4536597693497145;0.453660101217691;0.3844536908632991;0.31912916689175413;0.4996523201132186;0.9999991920140505
89.889904;1.0761840663680762;0.41670072261998853;0.3871998692373193;0.3398443967691173;0.315795257736567;1.0840296883588074;1.0000017677212782;9.99990939486179;0.41676686785193956;0.4536598154619817;0.4536599981173826;0.38445373890074763;0.3191291455930711;0.49965231886318595;0.9999996385094608
89.899904;1.0761843356581302;0.4167006273725387;0.3871997604547544;0.33984431453539105;0.31579521111583897;1.08402978142035;1.0000018462629718;9.999910125288505;0.4167668338225704;0.4536598605057544;0.453659899362209;0.3844537853919339;0.3191291264736526;0.4996523157597177;1.00000008091785
89.909904;1.0761846005157785;0.41670053003582325;0.38719965043350496;0.3398442321016476;0.315795161325123;1.084029885516573;1.0000019228872794;9.999910813919335;0.4167667992885755;0.45365990426236125;0.45365980485784435;0.38445383017982193;0.3191291096080668;0.4996523109012791;1.0000005184460548
89.919904;1.076184860493698;0.4167004306375797;0.3871995395511604;0.33984414953453257;0.31579510843766;1.0840299997389766;1.0000019970634517;9.99991145444376;0.416766764390416;0.4536599464992068;0.4536597144613747;0.38445387311587026;0.3191290950329894;0.4996523043137113;1.000000950282343
89.929904;1.0761851151125534;0.4167003291938993;0.38719942818343867;0.339844066877774;0.3157950525609816;1.0840301229654894;1.0000020682916644;9.999912040048471;0.41676672932306275;0.45365998700225396;0.4536596279788668;0.3844539140808986;0.3191290827422186;0.49965229595424937;1.000001375626674
89.939904;1.0761853639105325;0.41670022570794135;0.3871993167006348;0.3398439841472351;0.31579499383840126;1.0840302540183786;1.0000021360642275;9.999912564224873;0.416766694314371;0.4536600256350251;0.45365954520173774;0.38445395301216484;0.31912907268972546;0.49965228575631576;1.0000017936259415
89.949904;1.0761856065333233;0.4167001202029352;0.3871992054751428;0.33984390131544795;0.3157949324678827;1.0840303918515464;1.0000021998619621;9.999913021407298;0.41676665959989667;0.4536600623626821;0.4536594659643819;0.3844539899154319;0.319129064817322;0.499652273688047;1.0000022033285574
89.959904;1.0761858427734299;0.41670001275594243;0.3871990949035198;0.3398438183190267;0.315794868703951;1.08403053567334;1.0000022591965483;9.999913407439847;0.4167666254215835;0.4536600972214244;0.45365939017565016;0.38445402483951796;0.3191290590942097;0.4996522597784322;1.0000026037458924
89.969904;1.0761860724753365;0.4166999035084038;0.3871989853977715;0.339843735111715;0.3157948028280454;1.0840306849745083;1.000002313633349;9.999913719951829;0.4167665920392346;0.45366013028836294;0.4536593178134475;0.3844540578336919;0.3191290555191877;0.4996522441174244;1.0000029940240993
89.979904;1.0761862954024026;0.4166997926443857;0.3871988773244641;0.33984365172354636;0.31579473511514927;1.0840308394402272;1.0000023627614347;9.999913958262745;0.4167665597061961;0.45366016167293816;0.45365924889729825;0.3844540889207573;0.3191290540784654;0.4996522268350353;1.0000033735904026
89.989904;1.076186511211851;0.4166996803686703;0.38719877094156474;0.339843568276897;0.3157946658278473;1.084030998787601;1.0000024061918766;9.999914122965402;0.41676652862899066;0.45366019150930026;0.45365918345009404;0.3844541181078505;0.31912905471661673;0.4996522080571535;1.000003742129686
89.999904;1.0761867195297756;0.4166995669135774;0.38719866639218725;0.3398434849597681;0.3157945952289092;1.084031162710454;1.0000024436072132;9.99991421592308;0.4167664989624094;0.45366021992372374;0.45365912144177567;0.38445414542224643;0.3191290573462785;0.49965218788340704;1.0000040994520731
90.009904;1.0761869200889884;0.41669945252898977;0.38719856374620776;0.339843401980293;0.3157945235855902;1.0840313309667549;1.000002474774236;9.999914240761703;0.41676647082960855;0.45366024698951884;0.45365906272849593;0.3844541709311307;0.3191290618629368;0.499652166396143;1.000004445362402
90.019904;1.076187112839223;0.4166993374317122;0.3871984630545821;0.3398433195201619;0.315794451168669;1.0840315034296961;1.0000024994818901;9.999914203064018;0.41676644433969734;0.4536602727141656;0.4536590070422497;0.38445419474571957;0.319129068151361;0.4996521436632265;1.000004779570601
90.029904;1.0761872978450975;0.41669922177529645;0.38719836440463673;0.3398432377019242;0.3157943782647927;1.0840316800296141;1.0000025174701281;9.999914109837473;0.4167664195959034;0.4536602970328919;0.45365895405622697;0.38445421701859456;0.3191290760956981;0.49965211973769946;1.0000051017173692
90.039904;1.0761874750482994;0.4166991056612571;0.3871982679533099;0.33984315659023406;0.3157943051888401;1.0840318606627508;1.0000025284554221;9.999913968588578;0.4167663966898316;0.45366031978951926;0.45365890347803006;0.3844542379305469;0.3191290855874221;0.4996520946602828;1.000005411488144
90.049904;1.0761876441910054;0.4166989891605775;0.38719817391515854;0.3398430762135705;0.31579423226199993;1.0840320451595993;1.0000025322474106;9.99991378609489;0.41676637569382274;0.45366034075899914;0.453658855096127;0.38445425767627367;0.31912909653131555;0.4996520684595435;1.0000057086726857
90.059904;1.0761878049364304;0.4166988723364779;0.3871980825323137;0.33984299657009265;0.3157941597732538;1.0840322333336672;1.000002528802728;9.999913567419846;0.41676635666371564;0.4536603597203234;0.4536588087656576;0.38445427643784036;0.3191291088674242;0.4996520411672004;1.0000059931598662
90.069904;1.0761879570056745;0.41669875524962513;0.38719799405888367;0.33984291763123486;0.31579408798162306;1.0840324250169255;1.0000025181609709;9.99991331662647;0.41676633964802245;0.45366037652217694;0.453658764387721;0.3844542943575305;0.31912912259255743;0.4996520128487198;1.0000062649115344
90.079904;1.0761881002519973;0.41669863794378265;0.3871979087384305;0.3398428393568012;0.31579401714748545;1.0840326200232104;1.0000025003708033;9.999913038312787;0.4167663247032898;0.4536603910839413;0.45365872191754897;0.38445431154239146;0.3191291377384106;0.499651983612051;1.0000065238963547
90.089904;1.0761882346724818;0.4166985204568197;0.38719782676665465;0.33984276168972455;0.31579394752335355;1.0840328180956522;1.0000024754657884;9.999912737456253;0.41676631190282837;0.45366040333100444;0.4536586813921233;0.3844543280865323;0.31912915432340916;0.4996519535733669;1.0000067700271975
90.099904;1.0761883604021973;0.4166984028619294;0.38719774827599196;0.33984268454720196;0.3157938793023156;1.0840330189047709;1.0000024434724692;9.999912418187172;0.4167663013274644;0.453660413134028;0.4536586429229474;0.3844543440905953;0.3191291723299944;0.4996519228190552;1.0000070031676207
90.109904;1.0761884777212298;0.41669828528348046;0.38719767334609967;0.33984260785007747;0.31579381259549427;1.0840332221369766;1.0000024044109246;9.99991208371218;0.41676629306354124;0.45366042030789183;0.4536586066177881;0.384454359667119;0.31912919170408643;0.4996518914239887;1.000007223171069
90.119904;1.0761885869917682;0.4166981678734113;0.38719760201856845;0.3398425315424087;0.31579374745367367;1.0840334276264723;1.0000023582457565;9.999911737497127;0.41676628720548897;0.45366042464861495;0.4536585725059603;0.38445437492494283;0.31912921234838404;0.4996518595075366;1.0000074299156334
90.129904;1.076188688561206;0.41669805079094363;0.3871975343106762;0.3398424555609434;0.3157936838782672;1.084033635396291;1.0000023048549513;9.999911384322376;0.4167662838300574;0.4536604259624875;0.45365854053119653;0.3844543899642552;0.31912923412387145;0.4996518272381813;1.0000076233694903
90.139904;1.0761887827676273;0.41669793419755186;0.38719747022159773;0.3398423798217611;0.3157936218157678;1.0840338455975145;1.000002244136947;9.999911030349331;0.4167662829743016;0.45366042407920193;0.4536585105756544;0.38445440489182636;0.3191292568780916;0.49965179477437754;1.0000078036387332
90.149904;1.0761888700200501;0.4166978182571141;0.38719740972709005;0.339842304256966;0.31579356118068574;1.0840340584230823;1.0000021761783433;9.999910682671976;0.4167662846434282;0.45366041885874603;0.4536584824931046;0.3844544198124332;0.3191292804645978;0.49965176222716845;1.0000079709057021
90.159904;1.0761889508457574;0.4166977031396525;0.3871973527810284;0.33984222884669935;0.31579350191009864;1.0840342740181337;1.0000021012493094;9.99991034873253;0.41676628880760014;0.4536604101901072;0.4536584561481812;0.38445443481716884;0.31912930473242485;0.4996517296771939;1.0000081253338693
90.169904;1.0761890258677709;0.4166975890228555;0.3871972993316947;0.33984215361371145;0.315793443997568;1.0840344924657628;1.000002019613719;9.99991003530437;0.41676629539515964;0.4536603979852457;0.45365843142697226;0.38445445000898704;0.3191293295110718;0.4996516971968802;1.000008267038374
90.179904;1.0761890957844071;0.4166974760959143;0.38719724931767274;0.33984207858578225;0.3157933874717418;1.0840347138621502;1.0000019313965414;9.999909747611104;0.4167663043105584;0.4536603821671558;0.4536584082191205;0.3844544655138792;0.3191293545937582;0.49965166485608287;1.0000083960858694
90.189904;1.0761891613693393;0.4166973645666557;0.3871972026282329;0.33984200375458523;0.3157933323601355;1.0840349383085595;1.000001836626723;9.99990948930733;0.41676631543812853;0.453660362649575;0.4536583864139914;0.38445448146445343;0.3191293797223886;0.49965163273637714;1.0000085125384999
90.199904;1.0761892233797554;0.4166972546551127;0.38719715908485475;0.33984192906695604;0.3157932786816292;1.084035165793897;1.000001735346588;9.999909262802394;0.41676632862724294;0.4536603393346975;0.45365836593555225;0.3844544980077567;0.3191294046030447;0.49965160096367583;1.0000086165782367
90.209904;1.0761892823925487;0.4166971465516232;0.3871971184862385;0.3398418544437541;0.31579322645207625;1.0840353961569913;1.0000016276627013;9.99990906950356;0.4167663437088973;0.4536603121350856;0.4536583467985067;0.38445451532690905;0.3191294289428338;0.49965156971813507;1.0000087085982636
90.219904;1.0761893387417938;0.41669704036010324;0.3871970806673701;0.3398417798002737;0.3157931756889043;1.0840356291486766;1.0000015137567495;9.999908910210323;0.416766360535026;0.4536602810012676;0.4536583291288104;0.38445453364158483;0.3191294524737546;0.49965153919625005;1.0000087891956333
90.229904;1.0761893926163533;0.4166969360932746;0.38719704551146095;0.33984170507318556;0.3157931264036864;1.084035864470761;1.0000013939377144;9.999908785574013;0.4167663789905034;0.4536602459534725;0.45365831311135163;0.38445455318881594;0.3191294749596502;0.4996515095725231;1.000008859087536
90.239904;1.0761894441988147;0.41669683372305255;0.38719701293269804;0.3398416302596766;0.31579307856067107;1.0840361018267608;1.0000012686791508;9.99990869634552;0.41676639896311757;0.45366020708994165;0.45365829891475457;0.38445457419415985;0.31912949619717645;0.49965148098880047;1.0000089189545982
90.249904;1.0761894937171546;0.41669673322389933;0.3871969828729986;0.3398415554298698;0.31579303203973824;1.0840363410006033;1.0000011385578906;9.999908643057267;0.4167664203112612;0.45366016453532615;0.4536582866700254;0.38445459684327377;0.3191295160184866;0.49965145356224494;1.0000089693272054
90.259904;1.0761895413927325;0.4166966345790039;0.3871969552887719;0.33984148070435516;0.31579298666119554;1.0840365818341833;1.0000010041661056;9.999908625231663;0.41676644287954434;0.45366011837012354;0.453658276494081;0.38445462126114444;0.31912953429994523;0.49965142741365975;1.000009010616122
90.269904;1.0761895873720067;0.4166965377640605;0.38719693008987904;0.3398414062506219;0.3157929422397463;1.0840368241632141;1.0000008660930177;9.999908641283081;0.416766466540432;0.4536600686171934;0.4536582685043174;0.38445464750911623;0.31912955096847667;0.49965140269465613;1.0000090431843431
90.279904;1.0761896317181272;0.4166964427476556;0.3871969070935679;0.33984133229650587;0.31579289861058363;1.0840370678850948;1.0000007249700618;9.999908689364561;0.4167664912074038;0.45366001528363553;0.4536582628149237;0.38445467561446967;0.31912956599460623;0.4996513795696373;1.0000090673577968
90.289904;1.0761896744234825;0.41669634952388723;0.3871968860640832;0.33984125911016816;0.31579285562666;1.08403731301661;1.0000005815064956;9.999908767958754;0.4167665168129341;0.4536599583854891;0.45365825952553684;0.384454705612724;0.31912957937537256;0.4996513581410929;1.0000090834535442
90.299904;1.0761897153989657;0.4166962581367754;0.38719686679028625;0.3398411869762526;0.31579281314556856;1.0840375595616254;1.0000004364701744;9.999908876037946;0.4167665432658137;0.4536598979261473;0.4536582587144472;0.38445473756391246;0.31912959111166606;0.49965133838210873;1.0000090918402686
90.309904;1.0761897544719257;0.4166961686783961;0.3871968491357393;0.3398411162114686;0.31579277103946957;1.0840378073803698;1.0000002906595893;9.999909013234397;0.4167665704313567;0.45365983386639785;0.45365826044572394;0.38445477154057317;0.3191296011866705;0.4996513201468414;1.0000090928989307
90.319904;1.076189791434471;0.4166960812910765;0.3871968330458291;0.33984104716817304;0.3157927292408624;1.0840380562273606;1.000000144895309;9.999909179592608;0.4167665981778173;0.4536597661185091;0.4536582647686523;0.3844548076102987;0.3191296095622051;0.499651303248632;1.0000090869454332
90.329904;1.076189826135185;0.41669599618042297;0.3871968185170777;0.33984098019579534;0.31579268776278063;1.0840383058248788;1.0000000000045906;9.999909374940863;0.4167666264322678;0.45365969457913286;0.4536582717004772;0.38445484583256034;0.3191296161858117;0.49965128754606164;1.0000090742258956
90.339904;1.0761898584985006;0.41669591362454494;0.3871968055727463;0.33984091561525676;0.315792646661137;1.0840385558674241;0.9999998568130842;9.999909598816174;0.4167666551708227;0.4536596191712396;0.45365828122513147;0.38445488627667884;0.3191296209930952;0.4996512729735781;1.0000090549026606
90.349904;1.0761898884020276;0.41669583396084475;0.38719679426366277;0.33984085373847045;0.3157926059951341;1.0840388059947947;0.9999997161474742;9.999909851140151;0.416766684371284;0.453659539849406;0.45365829332436386;0.38445492903906303;0.3191296239189664;0.49965125949518197;1.000009029038902
90.359904;1.0761899155720955;0.4166957575382593;0.38719678464285884;0.3398407948991506;0.3157925658145441;1.0840390557673583;0.999999578817094;9.999910132854938;0.4167667139912548;0.45365945660058715;0.4536583080022472;0.3844549742301669;0.319129624924743;0.49965124703237995;1.0000089966857113
90.369904;1.0761899396436412;0.4166956846713081;0.38719677670852404;0.33984073944825105;0.3157925261562378;1.0840393046756827;0.9999994455899989;9.999910445910555;0.4167667439879916;0.45365936946759816;0.45365832526568656;0.38445502194221154;0.31912962401439615;0.4996512354401969;1.0000089580201237
90.379904;1.0761899602941725;0.41669561562559926;0.3871967703818267;0.33984068772484266;0.3157924870594248;1.0840395521900656;0.9999993171937683;9.99991079295641;0.4167667743545487;0.45365927856426674;0.4536583450814073;0.3844550722295957;0.31912962120875105;0.4996512245461083;1.0000089133693943
90.389904;1.0761899773011394;0.41669555061004027;0.3871967655306964;0.3398406400506718;0.31579244859836997;1.0840397978121712;0.999999194308884;9.999911177528254;0.4167668051299558;0.4536591840744054;0.4536583673477568;0.38445512511056873;0.31912961649933436;0.4996512141926943;1.00000886306771
90.399904;1.076189990482135;0.41669548977787096;0.38719676199518754;0.33984059674326983;0.3157924108965677;1.084040041140924;0.9999990775493789;9.999911604415368;0.41676683637809636;0.45365908625509466;0.4536583919152472;0.384455180589071;0.31912960983948674;0.49965120423378895;1.0000088073065019
90.409904;1.076189999591717;0.41669543325354824;0.3871967596239366;0.3398405581145857;0.31579237411858646;1.0840402819294903;0.9999989674983163;9.99991207929557;0.41676686817965203;0.4536589854488685;0.4536584186407797;0.38445523869034315;0.31912960117469785;0.4996511945090391;1.0000087461366907
90.419904;1.076190004277558;0.4166953811558016;0.38719675832507716;0.33984052445415874;0.31579233846186433;1.0840405200431176;0.9999988647746244;9.999912607982827;0.41676690064857647;0.45365888206931065;0.4536584473921466;0.38445529948411905;0.3191295904746064;0.49965118485180837;1.0000086795690095
90.429904;1.0761900040887131;0.41669533360419725;0.38719675807226817;0.339840496006427;0.31579230414374726;1.0840407553643472;0.9999987700125668;9.999913196226043;0.41676693392580466;0.4536587765401169;0.45365847801728043;0.3844553630664134;0.31912957774717543;0.4996511751283226;1.0000086076475216
90.439904;1.0761899984766088;0.4166952907244114;0.38719675886798144;0.3398404729459762;0.3157922713772376;1.0840409877774748;0.9999986837711601;9.999913849970309;0.41676696811947206;0.45365866923416964;0.4536585103701819;0.384455429510235;0.31912956302049755;0.49965116526072617;1.000008530470931
90.449904;1.076189986826622;0.41669525264897317;0.38719676071818754;0.3398404553615938;0.3157922403546921;1.0840412172430043;0.9999986065052027;9.999914575181856;0.4167670032410938;0.4536585604681305;0.4536585443526849;0.3844554988279748;0.3191295463135746;0.4996511552187587;1.0000084482105454
90.459904;1.0761899685633167;0.41669521950619287;0.38719676361392963;0.339840443258571;0.3157922112418725;1.0840414438707016;0.9999985386170521;9.999915376882377;0.4167670392160547;0.4536584505499838;0.45365857988964786;0.38445557095693;0.3191295276440671;0.49965114499937896;1.0000083611477564
90.469904;1.0761899432536857;0.4166951914054113;0.3871967675112359;0.33984043656817114;0.31579218417054306;1.0840416679192346;0.9999984805097508;9.999916258395489;0.4167670759492151;0.4536583398067599;0.4536586168785294;0.3844556457592478;0.31912950705025456;0.499651134610253;1.0000082696971393
90.479904;1.0761899106298551;0.41669516843669446;0.3871967723395548;0.33984043516713625;0.315792159246216;1.0840418897675526;0.999998432581029;9.999917221887022;0.4167671133658964;0.4536582285367157;0.45365865518614973;0.38445572303423;0.31912948457975227;0.49965112406412415;1.00000817438228
90.489904;1.076189870577381;0.41669515068062457;0.387196778031927;0.33984043892020477;0.3157921365676262;1.0840421099129005;0.9999983951778848;9.999918269406294;0.4167671514110944;0.45365811693734437;0.45365869467920683;0.3844558025291059;0.3191294602619569;0.49965111337737333;1.00000807576463
90.499904;1.0761898231679716;0.4166951382039651;0.38719678453495904;0.339840447712481;0.3157921162208157;1.084042328921255;0.9999983685908119;9.999919402817198;0.41676719003668117;0.4536580050962039;0.4536587352456846;0.384455883950562;0.31912943409192196;0.49965110257673767;1.000007974345657
90.509904;1.0761897687152986;0.4166951310518318;0.3871967917937301;0.3398404614535959;0.31579209825143506;1.0840425473358901;0.9999983530755641;9.999920622704998;0.4167672291932507;0.45365789304797044;0.45365877680210936;0.38445596698277584;0.31912940604332013;0.4996510917303295;1.0000078704544142
90.519904;1.0761897077243687;0.4166951292666543;0.3871967997435554;0.33984048008191015;0.31579208264814446;1.0840427656643699;0.9999983488342145;9.999921927874727;0.416767268816513;0.4536577808352301;0.45365881928362395;0.38445605127970395;0.31912937611037423;0.49965108095156285;1.000007764169397
90.529904;1.0761896407054314;0.4166951329083469;0.38719680832896686;0.33984050356444634;0.3157920693497613;1.0840429843948978;0.9999983559696443;9.9999233161928;0.4167673087965805;0.4536576685310445;0.4536588626296119;0.3844561364360143;0.3191293443282466;0.4996510703382735;1.0000076553615254
90.539904;1.076189568026805;0.41669514203927455;0.387196817528221;0.3398405318788709;0.3157920582801433;1.0840432039565506;0.9999983744345974;9.999924785437765;0.41676734895159256;0.45365755622991316;0.4536589067910444;0.3844562220025651;0.31912931075020895;0.49965105992293457;1.0000075438117992
90.549904;1.0761894898741882;0.4166951567063039;0.3871968273474383;0.3398405649890273;0.31579204938663086;1.0840434246955257;0.9999984039837081;9.999926333083595;0.4167673890423382;0.45365744402899666;0.45365895173766824;0.3844563075375729;0.319129275428081;0.49965104967020435;1.0000074292678656
90.559904;1.0761894062537833;0.4166951769338724;0.38719683778208885;0.3398406028182244;0.31579204262981286;1.0840436469017323;0.9999984441860612;9.999927956290284;0.41676742882413315;0.45365733200392566;0.45365899743835336;0.3844563926220537;0.3191292384292692;0.49965103948086675;1.000007311471399
90.569904;1.0761893170953938;0.41669520268500065;0.38719684878549665;0.33984064524325347;0.31579203794671645;1.0840438708206976;0.9999984945130888;9.999929652651396;0.4167674680953967;0.4536572201866907;0.45365904383703287;0.3844564768555941;0.3191291998619482;0.49965102919305293;1.0000071902660528
90.579904;1.0761892224480938;0.41669523379998913;0.3871968602913228;0.33984069212520795;0.31579203525276506;1.0840440966340128;0.9999985544155053;9.999931420458676;0.4167675067237553;0.45365710856480695;0.45365909084511313;0.3844565598732725;0.31912915987360857;0.4996510185858613;1.000007065705602
90.589904;1.0761891225887281;0.4166952699853129;0.38719687226998883;0.33984074332904934;0.31579203446303467;1.0840443244643456;0.9999986233319736;9.999933258792064;0.4167675446558194;0.4536569971152214;0.45365913835205807;0.3844566413643178;0.3191291186353877;0.49965100740470253;1.0000069380112913
90.599904;1.0761890179691918;0.41669531088337297;0.38719688474657077;0.33984079871608913;0.3157920355036115;1.0840445543989006;0.999998700640289;9.999935167834266;0.4167675819101039;0.4536568858593718;0.45365918625527135;0.384456721076282;0.3191290763276743;0.4996509954277997;1.0000068074409905
90.609904;1.0761889090991725;0.41669535615608755;0.38719689777249205;0.33984085815123344;0.3157920383396316;1.0840447864886762;0.9999987855587654;9.999937148378315;0.4167676185610101;0.4536567748963496;0.4536592344819771;0.3844567988022035;0.3191290331260523;0.49965098253163853;1.0000066742454419
90.619904;1.0761887964579289;0.4166954055029691;0.3871969114062157;0.3398409215217129;0.3157920430016211;1.0840450207489785;0.9999988770799733;9.999939200624963;0.4167676547263553;0.4536566643960723;0.4536592829680535;0.3844568743696682;0.3191289891899361;0.4996509687078235;1.0000065387036816
90.629904;1.0761886804736378;0.4166954586337556;0.3871969257106594;0.3398409887500251;0.3157920495695777;1.084045257149324;0.9999989740128501;9.99994132328866;0.4167676905415919;0.45365655456247184;0.45365933160465577;0.38445694766061744;0.3191289446603711;0.4996509540309157;1.0000064011255065
90.639904;1.076188561569556;0.4166955152505228;0.3871969407409614;0.3398410598138725;0.3157920581405195;1.0840454955396934;0.9999990750371077;9.999943513848608;0.41676772610811086;0.4536564455924296;0.45365938021235114;0.3844570186300828;0.31912889967654434;0.4996509386146679;1.0000062618074192
90.649904;1.0761884402140176;0.4166955750399586;0.3871969565299705;0.33984113476406913;0.3157920688025941;1.084045735567919;0.9999991787152877;9.99994576992293;0.41676776144845146;0.453656337676047;0.45365942857467295;0.3844570872832603;0.31912885439775174;0.4996509225953445;1.0000061209809985
90.659904;1.0761883169092643;0.4166956376810818;0.3871969730826457;0.33984121370884984;0.31579208160975797;1.084045976694431;0.999999283549392;9.9999480900975;0.41676779652242074;0.4536562310257535;0.4536594764723589;0.384457153631827;0.3191288090047284;0.4996509061191027;1.0000059788274178
90.669904;1.0761881921160446;0.4166957028817324;0.38719699039211386;0.3398412967738213;0.3157920965689504;1.0840462182837851;0.9999993880836153;9.999950473107914;0.41676783129464895;0.4536561258709283;0.4536595236831333;0.38445721767121904;0.3191287636796665;0.4996508893012473;1.0000058355883952
90.679904;1.0761880661469945;0.4166957704113251;0.38719700847852245;0.339841384078683;0.31579211364451165;1.0840464596802937;0.9999994909804705;9.999952916403368;0.4167678657661523;0.4536560224156127;0.4536595699901454;0.38445727939530017;0.31912871859035086;0.4996508721859056;1.000005691650909
90.689904;1.0761879391001754;0.4166958400924273;0.38719702740234924;0.3398414757190063;0.31579213278326224;1.0840467002519318;0.9999995910351328;9.99995541562704;0.416767899957877;0.45365592081113487;0.45365961519842835;0.38445733881752825;0.3191286739031411;0.49965085474003046;1.000005547503524
90.699904;1.076187810867364;0.4166959117472969;0.3871970472370003;0.3398415717296801;0.31579215395102617;1.0840469394443446;0.9999996871229967;9.999957965093797;0.41676793391703376;0.4536558211562071;0.4536596591302554;0.38445739595575323;0.3191286298041313;0.4996508368766592;1.0000054036301256
90.709904;1.0761876811607953;0.41669598514939976;0.38719706804824483;0.3398416720779993;0.31579217713830376;1.0840471768308957;0.9999997781675655;9.999960557992903;0.4167679677391321;0.4536557234916605;0.45365970161695307;0.3844574507885284;0.31912858648707365;0.4996508184906673;1.0000052604600684
90.719904;1.0761875495545574;0.4166960600369009;0.38719708990742735;0.3398417767062846;0.3157922023338967;1.0840474120939818;0.9999998632002622;9.999963186229168;0.4167680015595248;0.4536556278095903;0.4536597425106535;0.3844575032342088;0.31912854411728087;0.4996507994998907;1.0000051184113636
90.729904;1.0761874155967233;0.4166961361509781;0.38719711290997094;0.3398418855557957;0.315792229508521;1.0840476450119307;0.9999999414014888;9.999965840772235;0.41676803551856884;0.45365553410165843;0.45365978170858673;0.3844575531873024;0.31912850281763305;0.49965077987488116;1.0000049779572646
90.739904;1.0761872789296212;0.41669621324692774;0.38719713715862114;0.3398419985395581;0.31579225863076926;1.084047875538026;1.0000000120585466;9.999968511888541;0.41676806972787495;0.4536554423748455;0.45365981914831627;0.38445760056941625;0.3191284626841123;0.499650759630327;1.0000048395901286
90.749904;1.0761871393150113;0.41669629109415074;0.38719716273123866;0.3398421155093999;0.31579228970121787;1.0840481038374319;1.0000000745546935;9.999971188419794;0.4167681042605782;0.4536553526204803;0.45365985476595866;0.3844576453335764;0.3191284237987724;0.4996507387899787;1.0000047036959243
90.759904;1.076186996607682;0.4166963694746985;0.38719718967025774;0.3398422362551779;0.315792322754146;1.0840483301831065;1.000000128414806;9.999973857208033;0.4167681391550834;0.45365526482235163;0.453659888479996;0.38445768745292286;0.3191283862397358;0.4996507173744665;1.0000045705142409
90.769904;1.0761868507393793;0.41669644820245405;0.38719721797673173;0.3398423605365272;0.3157923578189289;1.084048554780595;1.0000001733141282;9.999976504304518;0.4167681744187544;0.4536551790101852;0.453659920217989;0.3844577269244001;0.31912835009998497;0.4996506954199479;1.0000044401908297
90.779904;1.0761867017050466;0.4166965271801768;0.3871972476078231;0.33984248812859386;0.315792394907622;1.08404877764552;1.0000002090385964;9.999979117006003;0.41676821004472714;0.45365509529255393;0.4536599499294305;0.3844577637587311;0.3191283155018625;0.4996506729950484;1.0000043127698977
90.789904;1.0761865495819072;0.41669660641734424;0.3871972784966417;0.339842618850206;0.3157924340477471;1.0840489986657518;1.0000002354674529;9.999981684417447;0.416768246028871;0.45365501383379403;0.453659977568991;0.3844577979794187;0.31912828259896786;0.4996506502059178;1.000004188124095
90.799904;1.0761863945753234;0.4166966859757074;0.3871973105796453;0.3398427525539468;0.3157924753047908;1.0840492177714236;1.0000002525912395;9.999984196789363;0.4167682823631633;0.45365493479356866;0.4536600030776334;0.38445782964212766;0.3191282515622119;0.49965062718166514;1.0000040659313145
90.809904;1.0761862369761963;0.41669676591732385;0.38719734382266746;0.33984288909624155;0.3157925187632818;1.0840494349586784;1.0000002604587004;9.99998664515913;0.4167683190216991;0.453654858276149;0.45366002636693425;0.3844578588240707;0.319128222550538;0.49965060403855854;1.0000039457310261
90.819904;1.0761860770343732;0.4166968462822949;0.38719737822397055;0.3398430283187707;0.3157925644878697;1.0840496501638441;1.000000259055178;9.9999890217868;0.41676835596030093;0.45365478430349004;0.4536600473177414;0.3844578855856645;0.31912819568726597;0.4996505808417995;1.0000038270174698
90.829904;1.0761859149121142;0.4166969270862982;0.387197413773903;0.339843170039703;0.315792612494503;1.084049863211085;1.0000002482940606;9.999991320786197;0.41676839313521485;0.4536547128044041;0.4536600658010431;0.3844579099496899;0.31912817106815394;0.49965055757155175;1.0000037093214693
90.839904;1.0761857507458332;0.4166970083516912;0.38719745041896286;0.3398433140393138;0.3157926627429663;1.0840500738821215;1.0000002281088847;9.999993537732255;0.41676843053641227;0.45365464363914354;0.45366008169366356;0.3844579319067684;0.3191281487863473;0.49965053411541016;1.0000035922608819
90.849904;1.076185584727752;0.41669709013976536;0.3871974880689213;0.33984346005808114;0.31579271515037993;1.0840502819925792;1.0000001984982931;9.999995668522232;0.4167684682058178;0.4536545766564799;0.45366009489690534;0.38445795142372663;0.31912812893841036;0.49965051030874563;1.0000034755708387
90.859904;1.076185417145996;0.416697172531759;0.38719752662481877;0.3398436078200851;0.3157927696211231;1.084050487412907;1.0000001595569288;9.999997709119661;0.416768506222792;0.45365451173820326;0.45366010537390267;0.38445796845546326;0.3191281116156103;0.49965048599648415;1.0000033591227095
90.869904;1.0761852483428946;0.4166972555838091;0.3871975659902362;0.3398437570559528;0.31579282607573944;1.084050690054156;1.0000001115076997;9.999999656403972;0.41676854468819147;0.4536544488166769;0.4536601131542083;0.38445798297335637;0.319128096900482;0.4996504610694619;1.0000032429075507
90.879904;1.0761850786346063;0.4166973393050099;0.38719760604440784;0.33984390752071764;0.3157928844593614;1.0840508898889427;1.000000054677142;10.000001508744218;0.4167685837316036;0.45365438788951734;0.45366011829772973;0.3844579949759514;0.31912808486655425;0.49965043544560017;1.0000031269856131
90.889904;1.0761849082702133;0.41669742365325385;0.3871976466116502;0.33984405901678855;0.31579294473332725;1.0840510870274391;0.9999999894558604;10.000003265329436;0.4167686235169109;0.45365432903474756;0.4536601208709842;0.3844580044624624;0.3191280755649997;0.4996504090232427;1.0000030114183514
90.899904;1.0761847374672946;0.41669750853746174;0.38719768746563527;0.3398442113945804;0.3157930068606012;1.0840512817792514;0.99999991626838;10.000004924792151;0.41676866423691916;0.45365427238997696;0.45366012093930574;0.38445801141221014;0.319128069003242;0.4996503816582531;1.0000028961513556
