time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.909904;1.0761845664954945;0.4166975938310164;0.3871977283398856;0.33984436452997907;0.3157930707934547;1.084051474636824;0.9999998355245464;10.000006484548244;0.4167687061157827;0.45365421809391954;0.4536601185454542;0.3844580157964984;0.3191280651456355;0.49965035316072237;1.0000027809036656
90.919904;1.076184395733981;0.4166976793910823;0.3871977689283078;0.3398445183207252;0.31579313647003077;1.0840516661701958;0.9999997475501793;10.000007941523842;0.4167687493956104;0.4536541662469544;0.45366011367009096;0.3844580176130627;0.31912806393214277;0.49965032328893655;1.0000026652017446
90.929904;1.0761842256870655;0.41669776507862444;0.387197808887702;0.33984467269008894;0.31579320380440706;1.0840518569213167;0.9999996525376466;10.000009293399359;0.41676879429228414;0.4536541169068652;0.4536601062175481;0.3844580169115881;0.31912806528721427;0.4996502917501798;1.0000025485732
90.939904;1.0761840569654382;0.41669785076823973;0.38719784782726696;0.3398448275708809;0.3157932726774112;1.0840520473436415;0.9999995505851811;10.000010539300556;0.4167688409862227;0.45365407009939684;0.4536600960582563;0.3844580137708094;0.319128069121997;0.49965025821936926;1.0000024307831195
90.949904;1.0761838902160354;0.41669793634423463;0.3871978853154638;0.3398449828930255;0.315793342949688;1.084052237726772;0.9999994418045083;10.000011679704778;0.4167688896709029;0.4536540258346456;0.45366008308747496;0.3844580082586642;0.3191280753360373;0.499650222376725;1.0000023119561539
90.959904;1.0761837260317673;0.41669802170883496;0.38719792093488814;0.3398451385789545;0.31579341446155645;1.0840524282010597;0.9999993263936569;10.00001271588143;0.41676894057563924;0.453653984111834;0.4536600672478989;0.3844580004271721;0.3191280838092463;0.4996501839443526;1.0000021925025324
90.969904;1.0761835648869642;0.4166981068081821;0.38719795430523696;0.3398452945259741;0.31579348700666715;1.0840526188807946;0.9999992046162568;10.00001364937043;0.41676899392237327;0.45365394491699296;0.45366004850463626;0.3844579903030821;0.31912809439007567;0.4996501427073419;1.0000020729356396
90.979904;1.0761834070692107;0.416698191645685;0.3871979850426113;0.33984545058233595;0.31579356032905564;1.084052809946739;0.99999907673891;10.000014481831997;0.4167690498532319;0.45365390823300505;0.4536600268080982;0.3844579778510702;0.3191281068933096;0.49965009854373693;1.0000019537361395
90.989904;1.0761832526111152;0.41669827626158096;0.3871980127351935;0.33984560654204526;0.31579363415893114;1.0840530015923109;0.9999989430313753;10.000015215433285;0.4167691083734256;0.4536538740429916;0.4536600020901407;0.3844579629691355;0.31912812111135724;0.4996500514407647;1.0000018353131115
90.999904;1.0761831013223988;0.41669836069300836;0.38719803696061683;0.3398457621716823;0.31579370826000847;1.084053193944628;0.9999988038206389;10.000015853687305;0.4167691693462333;0.45365384230635936;0.4536599742983579;0.38445794554421797;0.31912813683043884;0.4996500014553331;1.000001718004761
91.009904;1.076182952925075;0.41669844495457964;0.3871980573224796;0.33984591724378654;0.3157937824615408;1.0840533870303914;0.9999986595066606;10.000016401819682;0.41676923253977766;0.45365381292930956;0.45365994342992383;0.38445792552947666;0.3191281538354262;0.49964994864817347;1.0000016020909113
91.019904;1.076182807171765;0.4166985290540898;0.38719807349200475;0.3398460715405007;0.3157938566563287;1.0840535808128364;0.9999985105203378;10.000016865732196;0.41676929768040866;0.4536537857660216;0.45365990951801394;0.38445790296924504;0.3191281719139937;0.4996498930172263;1.0000014878228582
91.029904;1.0761826638755723;0.4166986130178952;0.3871980852258013;0.33984622483791116;0.3157939307682418;1.0840537752476378;0.9999983572389383;10.00001725060403;0.416769364479819;0.4536537606579031;0.4536598725984384;0.3844578779566945;0.3191281908705376;0.499649834456225;1.0000013754234376
91.039904;1.0761825228568083;0.4166986968934331;0.3871980923560432;0.33984637690669345;0.3157940047144946;1.0840539702763121;0.9999981999241351;10.000017560673607;0.4167694326594715;0.4536537374670024;0.45365983271433025;0.3844578506153183;0.31912821052039475;0.49964977278424777;1.0000012650396322
91.049904;1.0761823838792857;0.4166987807110025;0.3871980947766298;0.33984652754096645;0.3157940783755115;1.0840541657716578;0.9999980387804004;10.000017799404946;0.4167695019747962;0.453653716067044;0.45365978993296857;0.3844578211339093;0.3191282306656121;0.49964970780752604;1.0000011567299245
91.059904;1.076182246688626;0.4166988644368996;0.38719809243605763;0.33984667659431084;0.31579415157676866;1.0840543615027645;0.9999978740437478;10.000017969092678;0.4167695722007278;0.45365369633408026;0.4536597443331052;0.3844577897863243;0.3191282510965689;0.49964963935252843;1.0000010505433803
91.069904;1.0761821111225716;0.4166989479822583;0.38719808533930683;0.33984682398258736;0.31579422410510666;1.0840545571623619;0.9999977059895272;10.000018070707425;0.4167696430999346;0.4536536781698751;0.45365969597979344;0.38445775689701217;0.3191282716226935;0.49964956729455756;1.0000009465987512
91.079904;1.0761819771248684;0.41669903125812996;0.387198073548839;0.33984696964423133;0.3157942957520895;1.0840547524405815;0.9999975349371293;10.000018104463212;0.4167697144243864;0.45365366150825764;0.45365964493639327;0.3844577227804746;0.31912829208971566;0.49964949159884453;1.0000008450409652
91.089904;1.0761818446451414;0.4166991142093435;0.3871980571708136;0.3398471135051943;0.3157943663307537;1.0840549470927245;0.9999973612519572;10.000018070669462;0.41676978594957975;0.4536536462836665;0.4536595913191384;0.3844576877142166;0.3191283123639477;0.499649412344041;1.0000007459424687
91.099904;1.0761817135932308;0.4166991968135372;0.38719803632060695;0.3398472554823446;0.31579443566280596;1.0840551409861534;0.9999971853037383;10.000017970135543;0.4167698575013392;0.4536536324198016;0.45365953532126685;0.3844576519447749;0.3191283323149104;0.49964932971516934;1.0000006493134113
91.109904;1.0761815838990847;0.41669927905466464;0.38719801108065416;0.3398473954989411;0.3157945035854038;1.0840553341229375;0.9999970074696879;10.000017804038315;0.4167699289534276;0.45365361985671737;0.45365947718026534;0.3844576156769399;0.31912835182480676;0.49964924397224697;1.0000005552015527
91.119904;1.0761814555151659;0.4166993608775945;0.3871979815004621;0.3398475334858582;0.31579456997355326;1.0840555266009657;0.9999968281794088;10.000017573908996;0.41677000021949545;0.45365360858038656;0.45365941714202207;0.3844575790555762;0.31912837080127887;0.4996491554188944;1.0000004637040554
91.129904;1.0761813283394002;0.41669944216178484;0.3871979476468399;0.33984766938358835;0.31579463473882013;1.0840557185371922;0.9999966479486022;10.000017281374857;0.4167700712472339;0.4536535986474759;0.45365935545327035;0.3844575421703915;0.3191283891594572;0.4996490643793463;1.0000003748460253
91.139904;1.0761812022124244;0.41669952271933414;0.38719790963642586;0.3398478031534323;0.31579469781173675;1.0840559100128486;0.9999964674278609;10.000016927453876;0.4167701419973491;0.45365359019027646;0.45365929238078545;0.38445750506480997;0.31912840679277066;0.49964897115695533;1.0000002885067871
91.149904;1.0761810769656932;0.41669960229370345;0.3871978676287659;0.33984793477280517;0.31579475914273236;1.0840561010156258;0.9999962874063678;10.000016512843013;0.41677021242039514;0.453653583387666;0.4536592282341485;0.3844574677414723;0.3191284235804976;0.4996488759989644;1.000000204484139
91.159904;1.076180952465007;0.41669968058233137;0.38719782181268486;0.3398480642144122;0.31579481871397524;1.0840562913927503;0.9999961087289934;10.000016039255124;0.41677028245794084;0.45365357844649545;0.45365916336322065;0.3844574301864569;0.3191284394365212;0.4996487791060753;1.0000001225425432
91.169904;1.0761808286599508;0.4166997572913096;0.38719777239377207;0.3398481914427023;0.3157948765265332;1.0840564808826723;0.9999959322374218;10.00001550998961;0.4167703520718909;0.45365357560080694;0.45365909812697647;0.3844573923967762;0.3191284543417323;0.4996486806510977;1.000000042395848
91.179904;1.0761807055641444;0.41669983215728573;0.3871977195845519;0.33984831642211893;0.3157949325669314;1.0840566691521756;0.9999957587764996;10.000014929478288;0.4167704212710041;0.4536535750821321;0.45365903284638154;0.38445735437542244;0.31912846831102953;0.49964858079372226;0.9999999637668608
91.189904;1.0761805831806879;0.4166999049115147;0.38719766360774277;0.33984843912174667;0.3157949867907641;1.0840568557448806;0.9999955891788099;10.000014302769012;0.416770490095263;0.4536535770669861;0.4536589677767066;0.38445731611201545;0.3191284813292454;0.499648479701569;0.9999998865259875
91.199904;1.0761804614715054;0.416699975252226;0.3871976047244152;0.3398485595270858;0.31579503913829526;1.0840570400519307;0.9999954242038528;10.000013635342484;0.41677055856993406;0.45365358164384423;0.4536589031132687;0.38445727758849424;0.31912849332145465;0.49964837754484503;0.9999998107772239
91.209904;1.0761803403972576;0.41670004286395185;0.3871975432742397;0.33984867764485044;0.3157950895578301;1.0840572214279447;0.9999952645235145;10.000012933566994;0.41677062667866155;0.45365358881841694;0.45365883900291326;0.38445723879674326;0.31912850416728994;0.4996482744804459;0.9999997368634969
91.219904;1.07618021997674;0.4167001074585085;0.387197479676832;0.33984879349292474;0.31579513800313025;1.0840573993017935;0.9999951107556017;10.000012205407888;0.4167706943833683;0.4536535985509471;0.4536587755672704;0.38445719974186676;0.3191285137281377;0.4996481706656662;0.9999996652944061
91.229904;1.0761801002382512;0.4167001688054005;0.38719741438353455;0.339848907094787;0.31579518440433973;1.0840575731151147;0.9999949634255187;10.000011460270276;0.4167707616705416;0.45365361080532307;0.4536587129434105;0.38445716043542866;0.31912852185897844;0.49964806627468794;0.9999995965726725
91.239904;1.076179981104585;0.41670022673393725;0.38719734783127524;0.33984901848556665;0.31579522865229537;1.0840577422324618;0.9999948229159661;10.000010708024153;0.4167708285693238;0.45365362558751743;0.45365865130471433;0.3844571208962638;0.3191285284053803;0.4996479614805182;0.9999995310336883
91.249904;1.076179862426583;0.4167002811070269;0.38719728042408963;0.3398491277293947;0.3157952706099036;1.0840579059750544;0.9999946895253068;10.00000995814772;0.4167708951191891;0.4536536429505622;0.45365859086441057;0.3844570811653562;0.31912853321770357;0.4996478564200802;0.9999994688634064
91.259904;1.0761797441397767;0.41670033178641763;0.38719721251646755;0.3398492349298725;0.3157953101255611;1.0840580636742152;0.999994563542312;10.000009219139395;0.41677096134122643;0.45365366295742626;0.45365853189720046;0.3844570413145473;0.3191285361740653;0.4996477511945204;0.9999994102634826
91.269904;1.0761796263554864;0.41670037862986803;0.38719714438668074;0.3398493402170087;0.3157953470444428;1.0840582146682816;0.9999944452676435;10.00000849801462;0.4167710272481618;0.453653685632062;0.4536584747531081;0.38445700144383643;0.31912853716762407;0.49964764591277555;0.9999993555777501
91.279904;1.076179509325795;0.41670042152767295;0.3871970762327292;0.3398494437360388;0.3157953812198474;1.0840583583455725;0.9999943350166133;10.0000078001077;0.4167710928374004;0.45365371094288814;0.45365841982941213;0.38445696167140875;0.3191285360805361;0.4996475407263121;0.9999993052899024
91.289904;1.076179393315744;0.41670046042259584;0.387197008206367;0.3398495456485151;0.3157954125236613;1.084058494272133;0.9999942330960113;10.000007129321892;0.4167711580606251;0.45365373881819987;0.45365836753451855;0.38445692210865573;0.31912853277991016;0.4996474358338683;0.9999992599461075
91.299904;1.076179278501427;0.4167004952912264;0.38719694043910413;0.33984964612127855;0.315795440866798;1.0840586222757984;0.9999941397529452;10.000006488709376;0.41677122283282025;0.45365376915242117;0.4536583182625292;0.38445688285813845;0.31912852711941814;0.4996473314919902;0.9999992200414174
91.309904;1.0761791650154044;0.41670052613556763;0.387196873033259;0.3398497453167108;0.31579546622546006;1.0840587423983636;0.9999940551364431;10.000005880867924;0.41677128706962413;0.45365380178917064;0.45365827236018724;0.38445684406242064;0.319128518950388;0.4996472280327046;0.9999991859267484
91.319904;1.0761790530848365;0.41670055300226616;0.38719680605300066;0.3398498434017313;0.31579548866307466;1.084058854793986;0.9999939793302053;10.000005307995542;0.41677135070953425;0.45365383650047997;0.4536582301074605;0.3844568059331658;0.31912850814211585;0.49964712584144927;0.9999991578161271
91.329904;1.0761789430997897;0.4167005759848645;0.3871967395349715;0.3398499405458411;0.31579550833766806;1.084058959667773;0.9999939124156055;10.00000477224709;0.41677141371119836;0.4536538729732698;0.4536581917355075;0.3844567687052224;0.3191284945773794;0.4996470252988126;0.9999991358467538
91.339904;1.0761788355291486;0.4167005951912329;0.3871966735201851;0.33985003690528204;0.31579552547761724;1.084059057263877;0.9999938544537256;10.000004276047743;0.41677147603652065;0.45365391083418877;0.45365815745207033;0.38445673256809165;0.3191284781365136;0.49964692675487754;0.9999991200925776
91.349904;1.0761787307535442;0.4167006107200087;0.3871966081047869;0.3398501326167779;0.3157955403392465;1.0840591478917183;0.9999938054623887;10.000003821718513;0.41677153763893793;0.4536539497285776;0.45365812744459544;0.3844566976402602;0.3191284587055679;0.4996468305584034;0.9999991104928969
91.359904;1.0761786289517818;0.4167006226632533;0.3871965434585997;0.33985022779196244;0.3157955531764518;1.084059231971633;0.9999937654851985;10.000003411193315;0.4167715984632949;0.4536539893735188;0.4536581018687393;0.3844566639909692;0.3191284361967815;0.4996467370648468;0.9999991067499809
91.369904;1.076178530126526;0.41670063111122985;0.38719647977873883;0.33985032249759883;0.3157955642200267;1.0840593100433966;0.9999937346310435;10.00000304620548;0.4167716584590674;0.45365402952972617;0.4536580808428939;0.38445663165209426;0.3191284105621494;0.49964664659267105;0.9999991083316591
91.379904;1.0761784342272513;0.41670063616409386;0.3871964172336154;0.33985041672453625;0.31579557365397404;1.0840593826833946;0.9999937130241722;10.000002728391989;0.41677171758961484;0.4536540699563126;0.4536580644507471;0.3844566005880128;0.3191283817996977;0.4996465594140098;0.999999114593989
91.389904;1.0761783412374877;0.4167006379445546;0.38719635595049096;0.3398505103713026;0.3157955816010181;1.0840594503726244;0.9999937007668992;10.000002459349894;0.4167717758292478;0.45365411041101805;0.4536580527325828;0.38445657068286787;0.3191283499562967;0.49964647578457766;0.999999124892428
91.399904;1.0761782511765432;0.41670063658820367;0.3871962960333625;0.33985060326270194;0.3157955881239793;1.0840595134188626;0.9999936979583035;10.00000224080438;0.4167718331704652;0.4536541506794406;0.453658045671025;0.3844565417629987;0.3191283151275829;0.49964639592070037;0.9999991386291651
91.409904;1.0761781640585544;0.41670063222394105;0.3871962375817066;0.3398506951817205;0.3157955932309253;1.0840595719833397;0.9999937047286837;10.000002074407888;0.41677188963694267;0.45365419058546946;0.4536580432112406;0.3844565136205822;0.31912827744268557;0.49964631994498887;0.9999991552801447
91.419904;1.0761780798641065;0.4167006249578605;0.38719618069124184;0.33985078588677675;0.3157955968927315;1.0840596261440618;0.9999937212605948;10.000001961164704;0.4167719452925321;0.4536542299639343;0.45365804531479936;0.3844564860472131;0.3191282370386772;0.49964624788071094;0.999999174421705
91.429904;1.0761779985626887;0.4167006148566416;0.38719612543820914;0.33985087510938655;0.31579559907427623;1.0840596758845884;0.9999937478034264;10.000001901589874;0.41677200023305916;0.45365426862869024;0.4536580519781831;0.38445645885674057;0.3191281940517413;0.49964617968748753;0.9999991957421113
91.439904;1.0761779201298771;0.41670060193694697;0.3871960718745964;0.339850962546068;0.3157955997484879;1.0840597210711065;0.9999937846660558;10.000001896638649;0.4167720545548926;0.4536543063757042;0.45365806319934626;0.3844564318723833;0.3191281486266817;0.49964611530359343;0.9999992190463254
91.449904;1.0761778445114962;0.4167005861716892;0.3871960200356111;0.33985104786120895;0.31579559889713404;1.084059761510752;0.999993832147067;10.000001947784286;0.41677210835713524;0.45365434300053936;0.4536580789556578;0.3844564049100815;0.3191281009277751;0.49964605468828877;0.9999992442642321
91.459904;1.076177771612508;0.41670056749993556;0.3871959699374999;0.3398511307096269;0.3157955965336842;1.084059796987092;0.9999938904576406;10.000002056210528;0.416772161777773;0.4536543782965347;0.4536580991982052;0.38445637778079833;0.3191280511344665;0.499645997850842;0.999999271393679
91.469904;1.0761777013438316;0.41670054583112565;0.3871959215760765;0.3398512107827816;0.31579559273585844;1.0840598272373858;0.9999939597022522;10.000002222679926;0.41677221498789024;0.4536544120696015;0.4536581238368262;0.3844563503139385;0.31912799942118847;0.4996459448646274;0.9999993003910106
91.479904;1.0761776336434656;0.41670052106305633;0.38719587493027685;0.3398512878504002;0.3157955876412613;1.0840598520055966;0.9999940398305245;10.000002448028345;0.4167722681596608;0.45365444419597284;0.45365815274415416;0.38445632237842464;0.31912794594868216;0.4996458958893183;0.9999993311656924
91.489904;1.0761775684344357;0.41670049310175705;0.3871958299491985;0.3398513617546424;0.3157955814077597;1.0840598711878542;0.9999941305541535;10.000002733243372;0.4167723214616333;0.45365447466424386;0.4536581857740326;0.38445629385818114;0.31912789087315785;0.499645851181329;0.999999363670694
91.499904;1.076177505591785;0.41670046186149423;0.3871957865324229;0.339851432370438;0.3157955741888164;1.0840598849309184;0.9999942313935615;10.000003079187769;0.41677237505242704;0.4536545035552936;0.4536582227571286;0.3844562646222763;0.31912783434710623;0.49964581104594163;0.9999993979652068
91.509904;1.0761774449475119;0.41670042726906426;0.3871957445256208;0.33985149957508004;0.31579556614143717;1.084059893612212;0.9999943418361715;10.000003486351986;0.4167724290530836;0.4536545309665652;0.4536582635023655;0.3844562345734283;0.3191277765101629;0.4996457757517601;0.9999994342238177
91.519904;1.076177386313363;0.41670038928546493;0.3871957037262967;0.33985156323295707;0.31579555743322124;1.0840598977550318;0.9999944613804174;10.000003954560018;0.41677248353820756;0.4536545569176274;0.45365830783709765;0.3844562037195164;0.3191277174882939;0.49964574548411195;0.9999994726484627
91.529904;1.076177329574042;0.4167003479187979;0.38719566389496113;0.33985162319196266;0.31579554823413636;1.084059897917861;0.9999945894335636;10.000004482931473;0.41677253853979346;0.45365458131061126;0.45365835564127394;0.3844561721685443;0.3191276573942073;0.4996457203513969;0.9999995133444195
91.539904;1.0761772747729133;0.41670030321009793;0.387195624780034;0.33985167930226906;0.3157955387028739;1.0840598945630455;0.9999947252623927;10.000005070270246;0.4167725940415363;0.453654603976563;0.4536584068344273;0.38445614008736767;0.31912759633190085;0.499645700378739;0.9999995563120073
91.549904;1.0761772220629549;0.4167002552150768;0.3871955861546623;0.33985173144555847;0.31579552896601315;1.0840598879653944;0.9999948680434169;10.000005715250238;0.41677265000036534;0.4536546247577791;0.4536584613416846;0.3844561076733443;0.31912753443429825;0.4996456854871405;0.9999996014564685
91.559904;1.076177171629734;0.4167002040021433;0.38719554784762866;0.3398517795360378;0.3157955191086084;1.0840598782382216;0.9999950169180953;10.00000641642293;0.4167727063776916;0.4536546435562612;0.45365851906848376;0.3844560751189603;0.31912747190887447;0.4996456755328544;0.9999996485215168
91.569904;1.0761771236501938;0.41670014965650426;0.3871955097532977;0.33985182348796394;0.3157955091915202;1.0840598654683178;0.999995171067031;10.000007172467415;0.4167727631288918;0.4536546603240678;0.4536585798958535;0.38445604259029725;0.31912740902532416;0.49964567040977165;0.999999697085828
91.579904;1.0761770782365252;0.41670009228306415;0.3871954718163335;0.33985186320653565;0.31579549926568745;1.0840598498242455;0.9999953297729625;10.000007982238396;0.41677282018745926;0.4536546750460846;0.4536586436943487;0.3844560102383576;0.31912734605423887;0.4996456701241912;0.9999997466538476
91.589904;1.076177035405796;0.4167000319984703;0.3871954340077337;0.3398518986216239;0.3157954893607045;1.08405983152565;0.9999954923695054;10.000008844436936;0.4167728774782192;0.4536546877464427;0.4536587103163438;0.38445597820205746;0.319127283223282;0.4996456747678068;0.9999997967266465
91.599904;1.0761769951019735;0.4166999689157076;0.3871953963211952;0.33985192969648653;0.31579547947187125;1.0840598107582662;0.9999956581445518;10.00000975750364;0.41677293493237494;0.4536546984805679;0.453658779565497;0.38445594659276505;0.31912722070939115;0.4996456844215172;0.9999998468475152
91.609904;1.076176957260979;0.41669990313466165;0.3871953587783571;0.33985195639645216;0.315795469572149;1.084059787653247;0.9999958262618763;10.000010719915615;0.41677299249854316;0.45365470730173846;0.4536588511899451;0.38445591549561475;0.31912715865246416;0.4996456991032695;0.9999998966756699
91.619904;1.0761769218932857;0.41669983473892275;0.3871953214191934;0.33985197869008016;0.31579545962144323;1.0840597623195531;0.9999959956459037;10.00001173034198;0.4167730501545094;0.4536547142421656;0.45365892490535553;0.38445588498454647;0.3191270971896021;0.49964571879557923;0.9999999460196645
91.629904;1.0761768890783192;0.41669976381535223;0.38719528429239103;0.33985199658501203;0.31579544955096644;1.084059734889327;0.9999961649529621;10.000012787494411;0.4167731078910622;0.453654719327815;0.453659000433588;0.38445585512405905;0.31912703649084306;0.4996457434707198;0.9999999947543847
91.639904;1.0761768588549032;0.41669969049542804;0.3871952474459721;0.3398520101359307;0.3157954392590856;1.0840597055131143;0.9999963327398613;10.000013890407816;0.41677316568249984;0.4536547225879315;0.45365907753574525;0.3844558259607669;0.31912697675984014;0.4996457730690398;1.0000000426993612
91.649904;1.0761768311546445;0.4166996149696997;0.3871952109034324;0.33985201941886406;0.3157954286304147;1.0840596742341833;0.9999964976602864;10.000015039092414;0.41677322350392804;0.4536547240258421;0.45365915602701307;0.38445579752034686;0.3191269182010255;0.49964580747142134;1.000000089573361
91.659904;1.076176805849325;0.4166995374675464;0.3871951746473103;0.3398520244967836;0.31579541754656093;1.084059640869809;0.9999966585469688;10.000016234235334;0.4167732813682508;0.4536547235873333;0.45365923579493433;0.3844557698192901;0.3191268609900203;0.4996458464956718;1.0000001350391012
91.669904;1.076176782810666;0.41669945825917337;0.38719513863670185;0.33985202539141757;0.315795405888955;1.0840596050904032;0.9999968143992083;10.00001747606455;0.4167733393257528;0.45365472117242145;0.45365931680753274;0.38445574288484174;0.3191268052734162;0.4996458899114577;1.0000001787696533
91.679904;1.0761767618843046;0.4166993776744776;0.3871951028363528;0.3398520220831473;0.31579539355076935;1.0840595666169779;0.9999969643290446;10.000018763842995;0.41677339747404424;0.45365471668799356;0.45365939907469005;0.38445571677200235;0.31912675118932005;0.4996459374629266;1.0000002204747918
91.689904;1.0761767428215896;0.4166992960880283;0.38719506722079505;0.3398520145458024;0.31579538044701916;1.084059525333174;0.9999971075270583;10.000020096088159;0.4167734559806034;0.45365471010655095;0.45365948260073463;0.3844556915796519;0.31912669887453543;0.4996459888752218;1.0000002598806086
91.699904;1.0761767252471288;0.4166992139034067;0.38719503177413594;0.33985200278150834;0.3157953665124763;1.084059481273771;0.9999972432828369;10.000021470953376;0.41677351503045834;0.4536547014950984;0.453659567386991;0.38445566745167553;0.31912664844917354;0.4996460438442508;1.0000002967251322
91.709904;1.0761767086983436;0.4166991315535143;0.38719499652044925;0.33985198681812057;0.3157953516950175;1.0840594345634442;0.9999973710293862;10.000022886714845;0.41677357473896526;0.4536546909970294;0.4536596534508161;0.3844556445540694;0.3191266000013056;0.49964610205244875;1.000000330841177
91.719904;1.0761766927370588;0.416699049456316;0.3871949615580249;0.3398519666782783;0.3157953359640255;1.0840593853379716;0.999997490350823;10.000024342043071;0.4167736351346317;0.45365467877254645;0.45365974079262;0.38445562304431;0.3191265535809237;0.4996461632108211;1.0000003622350004
91.729904;1.0761766770161179;0.4166989679448146;0.3871949270493433;0.3398519423490104;0.3157953193263361;1.084059333670976;0.9999976009670788;10.000025835765658;0.41677369619770605;0.4536546649296251;0.45365982933730065;0.38445560303857707;0.31912650920027374;0.49964622705577705;1.0000003910240531
91.739904;1.0761766612318784;0.41669888726309234;0.38719489316697864;0.3398519137738065;0.3157953018014847;1.0840592795752664;0.9999977027618344;10.000027366464362;0.41677375789129034;0.45365464949611606;0.45365991894490104;0.3844555845870553;0.31912646685094037;0.49964629327401994;1.0000004173286918
91.749904;1.0761766450823305;0.41669880763781075;0.38719486003855175;0.33985188088185886;0.31579528337236895;1.0840592230468877;0.9999977958287012;10.000028932263707;0.41677382016885417;0.4536546324654998;0.4536600094828704;0.3844555676877875;0.3191264265325871;0.49964636144877006;1.0000004412606596
91.759904;1.0761766283012142;0.41669872932995844;0.38719482772689806;0.3398518436340648;0.31579526397914015;1.0840591640181723;0.9999978804539496;10.000030530539538;0.41677388296530715;0.45365461387480277;0.4536601008523509;0.38445555233352763;0.31912638826147066;0.49964643109909884;1.000000462964481
91.769904;1.0761766106853417;0.4166986526065091;0.3871947962482867;0.33985180204154997;0.3157952435528934;1.084059102290914;0.9999979570457154;10.000032157623602;0.41677394617659635;0.4536545938256812;0.45366019296349064;0.3844555385338224;0.3191263520700958;0.4996465017489455;1.0000004826228766
91.779904;1.07617659204098;0.4166985776973066;0.3871947655979974;0.33985175614381546;0.3157952220493089;1.0840590375888166;0.999998026062612;10.000033809326512;0.4167740096428007;0.453654572432911;0.45366028572889217;0.3844555262971028;0.31912631802407915;0.4996465729531971;1.0000005004196026
91.789904;1.076176572097694;0.4166985047988366;0.38719473574898494;0.33985170598116743;0.31579519947334384;1.0840589696413874;0.999998087910381;10.00003548205571;0.4167740731510283;0.45365454978032627;0.4536603790616669;0.3844555156150472;0.3191262862214514;0.49964664430250216;1.0000005165153565
91.799904;1.0761765504758074;0.41669843407903345;0.38719470663983024;0.3398516515886768;0.31579517589077893;1.0840588982046346;0.9999981428253603;10.000037172773489;0.4167741364571815;0.45365452593589806;0.4536604728499878;0.38445550646014154;0.3191262567620361;0.49964671544522554;1.0000005310761417
91.809904;1.0761765267097763;0.41669836564545315;0.3871946781869729;0.33985159300079626;0.31579515141752945;1.0840588230330264;0.9999981908772247;10.000038877272303;0.4167741993135023;0.4536545009793085;0.4536605669393291;0.38445549878173013;0.319126229729124;0.4996467861026119;1.000000544310442
91.819904;1.0761765002629775;0.4166982995212407;0.3871946503085592;0.3398515302709501;0.31579512620194317;1.0840587438855518;0.999998232063787;10.00004058891838;0.41677426149071345;0.4536544749944307;0.4536606611547436;0.3844554925117177;0.31912620518766993;0.4996468560536198;1.0000005564716996
91.829904;1.076176470486797;0.41669823566910047;0.38719462294684587;0.33985146350763323;0.31579510041726605;1.084058660608542;0.9999982663490409;10.000042299285813;0.4167743227924949;0.453654448065113;0.4536607553518253;0.38445548759289777;0.3191261831771251;0.4996469251139116;1.000000567866093
91.839904;1.0761764366015028;0.41669817404803866;0.387194596102319;0.3398513928856058;0.31579507424498715;1.0840585731518806;0.9999982936788965;10.000043999641932;0.4167743830575673;0.4536544203182521;0.45366084944720336;0.38445548400050045;0.3191261637056047;0.4996469931137842;1.0000005788606487
91.849904;1.076176397792574;0.4166981146558497;0.3871945698555936;0.33985131861312257;0.31579504784576684;1.0840584814463543;0.9999983140642936;10.000045681964828;0.41677444214201836;0.4536543919522408;0.45366094339610724;0.3844554817319276;0.3191261467506968;0.49964705986701813;1.0000005898098467
91.859904;1.076176353330619;0.4166980575387169;0.38719454434343;0.3398512408907986;0.31579502136329873;1.0840583852902264;0.9999983276679917;10.000047339258085;0.41677449988931825;0.45365436317227387;0.4536610371343832;0.384455480789041;0.3191261322575231;0.4996471251555161;1.0000006009508224
91.869904;1.076176302587723;0.41669800280425434;0.3871945197176332;0.3398511598993243;0.3157949949554613;1.0840582843483975;0.9999983348120816;10.000048966054793;0.41677455611694425;0.4536543341105026;0.45366113051900986;0.38445548117125694;0.31912612013957903;0.4996471887342643;1.0000006123779233
91.879904;1.076176244976583;0.41669795063613024;0.3871944961300367;0.3398510758147236;0.31579496879122443;1.0840581782088132;0.9999983359351596;10.000050558930983;0.41677461063911264;0.4536543048536749;0.45366122331001113;0.38445548287439363;0.3191261102928493;0.4996472503314464;1.0000006240660895
91.889904;1.076176179934269;0.4166979012612533;0.38719447374228544;0.33985098882911896;0.31579494302818484;1.0840580664306736;0.9999983315791475;10.000052115610128;0.4167746632839375;0.45365427552035786;0.4536613152283292;0.38445548590219636;0.3191261026137546;0.4996473096512334;1.0000006359080542
91.899904;1.076176107008164;0.41669785488228545;0.3871944527402688;0.33985089914531413;0.31579491781468555;1.0840579485916144;0.9999983223995279;10.000053633596714;0.4167747138636645;0.45365424627066775;0.4536614060451524;0.38445549028102577;0.3191260970034438;0.49964736639318186;1.0000006477609928
91.909904;1.07617602592154;0.41669781163743064;0.3871944333265215;0.3398508069351595;0.3157948932992754;1.0840578243436636;0.9999983091355162;10.000055110012196;0.4167747621442289;0.4536542172695526;0.45366149561765434;0.3844554960503834;0.31912609335718306;0.49964742026717607;1.0000006594709465
91.919904;1.0761759365268875;0.41669777160587007;0.38719441567681;0.33985071232683345;0.3157948696317632;1.0840576934406652;0.9999982925578002;10.000056541687243;0.4167748078709404;0.4536541886568107;0.4536615838483925;0.3844555032524056;0.3191260915514521;0.49964747101065476;1.0000006709287141
91.929904;1.0761758387473837;0.4166977348236346;0.3871943998928005;0.3398506154549907;0.31579484695122195;1.0840575557346628;0.9999982734172552;10.00005792468528;0.4167748508370523;0.45365416052724333;0.45366167061441437;0.38445551193608507;0.3191260914309617;0.49964751843956184;1.0000006821557579
91.939904;1.0761757325619041;0.4166977012826787;0.3871943859905957;0.3398505164966582;0.31579482535529846;1.084057411208622;0.9999982523773429;10.000059253988457;0.4167748909326741;0.4536541329409507;0.4536617557326717;0.38445552213766115;0.3191260927962557;0.49964756249840464;1.000000693287918
91.949904;1.076175617978644;0.41669767093072557;0.3871943739306129;0.33985041565917645;0.31579480487281275;1.0840572600139564;0.999998229959383;10.00006052379385;0.41677492811159744;0.45365410597124955;0.4536618389817029;0.3844555338558812;0.3191260954145895;0.49964760325023716;1.00000070447805
91.959904;1.0761754949972457;0.41669764370848217;0.3871943636671959;0.3398503131700982;0.31579478546645073;1.0840571023922967;0.999998206534596;10.000061728655732;0.4167749622927098;0.4536540797353508;0.45366192013893036;0.3844555470600294;0.3191260990548158;0.4996476408405825;1.000000715863525
91.969904;1.0761753636543934;0.41669761960680685;0.3871943551889032;0.3398502092708879;0.3157947670736876;1.084056938545777;0.9999981823685298;10.000062865078572;0.4167749933018228;0.4536540543654798;0.4536619989833403;0.38445556170083317;0.3191261035010646;0.49964767549800576;1.0000007275894631
91.979904;1.076175224152752;0.4166975986742059;0.387194348520258;0.3398501041938326;0.31579474966867677;1.0840567686396991;0.9999981577149398;10.000063932102636;0.41677502091536056;0.45365402996849585;0.4536620752544792;0.38445557771971695;0.31912610852864426;0.4996477075258378;1.0000007397896318
91.989904;1.0761750768857767;0.41669758097106036;0.387194343689355;0.33984999815438105;0.31579473329302493;1.0840565929250465;0.9999981329076335;10.00006493017534;0.41677504493946965;0.45365400662973426;0.45366214861891163;0.3844555950719695;0.3191261138904881;0.4996477372411166;1.0000007525453714
91.999904;1.076174922323102;0.41669756653874906;0.3871943407165401;0.33984989138057653;0.31579471802175246;1.084056411835787;0.9999981083460653;10.000065859701387;0.41677506523249336;0.4536539844382575;0.4536622186905724;0.38445561372469134;0.3191261193442586;0.49964776491791874;1.000000765880695
92.009904;1.0761747609223833;0.4166975554067913;0.38719433962873495;0.33984978413962713;0.3157947039085452;1.0840562260055175;0.9999980843730445;10.000066721202183;0.4167750816719792;0.45365396348479675;0.45366228508427753;0.3844556336228958;0.31912612468231993;0.49964779077097005;1.000000779766794
92.019904;1.0761745931050717;0.4166975475981413;0.3871943404503591;0.3398496767206965;0.3157946909626935;1.0840560362077583;0.9999980611977578;10.000067516755157;0.4167750941274098;0.4536539438235757;0.45366234744166106;0.384455654683264;0.31912612974388854;0.4996478149775881;1.0000007941360112
92.029904;1.0761744192489928;0.41669754311313756;0.38719434319312046;0.33984956939911226;0.3157946791502861;1.0840558432805723;0.9999980389191818;10.000068250496534;0.4167751024724366;0.45365392545007416;0.4536624054122377;0.38445567682888565;0.3191261344304019;0.4996478377344183;1.0000008089311583
92.039904;1.0761742397183536;0.41669754191826874;0.38719434787145535;0.33984946242922276;0.31579466840946335;1.0840556481223578;0.9999980175703147;10.000068927439552;0.41677510663584927;0.45365390833688435;0.4536624586417252;0.3844557000136125;0.3191261387167556;0.499647859300859;1.0000008241281158
92.049904;1.0761740549258907;0.4166975439513505;0.38719435450390804;0.3398493560596351;0.31579465867954615;1.0840554516642906;0.9999979971670075;10.000069552462035;0.4167751066464914;0.4536538924718471;0.4536625068034805;0.3844557242096987;0.3191261426363057;0.4996478799767267;1.000000839712159
92.059904;1.0761738653633637;0.41669754913071844;0.3871943631025669;0.3398492505345215;0.31579464992867023;1.0840552547161884;0.9999979777381155;10.000070130526083;0.4167751026089261;0.4536538778421362;0.45366254965053937;0.3844557493764679;0.3191261462530154;0.4996479000460689;1.0000008556650133
92.069904;1.0761736716035954;0.4166975573633143;0.38719437368625076;0.3398491460785283;0.3157946421719171;1.0840550578722266;0.9999979592794923;10.000070666845078;0.41677509464239265;0.45365386440159494;0.4536625870416293;0.38445577541647036;0.31912614964584823;0.49964791977434864;1.0000008719627236
92.079904;1.0761734742633708;0.4166975685542373;0.38719438629950287;0.339849042889247;0.31579463546373043;1.0840548616022136;0.9999979417080501;10.00007116638358;0.41677508285554593;0.4536538520661398;0.45366261891262266;0.38445580213053804;0.31912615289049173;0.49964793944784447;1.0000008885749738
92.089904;1.0761732738848173;0.41669758262118695;0.3871944010064181;0.33984894113994046;0.31579462986311313;1.0840546663382369;0.9999979249325238;10.000071633519564;0.4167750673380746;0.45365384074271287;0.4536626452223013;0.3844558292264626;0.3191261560305549;0.49964795938198786;1.0000009054626604
92.099904;1.076173070879288;0.4166975995041437;0.38719441788545206;0.3398488409808613;0.3157946254196624;1.084054472437237;0.9999979089902458;10.000072072154563;0.4167750481506042;0.4536538303657109;0.45366266592852245;0.3844558563956152;0.31912615907988345;0.49964797991551957;1.0000009225607474
92.109904;1.0761728656077576;0.41669761915913034;0.3871944370619573;0.339848742535735;0.31579462219277665;1.0840542800962836;0.9999978941130434;10.000072485826783;0.41677502535346034;0.45365382089787915;0.4536626810177731;0.3844558833871252;0.31912616205398453;0.4996480014049188;1.0000009397638279
92.119904;1.0761726584178473;0.416697641536331;0.3871944587360848;0.33984864590013003;0.3157946202562155;1.0840540893085127;0.9999978806984104;10.00007287764354;0.4167749990611709;0.45365381232294616;0.4536626905549428;0.38445591003270435;0.3191261649824928;0.49964802419161386;1.0000009569098285
92.129904;1.0761724495791107;0.4166976665474251;0.38719448314627747;0.33984855114225304;0.3157946196805922;1.0840538999361107;0.999997869234614;10.000073250207965;0.41677496945341974;0.4536538046831359;0.45366269468669473;0.3844559362394066;0.31912616790822373;0.4996480485717605;1.0000009737395508
92.139904;1.0761722392567754;0.4166976940495146;0.3871945105014005;0.3398484582956124;0.31579462052419005;1.084053711855566;0.9999978602052987;10.000073605621198;0.41677493672689375;0.4536537980976274;0.45366269358758554;0.3844559619620784;0.3191261709042527;0.49964807478311213;1.000000989864343
92.149904;1.076172027607464;0.4166977238707179;0.3871945409538303;0.3398483673660903;0.31579462282589693;1.0840535250215864;0.9999978540334725;10.000073945522125;0.4167749010462851;0.4536537927072834;0.45366268741614313;0.3844559871619411;0.31912617409293537;0.4996481029617272;1.0000010048015215
92.159904;1.0761718149086372;0.4166977558619614;0.38719457460362483;0.3398482783673804;0.3157946265911048;1.0840533394181127;0.9999978510797122;10.000074271211787;0.4167748625429699;0.4536537886322727;0.45366267632584956;0.38445601178241;0.31912617763266804;0.4996481331011098;1.0000010180594923
92.169904;1.076171601598814;0.4166977899343923;0.3871946114911782;0.33984819133326283;0.31579463178361167;1.0840531549451018;0.999997851631512;10.000074583787788;0.41677482134705446;0.4536537859821541;0.45366266049561255;0.38445603575362264;0.3191261816831045;0.4996481651097325;1.000001029203976
92.179904;1.0761713882492543;0.41669782604577166;0.3871946515934576;0.33984810628021994;0.3157946383291385;1.084052971286619;0.9999978558736297;10.000074884245661;0.41677477761205584;0.4536537848597243;0.45366264013525875;0.38445605899837265;0.3191261863797438;0.4996481989100706;1.000001037908315
92.189904;1.0761711755619079;0.41669786414911536;0.38719469482686414;0.33984802316703194;0.31579464612925345;1.084052787899621;0.9999978638650922;10.000075173537489;0.416774731507297;0.4536537853537789;0.45366261549547865;0.38445608143383;0.3191261918197477;0.49964823444591233;1.0000010440005171
92.199904;1.0761709643844226;0.416697904157999;0.38719474105679796;0.33984794188849654;0.31579465506643123;1.0840526041743235;0.9999978755599817;10.000075452386666;0.41677468318704664;0.4536537875362243;0.45366258689186856;0.38445610298388444;0.31912619805026526;0.49964827162675435;1.00000104745595
92.209904;1.0761707556506457;0.4166979459530782;0.3871947901354801;0.3398478622888432;0.31579466498697845;1.0840524195710015;0.9999978908769277;10.000075721040034;0.416774632766536;0.45365379145527523;0.45366255467113914;0.3844561235808556;0.3191262050693622;0.49964831029023904;1.000001048304435
92.219904;1.0761705502889862;0.4166979894061465;0.38719484192406645;0.33984778418565037;0.3157946756928458;1.0840522336302152;0.9999979097530977;10.000075979158048;0.4167745803105103;0.45365379714984033;0.45366251914203165;0.3844561431460902;0.3191262128590033;0.4996483501907374;1.0000010465235414
92.229904;1.0761703492021208;0.4166980344029621;0.38719489627245635;0.33984770741596826;0.3157946869627271;1.0840520459596743;0.9999979321322977;10.000076225531533;0.4167745258284311;0.4536538046908573;0.4536624805784929;0.38445616158378537;0.3191262214376497;0.49964839103586495;1.0000010420160015
92.239904;1.076170153276455;0.4166980808656471;0.3871949530195235;0.33984763187223577;0.31579469858352;1.0840518562753225;0.9999979578982504;10.000076457899905;0.4167744692869987;0.45365381419541323;0.4536624392668282;0.3844561787942096;0.31912623088531195;0.4996484325474939;1.0000010346623038
92.249904;1.0761699633915145;0.41669812875181533;0.3871950120239985;0.3398475574982047;0.31579471038461965;1.0840516644952565;0.9999979868644525;10.000076673777166;0.4167744106432428;0.45365382579138464;0.4536623955135161;0.38445619467859143;0.31912624131726525;0.49964847447252364;1.0000010243895263
92.259904;1.0761697804073658;0.4166981780317389;0.38719507317172186;0.33984748428618206;0.3157947222581863;1.0840514708000892;0.9999980188667054;10.000076871764467;0.416774349887343;0.45365383957490524;0.4536623496389568;0.38445620913084827;0.31912625283713614;0.4996485165674618;1.0000010112066335
92.269904;1.0761696050534222;0.4166982286783207;0.3871951363621813;0.33984741228069126;0.3157947341365233;1.0840512756009002;0.9999980537939511;10.00007705173857;0.41677428706557174;0.4536538556005148;0.4536623019890555;0.38445622202823615;0.3191262655173709;0.4996485586094215;1.000000995193133
92.279904;1.076169437836298;0.41669828066322784;0.3871952015039319;0.3398473415471474;0.3157947459575025;1.084051079445382;0.999998091508732;10.00007721395738;0.41677422226208644;0.45365387390098877;0.4536622529470144;0.384456233225351;0.31912627941332916;0.4996486004120808;1.000000976507623
92.289904;1.0761692791086264;0.41669833395295347;0.3871952685124485;0.3398472721317095;0.3157947576604491;1.0840508828762478;0.9999981318247548;10.000077358199357;0.41677415558496383;0.453653894507147;0.4536622029347244;0.3844562425563175;0.31912629458094;0.499648641810744;1.0000009554340656
92.299904;1.0761691291618434;0.4166983885195682;0.38719533730115807;0.3398472040619815;0.315794769195452;1.0840506862997972;0.9999981745433101;10.000077483321071;0.41677408718688824;0.453653917448239;0.4536621524015227;0.3844562498548379;0.31912631107418576;0.49964868261943207;1.0000009323905812
92.309904;1.0761689882138332;0.4166984443605733;0.38719540777613165;0.3398471373751285;0.3157947805237512;1.0840504899585004;0.9999982194140871;10.000077587393962;0.41677401725065405;0.4536539427375281;0.4536621018101446;0.38445625499392083;0.31912632891999876;0.49964872261970905;1.0000009078639895
92.319904;1.0761688563875875;0.4166985015029796;0.38719547985055924;0.3398470721303112;0.31579479161475216;1.0840502940270011;0.9999982660819633;10.000077668118559;0.41677394590914124;0.45365397036750693;0.45366205162464046;0.3844562579254984;0.31912634810725726;0.499648761614909;1.0000008823184854
92.329904;1.076168733746831;0.416698559975887;0.38719555345937207;0.33984700840372223;0.3157948024345643;1.0840500987293402;0.9999983141350379;10.000077722701107;0.41677387319178055;0.45365400032631115;0.4536620022956136;0.38445625868850963;0.3191263686149202;0.4996487994828488;1.0000008561623803
92.339904;1.0761686203281902;0.41669861977829437;0.3871956285489735;0.3398469462874567;0.3157948129322858;1.0840499043461458;0.9999983631917064;10.000077747552774;0.41677379905703205;0.45365403260550846;0.45366195425729544;0.38445625738747347;0.31912639043626534;0.4996488361563142;1.0000008298138716
92.349904;1.076168516144507;0.41669868087104295;0.38719570507890205;0.33984688589662;0.31579482305382894;1.0840497111590188;0.999998412928161;10.000077738691267;0.4167737234673392;0.45365406718031037;0.4536619079327168;0.38445625417327034;0.3191264135707941;0.4996488715652323;1.0000008037849288
92.359904;1.076168421139233;0.4166987431906864;0.3871957830460443;0.33984682737845345;0.31579483276666453;1.08404951942451;0.9999984630218923;10.00007769249581;0.41677364644576165;0.45365410399001593;0.45366186372037026;0.3844562492307126;0.31912643801605595;0.4996489056277822;1.0000007786713068
92.369904;1.0761683351079658;0.4166988066679942;0.38719586248718746;0.3398467708940562;0.3157948420724492;1.084049329352641;0.999998513067238;10.000077606299728;0.4167735680744022;0.45365414295463513;0.4536618219643071;0.3844562427473945;0.3191264637822988;0.4996489382873847;1.00000075509345
92.379904;1.0761682577231886;0.41669887123075355;0.38719594346662717;0.33984671656925675;0.31579485101905214;1.0840491411030795;0.9999985625968851;10.000077478606606;0.4167734884464683;0.4536541840226461;0.4536617829350741;0.38445623486057134;0.31912649092022266;0.49964896953149723;1.0000007336846934
92.389904;1.0761681886680146;0.41669893678958997;0.38719602606792036;0.33984666447253936;0.31579485969805476;1.0840489548161207;0.9999986112117853;10.000077308541348;0.41677340763690074;0.45365422719013493;0.453661746846131;0.3844562256237429;0.3191265195490434;0.4996489993852802;1.0000007151379995
92.399904;1.0761681277081316;0.41669900322273573;0.3871961103753271;0.33984661463766164;0.3157948682255046;1.0840487706409958;0.9999986586497346;10.000077095367821;0.4167733257094662;0.4536542724525373;0.45366171388981696;0.38445621501162675;0.3191265498621232;0.49964902789228716;1.0000007002767808
92.409904;1.0761680746738485;0.4166990703840024;0.3871961964590921;0.3398465670776825;0.3157948767252611;1.084048588772113;0.9999987047530989;10.000076839203041;0.4167732427250217;0.45365431974723913;0.45366168424746417;0.3844562029367363;0.3191265820851122;0.4996490550905193;1.0000006900274951
92.419904;1.0761680294493705;0.4166991381387432;0.3871962843781185;0.33984652177260577;0.3157948853011845;1.0840484094846594;0.9999987494312869;10.000076541767609;0.41677315874691434;0.45365436895822797;0.4536616580769884;0.38445618927266584;0.31912661641656825;0.49964908101644084;1.0000006852559054
92.429904;1.076167991974654;0.41669920639339736;0.38719637417465924;0.33984647868091505;0.3157948940084926;1.0840482331150623;0.9999987926340778;10.000076205784184;0.4167730738554683;0.45365441995786476;0.4536616355070338;0.3844561738835394;0.31912665301205223;0.49964910574132126;1.0000006866565285
92.439904;1.0761679622401388;0.4166992750980991;0.387196465860991;0.33984643778487367;0.31579490286971157;1.0840480600027398;0.999998834313804;10.000075833925242;0.4167729881597563;0.45365447263693903;0.45366161662685056;0.38445615664081784;0.3191266919965303;0.49964912938896805;1.0000006947791065
92.449904;1.0761679402823079;0.4166993442315654;0.3871965594309696;0.3398463990996163;0.3157949119104186;1.0840478904956743;0.9999988744039495;10.000075428436759;0.4167729017984496;0.45365452692479485;0.4536616014637082;0.384456137425879;0.3191267334531002;0.49964915210487304;1.0000007100885284
92.459904;1.0761679261575579;0.4166994137785257;0.3871966548869664;0.33984636263380197;0.31579492115697166;1.0840477250164302;0.9999989128348161;10.000074991296835;0.4167728149404813;0.4536545827952219;0.4536615899635638;0.3844561161229228;0.31912677741136275;0.49964917401126663;1.0000007330179475
92.469904;1.0761679198842073;0.4166994837196018;0.3871967522360627;0.33984632837499396;0.3157949306270343;1.08404756403695;0.9999989495483361;10.000074524513668;0.41677272779221913;0.4536546402358784;0.4536615819887214;0.3844560926165087;0.31912682386479885;0.49964919517307116;1.0000007640139874
92.479904;1.0761679213771753;0.41669955404060977;0.38719685145633426;0.33984629631071245;0.3157949403518342;1.0840474079712765;0.9999989844966816;10.00007403027436;0.4167726406087028;0.45365469919639945;0.45366157734677665;0.38445606682324535;0.3191268727888405;0.49964921557965564;1.0000008035424583
92.489904;1.0761679304306702;0.4166996247393966;0.38719695248545793;0.33984626643087584;0.3157949503923554;1.0840472571300006;0.9999990176558945;10.000073510811006;0.4167725536955137;0.4536547595761505;0.45366157582836036;0.38445603873594625;0.3191269241395451;0.49964923516084414;1.0000008520382244
92.499904;1.076167946781195;0.41669969580732946;0.38719705525578757;0.3398462386985598;0.3157949608281338;1.0840471117732533;0.9999990490530964;10.000072968190837;0.41677246737847445;0.45365482126929396;0.45366157721435535;0.3844560084190012;0.31912697784002664;0.49964925381494474;1.0000009098146436
92.509904;1.0761679701898539;0.41669976718021423;0.3871971597312715;0.33984621302637225;0.3157949717434839;1.0840469722293842;0.9999990787991954;10.000072404146941;0.41677238195549204;0.45365488419404937;0.4536615812607658;0.38445597596162473;0.3191270337746059;0.4996492714237661;1.000000977002034
