time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
92.519904;1.0761680004642473;0.41669983871098776;0.38719726590604114;0.3398461892915722;0.31579498322233357;1.0840468389832334;0.9999991070986304;10.000071820014687;0.4167722976846642;0.45365494827310926;0.4536615876835986;0.3844559414502425;0.31912709180264265;0.4996492878702018;1.0000010535698938
92.529904;1.07616803741388;0.4166999102094898;0.3871973737917719;0.3398461673709887;0.3157949953379531;1.084046712658286;0.9999991341998831;10.000071217165214;0.41677221481724036;0.4536550134210404;0.45366159617109597;0.38445590497977233;0.31912715177577117;0.4996493030559165;1.0000011393617352
92.539904;1.0761680808294964;0.4166999814888484;0.38719748340882754;0.3398461471587765;0.31579500813260963;1.084046593979189;0.9999991603218968;10.000070597771131;0.41677213362413323;0.4536550795583443;0.45366160641561326;0.3844558666646763;0.3191272135464933;0.4996493169101234;1.0000012340726034
92.549904;1.0761681305621096;0.4167000523688097;0.38719759476227;0.33984612857049246;0.31579502161592526;1.084046483779711;0.9999991855912468;10.000069964874928;0.41677205439197124;0.4536551466215985;0.45366161811275957;0.38445582662040856;0.3191272769767351;0.49964932939050055;1.0000013372522933
92.559904;1.0761681865997372;0.4167001226776377;0.38719770782844065;0.3398461115404753;0.31579503580006246;1.0840463829357332;0.9999992100204702;10.000069321354575;0.4167719774127673;0.4536552145708209;0.45366163095808093;0.3844557849561282;0.3191273419477057;0.49964934049193693;1.0000014484014643
92.569904;1.076168249039025;0.41670019226988575;0.38719782257167445;0.3398460960138677;0.31579505074103525;1.0840462921603853;0.9999992335657835;10.000068668915473;0.4167719029898831;0.4536552833957428;0.45366164468429754;0.3844557418079336;0.31912740835228315;0.4996493502843973;1.0000015670799312
92.579904;1.076168318065518;0.4167002610238909;0.3871979389521528;0.3398460819606724;0.3157950665462511;1.08404621184349;0.9999992561989829;10.000068008276681;0.4167718314516867;0.4536553531019691;0.4536616590832938;0.3844556973721661;0.3191274760848095;0.4996493589428556;1.0000016929269617
92.589904;1.0761683939923465;0.4167003288133068;0.3871980569103341;0.3398460694014813;0.3157950833432205;1.0840461420961276;0.9999992779326988;10.000067339780887;0.4167717631344085;0.45365542369067385;0.45366167397668894;0.38445565191276726;0.31912754506649743;0.4996493667194234;1.000001825585334
92.599904;1.0761684772374818;0.41670039549391963;0.38719817635722026;0.33984605839502685;0.31579510124974336;1.0840460829113099;0.9999992988370422;10.000066663314206;0.41677169831935335;0.4536554951355182;0.45366168917509586;0.38445560573186377;0.3191276152685484;0.49964937387962133;1.0000019646554401
92.609904;1.0761685682573965;0.41670046093092367;0.3871982971850876;0.3398460489875602;0.31579512037328117;1.0840460342461637;0.9999993190334798;10.000065978047678;0.4167716371783725;0.45365556735802925;0.4536617044765756;0.38445555910511864;0.31912768668245406;0.49964938065349807;1.0000021097718395
92.619904;1.0761686675004114;0.4167005250320183;0.3871984192745636;0.3398460411597816;0.31579514080672966;1.0840459959575364;0.9999993386603491;10.00006528251445;0.4167715797715949;0.45365564024968735;0.45366171969863456;0.3844555122493467;0.3191277592717299;0.4996493872217696;1.000002260684691
92.629904;1.0761687753320826;0.4167005877462035;0.3871985424729274;0.33984603479906933;0.3157951626083516;1.084045967744749;0.9999993578573536;10.000064574728768;0.41677152606553247;0.45365571373930125;0.45366173468561777;0.38445546536715364;0.31912783294885405;0.4996493937260476;1.0000024172619582
92.639904;1.0761688919280077;0.41670064904452575;0.38719866658214663;0.33984602971122396;0.31579518580236826;1.0840459492511032;0.9999993767543501;10.000063852034089;0.4167714759416352;0.4536557878260284;0.45366174927689135;0.38445541870825367;0.31912790757744475;0.49964940027322324;1.0000025794633052
92.649904;1.0761690171875813;0.4167007089187599;0.38719879138587815;0.3398460256709105;0.31579521039492015;1.0840459402070688;0.9999993954548217;10.000063110467076;0.4167714292111314;0.45365586254289897;0.45366176328296526;0.3844553725771467;0.31912798298546124;0.49964940692638976;1.0000027473157835
92.659904;1.0761691507453062;0.41670076739847606;0.3871989166594456;0.33984602248078694;0.3157952363704992;1.0840459404484346;0.9999994140238805;10.000062344401188;0.41677138566333954;0.45365593791188336;0.45366177651012046;0.38445532729237086;0.3191280589791382;0.49964941371686666;1.0000029209214054
92.669904;1.076169292081261;0.4167008245671361;0.38719904214638046;0.33984601999234765;0.31579526367661664;1.0840459498653239;0.9999994325081705;10.000061547474164;0.4167713451345131;0.4536560139360911;0.4536617888189051;0.3844552831375307;0.3191281353642853;0.49964942068142815;1.000003100451339
92.679904;1.0761694406115563;0.4167008805694089;0.38719916756337114;0.33984601810357395;0.31579529222335595;1.084045968377938;0.9999994509998352;10.000060713798709;0.4167713075362751;0.4536560906066481;0.4536618001421173;0.3844552403405668;0.31912821197513835;0.4996494278809958;1.000003286026588
92.689904;1.076169595739319;0.41670093559327526;0.3871992926347475;0.3398460167671665;0.31579532189441806;1.084045995920571;0.9999994696207594;10.00005983823702;0.4167712728339823;0.45365616791881713;0.4536618104393819;0.3844551990936855;0.3191282886820508;0.49964943538070805;1.0000034775767257
92.699904;1.0761697569257052;0.4167009898105909;0.38719941709994904;0.33984601597583214;0.3157953525503116;1.0840460324076213;0.999999488380439;10.000058916385974;0.41677124101453444;0.4536562459000776;0.45366181967648095;0.38445515957478893;0.3191283653720274;0.49964944320510857;1.0000036748493923
92.709904;1.076169923737651;0.41670104331950036;0.38719954069172197;0.3398460157179639;0.315795384037814;1.0840460776979317;0.9999995071134841;10.000057944965524;0.4167712120512177;0.4536563246236388;0.45366182786844833;0.3844551219394659;0.31912844193763995;0.4996494512962682;1.0000038775332059
92.719904;1.0761700958438292;0.4167010961578824;0.38719966312280424;0.3398460159557808;0.3157954162231734;1.084046131590067;0.9999995256210575;10.000056922201791;0.4167711858769883;0.45365640420211994;0.45366183511365954;0.3844550863159632;0.3191285182936721;0.4996494595171412;1.0000040853143444
92.729904;1.076170273058839;0.41670114837047223;0.38719978410338707;0.33984601662727115;0.315795449011897;1.084046193850555;0.9999995438437298;10.000055847595714;0.41677116237719136;0.453656484775702;0.45366184156928585;0.3844550528241533;0.31912859439441155;0.4996494677035919;1.0000042978213617
92.739904;1.076170455451124;0.4167012000451334;0.3871999033827539;0.33984601763478267;0.31579548232957155;1.0840462642519837;0.9999995619024136;10.000054721336891;0.4167711413858409;0.45365656648537056;0.45366184739271576;0.38445502158876615;0.31912867022559904;0.499649475684621;1.0000045145677272
92.749904;1.0761706433275602;0.41670125130068647;0.3872000207842094;0.3398460188359056;0.3157955160959304;1.0840463425948765;0.9999995800516327;10.000053544162222;0.41677112269832506;0.45365664943021555;0.4536618526982868;0.38445499273602624;0.3191287457891981;0.4996494832365174;1.0000047349205419
92.759904;1.0761708370256986;0.4167013022657393;0.3872001362098416;0.3398460200766533;0.31579555022244077;1.0840464286642655;0.9999995986163426;10.000052317433807;0.41677110611263435;0.4536567336389031;0.45366185755427285;0.3844549663865028;0.31912882108735857;0.4996494900646408;1.0000049580494312
92.769904;1.0761710367112998;0.4167013530453018;0.3872002496135699;0.33984602125562635;0.31579558462921065;1.0840465221454143;0.9999996179377185;10.000051042727547;0.41677109145533064;0.453656819070834;0.45366186201074;0.3844549426394985;0.3191288960905967;0.4996494958482172;1.0000051828916925
92.779904;1.0761712423449392;0.41670140366747543;0.38720036097335964;0.339846022371897;0.31579561924793303;1.0840466225899001;0.9999996383566959;10.000049721248761;0.416771078562384;0.4536569056377229;0.4536618661284975;0.3844549215501638;0.31912897071667584;0.4996495002766007;1.0000054082051217
92.789904;1.0761714537712783;0.416701454055519;0.3872004702864002;0.3398460235174807;0.3157956539989603;1.084046729434354;0.9999996601986212;10.000048353608586;0.4167710672468235;0.45365699322691255;0.4536618699805684;0.3844549031181484;0.3191290448467991;0.4996495030598556;1.0000056327242381
92.799904;1.0761716707702498;0.41670150406129364;0.38720057756045023;0.33984602481298554;0.31579568878440284;1.0840468420493883;0.9999996836917032;10.000046939892371;0.4167710572904183;0.45365708172395464;0.4536618736418639;0.38445488729202826;0.3191291183587422;0.49964950392934065;1.000005855339806
92.809904;1.076171893025002;0.4167015535210411;0.38720068280205683;0.33984602634499406;0.31579572351347307;1.0840469598473843;0.9999997088868039;10.000045479914444;0.416771048467168;0.45365717105812703;0.4536618771814137;0.3844548739819733;0.31912919113622706;0.49964950262398194;1.0000060751882913
92.819904;1.0761721201601937;0.4167016022859216;0.3872007860342116;0.3398460281510483;0.31579575812148414;1.0840470824002055;0.9999997356708082;10.000043973676167;0.4167710405809554;0.45365726123763955;0.4536618806301235;0.3844548630781761;0.319129263048183;0.49964949890324395;1.000006291608057
92.829904;1.0761723518700372;0.41670165024206285;0.38720088732816604;0.33984603022946297;0.31579579255644247;1.084047209445576;0.9999997638452488;10.00004242174785;0.4167710334836711;0.4536573523162167;0.4536618839455855;0.38445485446534716;0.31912933395034765;0.4996494926084435;1.0000065040178967
92.839904;1.0761725879696542;0.4167016973409902;0.387200986810166;0.33984603254622286;0.3157958267463864;1.0840473407871873;0.9999997932257443;10.000040825123769;0.41677102706445895;0.4536574443367147;0.4536618870344408;0.3844548480284831;0.3191294037288346;0.49964948369038736;1.0000067118386617
92.849904;1.0761728283530658;0.41670174362488155;0.38720108462560016;0.3398460350344143;0.31579586058761056;1.0840474762257166;0.9999998236904489;10.000039184747475;0.4167710212291516;0.45365753731955344;0.45366188981558847;0.38445484364529164;0.3191294723287697;0.49964947214486594;1.000006914526202
92.859904;1.0761730729233026;0.41670178922432377;0.38720118088174676;0.33984603758932064;0.31579589397816227;1.084047615549112;0.9999998551666034;10.000037501191423;0.4167710158831764;0.4536576312795179;0.4536618922435761;0.38445484115371875;0.3191295397292755;0.4996494579339364;1.000007111652549
92.869904;1.0761733215271403;0.4167018343335631;0.3872012756230609;0.3398460400629387;0.31579592686851643;1.0840477585249493;0.9999998876468348;10.000035774829744;0.416771010917168;0.45365772623042716;0.4536618942790643;0.3844548403251782;0.31912960589941014;0.4996494409795988;1.0000073029346022
92.879904;1.0761735739635272;0.41670187915894935;0.3872013688593186;0.33984604226675175;0.31579595927379284;1.0840479049528053;0.9999999212051871;10.000034007037577;0.4167710061908441;0.4536578221796353;0.4536618958726047;0.38445484088100745;0.3191296707839938;0.49964942118423245;1.000007488229283
92.889904;1.076173830038933;0.4167019238463683;0.3872014605992117;0.3398460440032191;0.31579599122359653;1.0840480547355915;0.9999999559791318;10.000032201717652;0.4167710015289167;0.4536579191210088;0.453661896972245;0.3844548425344949;0.31912973432188346;0.49964939841982003;1.0000076675350138
92.899904;1.0761740895598777;0.41670196847090946;0.38720155085190366;0.3398460451084628;0.3157960227002121;1.0840482078316684;0.9999999921730712;10.000030365438162;0.41677099674335166;0.4536580170100827;0.453661897519067;0.3844548450330811;0.31912979647524414;0.49964937253888714;1.0000078409309554
92.909904;1.076174352284086;0.41670201309934396;0.3872016396252321;0.33984604546429326;0.31579605363103075;1.0840483642043468;1.0000000300759377;10.00002850633089;0.4167709916546279;0.4536581157437756;0.4536618974295584;0.38445484818603126;0.3191298572468345;0.4996493434322189;1.0000080084552254
92.919904;1.076174617896916;0.41670205782084996;0.38720172693657334;0.33984604499231114;0.3157960839289189;1.0840485238751438;1.0000000700745084;10.000026633176477;0.41677098607654606;0.45365821517926774;0.4536618965643653;0.3844548518558349;0.31912991666819635;0.4996493110743143;1.00000817002194
92.929904;1.0761748859637092;0.41670210272833225;0.38720181280060156;0.3398460436589858;0.3157961135279282;1.0840486869104156;1.0000001126275777;10.000024754677087;0.41677097979157807;0.45365831516216426;0.4536618947070155;0.384454855923372;0.3191299747659277;0.49964927552125915;1.0000083254061642
92.939904;1.0761751559030421;0.4167021479028919;0.3872018971993306;0.33984604148247477;0.3157961423904718;1.0840488532576282;1.0000001581476994;10.000022878154436;0.4167709725596008;0.45365841553280534;0.4536618915974472;0.38445486026494274;0.3191300315332083;0.4996492368527319;1.0000084742374529
92.949904;1.0761754270948911;0.4167021934107449;0.3872019800801744;0.339846038523698;0.31579617050106645;1.0840490226350503;1.0000002068771718;10.000021008609226;0.4167709641424929;0.4536585161428839;0.4536618870015398;0.3844548647550038;0.3191300869374208;0.49964919509195277;1.0000086159828827
92.959904;1.076175698965949;0.41670223930925315;0.38720206137709573;0.3398460348588469;0.31579619786062774;1.0840491946346005;1.0000002588898684;10.000019149746992;0.41677095432223304;0.4536586168858175;0.4536618807626761;0.38445486927468026;0.31913014094071895;0.4996491501793337;1.000008750040285
92.969904;1.0761759709126684;0.41670228564466383;0.3872021410200405;0.3398460305466859;0.31579622448898775;1.0840493688987674;1.0000003141614644;10.000017305914623;0.4167709429169557;0.45365871767685584;0.4536618728035168;0.38445487370719694;0.31913019348175176;0.4996491020166456;1.0000088759485055
92.979904;1.0761762422486434;0.4167023324298256;0.3872022189373238;0.33984602560511384;0.3157962504397185;1.084049545206927;1.000000372598178;10.000015482645644;0.4167709297997927;0.45365881839825867;0.45366186309422435;0.3844548779472251;0.3191302444520035;0.4996490505227347;1.0000089934650065
92.989904;1.0761765122769296;0.4167023796471188;0.3872022950726209;0.33984602001354486;0.31579627580488795;1.084049723499303;1.00000043405298;10.000013686095235;0.4167709149083365;0.4536589188814111;0.45366185163543665;0.38445488193655475;0.3191302937199828;0.49964899564750165;1.0000091024342788
92.999904;1.0761767803633826;0.41670242728988083;0.3872023693924151;0.3398460137589629;0.3157963006822119;1.0840499038603448;1.0000004983379231;10.000011922846188;0.41677089821106467;0.45365901891466087;0.45366183846693764;0.38445488567150443;0.3191303411854957;0.4996489373548044;1.0000092026512533
93.009904;1.076177045984691;0.41670247539022776;0.3872024418643645;0.33984600687547384;0.3157963251376768;1.0840500864185076;1.0000005652061013;10.000010199968196;0.4167708796442995;0.45365911825448263;0.45366182367867197;0.38445488917479825;0.319130386823283;0.4996488756126722;1.0000092938188607
93.019904;1.0761773087793354;0.41670252400886404;0.38720251244987713;0.33984599941994165;0.3157963492123444;1.0840502712524867;1.0000006343442904;10.000008524871813;0.4167708590780005;0.4536592166435426;0.4536618074047405;0.38445489248218934;0.31913043068520563;0.4996488104186304;1.0000093755826518
93.029904;1.0761775685211843;0.41670257320054455;0.3872025811337694;0.3398459914482972;0.31579637293289614;1.0840504583827564;1.0000007053846396;10.000006905080516;0.4167708363324612;0.45365931381006724;0.453661789809119;0.38445489564603885;0.319130472874737;0.49964874185579194;1.000009447630568
93.039904;1.0761778250093803;0.41670262299010075;0.387202647961181;0.3398459830378201;0.3157963962839606;1.0840506477144893;1.0000007779278295;10.000005347893973;0.4167708112441109;0.4536594094553646;0.453661771096409;0.3844548987294115;0.31913051353604843;0.49964867011398106;1.0000095097679123
93.049904;1.076178077991475;0.41670267338562117;0.3872027130562585;0.3398459742911952;0.31579641919255025;1.08405083893157;1.0000008515836283;10.00000386007175;0.4167707837554422;0.45365950328423055;0.45366175152997723;0.38445490177355185;0.31913055284059216;0.49964859544959295;1.000009561928009
93.059904;1.0761783271501555;0.41670272439783823;0.3872027766026114;0.33984596530717626;0.3157964415628431;1.0840510315189908;1.0000009259925355;10.000002447354012;0.4167707539524739;0.45365959508365217;0.4536617314033432;0.38445490476111854;0.31913059094151836;0.4996485181518488;1.0000096041657107
93.069904;1.0761785721126762;0.4167027760282367;0.38720283878029166;0.3398459561632209;0.31579646331578154;1.084051224888894;1.0000010008034594;10.000001113597188;0.41677072201511034;0.45365968478764185;0.4536617109916228;0.38445490762890966;0.3191306279418321;0.4996484385287511;1.0000096366101021
93.079904;1.0761788124737726;0.4167028282520555;0.38720289970868904;0.3398459469252398;0.315796484385347;1.0840514184921142;1.0000010756370803;9.999999860279324;0.41677068814685797;0.45365977248152695;0.45366169054340777;0.3844549103018962;0.31913066392007444;0.49964835685969494;1.0000096593797854
93.089904;1.076179047814407;0.41670288103436043;0.38720295945763983;0.33984593766479076;0.315796504693546;1.0840516118816277;1.0000011500777957;9.99999868712826;0.41677065255119505;0.45365985834836914;0.4536616702965287;0.38445491269413035;0.3191306989789857;0.49964827336546996;1.000009672546738
93.099904;1.0761792777216632;0.41670293435365824;0.38720301810662633;0.3398459284569221;0.3157965241475756;1.0840518047152246;1.0000012236998055;9.999997593652333;0.4167706154476143;0.45365994258931025;0.4536616504845936;0.3844549147074051;0.3191307332679109;0.499648188279621;1.0000096761873545
93.109904;1.0761795018418991;0.4167029882044669;0.38720307577160834;0.3398459193665679;0.31579654266472107;1.0840519967116895;1.0000012960956586;9.999996580423064;0.41677057707544407;0.4536600253796386;0.4536616313299348;0.38445491625042616;0.31913076697689097;0.4996481019361016;1.0000096704462083
93.119904;1.0761797199465197;0.41670304259395213;0.38720313259771116;0.33984591043733337;0.31579656019216823;1.0840521876070144;1.0000013668583088;9.999995649247047;0.4167705376729031;0.45366010687614006;0.45366161300902075;0.3844549172571899;0.319130800323718;0.49964801475660325;1.0000096555353193
93.129904;1.07617993197375;0.41670309751820916;0.38720318878121157;0.33984590167265233;0.31579657669802463;1.0840523771481285;1.0000014355331834;9.999994802501378;0.41677049747196476;0.45366018721731033;0.45366159560307107;0.38445491768365403;0.31913083354268124;0.49964792718190876;1.000009631690418
93.139904;1.0761801380357783;0.41670315290883014;0.387203244596896;0.33984589302915746;0.3157965921603938;1.0840525650830295;1.000001501656283;9.999994042434285;0.4167704567158968;0.4536602665149914;0.4536615790933091;0.38445491748231514;0.3191308668652526;0.49964783962293835;1.0000095991465654
93.149904;1.0761803383700335;0.41670320862169535;0.38720330037324563;0.3398458844487248;0.3157966065708262;1.0840527511172229;1.0000015649003702;9.999993370761432;0.41677041566620276;0.45366034486617784;0.45366156340689534;0.3844559165967964;0.3191309004870651;0.499648521880261;1.000009558204283
93.159904;1.0761805332171115;0.41670326449807643;0.3872033564364522;0.33984587589568477;0.31579661993442526;1.0840529349050498;1.0000016251697736;9.999992788032749;0.41677037458698685;0.45366042234432724;0.4536615484440559;0.38445591498484566;0.3191309345475486;0.4996484353200818;1.0000095093304968
93.169904;1.076180722697041;0.4167033204202688;0.3872034130574777;0.33984586735651917;0.3157966322674912;1.0840531160733917;1.0000016825119917;9.999992292789576;0.4167703337292199;0.4536604989744236;0.4536615340737436;0.38445591262326206;0.319130969148199;0.4996483495750609;1.0000094531366275
93.179904;1.076180906811314;0.4167033763163551;0.38720347042532116;0.339845858815184;0.31579664358932863;1.0840532942007801;1.0000017369305079;9.999991881433035;0.4167702933271905;0.45366057476210014;0.4536615201493827;0.3844559094911344;0.31913100438248937;0.49964826479147145;1.0000093902697662
93.189904;1.0761810855545209;0.4167034321440441;0.3872035286696939;0.33984585023778374;0.3157966538980619;1.0840534687693975;1.0000017883391383;9.999991549296192;0.41677025359189784;0.4536606497390855;0.45366150654075893;0.38445590556091064;0.3191310403285984;0.4996481811200298;1.0000093213752008
93.199904;1.076181258971477;0.41670348788083195;0.387203587907953;0.3398458415751033;0.31579666314812693;1.084053639154267;1.0000018367420418;9.999991291897203;0.4167702147099404;0.45366072393511697;0.45366149312900744;0.384455900797923;0.3191310770159366;0.4996480986941109;1.000009247130796
93.209904;1.076181427110929;0.41670354351631067;0.38720364826189035;0.33984583276676317;0.3157966712496951;1.0840538046288226;1.000001882385216;9.999991104865048;0.4167701768477606;0.45366079731070474;0.4536614797631414;0.3844558951584148;0.31913111441805775;0.4996480175890136;1.0000091682397194
93.219904;1.0761815899835576;0.41670359903944165;0.3872037098391919;0.3398458237415078;0.3157966780918188;1.0840539643591205;1.000001925676171;9.999990983323158;0.41677014013570585;0.4536608697424573;0.4536614662540378;0.38445588860091073;0.31913115246953605;0.49964793784529055;1.000009085391224
93.229904;1.0761817475820126;0.4167036544334169;0.3872037727101487;0.33984581442268813;0.31579668357093515;1.0840541174649085;1.0000019670368576;9.999990922044567;0.4167701046554965;0.4536609410667801;0.45366145242837247;0.3844558811151891;0.3191311910767443;0.499647859541347;1.0000089992764534
93.239904;1.0761818999147637;0.41670370968020776;0.38720383688096704;0.33984580473089054;0.3157966876149847;1.084054263158629;1.0000020068691786;9.999990915766082;0.4167700704581379;0.4536610111078136;0.4536614381524088;0.38445587272532933;0.3191312301349304;0.49964778283149225;1.0000089106153165
93.249904;1.0761820469580627;0.416703764758709;0.3872039022787922;0.3398457945908618;0.3157966902085307;1.084054400818532;1.000002045573674;9.999990959370871;0.41677003759109654;0.4536610796724704;0.4536614232896551;0.38445586345773536;0.3191312695515463;0.49964770790920593;1.0000088200897013
93.259904;1.0761821885503795;0.4167038196242489;0.38720396878064134;0.3398457839566634;0.3157966913996949;1.08405452993344;1.0000020835358914;9.99999104841146;0.41677000612005244;0.45366114656132717;0.4536614076512699;0.3844558533288607;0.31913130925246536;0.49964763492318803;1.0000087282065966
93.269904;1.0761823243876123;0.41670387418075583;0.3872040362565186;0.339845772826347;0.31579669128058035;1.0840546500397974;1.000002121093895;9.999991179555694;0.4167699761402195;0.45366121158154604;0.45366139098111674;0.3844558423648111;0.31913134918027314;0.49964756393013543;1.0000086352526896
93.279904;1.0761824541184863;0.4167039282878668;0.38720410458215276;0.33984576123724775;0.31579668997074517;1.0840547607683066;1.0000021585240086;9.999991350244123;0.4167699477507634;0.4536612745250366;0.4536613729868077;0.38445583061309185;0.31913138929366935;0.4996474949331488;1.0000085413739912
93.289904;1.076182577423876;0.4167039817947205;0.3872041736352174;0.3398457492772062;0.31579668761845986;1.0840548619116184;1.0000021960249623;9.999991557986894;0.4167699210017901;0.45366133513708745;0.4536613533861718;0.3844558181372744;0.3191314295608641;0.49964742792686934;1.0000084466147734
93.299904;1.0761826940112393;0.41670403454575805;0.3872042432970985;0.3398457370957628;0.3157966843963502;1.0840549533613617;1.0000022336578043;9.999991800459837;0.4167698958829227;0.45366139310914927;0.4536613319174211;0.3844558050079156;0.3191314699588623;0.499647362884152;1.0000083508975584
93.309904;1.0761828035355092;0.4167040863729039;0.38720431343778217;0.3398457248681888;0.31579668046473086;1.0840550349849136;1.0000022713087031;9.999992076413541;0.4167698723543256;0.45366144809546344;0.45366130833151536;0.3844557912877788;0.31913151047986016;0.4996472997559696;1.00000825407148
93.319904;1.0761829055916312;0.41670413711238485;0.3872043838944746;0.3398457127441016;0.3157966759232564;1.084055106598094;1.000002308752885;9.999992386231058;0.41676985034088115;0.45366149974326897;0.4536612824053023;0.3844557770261451;0.3191315511243985;0.49964723852455367;1.0000081559970604
93.329904;1.0761829998133405;0.4167041866243301;0.38720445449971475;0.33984570083755183;0.3157966708018214;1.0840551680162591;1.0000023457461293;9.999992731757363;0.4167698296908015;0.4536615477222009;0.45366125395322876;0.38445576227855177;0.3191315918919863;0.4996471792284369;1.000008056553579
93.339904;1.0761830859677526;0.4167042347771914;0.3872045251228357;0.3398456892514027;0.31579666508785537;1.0840552190848924;1.0000023820637918;9.999993115942653;0.41676981017021325;0.45366159174058274;0.4536612228282352;0.3844557471251787;0.3191316327774201;0.4996471219309113;1.000007955615964
93.349904;1.076183163988698;0.41670428142094124;0.38720459565521964;0.33984567810618127;0.31579665875131135;1.0840552596986794;1.0000024174926396;9.999993542184464;0.41676979150230276;0.4536616315484209;0.4536611889267497;0.3844557316704952;0.3191316737533732;0.4996470666907766;1.000007853103101
93.359904;1.0761832339296076;0.41670432641040267;0.3872046659601683;0.3398456675577715;0.3157966517657408;1.0840552898358453;1.0000024517920016;9.99999401333885;0.41676977341147214;0.4536616669163482;0.45366115218114933;0.3844557160363721;0.31913171476202823;0.4996470135525428;1.0000077490304953
93.369904;1.0761832959027218;0.41670436964059654;0.3872047358259823;0.33984565778965703;0.31579664412440817;1.084055309575656;1.0000024846416846;9.999994531612742;0.41676975565250285;0.4536616975913063;0.45366111253682606;0.38445570036629495;0.31913175573348734;0.499646962543641;1.0000076434779317
93.379904;1.0761833500412954;0.4167044110207085;0.38720480495391835;0.33984564898403485;0.3157966358337331;1.0840553191190179;1.000002515623539;9.999995099407327;0.4167697380120249;0.45366172327511606;0.45366106994914224;0.38445568486327314;0.3191317965962468;0.4996469136804326;1.0000075365280676
93.389904;1.0761833964410674;0.4167044504331254;0.3872048729977951;0.3398456413147956;0.3157966268952906;1.0840553188020117;1.0000025442712397;9.999995719303163;0.4167697202811547;0.4536617436565586;0.4536610244008672;0.3844556698288986;0.31913183728140654;0.49964686696352556;1.0000074282337597
93.399904;1.076183435141526;0.416704487728893;0.38720493960700647;0.33984563497841225;0.31579661729784925;1.0840553090520266;1.0000025701216229;9.999996392899448;0.4167697022464442;0.4536617584599851;0.45366097588880105;0.3844556556355039;0.31913187773681834;0.49964682237051833;1.0000073185721308
93.409904;1.076183466183918;0.41670452273266395;0.38720500444962064;0.3398456302135663;0.3157966070194576;1.0840552903456302;1.0000025926899547;9.99999712059563;0.4167696837221348;0.4536617674658637;0.4536609243895435;0.38445564264472376;0.31913191791420625;0.49964677989246276;1.0000072073728397
93.419904;1.0761834896775604;0.41670455523631783;0.38720506725061143;0.3398456272812452;0.31579659603169685;1.0840552632278657;1.0000026113967604;9.99999790319291;0.41676966456509246;0.4536617705186188;0.45366086986784737;0.38445563114406156;0.3191319577287159;0.49964673958433875;1.0000070943235055
93.429904;1.07618350585436;0.4167045849916599;0.38720512782873684;0.33984562642901195;0.31579658430547014;1.0840552283205769;1.0000026255669128;9.999998743139988;0.4167696446453028;0.4536617675480944;0.4536608123185555;0.38445562133947636;0.3191319970463718;0.4996467015778094;1.0000069790965653
93.439904;1.076183515096944;0.41670461172388473;0.38720518609497795;0.3398456278532262;0.3157965718227238;1.0840551862476127;1.0000026345738362;9.999999643990211;0.4167696238092918;0.4536617585868606;0.4536607518018545;0.3844556133842621;0.3191320356963607;0.4996466660729289;1.0000068614913482
93.449904;1.0761835178839843;0.4167046351711181;0.3872052420270643;0.3398456316663257;0.315796558585207;1.0840551375474325;1.0000026379660882;10.000000609409426;0.416769601860675;0.45366174376979823;0.4536606884528897;0.3844556073936833;0.3191320734772217;0.4996466333194455;1.0000067414747404
93.459904;1.0761835146969114;0.4167046551182504;0.38720529563994044;0.3398456378920472;0.3157965446014804;1.0840550826401554;1.000002635406653;10.000001642675153;0.4167695785768392;0.4536617233096252;0.453660622444936;0.38445560343066165;0.3191321101671257;0.4996466035887862;1.0000066191361605
93.469904;1.076183505977344;0.4167046713966944;0.38720534697003983;0.33984564649003574;0.3157965298612337;1.0840550218193714;1.0000026265398225;10.000002746532962;0.41676955376093056;0.45366169744367096;0.45366055393798266;0.38445560148535124;0.31913214552978547;0.4996465771464674;1.0000064946582425
93.479904;1.0761834921132925;0.4167046838851745;0.38720539607508125;0.33984565738684575;0.3157965143299084;1.0840549553079797;1.0000026109625264;10.000003923312528;0.41676952727442645;0.45366166640417405;0.45366048306909107;0.3844556014710201;0.31913217929597715;0.4996465542156488;1.0000063682860239
93.489904;1.076183473455729;0.4167046925312471;0.38720544301741805;0.33984567048884295;0.31579649796183645;1.0840548834169124;1.0000025882748809;10.000005174792756;0.41676949901784605;0.45366163044145863;0.45366040997368473;0.3844556032570557;0.3191322111582361;0.49964653494858435;1.000006240251477
93.499904;1.0761834503876662;0.4167046973378248;0.38720548783955816;0.33984568567107537;0.3157964806954874;1.0840548066589393;1.000002558099357;10.00000650173572;0.41676946890078403;0.45366158982503874;0.45366033481584633;0.3844556067139835;0.3191322408173269;0.4996465194302577;1.0000061107369136
93.509904;1.0761834233229095;0.41670469833571466;0.3872055305686629;0.3398457027824754;0.3157964624343508;1.0840547257050013;1.000002520075309;10.000007903852705;0.41676943683569834;0.45366154478226467;0.45366025781919234;0.38445561171817955;0.31913226802971667;0.4996465076938447;1.0000059799217922
93.519904;1.0761833926198943;0.4167046956076111;0.3872055712338155;0.33984572168008864;0.31579644305716575;1.0840546413103807;1.0000024738955127;10.000009380354637;0.4167694027327345;0.4536614954547292;0.4536601792607282;0.38445561812062573;0.3191322925934557;0.4996464997306635;1.0000058480660072
93.529904;1.0761833586179834;0.41670468929940196;0.3872056098621307;0.3398457422399277;0.31579642245292167;1.0840545543003215;1.0000024193567139;10.000010930645958;0.4167693664817849;0.45366144191955265;0.453660099422631;0.3844556257149669;0.31913231431551375;0.49964649549958096;1.0000057155457465
93.539904;1.0761833217844958;0.41670467957956575;0.3872056464664606;0.3398457643367794;0.3157964005349264;1.0840544655278532;1.000002356386106;10.000012554603865;0.4167693279400554;0.4536613842202995;0.45366001855615024;0.3844556342287514;0.31913233302999966;0.49964649492446966;1.0000055827913115
93.549904;1.0761832827377347;0.41670466662206845;0.38720568104779995;0.33984578782279834;0.3157963772428569;1.0840543757738998;1.0000022850881738;10.000014251984084;0.4167692869440371;0.45366132238046647;0.4536599368856335;0.3844556433537166;0.3191323486381254;0.4996464978685468;1.0000054502461102
93.559904;1.0761832421433086;0.4167046506137606;0.3872057135955447;0.3398458125226209;0.31579635256554317;1.0840542856709645;1.0000022057717832;10.0000160215201;0.41676924334760596;0.4536612564066007;0.453659854624823;0.38445565280142113;0.3191323611146292;0.49964650411960837;1.000005318416631
93.569904;1.0761832006263106;0.4167046317440851;0.38720574408613556;0.3398458382578771;0.31579632656345946;1.0840541957195378;1.0000021188725698;10.000017860556152;0.4167691970464057;0.4536611862756963;0.4536597720020089;0.3844556623370435;0.3191323705024245;0.49964651342067573;1.0000051878411884
93.579904;1.0761831587193549;0.41670461020131505;0.38720577250627636;0.3398458648671688;0.3157962993575671;1.0840541063897962;1.0000020248338883;10.00001976549335;0.4167691479676163;0.45366111194152714;0.45365968931318307;0.38445567176893025;0.319132376916644;0.49964652551932914;1.0000050589586342
93.589904;1.0761831168406903;0.41670578092685834;0.3872069090297394;0.3398459415331683;0.3157963169187953;1.084054018208652;1.0000019240527576;10.000021732600235;0.41676909608055274;0.4536610333722797;0.45365960695653545;0.38445568092785076;0.31913238051711;0.49964654018016963;1.0000049320908462
93.599904;1.0761830753252852;0.41670575469916543;0.38720693333513434;0.3398459694988912;0.315796287680978;1.0840539317429685;1.0000018169128355;10.000023758095859;0.4167690414428075;0.4536609505642142;0.45365952540194054;0.3844556896667524;0.3191323814464505;0.499646557157694;1.0000048075305923
93.609904;1.0761830344863392;0.41670572654031846;0.38720695559781865;0.33984599804200094;0.3157962575171041;1.0840538475129604;1.0000017038439228;10.000025837791794;0.41676898421105896;0.4536608635289825;0.4536594451317227;0.3844556978696391;0.31913237980089354;0.4996465761874634;1.0000046855765294
93.619904;1.0761829946302035;0.41670569676176483;0.38720697583364355;0.33984602716972256;0.3157962264084052;1.0840537659515839;1.0000015853051276;10.000027967561541;0.4167689246147456;0.4536607723171452;0.45365936660738987;0.384455705461212;0.319132375653301;0.4996465970133835;1.0000045665018835
93.629904;1.0761829559839073;0.4167056656731318;0.38720699403760905;0.33984605692944786;0.31579619431159156;1.0840536874916358;1.0000014616437953;10.000030144107107;0.41676886294951676;0.45366067706611324;0.4536592902740413;0.3844557124140349;0.3191323690779283;0.4996466194139935;1.0000044505082035
93.639904;1.0761829186428153;0.4167056335361144;0.38720701016462006;0.3398460873888709;0.31579616117883275;1.0840536126879963;1.0000013329346413;10.00003236442938;0.4167687995776843;0.4536605779996363;0.45365921656137015;0.3844557187241268;0.3191323601533761;0.49964664320855784;1.0000043377175036
93.649904;1.0761828826539583;0.416705600526208;0.38720702412331487;0.3398461186167199;0.315796126934148;1.0840535421869433;1.0000011989759712;10.000034623989;0.41676873490315614;0.4536604753921777;0.45365914585723893;0.38445572437012854;0.31913234896161563;0.4996466682461142;1.0000042281811548
93.659904;1.0761828481301992;0.4167055667444594;0.387207035771039;0.3398461506854165;0.3157960914597316;1.0840534765576115;1.0000010594506925;10.000036915608982;0.41676866932384565;0.4536603695568481;0.45365907848660086;0.38445572931279187;0.3191323355891478;0.4996466943751093;1.0000041218503335
93.669904;1.0761828152530484;0.41670553226392043;0.3872070449550806;0.3398461836921309;0.31579605462304833;1.0840534161665185;1.0000009140674164;10.000039230392506;0.41676860319344533;0.45366026084339606;0.45365901470233166;0.38445573353432727;0.31913232012268533;0.4996467214064082;1.0000040185706645
93.679904;1.076182784211699;0.4167054971523264;0.3872070515892634;0.3398462177563884;0.31579601629075543;1.084053361171143;1.0000007625540646;10.000041558955404;0.41676853682103526;0.453660149631752;0.4536589546770861;0.3844557370815351;0.3191323026393956;0.4996467491244458;1.0000039181152451
93.689904;1.076182755167469;0.41670546144605813;0.38720705567709623;0.33984625298930116;0.31579597631413003;1.0840533115922073;1.0000006045769847;10.000043891975247;0.4167684704849593;0.4536600363395244;0.45365889850856406;0.3844557400734242;0.3191322832003939;0.4996467773497117;1.0000038202131811
93.699904;1.0761827282466176;0.41670542512161507;0.3872070572755811;0.3398462894673507;0.3157959345248469;1.084053267393321;1.0000004397476872;10.000046221227532;0.41676840443859164;0.4536599214120873;0.4536588462277376;0.3844557426671848;0.31913226186377536;0.4996468059772209;1.000003724628809
93.709904;1.0761827035031821;0.4167053881009676;0.3872070564822324;0.33984632721407654;0.3157958907447983;1.0840532284947935;1.0000002677644058;10.000048540221654;0.4167683389084775;0.4536598052783186;0.45365879780995294;0.3844557450339227;0.3191322387114674;0.4996468349653928;1.0000036312849774
93.719904;1.0761826808583237;0.41670535026310485;0.3872070534514416;0.3398463661853831;0.31579584477756933;1.0840531947341265;1.0000000885260398;10.000050843250039;0.41676827407965844;0.453659688322513;0.4536587532096401;0.38445574735737925;0.31913221385948637;0.4996468642974273;1.0000035403103293
93.729904;1.0761826601368276;0.4167053114296707;0.3872070483906987;0.3398464062687548;0.3157957963902491;1.0840531658422166;0.9999999020717207;10.000053124634986;0.4167682100947593;0.453659570893712;0.4536587123839421;0.3844557498368144;0.3191321874483396;0.49964689392505945;1.0000034519570093
93.739904;1.0761826411942321;0.4167052713484714;0.38720704154571994;0.3398464473038494;0.3157957453396067;1.0840531414294785;0.9999997084643584;10.000055379108606;0.41676814707952775;0.4536594533167741;0.4536586752802002;0.3844557526881661;0.319132159622677;0.4996469237196205;1.0000033664696784
93.749904;1.076182624012881;0.4167052297144624;0.3872070331921915;0.3398464891193229;0.3157956914277606;1.0840531209657152;0.9999995077932493;10.000057602267992;0.4167680851485816;0.45365933587227286;0.4536586418177434;0.384455756124622;0.3191321305066961;0.4996469534570959;1.0000032840146444
93.759904;1.0761826087696198;0.41670518622516023;0.3872070236190937;0.33984653156013667;0.31579563451575327;1.0840531037955212;0.9999993002550885;10.000059790843933;0.41676802438531096;0.453659218782247;0.45365861187092565;0.3844557603316211;0.3191321002029783;0.49964698282170694;1.0000032046707796
93.769904;1.076182595854589;0.4167051406386548;0.3872070131013993;0.3398465744888777;0.31579557449354;1.0840530892023756;0.999999086161659;10.000061943058505;0.41676796484719647;0.4536591022518461;0.4536585852640185;0.384455765456377;0.31913206882725376;0.4996470114106539;1.0000031284533508
93.779904;1.0761825857522753;0.41670509279009865;0.38720700187447543;0.33984661776859715;0.3157955112562577;1.0840530764744931;0.9999988658736423;10.000064059019;0.41676790660656904;0.45365898652332076;0.45365856178767744;0.38445577159787153;0.31913203653964156;0.4996470387664382;1.00000305538878
93.789904;1.0761825788998942;0.41670504256772894;0.3872069901105167;0.3398466612421408;0.31579544471056725;1.084053064916277;0.9999986397962951;10.000066140714232;0.41676784977998743;0.453658871893542;0.45365854121236365;0.3844557788169844;0.31913200351225485;0.49964706443857854;1.0000029855763144
93.799904;1.0761825756668866;0.416704989910525;0.38720697789485814;0.3398467047252783;0.3157953747962614;1.0840530538257729;0.9999984084041184;10.000068191242015;0.4167677945207073;0.4536587587005327;0.45365852329060063;0.3844557871783007;0.31913196984943104;0.49964708804152325;1.0000029191044333
93.809904;1.0761825763619004;0.41670493483659055;0.387206965229414;0.3398467480140503;0.31579530149996765;1.0840530425135608;0.9999981721576411;10.000070213710181;0.4167677409991034;0.453658647295448;0.45365850774778493;0.38445579677741415;0.3191319355627085;0.49964710929357736;1.0000028558659313
93.819904;1.0761825812143155;0.4167048774486914;0.38720695208795547;0.3398467908965842;0.31579522485716505;1.0840530303873965;0.9999979313969942;10.000072210403953;0.4167676893815913;0.4536585380267776;0.45365849428204663;0.3844558077261342;0.3191319006319669;0.4996471280149735;1.0000027954990915
93.829904;1.076182590417093;0.41670481790755926;0.3872069384700606;0.33984683317230574;0.3157951449409706;1.0840530170731306;0.9999976863421234;10.000074182474025;0.41676763979466314;0.4536584312372935;0.453658482611773;0.3844558201252098;0.3191318650752919;0.499647144104944;1.000002737494501
93.839904;1.0761826042147349;0.41670475640884785;0.38720692438803295;0.3398468746741182;0.31579506183574046;1.0840530024479016;0.9999974371705742;10.000076130340599;0.41676759228725824;0.4536583272592515;0.4536584725536169;0.38445583405735134;0.3191318289602833;0.499647157549736;1.0000026812823029
93.849904;1.076182622945827;0.41670469317615694;0.387206909819162;0.3398469152698376;0.31579497561448355;1.084052986498233;0.9999971841125675;10.000078054608174;0.41676754681959943;0.45365822640693515;0.45365846406631327;0.38445584959507534;0.31913179235331174;0.4996471684372736;1.0000026262569965
93.859904;1.0761826470149127;0.4167046284599452;0.38720689468770714;0.3398469548434455;0.31579488634570907;1.084052969209691;0.9999969274681748;10.000079956732302;0.41676750328907475;0.4536581289466678;0.45365845722427417;0.3844558668058922;0.3191317552661488;0.4996471769455453;1.0000025718207823
93.869904;1.0761826768339193;0.41670456252366145;0.3872068788806533;0.33984699329425094;0.31579479411990696;1.0840529506491574;0.9999966675619211;10.000081838857817;0.4167674615718403;0.45365803505289687;0.4536584521616161;0.38445588574907147;0.3191317176519484;0.49964718331329505;1.000002517435458
93.879904;1.076182712782749;0.416704495607558;0.38720686226952866;0.33984703055524074;0.31579469906490176;1.0840529310334617;0.9999964047909923;10.000083703572058;0.4167674215418364;0.45365794481484184;0.45365844903883884;0.384455906466959;0.31913167940847254;0.499647187803936;1.00000246264909
93.889904;1.0761827552136862;0.41670442790024087;0.3872068447063806;0.3398470665949919;0.3157946013449643;1.0840529106307486;0.9999961397025727;10.000085554519016;0.4167673830708073;0.45365785829711536;0.4536584480123234;0.3844559289789378;0.3191316403548238;0.49964719067721647;1.0000024071250964
93.899904;1.076182804496119;0.41670435952324386;0.3872068259794947;0.33984710140722163;0.31579450115521146;1.0840528896302177;0.9999958729535445;10.000087396607304;0.41676734603715027;0.4536577755756523;0.4536584491924691;0.38445595327702575;0.31913160024660714;0.4996471921620013;1.0000023506666995
93.909904;1.0761828610635422;0.41670429050517144;0.3872068057852219;0.3398471350032891;0.3157943987181077;1.0840528681336044;0.9999956052104172;10.000089234953972;0.41676731032965003;0.45365769672574713;0.45365845263448523;0.38445597931528547;0.31913155885102207;0.499647192440768;1.0000022931713695
93.919904;1.0761829253904773;0.4167042207818639;0.3872067837701999;0.33984716740036297;0.3157942942777761;1.0840528462390497;0.9999953370746171;10.000091074350037;0.4167672758283256;0.45365762180834257;0.4536584583639357;0.38445600699941723;0.3191315160126254;0.49964719168354493;1.0000022345466566
93.929904;1.0761829978849453;0.41670415025181434;0.3872067595963404;0.3398471986170247;0.3157941880761845;1.0840528240494196;0.9999950690361812;10.000092919936204;0.41676724238299256;0.45365755088100224;0.4536584663885538;0.3844560361944122;0.31913147167330586;0.49964719010325087;1.00000217470307
93.939904;1.0761830788338378;0.4167040788460286;0.38720673297506397;0.3398472286946079;0.31579408031628925;1.0840528015436666;0.9999948014320789;10.000094777453953;0.4167672098123459;0.45365748402265815;0.4536584766725953;0.384456066747878;0.31913142585819465;0.49964718796753327;1.0000021136183035
93.949904;1.076183168477843;0.4167040065709349;0.3872067036882833;0.33984725772518243;0.31579397115751473;1.0840527784383844;0.9999945344373216;10.000096652458517;0.4167671779267414;0.4536574213489931;0.4536584890927138;0.3844560984954633;0.3191313786482189;0.4996471855448419;1.0000020513600576
93.959904;1.0761832670790055;0.41670393350995855;0.38720667160059885;0.33984728584870955;0.31579386076130167;1.0840527541518645;0.9999942681285248;10.0000985497678;0.4167671465636059;0.4536573630129101;0.4536585034304418;0.38445613123731087;0.31913133015879536;0.4996471830313879;1.0000019880820459
93.969904;1.0761833748693017;0.41670385979150526;0.3872066366426439;0.3398473132058912;0.31579374932943516;1.084052727888886;0.9999940025733134;10.000100473230251;0.41676711561077134;0.4536573091931661;0.4536585194241441;0.38445616472084776;0.3191312805318023;0.49964718054084706;1.00000192407079
93.979904;1.0761834919773559;0.41670378555342197;0.38720659878552494;0.33984733987589794;0.3157936370788009;1.0840526987797412;0.9999937379470321;10.00010242495934;0.4167670850081438;0.45365726006780155;0.45365853682508867;0.38445619865022646;0.31913122994029663;0.49964717814304643;1.0000018597711047
93.989904;1.0761836184615376;0.41670371093569136;0.3872065580289705;0.3398473658445387;0.3157935241862411;1.0840526659675918;0.9999934746662973;10.000104405006459;0.41676705474974124;0.4536572157939367;0.45365855541464756;0.38445623270956664;0.3191311785908664;0.4996471758728081;1.0000017957257952
93.999904;1.0761837543706703;0.4167036360964508;0.38720651439650117;0.3398473910135561;0.31579341078301787;1.0840526286212995;0.9999932133729927;10.00010641206076;0.4167670248990193;0.45365717651828386;0.4536585749999394;0.3844562665952024;0.3191311267015039;0.4996471737147765;1.0000017324737158
94.009904;1.076183899736437;0.41670356122431673;0.3872064679410556;0.3398474152299702;0.31579329699952796;1.0840525859210741;0.999992954758153;10.000108444189197;0.4167669955987561;0.4536571424009094;0.4536585954027706;0.38445630005940445;0.3191310744639334;0.4996471716050408;1.0000016704406953
94.019904;1.0761840545427952;0.4167034865337347;0.3872064187555254;0.3398474383114372;0.3157931829992362;1.0840525370792917;0.9999926994290441;10.000110499216197;0.41676696706253;0.45365711361737204;0.4536586164377881;0.3844563329422377;0.31913102203231003;0.49964716943620735;1.000001609881663
94.029904;1.0761842187029091;0.4167034122427835;0.38720636697564687;0.33984746005747446;0.3157930689758751;1.0840524813914783;0.9999924479092135;10.000112574861726;0.41676693956350436;0.45365709032589174;0.4536586378993554;0.3844563651546545;0.31913096955357945;0.4996471670435799;1.0000015509405988
94.039904;1.0761843920695087;0.4167033385639521;0.3872063127857987;0.3398474802656377;0.31579295512058414;1.0840524182487;0.9999922007103095;10.000114668546026;0.4167669134235875;0.45365707264102095;0.45365865958057583;0.3844563966261552;0.3191309171905301;0.49964716418941135;1.0000014937834698
94.049904;1.0761845744477347;0.416703265716485;0.38720625640783196;0.3398474987604488;0.3157928415861194;1.084052347126294;0.9999919583546952;10.000116776722397;0.4167668889925889;0.4536570606351243;0.45365868129943565;0.3844564272684221;0.31913086510122535;0.4996471605818544;1.0000014387086948
94.059904;1.0761847655465224;0.41670319391503347;0.38720619805265666;0.3398475154122543;0.31579272847976897;1.0840522675950752;0.9999917213056492;10.00011889452117;0.41676686662872253;0.4536570543205728;0.4536587029091573;0.38445645696283276;0.3191308134087841;0.49964715594273945;1.0000013861817616
94.069904;1.076184964964426;0.41670312333096177;0.3872061378857639;0.33984753013518426;0.31579261588242197;1.0840521793655047;0.9999914899353167;10.000121016660296;0.41676684667918656;0.4536570536221627;0.4536587243039033;0.38445648556093764;0.3191307621897715;0.4996471500860464;1.0000013367739808
94.079904;1.0761851722474831;0.41670305407448266;0.387206076044134;0.339847542863941;0.3157925038709169;1.0840520823697093;0.9999912646018017;10.000123138718433;0.4167668294449464;0.4536570583795607;0.4536587454211979;0.3844565129087822;0.3191307114739697;0.49964714293944834;1.0000012910811935
94.089904;1.0761853868795637;0.4167029862152598;0.387206012671215;0.33984755352911794;0.31579239252598146;1.0840519768034156;0.9999910457259246;10.000125257664363;0.41676681515328495;0.4536570683672088;0.4536587662381953;0.3844565388754365;0.3191306612547645;0.4996471344897595;1.0000012497250657
94.099904;1.0761856082121635;0.41670291981724505;0.3872059479492973;0.33984756206007394;0.3157922819237888;1.0840518630466327;0.9999908338086299;10.0001273717691;0.4167668039625022;0.4536570833251852;0.4536587867560581;0.3844565633564182;0.3191306115029213;0.49964712471745476;1.0000012133771743
94.109904;1.0761858354804124;0.4167028549631807;0.3872058821284367;0.33984756839654723;0.31579217212147753;1.0840517415384643;0.9999906294409554;10.00012948000639;0.4167667959733913;0.45365710299436635;0.4536588069739527;0.3844565862697089;0.3191305621733739;0.4996471136016607;1.000001182690899
94.119904;1.07618606786376;0.41670279176693925;0.3872058155174263;0.33984757248517455;0.31579206314963765;1.084051612718582;0.9999904333071549;10.000131581448015;0.41676679123424765;0.45365712713017603;0.45365882688022946;0.38445660755843397;0.3191305132139223;0.4996471011840552;1.0000011581739388
