time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.129904;1.0761863044747988;0.41670273038785166;0.38720574843468125;0.33984757427584006;0.3157919550285616;1.08405147705551;0.999990246120837;10.000133675310543;0.41676678975717596;0.4536571554951501;0.453658846472237;0.3844566271797684;0.3191304645733127;0.4996470876015911;1.000001140136604
94.139904;1.0761865443082705;0.4167026710353353;0.3872056811632401;0.3398475737249007;0.3157918478014565;1.0840513351056127;0.9999900685122294;10.000135761114013;0.41676679152670104;0.45365718783994974;0.4536588657901559;0.3844566450827634;0.31913041619221;0.49964707305173955;1.0000011287273942
94.149904;1.0761867862008194;0.4167026139378661;0.3872056139315511;0.3398475707921165;0.3157917415473818;1.0840511875236343;0.9999899009697;10.000137838313309;0.4167667964804353;0.4536572238776764;0.4536588849391024;0.3844566612040166;0.31913036798260774;0.49964705773696005;1.0000011239636073
94.159904;1.0761870288393964;0.4167025592945962;0.3872055469326081;0.3398475654309723;0.3157916363634508;1.0840510350023194;0.9999897438489619;10.00013990555305;0.4167668044955409;0.4536572632957323;0.4536589040753598;0.384456675461095;0.31913031981850687;0.49964704183131803;1.0000011258085948
94.169904;1.0761872708189117;0.41670250725626456;0.3872054803643964;0.339847557592465;0.315791532348349;1.0840508781772613;0.9999895974033937;10.000141960413373;0.41676681540158605;0.45365730580859553;0.4536589233776088;0.3844566877254082;0.3191302715536294;0.4996470254720671;1.0000011343034396
94.179904;1.0761875106784602;0.41670245794942545;0.3872054144312289;0.33984754725005395;0.31579142960624995;1.0840507175303877;0.9999894618564829;10.000144000058045;0.4167668290125067;0.4536573511817226;0.45365894302796506;0.384456697825801;0.3191302230525856;0.49964700877656326;1.0000011495867667
94.189904;1.0761877469275503;0.41670241150888954;0.3872053492967437;0.3398475344210737;0.31579132825720485;1.0840505533181624;0.9999893374963766;10.000146021438589;0.4167668451553953;0.4536573992271672;0.45365896319715787;0.38445670558524814;0.31913017421291884;0.4996469918637289;1.0000011718112845
94.199904;1.076187978122656;0.4167023680813602;0.38720528505755125;0.33984751916979156;0.3157912284448254;1.0840503855791215;0.9999892246968812;10.000148020309299;0.4167668636493915;0.4536574498098095;0.45365898405419797;0.3844567108480553;0.3191301249797655;0.4996469748363545;1.0000012011072545
94.209904;1.0761882029485672;0.4167023277850361;0.38720522177151195;0.33984750160488403;0.3157911303390298;1.0840502141999875;0.9999891238345202;10.000149990218238;0.4167668842536325;0.4536575028390634;0.45365900578059826;0.38445671351022204;0.31913007534912147;0.4996469577518584;1.0000012375979188
94.219904;1.0761884202423346;0.41670229064918496;0.3872051594910935;0.339847481874105;0.315791034128378;1.0840500389754526;0.9999890351865345;10.000151922554346;0.4167669066632195;0.45365755824468207;0.45365902852779777;0.38445671354817923;0.31913002535535306;0.4996469406242047;1.0000012814082262
94.229904;1.076188629002997;0.41670225660179594;0.3872050982745992;0.3398474601614501;0.31579094001492114;1.0840498597292767;0.9999889589331833;10.000153807968863;0.41676693056942393;0.4536576159702693;0.4536590523670802;0.384456711005819;0.3191299750616084;0.49964692343144457;1.0000013326594337
94.239904;1.076188828394833;0.41670222551918323;0.38720503819382984;0.3398474366965459;0.31579084821825626;1.0840496764703935;0.9999888952438263;10.000155638335894;0.4167669557310757;0.4536576759519521;0.4536590773057305;0.3844567059635809;0.3191299245533483;0.49964690611994705;1.0000013914457826
94.249904;1.0761890177064162;0.41670219727210966;0.3872049793395987;0.33984741175998234;0.31579075896863407;1.0840494894221473;0.9999888443079035;10.000157407375518;0.41676698200425516;0.45365773806217663;0.4536591033217276;0.3844566985471304;0.31912987391548203;0.49964688862042417;1.0000014577986407
94.259904;1.0761891963278238;0.41670217173092894;0.387204921825514;0.33984738567025596;0.3157906724857827;1.0840492989648787;0.9999888063430002;10.000159109759037;0.41676700932267424;0.453657802081457;0.45365913036012695;0.3844566889595737;0.31912982320602395;0.49964687086519044;1.0000015316768915
94.269904;1.076189363794828;0.41670214875706235;0.3872048657933118;0.33984735875576394;0.31579058896647627;1.0840491056224804;0.9999887816451815;10.000160740343793;0.4167670376540837;0.4536578677360397;0.4536591583282728;0.3844566774919665;0.3191297724584051;0.49964685279884274;1.0000016130175904
94.279904;1.0761895198599496;0.41670212821317204;0.3872048114155283;0.339847331329936;0.31579050858424895;1.084048910076699;0.9999887705703102;10.00016229423256;0.41676706695974103;0.45365793475623645;0.4536591871211319;0.38445666451734445;0.3191297217007098;0.49964683439947893;1.0000017017885006
94.289904;1.0761896645539017;0.4167021099900956;0.38720475889414513;0.33984730368114824;0.3157904314906014;1.084048713139183;0.9999887734119388;10.000163767426368;0.4167670971798911;0.4536580028846988;0.45365921662737685;0.3844566504762725;0.319129670958386;0.4996468157091837;1.0000017979442402
94.299904;1.0761897982113755;0.416702094032809;0.38720470844841426;0.339847276059993;0.315790357824328;1.0840485157028121;0.9999887902853115;10.000165157372896;0.41676712823796;0.4536580718473679;0.45365924669234525;0.38445663583293377;0.3191296202484162;0.4996467968419161;1.0000019013456503
94.309904;1.0761899213820159;0.41670208035288764;0.3872046603049573;0.3398472486695564;0.31579028772254314;1.0840483187409085;0.9999888211221362;10.000166462566874;0.4167671600331021;0.4536581413491169;0.4536592770957422;0.3844566210199227;0.319129569581545;0.49964677797881224;1.0000020117562414
94.319904;1.076190034617751;0.4167020690228928;0.38720461470262385;0.33984722167301024;0.31579022132120715;1.0840481233115808;0.99998886578503;10.000167681908444;0.41676719243814697;0.4536582110822407;0.4536593075790096;0.38445660642197416;0.31912951896946284;0.4996467593640066;1.000002128897236
94.329904;1.076190138305383;0.416702060147449;0.3872045718715785;0.3398471951962272;0.3157901587414203;1.0840479304900337;0.9999889241688531;10.000168814923741;0.41676722533409327;0.4536582807225721;0.45365933788825824;0.3844565923734972;0.3191294684388912;0.49964674125799113;1.0000022524940102
94.339904;1.0761902326247543;0.4167020538086352;0.38720453197809285;0.33984716931999115;0.31579010005507874;1.0840477412665623;0.999988996192108;10.000169862537255;0.41676725864134906;0.453658349928052;0.4536593677993272;0.3844565791276502;0.3191294180442344;0.49964672387057446;1.0000023822921773
94.349904;1.076190317584902;0.41670205002996036;0.38720449509893595;0.33984714407469285;0.31579004526147264;1.084047556500307;0.9999890817442296;10.00017082757737;0.41676729231666615;0.4536584183493206;0.45365939712386444;0.3844565668420819;0.3191293678744641;0.4996467073534021;1.0000025180500731
94.359904;1.0761903931279966;0.4167020488085289;0.38720446123944224;0.3398471194350771;0.31578999430679744;1.08404737693718;0.9999891806594345;10.000171714451428;0.416767326356364;0.4536584856516559;0.4536594257086047;0.3844565556147133;0.31912931806790396;0.4996466918254037;1.000002659512013
94.369904;1.0761904592227065;0.4167020501705151;0.38720443035150365;0.3398470953274945;0.31578994712196967;1.0840472032231236;0.999989292702434;10.00017252816661;0.41676736081686194;0.45365855152200646;0.4536594534350582;0.3844565455210075;0.319129268815127;0.4996466773716802;1.000002806417747
94.379904;1.0761905158777854;0.4167020541837276;0.38720440235167203;0.3398470716639739;0.3157899036486172;1.084047035907221;0.9999894175592237;10.000173273457111;0.41676739581609956;0.45365861563021015;0.4536594802117958;0.3844565366111582;0.31912922032463664;0.4996466640489933;1.0000029585571526
94.389904;1.0761905631141273;0.41670206095191703;0.3872043771433553;0.33984704836735635;0.315789863849507;1.0840468754741905;0.9999895548523889;10.00017395411319;0.41676743151590123;0.4536586775780404;0.45365950597495147;0.3844565288872651;0.31912917278091363;0.4996466519216457;1.0000031157614395
94.399904;1.0761906009208055;0.41670207063028863;0.38720435462063985;0.33984702535800443;0.31578982771238506;1.0840467224077739;0.9999897041689707;10.000174572544156;0.4167674681023781;0.45365873690445496;0.45365953071881043;0.3844565222926965;0.3191291263307237;0.49964664107517426;1.0000032778220314
94.409904;1.076190629211915;0.4167020834252926;0.3872043346715875;0.3398470025471716;0.3157897952470213;1.0840465772463768;0.9999898650713054;10.000175130237459;0.4167675057552151;0.4536587931476037;0.4536595545113128;0.384456516717008;0.3191290810946164;0.4996466315629755;1.0000034444391532
94.419904;1.0761906478005423;0.416702099547548;0.3872043171836843;0.33984697986698836;0.3157897664673012;1.084046440552706;0.9999900370660496;10.000175628455986;0.4167675446163399;0.4536588459034219;0.45365957745982693;0.3844565120155654;0.3191290371819964;0.4996466233394124;1.000003615246423
94.429904;1.076190656398505;0.4167021191680819;0.3872043020193872;0.3398469573027743;0.31578974137981936;1.0840463127960818;0.9999902195498016;10.000176067882911;0.4167675847858427;0.45365889485607636;0.4536595996763449;0.3844565080429626;0.31912899469149486;0.49964661628283463;1.0000037898790892
94.439904;1.0761906546661997;0.4167021424131694;0.3872042889926283;0.3398469349079895;0.3157897199979329;1.0840461942653854;0.9999904118051502;10.000176448042417;0.416767626326033;0.4536589397886484;0.4536596212646719;0.3844565046757791;0.31912895370364547;0.4996466102841602;1.000003968032816
94.449904;1.0761906423059655;0.4167021693701061;0.3872042778944969;0.3398469127965308;0.31578970235195625;1.0840460850954854;0.999990613067357;10.000176767770757;0.4167676692513052;0.45365898056985826;0.45365964230243966;0.3844565018085048;0.3191289142897726;0.49964660528148247;1.0000041494668543
94.459904;1.076190619128916;0.4167022000961813;0.387204268540009;0.33984689110488336;0.3157896884749278;1.084045985368308;0.9999908226058976;10.000177026205495;0.41676771352466324;0.4536590171311882;0.45365966282890374;0.38445649933557474;0.319128876541168;0.49964660124679;1.0000043339597315
94.469904;1.0761905850133464;0.4167022346376321;0.38720426078294756;0.3398468699588039;0.31578967839834055;1.0840458952069345;0.9999910397592474;10.000177223018431;0.41676775904816443;0.45365904946131935;0.45365968285607994;0.3844564971418614;0.31912884058896124;0.4996465982032086;1.0000045212992266
94.479904;1.0761905398113296;0.41670227303567586;0.3872042544985033;0.3398468494849525;0.31578967217821413;1.084045814818279;0.9999912638761602;10.000177358054748;0.4167678056313448;0.4536590776105317;0.4536597023877926;0.3844564951310082;0.31912880657665726;0.4996465962449817;1.0000047112868469
94.489904;1.0761904833582558;0.4167023153117277;0.3872042495687162;0.33984682983795317;0.3157896699038757;1.0840457444459068;0.9999914942182276;10.000177431518347;0.41676785298639635;0.4536591016922909;0.4536597214225753;0.3844564932793801;0.3191287746099894;0.49964659549845686;1.0000049036857799
94.499904;1.0761904155483362;0.41670236145330497;0.38720424588386965;0.33984681118584453;0.31578967166638816;1.0840456842873922;0.9999917299380144;10.000177444217504;0.4167679007720584;0.45365912188387697;0.45365973992963826;0.3844564916461862;0.3191287447545533;0.49964659604118344;1.0000050981712345
94.509904;1.0761903363358818;0.4167024114091295;0.38720424334267006;0.33984679366888493;0.3157896775275473;1.0840456345070746;0.9999919700986974;10.000177397314046;0.41676794865581274;0.4536591384104433;0.4536597578356571;0.38445649032011103;0.31912871707217677;0.49964659784783844;1.0000052943378377
94.519904;1.0761902457219064;0.41670246508064707;0.387204241831114;0.3398467773926494;0.3157896875016781;1.0840455953042536;0.9999922136666681;10.000177292375719;0.41676799636224293;0.4536591515099302;0.4536597750604964;0.38445648936000026;0.31912869163036367;0.4996466007935889;1.0000054917544023
94.529904;1.0761901437891188;0.416702522311638;0.38720424118315094;0.3398467624622737;0.31578970153973335;1.0840455669134013;0.9999924595185982;10.000177131425325;0.4167680436951778;0.45365916140927687;0.4536597915665056;0.38445648878110883;0.3191286684961016;0.49964660467792843;1.000005690036993
94.539904;1.076190030672497;0.41670258289431394;0.3872042411502602;0.33984674901464623;0.3157897195295626;1.0840455494986732;0.9999927064607943;10.000176916300145;0.41676809055734754;0.45365916831985265;0.4536598073752327;0.38445648858502607;0.3191286477560243;0.49964660926122856;1.0000058889096823
94.549904;1.0761899064531326;0.4167026465973412;0.3872042414046043;0.3398467372170015;0.3157897413124766;1.0840455430123372;0.9999929532372543;10.0001766477195;0.4167681369603214;0.45365917243335263;0.4536598225570847;0.3844564887837133;0.3191286295226432;0.49964661432647806;1.0000060882407693
94.559904;1.0761897711267825;0.41670271320853847;0.3872042415848772;0.33984672723964426;0.31578976669982106;1.0840455471707706;0.9999931985673638;10.000176324702425;0.41676818299139196;0.4536591739097996;0.45365983722860254;0.3844564893927342;0.3191286138844128;0.4996466197069404;1.0000062880070524
94.569904;1.0761896246776945;0.4167027825605589;0.3872042413470594;0.33984671922986115;0.31578979549039377;1.084045561532808;0.9999934412396336;10.000175945392865;0.41676822876595637;0.45365917288362406;0.45365985155913596;0.384456490423898;0.31912860084799705;0.49964662524719083;1.0000064881930018
94.579904;1.0761894671569265;0.4167028545137075;0.38720424035983997;0.339846713292194;0.31578982748646167;1.0840455855140414;0.9999936802171119;10.000175509127896;0.41676827438828384;0.4536591695006695;0.45365986574974615;0.38445649188523134;0.3191285903368791;0.49964663076351645;1.0000066886921348
94.589904;1.0761892987407873;0.41670292893324684;0.38720423825964717;0.33984670948171725;0.31578986249082075;1.0840456183381793;0.9999939146546446;10.000175017388203;0.41676831990162727;0.45365916392123096;0.4536598800031147;0.38445649377943436;0.3191285822405011;0.499646636041699;1.000006889208577
94.599904;1.0761891197347118;0.4167030057106039;0.3872042346240316;0.3398467078223062;0.3157899003003323;1.0840456590703762;0.999994143820277;10.000174472710013;0.4167683652500922;0.45365915626931025;0.4536598945289637;0.38445649611101335;0.3191285764540748;0.49964664084985266;1.0000070891893014
94.609904;1.0761889304694048;0.4167030848112075;0.3872042289785676;0.3398467083164997;0.3157899407202823;1.0840457067722482;0.9999943670366533;10.000173877154715;0.41676841030076567;0.4536591466110238;0.45365990955113344;0.3844564988896564;0.3191285728778141;0.4996466449768874;1.0000072878608552
94.619904;1.0761887312047511;0.4167031662783885;0.3872042208176125;0.33984671093005;0.31578998357742566;1.0840457606660183;0.99999458371654;10.000173231484029;0.4167684549226014;0.45365913500023564;0.45365992526409676;0.38445650212776;0.3191285714083994;0.4996466482869359;1.000007484345435
94.629904;1.0761885221559286;0.4167032501654181;0.3872042096360454;0.339846715603362;0.3157900287062569;1.0840458201669496;0.9999947934532295;10.00017253511016;0.41676849905617336;0.4536591215396683;0.45365994178707764;0.3844565058666721;0.31912857195939004;0.4996466507296742;1.0000076777788445
94.639904;1.0761883035171742;0.41670333646982755;0.38720419497814595;0.3398467222962044;0.31579007593297176;1.0840458847617056;0.9999949960575032;10.000171786575077;0.41676854272746233;0.45365910642281754;0.4536599591724394;0.38445651021843746;0.31912857447713927;0.49964665229822874;1.0000078674037425
94.649904;1.0761880753915039;0.4167034251203921;0.38720417648331584;0.339846730996983;0.31579012508652987;1.0840459538382332;0.9999951914961202;10.000170984060526;0.4167685860408932;0.4536590899206512;0.4536599774192458;0.3844565153725236;0.3191285789231534;0.49964665299820005;1.0000080526237194
94.659904;1.0761878377298923;0.4167035159810327;0.3872041539122037;0.3398467416741614;0.3157901760406859;1.084046026659756;0.9999953797958433;10.00017012551866;0.41676862918551727;0.4536590723089646;0.45365999646693905;0.38445652156395743;0.3191285852552008;0.49964665285382215;1.00000823300428
94.669904;1.0761875903528273;0.4167036088600258;0.38720412715149444;0.3398467542269815;0.3157902287468855;1.0840461025201422;0.9999955609637157;10.000169208610737;0.41676867241427895;0.4536590538003789;0.4536600162244266;0.3844565290371432;0.3191285934158493;0.4996466519311443;1.000008408204502
94.679904;1.0761873329847154;0.416703703545975;0.38720409619697493;0.3398467684881161;0.315790283208852;1.084046180839327;0.9999957349931148;10.00016823112183;0.4167687159849669;0.4536590345363133;0.4536600366166143;0.384456538018222;0.3191286033204645;0.4996466503633507;1.000008577864676
94.689904;1.0761870652962289;0.4167037998518129;0.38720406113189376;0.33984678426625764;0.31579033941434287;1.0840462611019348;0.9999959019484638;10.000167191939841;0.41676876011966546;0.4536590146236964;0.45366005758777694;0.38445654870798424;0.31912861486553984;0.49964664834715256;1.00000874156018
94.699904;1.0761867870570354;0.41670389762774823;0.38720402209842664;0.33984680137866086;0.3157903972990313;1.0840463428228444;0.9999960620034329;10.000166091483786;0.41676880499672425;0.45365899417228406;0.45366007908396383;0.384456561303514;0.31912862795169705;0.49964664609387915;1.0000088988543512
94.709904;1.0761864983095735;0.41670399673963887;0.3872039792571692;0.3398468196555885;0.31579045677602907;1.0840464255832314;0.9999962154320782;10.000164931132005;0.41676885076463194;0.45365897331106614;0.4536601010537965;0.3844565760046477;0.3191286424924538;0.4996466437762576;1.0000090493672302
94.719904;1.0761861993739157;0.4167040970290903;0.38720393276396037;0.33984683894567247;0.3157905177795032;1.084046509036285;0.9999963625982994;10.000163712762715;0.4167688975853365;0.45365895217875746;0.45366012345118245;0.38445659298085705;0.3191286584122997;0.49964664149865873;1.0000091928521793
94.729904;1.0761858907665154;0.4167041982821532;0.3872038827633063;0.33984685913947654;0.31579058026827284;1.0840465929391359;0.9999965039563591;10.00016243901098;0.41676894566774336;0.453658930914297;0.45366014623985135;0.3844566123426132;0.31912867565028474;0.4996466392915897;1.0000093292699792
94.739904;1.0761855731589107;0.4167043002434555;0.38720382938538583;0.33984688019056836;0.31579064419092184;1.0840466772748842;0.999996640080526;10.00016111367864;0.41676899524470784;0.4536589096681424;0.45366016941780285;0.38445663413992137;0.31912869414819905;0.4996466371277626;1.0000094587684873
94.749904;1.0761852472934135;0.4167044026602441;0.3872037727612438;0.3398469021122235;0.3157907094486892;1.0840467622839582;0.999996771658003;10.000159741863579;0.41676904652239355;0.45365888858773085;0.4536601930229058;0.38445665836667464;0.31912871381893465;0.4996466349557603;1.000009581619504
94.759904;1.0761849138183557;0.41670450531330927;0.38720371305199447;0.3398469249551609;0.31579077587944276;1.0840468483105001;0.9999968994249039;10.000158329699996;0.41676909966036535;0.45365886776740966;0.4536602170972771;0.3844566849582736;0.31912873453585916;0.49964663275223226;1.000009698219765
94.769904;1.0761845731803634;0.4167046080208321;0.3872036504695468;0.33984694878739424;0.3157908432542555;1.0840469356436762;0.9999970240978308;10.00015688358278;0.41676915478671656;0.45365884724095706;0.45366024166766095;0.38445671378607577;0.3191287561508317;0.49964663055943725;1.0000098090844536
94.779904;1.0761842256833989;0.41670471061993447;0.3872035852674326;0.33984697367931993;0.31579091128592296;1.084047024416027;0.9999971463160221;10.00015540935436;0.4167692120101536;0.4536588270286706;0.4536602667587241;0.3844567446622277;0.3191287785205331;0.49964662849564234;1.0000099147461783
94.789904;1.0761838716352523;0.4167048129469981;0.38720351772150985;0.3398469996862022;0.3157909796618876;1.0840471145384123;0.9999972666285676;10.000153912283801;0.4167692714105123;0.4536588071645585;0.4536602923952425;0.38445677734935135;0.31912880152373757;0.4996466267769486;1.0000100156313727
94.799904;1.0761835114603586;0.41670491483530825;0.3872034481376594;0.33984702684179363;0.31579104808991343;1.0840472057497053;0.9999973855539495;10.000152397367689;0.41676933302435365;0.4536587876881336;0.4536603186173906;0.38445681155143274;0.31912882506419943;0.4996466257253058;1.0000101120335916
94.809904;1.076183145737069;0.4167050161242076;0.3872033768471798;0.33984705518005803;0.3157911163233573;1.0840472977160163;0.9999975036477743;10.00015086852;0.4167693968484902;0.45365876863608284;0.45366034553603257;0.3844568469041346;0.31912884908080424;0.4996466257089819;1.0000102041711456
94.819904;1.0761827751750248;0.416705116654848;0.38720330416077514;0.33984708476559305;0.31579118415345897;1.0840473900667429;0.9999976214518576;10.000149326879729;0.4167694628600134;0.4536587500499946;0.4536603733530688;0.3844568830011169;0.3191288735629222;0.4996466270612406;1.0000102922347855
94.829904;1.076182400614595;0.41670521624519824;0.3872032303205733;0.3398471156981619;0.31579125139354025;1.0840474824074087;0.9999977393410047;10.000147770269924;0.4167695310351809;0.4536587320002446;0.4536604023047505;0.38445691944858823;0.31912889854253573;0.49964663004963805;1.0000103764049202
94.839904;1.0761820230404924;0.41670531467372496;0.387203155475006;0.3398471481001132;0.31579131787205866;1.0840475743134013;0.9999978574768508;10.000146194732373;0.4167696013546699;0.4536587146023235;0.453660432581261;0.3844569559084265;0.3191289240691343;0.49964663487481664;1.0000104568480603
94.849904;1.0761816434974034;0.4167054116804958;0.38720307970125295;0.33984718211200055;0.31579138342173996;1.084047665319577;0.9999979759235336;10.00014459677931;0.4167696738000305;0.45365869802220743;0.45366046427851525;0.3844569921058426;0.3191289501975116;0.49964664165127726;1.000010533689682
94.859904;1.0761812629338894;0.41670550695883146;0.38720300306531796;0.339847217883121;0.3157914478671178;1.0840477549929217;0.999998094758056;10.000142974472551;0.41676974835252706;0.4536586824906171;0.4536604974111398;0.3844570278205008;0.3191289769878967;0.4996466503838274;1.0000106070235433
94.869904;1.076180882099516;0.4167056001469996;0.38720292565215797;0.3398472555426414;0.3157915110227343;1.084047843010759;0.9999982140782473;10.000141327080454;0.4167698249834868;0.4536586682997351;0.45366053195593076;0.38445706288500303;0.3191290044968424;0.4996466609683956;1.0000106769846415
94.879904;1.0761805015596067;0.41670569085683623;0.3872028475632373;0.33984729516458306;0.31579157269007685;1.084047929157423;0.9999983339416741;10.000139654549002;0.4167699036391724;0.4536586557598461;0.4536605678654097;0.38445709718359816;0.31912903276052207;0.4996466732192063;1.0000107438126367
94.889904;1.076180121809597;0.41670577873452447;0.38720276892480693;0.33984733674761813;0.3157916326680532;1.0840480133278625;0.9999984543266041;10.000137957386773;0.4167699842429419;0.45365864515055637;0.45366060506387745;0.38445713064301695;0.3191290617852301;0.4996466869254278;1.000010807886055
94.899904;1.0761797433821345;0.41670586350371974;0.38720268989446843;0.3398473802255153;0.31579169079532327;1.0840480955264575;0.9999985751882754;10.000136236429798;0.41677006670527916;0.4536586367002902;0.45366064345002544;0.3844571632082418;0.31912909154785196;0.4996467019080578;1.0000108697233563
94.909904;1.0761793668759772;0.41670594495034846;0.3872026106428718;0.33984742549890046;0.3157917469746727;1.0840481757812097;0.9999986965311338;10.000134492297633;0.41677015093613495;0.4536586305937803;0.4536606828913808;0.38445719479926443;0.3191291220062869;0.4996467180159675;1.0000109299020556
94.919904;1.0761789929321384;0.41670602289152187;0.3872025313355469;0.339847472459881;0.3157918011477277;1.0840482540551504;0.999998818386497;10.00013272513739;0.41677023685991066;0.4536586269853876;0.4536607232420681;0.3844572252911341;0.3191291531176564;0.49964673509078233;1.0000109889702191
94.929904;1.0761786221895469;0.416706097187385;0.3872024521260468;0.33984752099902893;0.315791853249907;1.0840483302086639;0.9999989407404607;10.000130934731764;0.4167703244117986;0.45365862601544066;0.4536607643905812;0.3844572545463607;0.3191291848429131;0.4996467529640879;1.0000110474396577
94.939904;1.076178255268395;0.41670616775948766;0.38720237313337746;0.33984757100299623;0.3157919031824827;1.0840484040031162;0.9999990634757265;10.00012912046517;0.41677041352528177;0.45365862784549926;0.4536608062584128;0.3844572824432793;0.3191292171453303;0.49964677147417036;1.0000111057458432
94.949904;1.076177892788381;0.4167062345810157;0.3872022944243007;0.3398476223498791;0.31579195082637906;1.0840484751985047;0.9999991863439753;10.000127281172556;0.41677050412687267;0.4536586326804378;0.45366084876248264;0.3844573088721431;0.31912925002025805;0.4996467904957208;1.0000111641233622
94.959904;1.0761775353814256;0.41670629766919054;0.387202216035083;0.33984767490080703;0.31579199607633407;1.0840485436515486;0.999999308984921;10.00012541527584;0.41677059612567563;0.4536586407419827;0.45366089182911135;0.384457333749291;0.31912928351993747;0.4996468099749514;1.0000112225787525
94.969904;1.0761771837535972;0.4167063570878794;0.387202138001199;0.3398477284798521;0.3157920388552827;1.0840486092804953;0.9999994309838608;10.00012352146753;0.41677068940548906;0.4536586522200362;0.4536609354340027;0.38445735704463924;0.31912931771725556;0.4996468299385922;1.0000112810268824
94.979904;1.0761768387842705;0.41670641294258687;0.38720206036562466;0.3398477828525104;0.3157920791100496;1.0840486720195843;0.9999995519519647;10.000121599361284;0.41677078383431554;0.4536586672311248;0.45366097960487806;0.38445737877677055;0.31912935265059245;0.49964685048940755;1.0000113394426453
94.989904;1.076176501476619;0.4167064653688149;0.3872019831851989;0.33984783773349453;0.3157921167924542;1.084048731866657;0.9999996715954487;10.000119649068628;0.41677087926801815;0.45365868578553314;0.45366102440531314;0.38445739898954157;0.31912938831259635;0.4996468717931994;1.000011397917878
94.999904;1.0761761727555017;0.4167065145167763;0.3872019065446585;0.3398478928338616;0.3157921518261693;1.0840487889406316;0.9999997897293715;10.000117670059538;0.41677097552065784;0.45365870777499184;0.4536610699322883;0.38445741773514047;0.31912942467421673;0.49964689403890467;1.0000114566134752
95.009904;1.076175853321594;0.41670656052321564;0.38720183056603735;0.33984794791404893;0.3157921840964081;1.084048843504617;0.9999999062151192;10.000115660595903;0.416771072330199;0.4536587329970921;0.45366111630399497;0.3844574350695413;0.3191294617148504;0.49964691738849687;1.0000115156614755
95.019904;1.0761755436232272;0.41670660348252203;0.38720175541530666;0.33984800280501465;0.3157922134771262;1.0840488959699786;1.0000000208702655;10.000113618358963;0.4167711693655245;0.4536587612016794;0.4536611636175359;0.38445745107321977;0.31912949945140484;0.49964694193832115;1.0000115751134437
95.029904;1.0761752438752703;0.4167066434499922;0.38720168129282073;0.3398480573983328;0.31579223986024946;1.084048946879572;1.0000001334598334;10.00011154165519;0.41677126626282096;0.4536587921198844;0.4536612119124677;0.3844574658683242;0.31912953793987897;0.4996469677089175;1.0000116349379193
95.039904;1.0761749540842305;0.41670668045934145;0.3872016083901043;0.33984811161632433;0.31579226316931036;1.084048996816537;1.00000024375826;10.000109429800768;0.4167713626676043;0.4536588254665526;0.45366126118000455;0.3844574795931136;0.31912957723116364;0.4996469946861782;1.0000116949941675
95.049904;1.0761746740773523;0.41670671450730307;0.3872015368358052;0.33984816537261353;0.3157922833627349;1.0840490462241608;1.0000003515755553;10.000107282624663;0.41677145827994005;0.453658860958114;0.45366131140434873;0.38445749237318066;0.31912961732989015;0.49964702287630114;1.000011755028438
95.059904;1.0761744035875935;0.41670674552891723;0.38720146666261684;0.33984821856263214;0.3157923004378985;1.0840490953147066;1.000000456756002;10.000105100021232;0.41677155287202705;0.45365889835437134;0.45366136258823553;0.3844575043236131;0.31912965819708394;0.49964705228056555;1.0000118147501114
95.069904;1.0761741423723;0.41670677342162254;0.38720139782650576;0.3398482711002204;0.31579231443715206;1.0840491441770068;1.0000005591953953;10.000102881409097;0.4167716462716331;0.45365893746364416;0.45366141475582145;0.38445751555295526;0.3191296997740151;0.4996470827953331;1.0000118738788806
95.079904;1.0761738902502984;0.41670679811965416;0.3872013302648984;0.33984832294415573;0.3157923254288958;1.08404919289471;1.0000006588237127;10.000100624727912;0.4167717383446914;0.4536589780834648;0.4536614679586405;0.3844575261558553;0.3191297420027134;0.4996471141707989;1.0000119321342094
95.089904;1.076173647099188;0.4167068196588243;0.38720126391394705;0.33984837407335367;0.3157923334747397;1.0840492415270375;1.0000007555156734;10.000098325679085;0.41677182896726134;0.4536590199371984;0.4536615222815687;0.384457536203201;0.3191297848443805;0.4996471460904287;1.000011989279694
95.099904;1.0761734129238074;0.41670683817814425;0.38720119866951697;0.3398484244501172;0.31579233862757045;1.084049290077927;1.0000008490216474;10.000095978505453;0.41677191798688085;0.4536590626779038;0.4536615778393781;0.3844575457368398;0.3191298282932924;0.49964717827549615;1.0000120451687649
95.109904;1.0761731879248757;0.4167068538771268;0.38720113436169634;0.3398484740165902;0.3157923409539498;1.0840493385625183;1.0000009389889362;10.00009357805634;0.41677200522315977;0.45365910595355524;0.4536616347615035;0.3844575547708198;0.3191298723755508;0.499647210523705;1.0000120997041493
95.119904;1.0761729724600722;0.41670686697384074;0.38720107076850535;0.339848522718071;0.31579234055159927;1.0840493870846126;1.000001025008837;10.000091121166546;0.41677209051175446;0.45365914946171704;0.45366169316455773;0.3844575632887021;0.31912991712790567;0.49964724269546806;1.0000121527886556
95.129904;1.0761727668979169;0.41670687767453846;0.38720100764279153;0.33984857051759615;0.31579233755146796;1.0840494359070971;1.00000110666478;10.000088606484871;0.4167721737292329;0.4536591929526784;0.4536617531331857;0.3844575712556447;0.3191299625597115;0.4996472746767884;1.00001220429923
95.139904;1.0761725714474042;0.416706886141282;0.3872009447453292;0.3398486173820093;0.31579233210733265;1.0840494855416185;1.0000011836073235;10.000086033648849;0.41677225477623653;0.4536592362037286;0.45366181472462197;0.38445757866300323;0.31913000862350693;0.4996473063461062;1.0000122540578789
95.149904;1.0761723861229204;0.4167068924710159;0.38720088188317275;0.33984866327174273;0.31579232438028026;1.0840495367228946;1.0000012555992104;10.000083402981884;0.4167723335770498;0.4536592789928403;0.4536618779784284;0.3844575855504708;0.31913005522018584;0.49964733756817303;1.0000123018363012
95.159904;1.0761722108765999;0.4167068967318968;0.387200818922374;0.3398487081555195;0.31579231450864775;1.0840495902377267;1.000001322516411;10.000080715543563;0.41677241011647853;0.4536593210867983;0.4536619429030338;0.3844575919779981;0.31913010222439736;0.49964736817972333;1.0000123473922724
95.169904;1.0761720457071395;0.4167068990259631;0.3872007557570679;0.3398487520187248;0.3157923025781663;1.0840496467674665;1.000001384394498;10.000077972749853;0.41677248445504467;0.45365936223576603;0.4536620094561524;0.3844575980070152;0.3191301495056523;0.4996473979673603;1.0000123904675842
95.179904;1.0761718906715663;0.4167068995044859;0.3872006922717046;0.33984879486418806;0.3157922886382986;1.0840497068491692;1.0000014415235425;10.000075176276093;0.41677255669742397;0.4536594021643042;0.45366207754763643;0.38445760370614596;0.31913019693578326;0.49964742668524337;1.0000124307731855
95.189904;1.0761717459010136;0.41670689835217956;0.38720062832963426;0.33984883672417987;0.31579227275567645;1.084049770943089;1.0000014944669289;10.000072328431488;0.41677262695373013;0.45365944059590935;0.45366214703377694;0.38445760914130844;0.319130244383949;0.49964745410517386;1.0000124680549423
95.199904;1.0761716116140514;0.4167068957794153;0.3872005637763849;0.33984887766166494;0.31579225504256747;1.0840498395079232;1.0000015439180832;10.000069431969829;0.41677269531732825;0.453659477311762;0.4536622177098532;0.38445761434234277;0.31913029171345614;0.49964748006952114;1.0000125021785136
95.209904;1.0761714880961035;0.4167068920103925;0.38720049844778964;0.33984891775535925;0.3157922356396583;1.084049912993942;1.0000015904738286;10.00006648985344;0.4167727618477446;0.4536595121707914;0.45366228934270236;0.38445761927405275;0.31913033879004626;0.4996475045086857;1.000012533111399
95.219904;1.0761713756574998;0.4167068872529013;0.38720043217797584;0.3398489570918865;0.3157922147013205;1.0840499917773105;1.0000016345077505;10.00006350584824;0.41677282656904435;0.45365954508879436;0.453662361705585;0.38445762385481463;0.31913038549533795;0.4996475273889325;1.0000125608488641
95.229904;1.0761712745491454;0.41670688166481873;0.38720036479521214;0.33984899575948635;0.31579219241583334;1.0840500761223772;1.0000016762264836;10.000060485123667;0.4167728895008144;0.4536595760393781;0.45366243459119043;0.384457628006841;0.3191304317276987;0.4996475486582438;1.0000125854025501
95.239904;1.076171184907643;0.41670687534177303;0.38720029612404644;0.33984903384165727;0.31579216902022433;1.0840501662105677;1.0000017158019665;10.000057434035716;0.4167729506961506;0.4536596050581318;0.4536625078131964;0.38445763167166314;0.3191304773859257;0.49964756827062706;1.000012606840865
95.249904;1.0761711068060424;0.41670686832549786;0.3872002260088486;0.33984907143702664;0.31579214477846773;1.0840502622471648;1.0000017534467809;10.00005435974617;0.41677301026866803;0.45365963219434285;0.4536625811719493;0.38445763479740874;0.3191305223705148;0.49964758623854083;1.0000126252575905
95.259904;1.076171040337922;0.4167068606180525;0.38720015434158883;0.3398491086907786;0.31579211994924555;1.0840503645934512;1.000001789416211;10.00005127024563;0.41677306839871736;0.45365965744556896;0.4536626544025818;0.3844576373468271;0.3191305666102712;0.4996476026559524;1.0000126406623702
95.269904;1.0761709856745902;0.416706852193623;0.38720008109009507;0.3398491457875396;0.31579209475978526;1.0840504737680559;1.0000018239787571;10.000048174210766;0.41677312530132854;0.45365968076285307;0.45366272716067213;0.38445763931739657;0.3191306100609203;0.49964761770395566;1.0000126529574649
95.279904;1.0761709431138933;0.41670684299761795;0.38720000631091206;0.33984918291655836;0.3157920693799928;1.084050590281499;1.000001857398114;10.000045080374342;0.416773181194255;0.45365970211526013;0.45366279905362017;0.3844576407370336;0.3191306526701803;0.4996476316213591;1.0000126620478644
95.289904;1.0761709131037203;0.41670683293614713;0.38719993011462156;0.3398492202548511;0.3157920439121453;1.084050714467158;1.0000018899425853;10.000041996920345;0.4167732362993538;0.45365972150586625;0.45366286968412917;0.3844576416396559;0.31913069436691843;0.4996476446450756;1.0000126679260404
95.299904;1.07617089617109;0.4167068218835876;0.38719985261774686;0.3398492579590057;0.31579201840904947;1.0840508464209544;1.000001921881018;10.00003893180508;0.41677329084398074;0.45365973893174977;0.4536629386689651;0.3844576420475316;0.3191307350824972;0.49964765699246466;1.000012670646903
95.309904;1.0761708927862759;0.41670680971627;0.3871997739441382;0.33984929614310855;0.31579199288989906;1.0840509860199052;1.0000019534359037;10.000035893916406;0.4167733450301911;0.4536597543812892;0.4536630056389506;0.3844576419667001;0.31913077476549645;0.4996476688855623;1.0000126702664498
95.319904;1.0761709033190223;0.41670679633668656;0.38719969425228257;0.33984933485509344;0.3157919673372574;1.0840511329902454;1.0000019847462367;10.000032893275039;0.4167733989804381;0.45365976786991047;0.4536630702550687;0.38445764138868604;0.3191308133825791;0.49964768054117015;1.000012666817464
95.329904;1.0761709280638403;0.4167067816723342;0.387199613714795;0.33984937406429633;0.3157919416976641;1.0840512869787298;1.0000020158915346;10.000029939946117;0.41677345270902644;0.4536597794494477;0.45366313224598803;0.38445764028893115;0.31913085091680105;0.4996476921218435;1.0000126603433679
95.339904;1.076170967174676;0.4167067656767731;0.3871995324661713;0.33984941366282634;0.31579191588042477;1.0840514475676506;1.000002046933296;10.000027043729764;0.4167735061492902;0.45365978917083843;0.4536631914395125;0.38445763861825705;0.3191308873657318;0.4996477037125863;1.000012650911116
95.349904;1.0761710206179254;0.41670674833624866;0.3871994506019717;0.3398494534907238;0.31579188975208144;1.084051614287179;1.0000020779091268;10.000024215199801;0.41677355919060943;0.45365979702789744;0.45366324775840666;0.38445763629571994;0.3191309227387434;0.49964771535071306;1.000012638538778
95.359904;1.0761710882704054;0.41670672966792355;0.3871993682161644;0.33984949337909465;0.3157918631501874;1.084051786658778;1.0000021087963415;10.000021466211292;0.41677361168668264;0.4536598029387048;0.45366330118135567;0.3844576332155104;0.3191309570423604;0.49964772706764976;1.0000126231574018
95.369904;1.0761711699851326;0.4167067097139132;0.3871992854031413;0.33984953317525946;0.31579183591536925;1.0840519641987754;1.0000021395112182;10.00001880856141;0.4167736634672878;0.45365980677307205;0.45366335169406447;0.38445762927466126;0.3191309902576353;0.4996477388902061;1.0000126046549642
95.379904;1.0761712655372475;0.4167066885269469;0.3871992022411525;0.3398495727367608;0.3157918079300039;1.084052146380744;1.0000021699516044;10.000016251684954;0.41677371437151994;0.45365980838997677;0.45366339924907684;0.38445762439992065;0.3191310223322095;0.4996477508028944;1.000012582881001
95.389904;1.0761713745763857;0.4167066661538091;0.3871991188008488;0.33984961191915286;0.3157917791461916;1.0840523326646245;1.0000022000298951;10.000013801316147;0.41677376427049995;0.4536598076702364;0.4536634437560772;0.38445761854090765;0.31913105318634744;0.4996477627107537;1.0000125576192949
95.399904;1.0761714966212497;0.4167066426314621;0.38719903516666315;0.33984965057332267;0.31579174957413125;1.084052522616155;1.0000022296555011;10.000011459879774;0.41677381306060945;0.4536598045196103;0.45366348511208937;0.3844576116438575;0.3191310827293502;0.49964777443540237;1.0000125286383654
95.409904;1.0761716310526965;0.41670661798033154;0.38719895145939826;0.3398496885415556;0.31579171923977356;1.084052715952934;1.000002258656495;10.000009227626576;0.41677386064025346;0.45365979884095253;0.45366352324123993;0.3844576036501632;0.3191311108923724;0.4996477857620768;1.0000124957806722
95.419904;1.0761717771128108;0.41670659219527717;0.3871988678384417;0.33984972564700705;0.31579168816295944;1.0840529124672098;1.0000022867176763;10.000007103689196;0.41677390689550925;0.4536597905211007;0.45366355811584125;0.38445759451895134;0.3191311376616627;0.4996477965135951;1.0000124589881594
95.429904;1.0761719339455726;0.4167065652639182;0.3871987844574636;0.33984976169874015;0.31579165636821627;1.0840531119921852;1.000002313436834;10.000005086970623;0.4167739516984439;0.45365977943922653;0.45366358975006327;0.38445758422166576;0.31913116309434325;0.49964780659014785;1.000012418282102
95.439904;1.0761721006631175;0.4167065372016194;0.3871987014204714;0.33984979651706354;0.31579162388298104;1.0840533144237554;1.0000023384345087;10.000003176680467;0.416773994905342;0.4536597654779883;0.4536636181757655;0.3844575726965115;0.31913118731353635;0.499647815950914;1.0000123737473419
95.449904;1.07617227639409;0.41670650805572296;0.3871986187843068;0.3398498299507435;0.31579159071499363;1.0840535196898002;1.0000023614256313;10.00000137251765;0.41677403637108046;0.4536597485365467;0.45366364344412186;0.38445755983083735;0.31913121048478493;0.4996478245811814;1.0000123255189188
95.459904;1.076172460306196;0.4167064778747443;0.3871985365901598;0.33984986187818034;0.31579155685249094;1.084053727720955;1.0000023822585238;9.99999967455197;0.416774075988761;0.45365972853634307;0.4536636656649583;0.3844575454967204;0.31913123278028543;0.4996478324929891;1.0000122737447454
95.469904;1.0761726516036174;0.41670644669556284;0.3871984549057402;0.33984989219503237;0.3157915222860921;1.0840539384948504;1.000002400868324;9.999998082808409;0.41677411372598905;0.45365970542284584;0.4536636850308439;0.38445752957944107;0.31913125433856304;0.4996478397352901;1.0000122185153113
95.479904;1.0761728495231393;0.4167064145559141;0.3871983738381666;0.3398499207859778;0.3157914870188677;1.0840541520653617;1.0000024171725523;9.999996596951096;0.4167741496332466;0.4536596791737151;0.45366370180192106;0.3844575119670214;0.31913127523894447;0.4996478463707658;1.0000121598087452
95.489904;1.0761730533545562;0.4167063814743019;0.3871982934999919;0.3398499475137734;0.3157914510724573;1.0840543684942692;1.0000024310927447;9.999995216393128;0.41677418381107384;0.4536596497919379;0.45366371627891905;0.3844574925330303;0.3191312955040326;0.49964785244724;1.0000120974831814
95.499904;1.0761732624682456;0.4167063474157425;0.38719821399546867;0.3398499722459351;0.3157914144950573;1.0840545877650005;1.0000024426817007;9.999993940346421;0.4167742163481165;0.45365961729295506;0.4536637287697635;0.38445747115127854;0.3191313151131055;0.49964785799681605;1.0000120312993348
95.509904;1.0761734763197508;0.41670631230330957;0.387198135436169;0.3398499948834847;0.31579137735825913;1.0840548097747735;1.0000024521602104;9.999992767454774;0.41677424727725215;0.453659581738161;0.45366373954654854;0.3844574477255817;0.31913133401970395;0.4996478630595671;1.0000119609660691
95.519904;1.0761736943952391;0.41670627603689747;0.38719805792890916;0.33985001536163756;0.3157913397437383;1.0840550344090378;1.000002459849269;9.999991695905061;0.4167742765694852;0.4536595432930332;0.45366374882392085;0.3844574221910514;0.31913135218323224;0.49964786772027464;1.0000118861845126
95.529904;1.0761739161587873;0.4167062384918617;0.3871979815554157;0.3398500336286047;0.31579130172258585;1.0840552616366586;1.00000246608854;9.999990724168315;0.4167743041508034;0.45365950223537754;0.45366375677084836;0.3844573944982192;0.31913136959029736;0.4996478721175795;1.0000118066604393
95.539904;1.0761741410954309;0.4167061995368099;0.3871979063856725;0.33985004962948034;0.31579126334510743;1.08405549150957;1.0000024711848765;9.99998985081005;0.41677432993550445;0.45365945891208154;0.45366376353588916;0.3844573646326306;0.31913138623985704;0.499647876416926;1.000011722129782
95.549904;1.076174368732665;0.41670615906427105;0.387197832513695;0.33985006330179823;0.3157912246553726;1.084055724068448;1.000002475416387;9.999989073456067;0.41677435385900147;0.4536594136962822;0.45366376927649504;0.38445733267535875;0.31913140211802704;0.4996478807953267;1.0000116324300599
95.559904;1.0761745985539477;0.41670611700428795;0.3871977600825242;0.3398500745724261;0.31579118570781495;1.0840559593116008;1.0000024790419544;9.999988388896336;0.41677437588256416;0.4536593669758039;0.4536637741738089;0.38445729882939034;0.3191314171909929;0.4996478854295917;1.0000115375715202
95.569904;1.0761748299390699;0.4167060733264835;0.3871976892678182;0.33985008337397304;0.3157911465646153;1.0840561972407343;1.0000024822671814;9.99998779417291;0.41677439597598;0.45365931915470825;0.453663778426078;0.38445726338431174;0.31913143141604894;0.4996478904433302;1.0000114377812686
95.579904;1.0761750622007404;0.41670602803977924;0.38719762023815435;0.33985008966880315;0.3157911072749707;1.084056437896699;1.0000024852130402;9.999987286841405;0.4167744141085713;0.45365927063765893;0.45366378224204434;0.38445722667303767;0.31913144476110633;0.4996478958591715;1.00001133350302
95.589904;1.0761752946785588;0.4167059811715622;0.3871975531453368;0.33985009344411177;0.31579106785788186;1.0840566813705141;1.000002487872785;9.999986864141889;0.4167744302526531;0.4536592218072229;0.45366378582794037;0.38445718901956744;0.3191314572069094;0.4996479016295401;1.0000112253470947
95.599904;1.076175526852771;0.4167059327293741;0.3871974881426266;0.33985009470916855;0.3157910283077247;1.0840569277003258;1.0000024900445128;9.99998652197216;0.41677444438522865;0.4536591729989882;0.4536637893606062;0.38445715068721376;0.31913146872092835;0.49964790769185746;1.0000111140330523
95.609904;1.076175758405018;0.4167058826879906;0.38719742539483454;0.33985009350755274;0.31579098860728483;1.0840571767016698;1.0000024913566312;9.999986254606588;0.4167744564836374;0.45365912447176276;0.4536637929828433;0.3844571118893642;0.3191314792298713;0.49964791397476943;1.000011000346505
95.619904;1.076175989177024;0.4167058310046708;0.3871973650772573;0.33985008990097365;0.3157909487426899;1.0840574279739092;1.0000024913842167;9.99998605567776;0.4167744665084664;0.453659076418037;0.4536637968272982;0.3844570728223755;0.31913148861875135;0.499647920404333;1.0000108850817613
95.629904;1.0761762190768096;0.41670577761855276;0.38719730736182223;0.3398500839451036;0.3157909087331032;1.0840576810334404;1.0000024897257904;9.999985919579366;0.4167744743729972;0.4536590290288124;0.4536638010198672;0.38445703364737993;0.3191314967555914;0.4996479269324742;1.0000107689732503
95.639904;1.0761764480207643;0.41670572242757087;0.38719725239241093;0.33985007569756664;0.3157908686561001;1.084057935341899;1.000002486014025;9.999985842140033;0.4167744799136651;0.45365898253822456;0.45366380566153164;0.384456994461334;0.31913150351223357;0.49964793354144865;1.0000106526894734
95.649904;1.0761766759420275;0.41670566529547076;0.3871972002711049;0.3398500652263497;0.3157908286336574;1.08405819024986;1.0000024798882996;9.999985820632457;0.4167744828886921;0.4536589372172582;0.45366381082227314;0.3844569553162349;0.3191315087660673;0.4996479402320229;1.0000105368749281
95.659904;1.0761769028065327;0.4167056061259477;0.3871971510631218;0.33985005258699275;0.31579078878268935;1.0840584450101123;1.0000024709693656;9.999985853394554;0.416774483029597;0.4536588933686685;0.45366381653501137;0.3844569162585791;0.31913151239244403;0.4996479470161178;1.0000104221498802
95.669904;1.0761771285765482;0.41670554494313106;0.38719710481825875;0.3398500377883118;0.31579074918672545;1.0840586988404295;1.0000024588792837;9.999985938734163;0.4167744801051427;0.4536588513341652;0.4536638227979557;0.3844568773357405;0.3191315142589619;0.49964795390292804;1.0000103090733616
95.679904;1.0761773531459877;0.41670548188404977;0.38719706157798206;0.33985002077973797;0.31579070992270475;1.0840589509313974;1.0000024432552748;9.999986073609954;0.4167744739344336;0.45365881149422144;0.45366382960911567;0.38445683859024377;0.31913151424147;0.49964796088574687;1.0000101981362899
95.689904;1.0761775763140713;0.4167054171262291;0.38719702134520695;0.33985000148110517;0.31579067110237796;1.0840592004378562;1.000002423720539;9.999986253414855;0.41677446437175214;0.4536587742743008;0.45366383698906393;0.38445680008438743;0.31913151225265285;0.4996479679602028;1.0000100897939537
95.699904;1.0761777977999998;0.4167053508488781;0.38719698406579695;0.3398499798384406;0.3157906328795215;1.0840594464965396;1.0000023999148093;9.99998647248148;0.4167744513054244;0.4536587401525043;0.4536638449527399;0.3844567619153856;0.31913150824458764;0.49964797515680626;1.000009984473188
95.709904;1.0761780172407556;0.41670528325065403;0.3871969496398141;0.3398499558574665;0.31579059542624055;1.0840596882181375;1.0000023716333712;9.999986724225577;0.4167744346521704;0.45365870962753235;0.4536638534746098;0.38445672418112947;0.31913150219238756;0.49964798254748877;1.0000098825741035
95.719904;1.0761782341726647;0.4167052145586948;0.3871969179228079;0.33984992959926225;0.31579055891831764;1.0840599246781917;1.0000023389376906;9.999987001496189;0.4167744143386193;0.4536586831573695;0.453663862494746;0.3844566869531191;0.3191314940878749;0.49964799026397333;1.0000097845149898
95.729904;1.07617844806791;0.41670514498039496;0.38719688873194336;0.33984990116590386;0.31579052354247505;1.0840601549834317;1.00000230214572;9.99998729727662;0.41677439030890767;0.45365866113025344;0.45366387192655555;0.38445665029471365;0.3191314839414771;0.49964799853638964;1.0000096907152547
