time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
95.739904;1.0761786584602875;0.4167050746447734;0.38719686187493346;0.33984987068602385;0.31579048948996624;1.0840603783635818;1.0000022617428015;9.99998760495224;0.416774362558674;0.45365864386406224;0.4536638816311906;0.3844566142669102;0.319131471784629;0.49964800767141526;1.0000096014739108
95.749904;1.076178865074996;0.4167050035976539;0.387196837159622;0.3398498382978105;0.31579045693074287;1.0840605941738632;1.0000022182344586;9.999987918298592;0.41677433114372736;0.45365863159091396;0.4536638914118208;0.38445657889174967;0.3191314576657402;0.499648017985548;1.0000095168847567
95.759904;1.0761790678393341;0.4167049318394713;0.38719681437968995;0.33984980414899574;0.315790426002658;1.0840608018262463;1.0000021720099759;9.999988231639984;0.41677429617334016;0.45365862444868194;0.45366390106289023;0.38445654412195013;0.3191314416346763;0.499648029770699;1.0000094368387946
95.769904;1.0761792667834542;0.41670485935266127;0.38719679331955026;0.33984976841354814;0.3157903968178126;1.0840610007818576;1.000002123315718;9.99998854015226;0.41677425782967187;0.45365862249968764;0.4536639104210273;0.3844565098522518;0.31913142373007247;0.4996480432770205;1.0000093610396112
95.779904;1.0761794619331897;0.4167047860893428;0.3871967737702987;0.33984973130523066;0.31579036946749683;1.0840611906150404;1.0000020723052236;9.999988840164086;0.4167742163720526;0.453658625745435;0.45366391936037487;0.3844564759635269;0.3191314039769451;0.4996480586880836;1.0000092890290102
95.789904;1.0761796532685157;0.4167047119525293;0.38719675552555505;0.3398496930867389;0.3157903440158583;1.0840613710098905;1.0000020190834078;9.999989129145073;0.4167741720945429;0.45365863414425334;0.45366392776291553;0.38445644236744225;0.31913138238872607;0.49964807610333156;1.0000092202760034
95.799904;1.076179840781581;0.4167046368060072;0.3871967383836813;0.33984965406205264;0.3157903204842019;1.0840615416966606;1.000001963705795;9.999989405086628;0.4167741252884243;0.45365864764822084;0.45366393551898315;0.38445640902048134;0.31913135897839334;0.49964809553260203;1.0000091543312168
95.809904;1.0761800245436202;0.41670456048522636;0.38719672216499595;0.3398496145377316;0.3157902988483569;1.0840617024886507;1.0000019061798142;9.999989665888261;0.4167740762331913;0.45365866621492773;0.45366394254344283;0.38445637591577836;0.3191313337748899;0.4996481168913131;1.0000090909438275
95.819904;1.076180204618116;0.41670448279339406;0.3871967067052413;0.33984957478923244;0.31579027905279244;1.0840618533968445;1.0000018465437244;9.999989909437007;0.41677402520024914;0.45365868977892926;0.4536639487801267;0.3844563430658148;0.31913130682680263;0.49964813999771557;1.0000090300429818
95.829904;1.0761803808822406;0.4167044035035593;0.3871966918331355;0.33984953505145654;0.31579026102176716;1.0840619946502859;1.000001784934964;9.999990133578475;0.4167739724768102;0.45365871822641407;0.45366395418878397;0.3844563104629936;0.3191312781910427;0.49964816459284306;1.0000089716186045
95.839904;1.0761805529887472;0.4167043223635776;0.3871966773639831;0.33984949550890886;0.3157902446714969;1.0840621266125665;1.000001721556643;9.999990335433319;0.41677391839989386;0.4536587514112555;0.4536639586992105;0.38445627803332155;0.31913124791772257;0.49964819038186753;1.0000089155887335
95.849904;1.0761807204910403;0.41670423909667587;0.3871966631202045;0.33984945630707797;0.31579022992336436;1.084062249689598;1.0000016566605128;9.99999051119727;0.41677386334687283;0.4536587892192252;0.45366396215736926;0.3844562456227411;0.31913121602623284;0.4996482170775241;1.0000088617443466
95.859904;1.0761808829364778;0.4167041534186839;0.38719664896551065;0.33984941758474135;0.3157902166998665;1.0840623642356306;1.0000015905912032;9.999990657312903;0.416773807679577;0.45365883160881776;0.45366396432484946;0.3844562130204577;0.31913118247775835;0.49964824441607963;1.000008809800876
95.869904;1.076181039857102;0.41670406508620655;0.3871966348169557;0.3398493794751045;0.31579020490902404;1.0840624704709736;1.00000152379935;9.999990772248754;0.41677375172907727;0.45365887857555737;0.4536639649324051;0.38445617999171683;0.3191311471799295;0.4996482721287687;1.000008759491406
95.879904;1.0761811907476306;0.4167039739412565;0.38719662063397603;0.33984934209319206;0.31579019442965756;1.084062568473238;1.000001456852201;9.999990857155407;0.4167736958323261;0.4536589301126588;0.4536639637487082;0.38445614631017017;0.31913111002078454;0.4996482999174268;1.0000087106403015
95.889904;1.0761813350694904;0.4167038799096734;0.3871966064064069;0.33984930553805776;0.3157901851019244;1.0840626582133783;1.0000013904289158;9.99999091474126;0.41677364032132735;0.453658986215792;0.4536639606470941;0.38445611178503697;0.31913107088956505;0.4996483274890002;1.0000086631368774
95.899904;1.0761814722845944;0.4167037829650485;0.3871965921265996;0.3398492698842625;0.3157901767402161;1.084062739571431;1.0000013252139248;9.999990947620626;0.4167735854522658;0.4536590468969621;0.4536639556350882;0.3844560762555644;0.31913102967156676;0.4996483546225999;1.000008616822789
95.909904;1.0761816018940025;0.4167036830938762;0.38719657774815475;0.33984923516501636;0.31579016917345293;1.0840628123659388;1.000001261821132;9.999990957478127;0.41677353136377304;0.4536591121763319;0.4536639488072261;0.384456039570103;0.3191309862328746;0.49964838121473193;1.0000085714734526
95.919904;1.0761817234207822;0.41670358028282994;0.38719656318324747;0.3398492013731888;0.3157901622773957;1.084062876405767;1.0000012008646628;9.999990945293789;0.41677347809304216;0.4536591820399452;0.45366394027522783;0.38445600161078;0.3191309404036326;0.49964840728169385;1.0000085269063002
95.929904;1.076181836401758;0.41670347452524403;0.3871965483373445;0.3398491684880072;0.315790155963504;1.084062931487724;1.0000011430031501;9.99999091223264;0.4167734255903805;0.4536592563943081;0.453663930156278;0.38445596234714735;0.31913089196865796;0.49964843292028777;1.000008483059251
95.939904;1.0761819404493382;0.4167033658253217;0.38719653311339136;0.33984913652065246;0.31579015014462497;1.0840629773736206;1.0000010888791013;9.999990860260196;0.41677337371937967;0.45365933507095674;0.4536639185796703;0.38445592184805644;0.31913084069424025;0.499648458265714;1.0000084399933047
95.949904;1.0761820352879454;0.41670325420233817;0.38719651738634014;0.3398491055366441;0.3157901447130286;1.084063013859343;1.0000010390976903;9.99999079145032;0.41677332230220493;0.4536594178802392;0.45366390566554404;0.38445588025355515;0.31913078639167464;0.49964848347514323;1.00000839786502
95.959904;1.076182120744738;0.41670313971090556;0.38719650102142583;0.3398490756230525;0.3157901395286971;1.0840630408872214;1.0000009942346508;9.999990706888076;0.41677327118842517;0.45365950466862515;0.4536638915200852;0.3844558377498622;0.31913072896303046;0.49964850871487926;1.000008356887787
95.969904;1.0761821967295215;0.416703022456923;0.38719648393709893;0.339849046846795;0.3157901344265962;1.0840630585567113;1.0000009547667232;9.999990607167215;0.4167732202684403;0.45365959533675987;0.4536638762481389;0.38445579454810075;0.3191306683924891;0.4996485341477959;1.0000083173210428
95.979904;1.076182263134023;0.416702902594299;0.3871964661390237;0.33984901925100325;0.3157901292571032;1.08406306704961;1.0000009209851095;9.9999904939087;0.41677316945504506;0.4536596897946278;0.4536638599441964;0.38445575086386535;0.31913060471206056;0.4996485599357848;1.0000082794588037
95.989904;1.0761823196888303;0.4167027803305428;0.38719644770835115;0.33984899286786086;0.31579012392975664;1.0840630666151367;1.0000008929837139;9.99999036984652;0.41677311868297257;0.45365978788056455;0.45366384267768955;0.3844557069198616;0.3191305379796991;0.4996485862385352;1.0000082435867403
95.999904;1.0761823659543153;0.41670265594095435;0.38719642878719185;0.3398489677197758;0.3157901184300689;1.084063057657125;1.0000008707203683;9.999990236997307;0.4167730678993701;0.4536598893150117;0.45366382450755066;0.3844556629565043;0.319130468269344;0.4996486131854175;1.0000082099844734
96.009904;1.076182401465174;0.4167025297623968;0.38719640956762613;0.3398489438231867;0.31579011280970093;1.0840630408241552;1.0000008541342802;9.999990095464687;0.41677301705047426;0.45365999372821103;0.45366380552498287;0.38445561921347465;0.3191303956774057;0.49964864084635335;1.0000081789586837
96.019904;1.0761824258639507;0.41670240216233156;0.3871963902733115;0.33984892121324706;0.31579010716841394;1.0840630170157457;1.0000008432654546;9.999989944724142;0.4167729661112372;0.4536601007335405;0.45366378588404044;0.3844555759083775;0.3191303203479952;0.49964866922960777;1.000008150842044
96.029904;1.0761824389126993;0.41670227349807515;0.387196371145968;0.3398488999663134;0.3157901016429236;1.08406298729366;1.000000838241295;9.999989785531309;0.4167729151272938;0.45366020999223367;0.453663765795242;0.3844555332541988;0.3191302424747402;0.49964869829039077;1.0000081259673386
96.039904;1.0761824404715135;0.41670214409568584;0.38719635242598255;0.33984888019518517;0.31579009639432465;1.0840629527432126;1.0000008391159034;9.99998962006681;0.41677286421426785;0.45366032122045447;0.453663745511201;0.38445549148519076;0.31913016227281776;0.4996487279407929;1.0000081045992726
96.049904;1.076182430584249;0.41670201424689207;0.38719633431442535;0.3398488620257261;0.31579009158442506;1.0840629143768223;1.000000845745776;9.999989450445105;0.4167728135113608;0.4536604341354121;0.45366372532272586;0.38445545084459215;0.3191300799655666;0.49964875808359527;1.0000080868445398
96.059904;1.076182409590814;0.41670188420110155;0.3871963169498947;0.3398488455617608;0.3157900873481249;1.0840628731177293;1.0000008577803785;9.999989277499559;0.4167727631123657;0.4536605484183641;0.45366370553760893;0.38445541155022883;0.3191299957816707;0.4996487886795684;1.0000080726387934
96.069904;1.0761823780769697;0.4167017541563772;0.3871963004219024;0.33984883086591267;0.3157900837830562;1.0840628298157846;1.0000008747142994;9.999989101161026;0.4167727130165503;0.4536606637327585;0.45366368643857047;0.3844553737866628;0.31912990994322205;0.4996488197968826;1.0000080617959863
96.079904;1.076182336686022;0.41670162425597207;0.38719628479437396;0.33984881798141375;0.3157900809665951;1.0840627852285618;1.0000008960047948;9.999988921397284;0.4167726631258526;0.4536607797332286;0.45366366826758253;0.3844553377373904;0.3191298226533713;0.4996488516052664;1.0000080540301735
96.089904;1.076182285971541;0.4167014946043414;0.38719627012313007;0.33984880693953523;0.3157900789635664;1.084062739931538;1.0000009211856062;9.99998873841422;0.41677261328606524;0.4536608960462567;0.45366365124625074;0.3844553036178299;0.31912973408783235;0.4996488843419898;1.0000080489980443
96.099904;1.0761822263909622;0.41670136529632107;0.38719625646888306;0.3398487977330988;0.315790077797777;1.0840626942164204;1.0000009498786664;9.999988552527554;0.4167725633531445;0.45366101226620464;0.4536636355722668;0.3844552716668511;0.3191296444109514;0.4996489182573898;1.0000080464130268
96.109904;1.0761821584123858;0.4167012364372711;0.3871962438902978;0.3398487903135359;0.3157900774279225;1.0840626480784552;1.0000009817660704;9.999988364435081;0.41677251323006453;0.4536611279699502;0.45366362137118516;0.38445524210665255;0.3191295538188715;0.49964895355920885;1.0000080461019936
96.119904;1.076182082619148;0.4167011081571748;0.3871962324222365;0.3398487846052791;0.31579007776011264;1.0840626012922552;1.0000010166161004;9.999988175695826;0.41677246284383807;0.45366124275159536;0.45366360866552;0.38445521512342634;0.319129462558163;0.49964899039877386;1.0000080479098945
96.129904;1.0761819996895334;0.41670098059994054;0.38719622207317006;0.3398487805024109;0.31579007867863595;1.084062553478784;1.0000010543279256;9.999987988699843;0.4167724120979322;0.45366135628749343;0.45366359739673007;0.3844551908940024;0.31912937091121973;0.4996490288660834;1.0000080515944911
96.139904;1.076181910273169;0.4167008538899145;0.3871962128437914;0.33984877785796364;0.31579008007293974;1.0840625041304504;1.0000010948818578;9.999987806139398;0.416772360844253;0.4536614683744932;0.4536635874601104;0.38445516961503984;0.3191292791851941;0.4996490689633162;1.0000080568669552
96.149904;1.0761818149091136;0.41670072812651965;0.38719620474069116;0.33984877648490963;0.3157900818433508;1.084062452648205;1.000001138193405;9.999987630869839;0.41677230889028816;0.4536615789028345;0.45366357873114843;0.3844551514842029;0.319129187697629;0.499649110614106;1.0000080634790711
96.159904;1.0761817140350114;0.4167006034071291;0.3871961977738762;0.3398487761737644;0.3157900838821885;1.0840623984124365;1.000001183989844;9.999987466196309;0.4167722560273974;0.4536616878303892;0.4536635710983498;0.38445513665195735;0.3191290967564004;0.49964915372243485;1.0000080711989434
96.169904;1.0761816080241822;0.41670047985197556;0.38719619194622734;0.3398487767062694;0.3157900860617896;1.084062340845843;1.00000123178126;9.999987315908468;0.4167722020526683;0.4536617952006398;0.4536635644790089;0.3844551252093345;0.3191290066618311;0.49964919821652937;1.0000080797105664
96.179904;1.0761814971916686;0.4167003576230528;0.38719618725907085;0.33984877785896195;0.3157900882423526;1.0840622794243044;1.000001280950996;9.999987184184484;0.4167721467767493;0.4536619011458108;0.4536635587998012;0.38445511721976494;0.3191289177171613;0.49964924406184136;1.0000080885599594
96.189904;1.0761813817801686;0.41670023690066155;0.3871961837433246;0.3398487794179064;0.31579009027772376;1.0840622136846263;1.0000013309047953;9.999987075362883;0.4167720900347754;0.4536620058346989;0.4536635539734227;0.38445511272343547;0.319128830214081;0.499649291258402;1.000008097220456
96.199904;1.076181262006181;0.41670011782220273;0.3871961814769018;0.33984878119448153;0.3157900920249815;1.0840621432794788;1.0000013811055692;9.999986993436416;0.416772031694034;0.45366210941705015;0.4536635498906268;0.3844551117019989;0.3191287444021637;0.4996493398170784;1.0000081052110954
96.209904;1.0761811381405353;0.4167000004496291;0.38719618055886196;0.3398487830245075;0.3157900933606478;1.0840620679805661;1.0000014309591605;9.99998694195612;0.41677197163590446;0.453662212007595;0.45366354642534934;0.38445511407525024;0.3191286604684762;0.4996493897500857;1.0000081121275333
96.219904;1.0761810105007006;0.4166998847702308;0.3871961810746086;0.33984878477041297;0.3157900941792272;1.0840619875860098;1.0000014796828054;9.999986924519284;0.41677190973126765;0.4536623136738932;0.45366354343456355;0.384455119727;0.31912857853243976;0.49964944110787723;1.00000811761628
96.229904;1.0761808793625067;0.41669977069227415;0.3871961830871045;0.33984878633957066;0.31579009438958766;1.0840619018671334;1.0000015262644562;9.999986945102021;0.41677184584413285;0.45366241440232974;0.45366354073040005;0.3844551285095466;0.3191284986584246;0.4996494940110455;1.000008121379063
96.239904;1.0761807448838723;0.4166996580396629;0.38719618664328326;0.3398487876854262;0.31579009392716006;1.0840618105983755;1.0000015695527786;9.99998700799941;0.41677177985750813;0.4536625140803095;0.4536635380611704;0.3844551402472485;0.31912842088471294;0.49964954864695493;1.0000081231554843
96.249904;1.0761806070907436;0.41669954656761937;0.38719619177328773;0.3398487887677269;0.31579009274225806;1.0840617135914337;1.0000016084013257;9.999987117828256;0.41677171169566546;0.45366261253286877;0.45366353513810576;0.38445515476506;0.31912834524473166;0.499649605282213;1.0000081226776452
96.259904;1.0761804659276477;0.41669943599646003;0.387196198469289;0.339848789508312;0.3157900907504924;1.0840616106966579;1.0000016417995485;9.999987279501688;0.4167716413296955;0.4536627095986911;0.45366353167529583;0.3844551719113646;0.31912827177323655;0.49964966427096047;1.0000081196646666
96.269904;1.0761803213001642;0.41669932602869814;0.38719620665989135;0.3398487897851237;0.31579008780508705;1.0840615017709154;1.0000016690034959;9.999987497567645;0.4167715687567444;0.4536628051939462;0.45366352742262545;0.3844551915458107;0.31912820051051044;0.4996497259898118;1.0000081138534331
96.279904;1.0761801730963494;0.4166992163369195;0.387196216220863;0.33984878945761804;0.3157900837236835;1.084061386672614;1.0000016895716923;9.99998777540055;0.4167714939745692;0.4536628993267299;0.45366352219630457;0.3844552135239846;0.31912813150395974;0.4996497907623969;1.0000081049930496
96.289904;1.0761800212737669;0.41669910658156506;0.3871962270164529;0.3398487883884145;0.31579007832988537;1.084061265313334;1.0000017032334818;9.999988115221068;0.4167714169961822;0.45366299205905475;0.4536635158884662;0.38445523771571155;0.3191280648071536;0.49964985883865254;1.00000809275854
96.299904;1.076179865955071;0.4166989964748116;0.38719623892692107;0.33984878644703403;0.3157900714804699;1.0840611376725844;1.000001709735917;9.999988518725216;0.41677133788063897;0.45366308345154804;0.453663508441198;0.38445526402015867;0.3191280004757102;0.4996499303700577;1.0000080766794426
96.309904;1.076179707399757;0.4166988857976773;0.387196251862278;0.33984878350916814;0.315790063077166;1.084061003751978;1.0000017088386752;9.999988987555234;0.4167712567195556;0.45366317353468216;0.45366349980721277;0.3844552923400849;0.319127938551682;0.49965000536898935;1.0000080561714708
96.319904;1.076179545881914;0.41669877434275016;0.3871962657856845;0.33984877946159936;0.3157900530632459;1.0840608635519777;1.0000017004253916;9.99998952329075;0.416771173600302;0.4536632623122314;0.4536634899444255;0.3844553225515497;0.3191278790530199;0.49965008370745984;1.0000080305941208
96.329904;1.0761793816034761;0.4166986618666727;0.38719628071692325;0.33984877420594345;0.31579004142984335;1.0840607170967016;1.0000016845475705;9.999990127301416;0.41677108860592327;0.4536633497817941;0.4536634788525961;0.38445535451485824;0.31912782199441203;0.49965016515129135;1.0000079992634643
96.339904;1.0761792147217863;0.41669854809737034;0.38719629668256056;0.33984876765431293;0.31579002823797664;1.0840605644382035;1.0000016613525555;9.99999080107672;0.41677100184234644;0.45366343593767;0.45366346660305884;0.3844553881157;0.31912776741626125;0.49965024940068564;1.0000079614665631
96.349904;1.0761790454334745;0.4166984327768823;0.38719631366808027;0.33984875971678974;0.31579001361119463;1.084060405596181;1.000001631030206;9.999991546922727;0.4167709134527697;0.45366352073686017;0.4536634533293912;0.3844554232799793;0.31912771538589907;0.4996503361259562;1.0000079165410891
96.359904;1.0761788740058988;0.4166983157035981;0.38719633163140704;0.3398487502869729;0.315789997695233;1.0840602405433282;1.000001593801663;9.999992368306362;0.4167708236152063;0.45366360408110795;0.4536634391963899;0.38445545993067953;0.31912766597593806;0.49965042497776035;1.0000078639638494
96.369904;1.0761787007841304;0.41669819673901765;0.387196350542908;0.3398487392525832;0.3157899806341961;1.084060069309354;1.0000015499052954;9.999993269273801;0.41677073251534835;0.45366368585021927;0.45366342437535073;0.3844554979337381;0.319127619233214;0.4996505155819668;1.0000078033446902
96.379904;1.0761785262172807;0.4166980757947516;0.38719637039690274;0.339848726535707;0.31578996256428016;1.0840598920635447;1.0000014996203566;9.999994253116908;0.4167706403024333;0.4536637659447751;0.4536634090308642;0.38445553709046126;0.3191275751539705;0.4996506075634446;1.000007734399866
96.389904;1.0761783508235303;0.41669795284775996;0.3871963912000117;0.33984871211368656;0.31578994359939544;1.0840597091037718;1.000001443315442;9.999995321334612;0.4167705470813498;0.4536638442976376;0.453663393309569;0.3844555771815349;0.3191275336772998;0.49965070058504896;1.0000076570240226
96.399904;1.076178175103368;0.41669782797116894;0.38719641297739876;0.3398486960005255;0.31578992383015553;1.0840595208363777;1.0000013814784265;9.99999647363131;0.4167704529384914;0.4536639208606238;0.4536633773365215;0.38445561803341183;0.31912749470037305;0.4996507943590685;1.0000075713569083
96.409904;1.0761779995310945;0.4166977013388805;0.3871964357935062;0.33984867823496195;0.3157899033497279;1.084059327739268;1.000001314730711;9.999997708974329;0.41677035795907236;0.4536639956015905;0.45366336121790496;0.3844556595508115;0.31912745812057774;0.49965088863668117;1.0000074777014765
96.419904;1.0761778245718259;0.4166975732057324;0.3871964597422291;0.33984865889042304;0.31578988227291876;1.0840591302806302;1.0000012438108168;9.999999027023163;0.4167702622456231;0.4536640685324977;0.45366334502583155;0.38445570167544063;0.3191274238754966;0.4996509831880605;1.000007376389874
96.429904;1.076177650571737;0.4166974438792992;0.3871964849100732;0.33984863805643933;0.3157898607230796;1.0840589288845395;1.000001169530144;10.00000042842175;0.4167701659361234;0.4536641397371977;0.453663328781636;0.38445574430905544;0.3191273919420972;0.49965107777507817;1.000007267753828
96.439904;1.076177477656216;0.4166973136988534;0.3871965113583489;0.3398486157977573;0.31578983879441214;1.0840587239658557;1.0000010927086733;10.000001913695586;0.4167700691988179;0.4536642093584514;0.45366331247569636;0.38445578727144647;0.3191273623045344;0.49965117213210886;1.0000071521623335
96.449904;1.0761773058285653;0.41669718301323955;0.38719653912850793;0.3398485921418707;0.31578981651900057;1.0840585159618323;1.0000010140741127;10.000003482566832;0.4167699722200005;0.45366427757538447;0.4536632961057656;0.3844558303107678;0.31912733493277584;0.4996512659730394;1.0000070300420179
96.459904;1.0761771351489147;0.4166970521414087;0.38719656824698856;0.3398485670713247;0.31578979386946604;1.084058305343514;1.0000009341873737;10.000005134300897;0.416769875199438;0.4536643446177144;0.4536632796931416;0.3844558731429373;0.31912730978810044;0.49965135902178026;1.0000069018740132
96.469904;1.0761769658121374;0.4166969213559796;0.3871965987328806;0.3398485405142362;0.31578977079374765;1.0840580925960461;1.000000853473996;10.00000686776377;0.4167697783397011;0.4536644107679331;0.4536632632635101;0.38445591549348246;0.31912728682804853;0.4996514510415596;1.0000067681566447
96.479904;1.0761767980834918;0.41669679090616013;0.3871966306117535;0.3398485123711993;0.3157897472519427;1.0840578781631014;1.000000772306001;10.000008681197604;0.4167696818230477;0.4536644763104316;0.45366324681282316;0.3844559571212022;0.31912726599536817;0.4996515418388351;1.0000066293706433
96.489904;1.0761766321668262;0.4166966610252611;0.38719666392927465;0.33984848254871675;0.31578972323936294;1.0840576624037883;1.000000691050689;10.000010572511629;0.4167695857909082;0.45366454148181024;0.4536632303062745;0.3844559978257791;0.3191272471965211;0.49965163123548656;1.0000064859886322
96.499904;1.0761764681706685;0.4166965318969831;0.3871966987632816;0.33984845096318855;0.31578969879842606;1.0840574456090715;1.0000006100921643;10.000012539707383;0.416769490335809;0.4536646064598952;0.4536632137169248;0.3844560374474376;0.3191272302849176;0.4996517190389513;1.0000063384613587
96.509904;1.0761763061529603;0.4166964036138674;0.3871967352301095;0.33984841753227557;0.31578967401655994;1.084057228080335;1.0000005298415786;10.000014580906212;0.41676939549453484;0.4536646713827571;0.45366319704152513;0.38445607586112795;0.319127215067903;0.4996518050434105;1.0000061871569284
96.519904;1.0761761460611858;0.41669627617468513;0.3871967734811333;0.3398483821676249;0.3157896490039764;1.0840570101953648;1.000000450750683;10.000016693632668;0.4167693012561147;0.4536647363704078;0.453663180285057;0.3844561129801062;0.3191272013134645;0.49965188904669855;1.0000060323347966
96.529904;1.0761759876429042;0.4166961495399084;0.38719681368977393;0.33984834477377623;0.3157896238656071;1.0840567924159734;1.000000373340646;10.000018873525732;0.41676920760515673;0.4536648015152666;0.4536631634709468;0.3844561487799324;0.31912718874156126;0.49965197087531044;1.0000058741949327
96.539904;1.0761758305174756;0.41669602370538394;0.3871968560407103;0.3398483052650113;0.31578959868226825;1.0840565752800215;1.0000002982192198;10.000021113629785;0.4167691145436165;0.45366486687607166;0.4536631466706712;0.38445618331644293;0.3191271770492923;0.49965205041989624;1.0000057129554116
96.549904;1.0761756743405815;0.41669589871655727;0.3871969007254461;0.33984826360185405;0.31578957350113507;1.0840563593608874;1.0000002260845637;10.000023405034618;0.4167690220519491;0.4536649325180545;0.4536631300080549;0.38445621670289265;0.3191271659842869;0.49965212764441586;1.0000055489008532
96.559904;1.0761755189022213;0.4166957746093462;0.3871969479284444;0.3398482198141084;0.3157895483348646;1.0840561451939505;1.0000001576894995;10.000025738281801;0.4167689300800103;0.4536649985354312;0.4536631136368049;0.3844562490691751;0.31912715539894554;0.4996522025810309;1.0000053823744783
96.569904;1.0761753641564722;0.4166956513603469;0.38719699780762373;0.33984817397822975;0.3157895231639972;1.0840559332735877;1.00000009374275;10.0000281045986;0.41676883860875213;0.45366506501949655;0.4536630977099993;0.38445628055076897;0.319127145234443;0.49965227534200146;1.0000052137275417
96.579904;1.0761752102579427;0.4166955289005185;0.38719705049382996;0.3398481261793009;0.3157894979515329;1.084055724124457;1.0000000348687266;10.000030496555762;0.4167687476860748;0.4536651320572815;0.453663082344339;0.38445631129440294;0.3191271354731848;0.49965234610248793;1.0000050433050276
96.589904;1.076175057585485;0.4166954071637308;0.387197106110583;0.3398480765059709;0.3157894726767899;1.0840555183610023;0.9999999816615482;10.000032908088023;0.4167686574121439;0.4536651997873503;0.4536630675831117;0.3844563414378702;0.3191271261165776;0.49965241504022345;1.0000048714766803
96.599904;1.0761749066976067;0.41669528613004814;0.3871971647856048;0.33984802507236833;0.3157894473597359;1.0840553166970797;0.9999999346913433;10.000035334205286;0.4167685679349665;0.4536652684261389;0.4536630533829176;0.38445637106980973;0.31912711717490383;0.4996524822879654;1.0000046986297408
96.609904;1.0761747582714802;0.416695165845944;0.38719722663561046;0.33984797202946415;0.3157894220578768;1.0840551199165924;0.9999998944419259;10.000037770492622;0.4167684794533845;0.4536653382281329;0.45366303964030963;0.3844564002036751;0.3191271086432987;0.49965254792605246;1.0000045251327982
96.619904;1.0761746130649101;0.4166950464209772;0.3871972917411002;0.33984791755286836;0.31578939684892104;1.0840549288239818;0.9999998612809747;10.00004021219024;0.4167683922039914;0.45366540943761285;0.45366302622656396;0.3844564287816153;0.31912710048662885;0.4996526120047478;1.0000043513024328
96.629904;1.0761744718501927;0.4166949280049068;0.38719736013186856;0.33984786182983084;0.3157893718137077;1.0840547441779032;0.999999835514794;10.000042653441453;0.4167683064462146;0.45366548228636816;0.4536630130087847;0.38445645670242873;0.3191270926580234;0.4996526745812283;1.0000041773972956
96.639904;1.0761743353582314;0.4166948107619137;0.3871974317842432;0.3398478050574108;0.31578934702009787;1.0840545666804753;0.9999998174277289;10.000045087518286;0.4167682224559875;0.4536655570055945;0.4536629998947117;0.3844564838453958;0.3191270851298645;0.4996527357518512;1.0000040036929072
96.649904;1.076174204295039;0.41669469487915517;0.3871975066294752;0.33984774743414525;0.3157893225037265;1.0840543970585999;0.9999998071827091;10.00004750771262;0.4167681405065002;0.45366563379990055;0.45366298687749046;0.38445651007144804;0.3191270778979897;0.4996527956540898;1.0000038305536545
96.659904;1.0761740793423828;0.4166945806032033;0.38719758457328773;0.33984768913980185;0.3157892982515472;1.0840542361214054;0.9999998047599674;10.000049907711324;0.41676806082333334;0.4536657128124956;0.4536629740130886;0.3844565352234768;0.31912707096194914;0.49965285443630647;1.0000036584068945
96.669904;1.0761739610859797;0.41669446823333334;0.3871976655114842;0.339847630323853;0.3157892741989661;1.0840540847214095;0.9999998101260965;10.000052281213145;0.41676798355037115;0.45366579410814206;0.4536629613709462;0.3844565591392196;0.3191270643172698;0.49965291222688824;1.0000034876612385
96.679904;1.0761738499287128;0.4166943580640737;0.38719774931869544;0.3398475711206605;0.3157892502566305;1.0840539436721297;0.9999998234462415;10.000054621668596;0.4167679087552126;0.4536658776677889;0.4536629490045947;0.3844565816584804;0.3191270579614636;0.4996529691140794;1.000003318620903
96.689904;1.0761737460582539;0.4166942503612341;0.38719783581793493;0.3398475116699811;0.31578922636367995;1.0840538136787263;0.9999998451120332;10.00005692254458;0.4167678364576368;0.4536659634177864;0.4536629369291958;0.3844566026140335;0.3191270518911826;0.49965302514000903;1.0000031514624612
96.699904;1.0761736494958813;0.4166941453797943;0.38719792477717346;0.339847452117119;0.315789202527917;1.0840536953089315;0.9999998756241776;10.00005917778209;0.4167677666508385;0.45366605128269394;0.45366292512744627;0.38445662182172075;0.31912704610795173;0.4996530803359255;1.0000029863139939
96.709904;1.0761735601336766;0.4166940433544307;0.3871980159391355;0.3398473926097842;0.31578917882597685;1.0840535890258731;0.9999999154746603;10.000061382123826;0.41676769929040763;0.4536661412058202;0.45366291357244604;0.38445663908933425;0.3191270406456118;0.4996531347659198;1.0000028233372331
96.719904;1.076173477713125;0.4166939444628871;0.3871981090330612;0.33984733329101297;0.3157891553770992;1.0840534952255299;0.9999999650815128;10.000063531346589;0.41676763427202607;0.4536662331118556;0.4536629022145554;0.3844566542228268;0.3191270355789547;0.4996531884995489;1.0000026627178387
96.729904;1.0761734018245719;0.41669384879941973;0.3871982037762045;0.33984727427258626;0.3157891323109496;1.0840534141928837;1.0000000247481622;10.000065622105692;0.4167675714570874;0.4536663268535532;0.45366289095275847;0.3844566670068354;0.319127030991788;0.49965324153979934;1.0000025046277972
96.739904;1.0761733319637248;0.4166937563656791;0.38719829991152827;0.3398472156256255;0.3157891097289203;1.0840533460271973;1.0000000946422007;10.000067651390886;0.4167675107309299;0.4536664222035295;0.45366287963974633;0.38445667720067694;0.3191270269408863;0.49965329380316703;1.000002349233642
96.749904;1.076173267630509;0.4166936670993449;0.3871983972456952;0.33984715741637467;0.3157890876757802;1.084053290626601;1.0000001748210394;10.0000696165219;0.4167674520256404;0.4536665188581287;0.45366286811802775;0.3844566845695296;0.3191270234512258;0.49965334515517273;1.000002196686239
96.759904;1.076173208400746;0.41669358093879016;0.38719849563597053;0.33984709974527766;0.3157890661634555;1.0840532477229203;1.0000002653019582;10.000071515712728;0.4167673953144874;0.45366661640687983;0.4536628562548648;0.38445668890184387;0.31912702052405534;0.4996533954474045;1.0000020470623303
96.769904;1.0761731539127004;0.4166934978596391;0.3871985949429134;0.3398470427473584;0.3157890452298907;1.0840532169369326;1.000000366098266;10.000073348618885;0.41676734060674986;0.4536667143259638;0.4536628439649521;0.38445668999532834;0.3191270181274506;0.49965344453910876;1.0000019003511893
96.779904;1.0761731038374822;0.41669341785237607;0.38719869498786086;0.33984698657185636;0.3157890249682462;1.084053197817031;1.0000004771757978;10.000075116733445;0.4167672879303439;0.4536668120325298;0.4536628312339623;0.3844566876418783;0.3191270161855066;0.49965349228722405;1.0000017564911705
96.789904;1.0761730579007094;0.4166933408868902;0.3871987955454371;0.33984693138202593;0.315789005509416;1.0840531897868513;1.0000005984122406;10.000076823157883;0.41676723730471743;0.4536669089594938;0.45366281813225656;0.38445668163183805;0.31912701459086174;0.4996535385040105;1.000001615372026
96.799904;1.0761730159135725;0.4166932669026557;0.3871988963743027;0.3398468773790476;0.3157889869848055;1.0840531920529977;1.0000007296057258;10.000078471528969;0.4167671887147778;0.45366700461567355;0.4536628047880377;0.3844566717731782;0.31912701323527215;0.4996535829483135;1.0000014768168066
96.809904;1.0761729777750235;0.4166931958152516;0.38719899724489093;0.33984682481578565;0.31578896950054985;1.0840532036281205;1.00000087046803;10.000080064971034;0.41676714208647314;0.4536670985990891;0.4536627913280739;0.38445665790005956;0.31912701204386057;0.4996536254009263;1.0000013406187842
96.819904;1.0761729434684797;0.4166931275375163;0.3871990979372699;0.33984677398222074;0.31578895314828576;1.084053223461833;1.0000010205932723;10.000081605985189;0.41676709727406874;0.4536671905474712;0.4536627778396999;0.3844566398647419;0.3191270109931293;0.49965366574983805;1.0000012066516035
96.829904;1.0761729130381752;0.416693062023458;0.3871991982440168;0.3398467251766315;0.3157889380400943;1.084053250528568;1.0000011794555699;10.00008309692519;0.41676705408752024;0.4536672800945582;0.45366276437789205;0.3844566175354647;0.31912701009427613;0.4996537039741385;1.0000010749671828
96.839904;1.0761728865180082;0.41669299929667086;0.38719929799571845;0.3398466786820292;0.315788924320274;1.0840532837931551;1.0000013464051531;10.000084539934868;0.4167670123686558;0.45366736690629655;0.45366275097984626;0.38445659079902894;0.3191270093687765;0.49965374006535346;1.0000009457562138
96.849904;1.0761728638753112;0.4166929394373433;0.3871993970693619;0.3398466347597783;0.3157889121387868;1.084053322130539;1.0000015206406268;10.000085936400811;0.4167669720432844;0.45366745073608344;0.45366273766963255;0.3844565595538899;0.31912700885474266;0.49965377399269073;1.0000008192036132
96.859904;1.0761728450186194;0.4166928825638387;0.38719949537352616;0.33984659364746145;0.31578890163045675;1.084053364336198;1.0000017012406714;10.000087286931535;0.41676693308998164;0.45366753142975125;0.45366272446943995;0.3844565237075824;0.3191270086091202;0.49965380570120127;1.0000006954444391
96.869904;1.0761728298042694;0.4166928288146033;0.38719959283658273;0.3398465555461338;0.31578889293028245;1.084053409244738;1.0000018872373515;10.000088591796219;0.41676689549103374;0.4536676089252596;0.45366271140427844;0.38445648319330483;0.3191270086699519;0.49965383509153344;1.0000005746497156
96.879904;1.0761728180008652;0.41669277831060564;0.38719968938744415;0.33984652060945597;0.315788886186517;1.0840534558404602;1.0000020776253122;10.000089851384619;0.41676685924397117;0.4536676832519147;0.4536626984903559;0.38445643799075907;0.31912700903133906;0.49965386199194073;1.0000004570549648
96.889904;1.0761728092574103;0.41669273112309874;0.3871997849188052;0.33984648893735836;0.3157888815426628;1.0840535032734642;1.0000022713402457;10.000091066730949;0.41676682440653595;0.45366775448613633;0.45366268572511914;0.3844563881318909;0.31912700967012964;0.49965388615741724;1.0000003429349966
96.899904;1.0761728031250748;0.4166926872615585;0.38719987926233357;0.33984646057550116;0.31578887911777764;1.084053550816391;1.000002467290597;10.000092239559734;0.41676679110245357;0.45366782268952366;0.4536626730739476;0.3844563336958884;0.31912701058300313;0.49965390731681236;1.0000002326201876
96.909904;1.0761727991707108;0.4166926466835393;0.38719997220094554;0.339846435528686;0.3157888790001556;1.084053597823525;1.0000026644362199;10.000093371730868;0.4167667594853835;0.4536678878629883;0.45366266045700654;0.38445627481276495;0.31912701179088443;0.4996539252419459;1.0000001265090763
96.919904;1.076172797107757;0.4166926093332659;0.38720006349484243;0.3398464137759385;0.3157888812435751;1.0840536436832433;1.0000028618494778;10.000094464812799;0.41676672972046924;0.45366794992739534;0.45366264777514664;0.38445621168177313;0.3191270133172525;0.49965393976744643;1.0000000250794205
96.929904;1.0761727967885428;0.41669257516940167;0.38720015289481435;0.33984639528732075;0.3157888858749137;1.0840536877607805;1.0000030587064606;10.000095519787065;0.41676670198989124;0.45366800874317215;0.45366263495140846;0.3844561445855548;0.31912701516266195;0.49965395075067237;0.9999999289211475
96.939904;1.0761727980785742;0.41669254415542295;0.38720024016148746;0.3398463800309536;0.3157888929275211;1.0840537294017718;1.0000032542352018;10.000096536945183;0.4167666764886295;0.4536680641524592;0.45366262192118517;0.38445607387351033;0.31912701729187554;0.49965395804419593;0.9999998387252707
96.949904;1.0761728007902982;0.416692516249781;0.38720032509649777;0.3398463679437973;0.31578890247490343;1.0840537680219302;1.0000034476578163;10.00009751650746;0.41676665341529795;0.45366811601662227;0.45366260859862473;0.3844559999334188;0.3191270196485353;0.49965396150056557;0.9999997551748155
96.959904;1.0761728047525716;0.41669249141901743;0.3872004075590486;0.33984635890402104;0.3157889146187156;1.0840538031982954;1.0000036381424466;10.00009845937646;0.41676663295761857;0.45366816424972206;0.45366259487976107;0.3844559231935638;0.31912702217440236;0.49965396096441783;0.9999996787975027
96.969904;1.0761728099368126;0.41669246964295076;0.38720048745980695;0.3398463527412369;0.3157889294517404;1.0840538346760944;1.0000038248410836;10.000099366899919;0.4167666152690965;0.4536682088399672;0.45366258065708764;0.38445584413188466;0.3191270248100602;0.49965395625596876;0.9999996099058754
96.979904;1.0761728165308542;0.4166924508838139;0.3872005647365551;0.33984634926053137;0.3157889470488844;1.0840538622897182;1.0000040070063279;10.000100239820588;0.4167666004654728;0.45366824982663373;0.4536625658116909;0.38445576325016445;0.3191270275038032;0.499653947189832;0.9999995486303856
96.989904;1.0761728248935774;0.41669243505835357;0.38720063932243104;0.3398463482645906;0.3157889674758379;1.0840538858958002;1.0000041840730263;10.000101077742752;0.4167665886454846;0.45366828724384356;0.4536625502117072;0.3844556810234424;0.3191270302295966;0.49965393362355537;0.9999994949558817
96.999904;1.0761728354206803;0.4166924220717869;0.3872007111207113;0.33984634956913906;0.31578899078876477;1.0840539053821079;1.0000043556606992;10.000101879663656;0.4167665799050129;0.4536683210809493;0.45366253373123977;0.3844555978648965;0.3191270329882009;0.49965391548898574;0.9999994487309452
97.009904;1.0761728484219497;0.4166924118920234;0.38720077999787705;0.33984635300785576;0.3157890170179746;1.0840539206809499;1.0000045214783557;10.000102644516419;0.41676657432446845;0.45366835127293637;0.4536625162556829;0.3844555141298574;0.3191270357926108;0.4996538927879076;0.9999994096473982
97.019904;1.0761728640969612;0.41669240457958395;0.38720084582120046;0.3398463584320917;0.3157890461330315;1.0840539317494482;1.0000046811902688;10.000103370963831;0.41676657193633154;0.4536683777135356;0.453662497679325;0.38445543013127165;0.31912703864215275;0.49965386557644353;0.9999993772212251
97.029904;1.0761728826435446;0.416692400251446;0.38720090851732664;0.33984636570027366;0.31578907802900286;1.0840539385630459;1.0000048343929648;10.000104057414491;0.4167665726954588;0.45366840027308153;0.4536624779315619;0.3844553461440249;0.3191270415011231;0.4996538339608921;0.9999993508230217
97.039904;1.0761729043643349;0.4166923990435819;0.3872009680807921;0.3398463746658927;0.3157891125678834;1.0840539411240087;1.0000049806991091;10.000104703048628;0.4167665764915997;0.4536684187969114;0.4536624570036051;0.3844552624114795;0.3191270443057119;0.49965379809461574;0.999999329710828
97.049904;1.0761729296197788;0.4166924011026533;0.3872010245430945;0.33984638519012333;0.3157891496251461;1.0840539394729822;1.0000051198072717;10.000105308552516;0.416766583216066;0.4536684331028791;0.45366243494517594;0.384455179145234;0.31912704698100236;0.49965375816753194;0.9999993130441982
97.059904;1.0761729587611517;0.4166924065760509;0.3872010779620255;0.33984639715808596;0.31578918909931564;1.0840539336903787;1.000005251530569;10.000105875244401;0.4167665928035917;0.4536684430002929;0.4536624118567229;0.3844550965183394;0.3191270494403825;0.4996537143952706;0.9999992999423222
97.069904;1.0761729921618106;0.4166924155743098;0.38720112840893117;0.3398464104631425;0.31578923090402966;1.0840539238370914;1.0000053758053102;10.000106403493074;0.4167666052011719;0.4536684483232096;0.45366238787260776;0.3844550146866935;0.3191270515842896;0.49965366701745895;0.9999992895525128
97.079904;1.0761730302142674;0.41669242812103957;0.38720117592224107;0.339846424989531;0.3157892749444098;1.084053909871961;1.000005492658937;10.000106891788288;0.41676662034414885;0.45366844895238034;0.45366236312784863;0.38445493381601;0.31912705332079017;0.4996536163172581;0.9999992810972061
97.089904;1.0761730732930193;0.41669244414695;0.38720122049310346;0.33984644061000535;0.3157893210822324;1.0840538916400917;1.0000056021307853;10.000107336679557;0.41676663818942966;0.45366844479264556;0.4536623377533667;0.3844548540626265;0.3191270545908129;0.49965356263446303;0.9999992739609445
97.099904;1.0761731217694694;0.4166924635320246;0.387201262120733;0.33984645716556844;0.31578936912186306;1.0840538689159085;1.0000057041714172;10.00010773322503;0.41676665874056645;0.4536684357317524;0.4536623119037883;0.38445477553971724;0.31912705537341324;0.4996535063292979;0.9999992677388713
97.109904;1.0761731760029642;0.416692486140256;0.3872013008653984;0.33984647445195443;0.3157894188237377;1.084053841441745;1.0000057985694235;10.000108075500252;0.41676668201305944;0.4536684216335777;0.4536622857582586;0.38445469830999063;0.31912705567388927;0.49965344773021947;0.9999992621687418
97.119904;1.0761732363137682;0.41669251184747713;0.3872013368445831;0.33984649225046093;0.3157894699218386;1.0840538089683611;1.000005884977045;10.000108357084207;0.4167667079759215;0.45366840236243894;0.4536622594591485;0.38445462238221884;0.31912705550947645;0.49965338712068436;0.9999992570895784
97.129904;1.0761733029957607;0.41669254057144817;0.38720137019777634;0.3398465103626845;0.31578952212721173;1.0840537712807874;1.0000059630088673;10.00010857162596;0.41676673653233764;0.45366837780836733;0.4536622330589347;0.38445454771643434;0.3191270548985112;0.49965332474422947;0.9999992524427963
97.139904;1.0761733763372148;0.41669257226812345;0.38720140105761924;0.339846528610218;0.31578957513172096;1.0840537281592175;1.0000060323186728;10.000108713395985;0.4167667675516194;0.4536683478951204;0.4536622065879901;0.3844544742606867;0.3191270538561882;0.49965326080707256;0.9999992481747018
97.149904;1.0761734566474876;0.41669260688458937;0.3872014295338738;0.339846546821479;0.3157896286280491;1.0840536793582012;1.0000060926338308;10.000108777409178;0.4167668009013485;0.4536683125708091;0.4536621801776836;0.3844544019907549;0.319127052408726;0.4996531955081398;0.9999992441490496
97.159904;1.076173544238507;0.41669264429789127;0.3872014557023795;0.3398465648338888;0.3157896823344537;1.084053624658273;1.0000061437564378;10.000108758908295;0.4167668364507739;0.45366827179121577;0.45366215406635935;0.38445433092322967;0.319127050621088;0.4996531290734451;0.9999992402296164
97.169904;1.0761736393160313;0.416692684292615;0.38720147960058676;0.33984658249476185;0.31578973600827687;1.084053563862798;1.0000061855591371;10.000108653001053;0.41676687406660384;0.45366822550957664;0.45366212851876625;0.3844542611001054;0.3191270486177947;0.4996530617336327;0.9999992363786014
97.179904;1.0761737418863748;0.41669272661405443;0.387201501242349;0.33984659964687863;0.3157897894457185;1.084053496738823;1.0000062179920157;10.000108455059753;0.41676691359703893;0.4536681736841802;0.4536621037885259;0.3844541925604608;0.3191270465936711;0.4996529936663706;0.9999992326108417
97.189904;1.0761738517539554;0.41669277104881103;0.3872015206459455;0.3398466161364392;0.3157898424811086;1.0840534230538272;1.0000062410496071;10.000108161424043;0.41676695484461784;0.4536681162863023;0.4536620801070092;0.3844541253230564;0.3191270448025222;0.4996529249752177;0.9999992289273627
97.199904;1.0761739685513931;0.4166928174510349;0.38720153784227157;0.339846631847406;0.3157898949902673;1.0840533427108618;1.000006254727733;10.000107769765322;0.4167669975602261;0.4536680532936389;0.4536620576637203;0.38445405939074817;0.31912704351539567;0.49965285571295126;0.9999992253743483
97.209904;1.0761740917498699;0.4166928657165607;0.38720155285722674;0.33984664670447545;0.31578994688095935;1.0840532558127924;1.0000062590368166;10.000107279017287;0.4167670414546028;0.45366798467908787;0.4536620366114545;0.384453994773258;0.3191270429821733;0.499652785908604;0.9999992221426104
97.219904;1.0761742207153029;0.41669291577242673;0.38720156570862063;0.33984666063448643;0.3157899980678189;1.0840531625604728;1.0000062540100183;10.00010668934589;0.4167670862202684;0.4536679103915712;0.4536620170891121;0.3844539314978944;0.3191270434209902;0.4996527155809648;0.9999992195374409
97.229904;1.0761743548522298;0.4166929675922149;0.387201576427856;0.33984667354566833;0.31579004844686387;1.0840530630674239;1.0000062396778864;10.000106002281996;0.4167671315711878;0.4536678303469208;0.4536619992336357;0.3844538695891953;0.3191270450209304;0.4996526447251708;0.9999992178557462
97.239904;1.0761744937233375;0.41669302118939794;0.3872015850604077;0.3398466853601275;0.31579009788997825;1.0840529572377173;1.0000062160944838;10.000105220667736;0.4167671772566654;0.4536677444568285;0.4536619831729757;0.3844538090552769;0.31912704794315333;0.4996525732883279;0.999999217328331
97.249904;1.07617463709475;0.4166930765866811;0.38720159163734946;0.3398466960563691;0.31579014627552365;1.0840528448317308;1.0000061833972649;10.000104348786563;0.41676722302745595;0.45366765267646536;0.4536619689981773;0.38445374989292;0.3191270523250203;0.49965250119041965;0.9999992181614805
97.259904;1.0761747849530383;0.4166931338046987;0.3872015961594264;0.3398467056659137;0.31579019353044224;1.0840527256748023;1.0000061417718349;10.000103392789688;0.4167672686054175;0.4536675550505581;0.45366195673937754;0.3844536920755145;0.3191270582817887;0.49965242836746543;0.9999992206221651
97.269904;1.0761749374568716;0.41669319288155016;0.38720159860016784;0.3398467142446474;0.31579023964443814;1.0840525997897827;1.0000060913455338;10.000102360315571;0.4167673136885418;0.4536674517432156;0.4536619463702968;0.38445363553451384;0.3191270658973265;0.4996523547768655;0.9999992250765821
97.279904;1.076175094830792;0.4166932538960861;0.3872015989149414;0.33984672186277004;0.3157902846520389;1.0840524673583585;1.0000060321662039;10.000101259416148;0.41676735798833786;0.45366734302472633;0.4536619378418699;0.3844535801686451;0.3191270752254617;0.4996522803889622;0.999999231917352
97.289904;1.0761752572764665;0.416693316965416;0.3872015970666753;0.33984672859425047;0.315790328610056;1.0840523286238177;1.0000059642586159;10.000100098320624;0.41676740127632456;0.45366722922694996;0.45366193113177045;0.38445352586469606;0.3191270863036558;0.49965220520472864;0.9999992414436681
97.299904;1.076175424892686;0.41669338220638225;0.3872015930656085;0.33984673449160807;0.31579037158971784;1.0840521838466197;1.0000058876396671;10.00009888583031;0.4167674433889646;0.45366711070772114;0.45366192626141627;0.38445347250096;0.31912709915856174;0.49965212928830327;0.9999992537928404
97.309904;1.0761755976407106;0.4166934497000456;0.3872015869883762;0.3398467395772138;0.3157904136680482;1.08405203330183;1.0000058023105842;10.000097630734892;0.41676748419508153;0.45366698782914705;0.45366192327063837;0.3844534199392582;0.31912711381979625;0.4996520527774642;0.9999992689580077
97.319904;1.0761757753978363;0.41669351949710004;0.38720157895653323;0.3398467438444682;0.3157904549140778;1.0840518772432117;1.0000057082725762;10.000096340618294;0.4167675235961592;0.4536668609427397;0.4536619222133396;0.384453368029566;0.3191271303494295;0.4996519758594185;0.9999992869176164
97.329904;1.0761759579663128;0.4166935916176576;0.3872015690990425;0.3398467472360581;0.31579049538148485;1.0840517158413459;1.000005605514369;10.000095021699456;0.41676756155880884;0.4536667303951005;0.4536619231658321;0.38445331664112437;0.3191271488528687;0.49965189874624105;0.9999993077795056
97.339904;1.0761761449915543;0.4166936660162591;0.3872015575349458;0.33984674961319766;0.31579053510137084;1.0840515491941765;1.0000054939877543;10.000093679400935;0.4167675981113919;0.4536665965436207;0.45366192619564016;0.38445326568888694;0.31912716945920694;0.499651821662714;0.9999993317462021
