time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.349904;1.0761763359145458;0.4166937425600227;0.3872015443789668;0.33984675074829845;0.3157905740795831;1.0840513774327036;1.0000053736388608;10.000092318534708;0.4167676333128876;0.4536664597602334;0.4536619313316516;0.3844532151176027;0.31912719229344366;0.499651744818916;0.9999993589596008
97.359904;1.0761765299846633;0.416693821034861;0.38720152974327693;0.33984675034882744;0.3157906123216357;1.0840512008125578;1.0000052444402692;10.000090943234843;0.41676766725112746;0.4536663204276015;0.4536619385756087;0.384453164879489;0.319127217457102;0.49965166836257613;0.9999993894430861
97.369904;1.076176726302851;0.41669390117537114;0.3872015137374965;0.3398467481061511;0.3157906498772967;1.084051019684909;1.0000051063850182;10.000089557153382;0.4167677000658409;0.4536661789314232;0.4536619479269823;0.3844531149288333;0.3191272450279619;0.4996515923352547;0.9999994231631463
97.379904;1.0761769238987458;0.416693982719602;0.3872014964891734;0.33984674374779944;0.3157906868491397;1.0840508344241215;1.000004959506727;10.000088163998052;0.41676773195126277;0.4536660356306025;0.45366195940944914;0.3844530652073519;0.31912727506750266;0.49965151666002355;0.9999994600933827
97.389904;1.0761771218100187;0.41669406544929477;0.3872014781469543;0.3398467370611598;0.31579072335624947;1.084050645444066;1.0000048039141824;10.000086767615022;0.4167677631211313;0.45366589081614556;0.4536619730972346;0.38445301565144546;0.3191273076129586;0.4996514411792469;0.9999995002028703
97.399904;1.0761773191459665;0.4166941491914244;0.3872014588379515;0.33984672788336207;0.31579075951124663;1.0840504532390014;1.0000046397896531;10.000085370997576;0.4167677937664195;0.4536657447274456;0.4536619891224685;0.384452966238352;0.3191273426723834;0.49965136573160673;0.999999543398396
97.409904;1.0761775151580089;0.41669423379545034;0.3872014386448376;0.33984671608202544;0.3157907954079867;1.0840502583440517;1.0000044673696837;10.00008397518511;0.4167678240489874;0.45366559762409725;0.4536620076525972;0.38445291700783685;0.319127380240659;0.49965129021167154;0.9999995895627147
97.419904;1.0761777092811395;0.4166943191027129;0.38720141763181126;0.33984670154041013;0.31579083109601624;1.0840500612264152;1.0000042869317063;10.000082579142164;0.4167678541241517;0.45366544982392615;0.4536620288453208;0.38445286803018264;0.31912742031790414;0.499651214573183;0.9999996386870513
97.429904;1.0761779010910777;0.41669440494265386;0.38720139585173124;0.3398466841384096;0.31579086658024574;1.0840498621783468;1.0000040987737382;10.000081180427795;0.41676788414541854;0.4536653016870494;0.453662052815937;0.3844528193520517;0.31912746291272803;0.49965113882083695;0.999999690910347
97.439904;1.0761780902320937;0.4166944911701104;0.38720137331273247;0.33984666374108424;0.31579090185747255;1.0840496613093296;1.000003903172689;10.000079775803698;0.4167679142527107;0.4536651535883745;0.4536620796321636;0.38445277095208874;0.3191275080288959;0.4996510630336626;0.9999997464370174
97.449904;1.0761782764044157;0.4166945776944329;0.3872013499702997;0.3398466402228365;0.31579093695698024;1.0840494586586298;1.0000037003678837;10.000078361401997;0.41676794458677924;0.45366500591102105;0.45366210931976964;0.384452722738014;0.31912755564899015;0.4996509873800598;0.9999998054326132
97.459904;1.0761784593969208;0.41669466447277426;0.3872013257738707;0.33984661351346024;0.315790971963563;1.0840492543443396;1.0000034905955035;10.000076932775;0.416767975324211;0.4536648590487255;0.4536621418862354;0.384452674591968;0.3191276057285537;0.4996509120831819;0.9999998679483575
97.469904;1.0761786390870989;0.41669475149399315;0.3872013007091995;0.33984658362171255;0.3157910070101249;1.0840490486388406;1.0000032741038278;10.000075485073863;0.4167680066841031;0.4536647133704396;0.45366217734339886;0.3844526264048146;0.31912765820460737;0.4996508373676949;0.9999999339004846
97.479904;1.0761788153867182;0.416694838768464;0.3872012747911335;0.3398465506275776;0.3157910422337381;1.084048841911424;1.000003051152823;10.000074013500956;0.41676803888323155;0.45366456916612696;0.4536622156839049;0.3844525780742025;0.31912771300653475;0.4996507634198024;1.0000000030879073
97.489904;1.0761789881901738;0.4166949263142313;0.38720124803779316;0.33984651466139587;0.3157910777208076;1.0840486345318798;1.0000028220446322;10.000072514276733;0.41676807206771355;0.4536644266300112;0.45366225684452105;0.38445252951042597;0.3191277700576292;0.49965069035237203;1.0000000752345646
97.499904;1.0761791573812636;0.4166950141373826;0.3872012204505398;0.3398464758636073;0.31579111349679934;1.0840484268632333;1.0000025871424967;10.0000709855623;0.4167681062689333;0.4536642858845537;0.4536623007111154;0.3844524806436256;0.3191278292829302;0.49965061820210094;1.0000001500271962
97.509904;1.0761793228874523;0.4166951022207981;0.3872011919921549;0.3398464343345502;0.3157911495680836;1.0840482193010446;1.0000023468876345;10.000069427593349;0.41676814140237756;0.453664147018663;0.45366234713983267;0.38445243140455226;0.3191278906204065;0.4996505469963791;1.0000002270926769
97.519904;1.0761794847178618;0.41669519051667353;0.3872011625956145;0.33984639011437345;0.3157911859515805;1.0840480122610912;1.0000021018261336;10.000067842477433;0.4167681772961401;0.4536640101071563;0.4536623959573801;0.38445238171141866;0.3191279540100292;0.49965047682941677;1.0000003059668445
97.529904;1.0761796429573938;0.4166952789380493;0.3872011322102692;0.3398463431957113;0.31579122266136334;1.0840478061476935;1.0000018525728076;10.000066233706429;0.4167682137251014;0.4536638752067018;0.4536624469591822;0.38445233150032443;0.31912801937656177;0.4996504078783996;1.0000003861177955
97.539904;1.0761797977465883;0.4166953673719315;0.3872011008294623;0.3398462935645082;0.3157912596851931;1.084047601328694;1.000001599736225;10.000064604967317;0.416768250444877;0.45366374236061957;0.45366249992791563;0.3844522807697501;0.3191280866373144;0.49965034038563194;1.0000004669829141
97.549904;1.0761799492333237;0.4166954557180125;0.3872010684969958;0.3398462412626376;0.3157912969743305;1.0840473980603806;1.0000013439004118;10.00006295921845;0.41676828724452386;0.45366361159736573;0.4536625546617313;0.3844522295786157;0.31912815572714187;0.49965027461562733;1.0000005480011018
97.559904;1.0761800974946403;0.41669554392662694;0.3872010353245609;0.3398461864182293;0.315791334456293;1.084047196435633;1.0000010856708712;10.000061298646298;0.41676832399261066;0.45366348289822206;0.4536626109843723;0.3844521780060834;0.31912822662089707;0.4996502107819633;1.0000006286598173
97.569904;1.0761802425488927;0.41669563200946935;0.387201001501014;0.33984612922255975;0.31579137207337404;1.084046996435806;1.0000008257067594;10.000059624926498;0.41676836062616435;0.453663356178731;0.45366266873083827;0.38445212611714225;0.3191282993464404;0.4996501489989399;1.0000007085286113
97.579904;1.0761803844587905;0.41669572001462346;0.38720096725583814;0.33984606989193933;0.31579140982161863;1.0840467979952355;1.00000056466809;10.000057939693727;0.4167683971078309;0.45366323130274033;0.4536627277471032;0.38445207394140085;0.3191283739697431;0.4996500892841445;1.0000007872382468
97.589904;1.076180523357709;0.41669580798747313;0.3872009327878549;0.339846008635951;0.315791447764832;1.0840466010359295;1.0000003031140592;10.000056245200309;0.4167684334080073;0.45366310810493876;0.4536627879088596;0.3844520214762033;0.3191284505372459;0.49965003158386895;1.0000008644384661
97.599904;1.0761806594059793;0.4166958959552176;0.38720089822350096;0.3398459456234482;0.31579148601511364;1.0840464055023975;1.0000000414532626;10.000054544680166;0.4167684694988171;0.45366298641674024;0.4536628491049781;0.3844519687161911;0.3191285290209595;0.4996499757898596;1.0000009397914207
97.609904;1.0761807927477856;0.41669598394290336;0.3872008636277917;0.3398458809587653;0.315791524683705;1.08404621137073;0.999999780002382;10.000052841995526;0.4167685053218822;0.4536628660784315;0.4536629111938751;0.38445191567431536;0.31912860932528403;0.49964992173317024;1.0000010130079804
97.619904;1.0761809234443098;0.4166960719995498;0.38720082901813396;0.33984581470364417;0.3157915638303922;1.0840460186254839;0.9999995191005714;10.000051140400263;0.4167685407615922;0.4536627469258229;0.45366297398630445;0.3844518623721579;0.31912869133220867;0.49964986917136467;1.000001083916727
97.629904;1.0761810514633583;0.41669616020158173;0.38720079436245397;0.33984574691527236;0.31579160344854756;1.0840458272652482;0.9999992591548547;10.000049441097623;0.41676857566861597;0.45366262877220825;0.45366303723956725;0.3844518088042397;0.319128774924956;0.4996498177924931;1.0000011524971437
97.639904;1.0761811767753338;0.41669624861773014;0.3872007595914598;0.33984567764257584;0.3157916434860927;1.0840456373781875;0.9999990005956377;10.00004774289366;0.4167686099131843;0.4536625114015815;0.4536631006486409;0.38445175490932376;0.31912885998390916;0.49964976725206495;1.00000121883357
97.649904;1.07618129945126;0.41669633728356364;0.38720072462307986;0.33984560691849824;0.31579168386878653;1.0840454492081166;0.9999987438422009;10.000046043425305;0.41676864341653636;0.4536623945873874;0.45366316385820654;0.38445170059022155;0.3191289463900062;0.4996497172285928;1.0000012830710912
97.659904;1.07618141969078;0.4166964262026525;0.387200689375015;0.3398455347899067;0.31579172452200005;1.0840452630976927;0.9999984893410353;10.000044341020137;0.41676867613057794;0.4536622781320303;0.4536632264863561;0.3844516457699126;0.31912903404742327;0.49964966744513745;1.000001345389951
97.669904;1.0761815377570025;0.41669651532691504;0.38720065376227036;0.33984546134014365;0.31579176539921006;1.0840450793783465;0.9999982376241631;10.00004263538813;0.41676870799187404;0.4536621618840293;0.4536632881531582;0.3844515904322224;0.31912912289696366;0.4996496176478743;1.0000014059747995
97.679904;1.0761816538615403;0.41669660453999763;0.3872006176908573;0.33984538668588155;0.31579180648388644;1.084044898339273;0.9999979892813962;10.000040926691186;0.41676873890375576;0.45366204571734964;0.4536633485152083;0.3844515346198947;0.3191292129011712;0.49964956758680723;1.0000014650196662
97.689904;1.0761817681339163;0.4166966936960497;0.387200581082339;0.33984531097229576;0.3157918477513076;1.0840447202477674;0.9999977448603193;10.000039214750558;0.41676876875742563;0.4536619295076364;0.45366340728172544;0.3844514784137517;0.3191293040182525;0.4996495170232504;1.0000015227675594
97.699904;1.0761818806754944;0.41669678266910426;0.3872005439419365;0.3398452343648572;0.31579188912616657;1.084044545373194;0.9999975048200016;10.000037499178688;0.4167687974515622;0.45366181314310466;0.4536634642238276;0.3844514219260264;0.3191293961858454;0.4996494657586732;1.0000015795403985
97.709904;1.0761819915599986;0.416696871351468;0.3872005063983162;0.3398451570401062;0.3157919304696491;1.0840443740069474;0.9999972695507915;10.00003577954358;0.4167688248817995;0.4536616965614905;0.45366351919604664;0.3844513652891385;0.31912948931926605;0.49964941366323035;1.0000016357028647
97.719904;1.0761821007757042;0.416696959634197;0.38720046865742935;0.3398450791840957;0.31579197160562267;1.0840442064311302;0.9999970393808254;10.00003405552318;0.416768850922794;0.45366157977079136;0.4536635721361718;0.3844513086181409;0.3191295833136033;0.4996493606799743;1.0000016915818992
97.729904;1.0761822081744015;0.41669704741666524;0.3872004309222083;0.3398450009933447;0.31579201235653553;1.0840440428490816;0.9999968145562894;10.000032327380591;0.41676887543580465;0.4536614628482216;0.4536636230351372;0.38445125198582214;0.3191296780409851;0.4996493068128289;1.0000017474439478
97.739904;1.076182313420002;0.4166971346241102;0.3872003933603379;0.33984492266792954;0.31579205255227843;1.0840438833908077;0.9999965952120256;10.000030596062272;0.4167688983040848;0.45366134593024;0.45366367189961465;0.38445119544402234;0.3191297733654858;0.4996492521318069;1.0000018035100335
97.749904;1.0761824159786153;0.4166972212079965;0.38720035612344106;0.3398448443866929;0.3157920920262848;1.0840437282127502;0.999996381369814;10.000028862501413;0.4167689194768196;0.45366122918141916;0.4536637187175883;0.38445113905789513;0.3191298691748783;0.49964919678810504;1.000001859927639
97.759904;1.0761825152031983;0.4166973071293747;0.3872003193573879;0.3398447662811014;0.3157921306191839;1.0840435775611046;0.9999961729935841;10.000027127173638;0.41676893900122086;0.45366111275869714;0.45366376344404075;0.38445108290891433;0.3191299653855605;0.4996491409923218;1.0000019167272138
97.769904;1.0761826104419054;0.41669739233127334;0.38720028318376215;0.33984468844233634;0.3157921681712668;1.0840434317634424;0.9999959700441601;10.00002539061448;0.4167689570162494;0.45366099680667704;0.4536638060020832;0.3844510270873422;0.3191300619296609;0.4996490849662967;1.000001973817107
97.779904;1.0761827010739176;0.4166974767224406;0.38720024769804906;0.33984461096105145;0.31579220450747736;1.0840432911925872;0.9999957724516298;10.00002365401385;0.41676897370105637;0.45366088146119754;0.4536638462894471;0.3844509717202989;0.3191301587548438;0.499649028925699;1.0000020310266842
97.789904;1.0761827864866111;0.41669756018581566;0.3872002130027127;0.33984453395549635;0.31579223944097395;1.084043156189245;0.9999955800300399;10.00002191946317;0.4167689892327892;0.45366076683646067;0.45366388419097936;0.3844509170022503;0.3191302558215957;0.4996489731029915;1.0000020881488871
97.799904;1.0761828660798214;0.4166976425947013;0.3872001792279084;0.3398444575614984;0.31579227277985134;1.0840430270044856;0.9999953924945334;10.000020190087785;0.41676900378390186;0.45366065300816455;0.4536639195756139;0.3844508631615218;0.31913035309734045;0.49964891776937714;1.000002144923148
97.809904;1.0761829392913334;0.4166977238196648;0.38720014651754164;0.33984438191660554;0.3157923043289999;1.084042903825851;0.9999952095983602;10.000018469304438;0.4167690175085135;0.45366053999281164;0.45366395227945694;0.3844508104110687;0.31913045056000156;0.49964886321899243;1.0000022010373084
97.819904;1.076183005554104;0.4166978037226131;0.3872001150069805;0.3398443071675006;0.3157923339112417;1.0840427868085805;0.9999950311698548;10.0000167592996;0.4167690305098358;0.4536604277500429;0.45366398210874015;0.38445075898050657;0.31913054819405734;0.4996488097304224;1.0000022562212265
97.829904;1.0761830642293067;0.41669788214379383;0.3872000848062218;0.33984423347235193;0.3157923613966529;1.0840426760597202;0.9999948570216648;10.000015060245346;0.4167690428435771;0.45366031622931113;0.45366400886534314;0.38445070917825996;0.31913064597310425;0.499648757547858;1.0000023103192868
97.839904;1.07618311463453;0.41669795889887845;0.38720005599628304;0.33984416097834563;0.31579238670953763;1.0840425716445705;0.9999946869506391;10.000013370477035;0.4167690545531319;0.45366020540499463;0.4536640323808462;0.3844506613674484;0.31913074385053375;0.4996487068788;1.0000023632396227
97.849904;1.0761831561526594;0.4166980338004335;0.3872000286358648;0.33984408981060243;0.31579240981016843;1.0840424735863974;0.9999945208478855;10.000011687081408;0.4167690656891242;0.45366009527221096;0.4536640525746029;0.3844506158898042;0.31913084176496126;0.4996486578881301;1.0000024148580795
97.859904;1.0761831883408943;0.41669810669374174;0.38720000275776634;0.33984402009457443;0.31579243067838064;1.0840423817704612;0.9999943587286573;10.000010006949125;0.41676907630637;0.4536599858358466;0.45366406951645843;0.3844505730388902;0.3191309396427757;0.49964861071072214;1.000002465025586
97.869904;1.0761832109654692;0.41669817746943194;0.3871999783632601;0.3398439519867094;0.31579244931480294;1.0840422958722622;0.9999942006280312;10.000008327583672;0.4167690864644239;0.453659877094216;0.45366408342774106;0.3844505330741698;0.3191310373921766;0.4996485654903839;1.0000025136599435
97.879904;1.0761832239225604;0.41669824603940336;0.38719995542121854;0.33984388568530993;0.3157924657241234;1.0840422154026736;0.9999940465221768;10.000006646909954;0.41676909624581043;0.45365976902109495;0.4536640946286849;0.3844504962210943;0.319131134906721;0.4996485224035881;1.0000025607457736
97.889904;1.076183227141694;0.4166983123316964;0.38719993385631674;0.33984382141825964;0.3157924798766732;1.0840421397674254;0.999993896382538;10.000004962856908;0.416769105759738;0.4536596615818906;0.45366410348871433;0.3844504626660705;0.31913123207416677;0.49964848164413056;1.0000026062579965
97.899904;1.0761832205838833;0.4166983763390347;0.3871999135387164;0.3398437594262155;0.3157924917084763;1.0840420683185021;0.9999937502181693;10.000003273263864;0.4167691151193655;0.45365955477044245;0.45366411039753757;0.3844504325669733;0.3191313287621199;0.49964844338796405;1.0000026501935904
97.909904;1.0761832043039257;0.4166984381536117;0.38719989428873675;0.33984369994920216;0.31579250116194557;1.084042000443194;0.999993608008864;10.00000157607022;0.4167691244372348;0.4536594486096987;0.4536641157657363;0.38445040604975067;0.31913142480142287;0.4996484077509219;1.0000026926546843
97.919904;1.0761831784999516;0.41669849793906294;0.38719987589560845;0.3398436432117064;0.31579250821131305;1.0840419356408089;0.9999934696685937;9.999999870034147;0.4167691338256818;0.4536593431122037;0.4536641200413779;0.3844503831840978;0.31913152001395245;0.4996483747482994;1.000002733819775
97.929904;1.0761831435127718;0.416698555888378;0.38719985815587415;0.33984358941521503;0.31579251285860116;1.0840418735353365;0.9999933350818287;9.999998155204526;0.41676914336461046;0.45365923824212495;0.453664123710055;0.3844503639870301;0.3191316142585602;0.49964834430296823;1.0000027738828432
97.939904;1.0761830997693946;0.41669861220081494;0.3871998409124621;0.339843538744565;0.31579251512381185;1.0840418138694077;0.9999932041177563;9.999996432407531;0.4167691530774065;0.4536591338963553;0.45366412727728456;0.3844503484603677;0.3191317074367968;0.4996483163091539;1.0000028130682648
97.949904;1.0761830477008034;0.4166986670679113;0.3871998240630166;0.3398434913685544;0.31579251504149064;1.08404175653515;0.9999930766443653;9.999994702701125;0.4167691629462541;0.45365902990809537;0.4536641312387635;0.3844503366048599;0.3191317994585048;0.4996482906698117;1.0000028516549204
97.959904;1.0761829876834001;0.41669872067286917;0.3871998075371207;0.33984344741362565;0.3157925126520336;1.0840417016110102;0.999992952603621;9.99999296741283;0.41676917294821764;0.45365892606721253;0.45366413604301925;0.38445032838262816;0.31913189020708443;0.4996482672704372;1.0000028899428237
97.969904;1.0761829200533684;0.41669877319669685;0.38719979127118115;0.33984340694468906;0.3157925079892406;1.0840416493618088;0.9999928320846597;9.999991228301674;0.41676918308879013;0.45365882213219944;0.45366414205936784;0.384450323672218;0.3191319795356534;0.4996482459663449;1.000002928177672
97.979904;1.0761828451879383;0.41669882481123827;0.38719977518717497;0.33984336999635756;0.31579250108705686;1.0840416002235667;0.999992715306462;9.999989487663967;0.4167691934067553;0.45365871784361994;0.4536641495611099;0.3844503222795757;0.319132067288554;0.4996482266282863;1.0000029664830254
97.989904;1.0761827635577732;0.4166988756703204;0.3871997591662103;0.339843336613268;0.31579249199958437;1.084041554764173;0.9999926025343303;9.99998774856172;0.41676920395540473;0.4536586129553622;0.45366415873941135;0.38445032399016377;0.3191321533157285;0.49964820917670233;1.0000030048729454
97.999904;1.0761826756898463;0.4166989259196935;0.38719974305142235;0.339843306844294;0.3157924808118608;1.0840415135775723;0.9999924940191682;9.999986015339317;0.41676921477834855;0.45365850725475276;0.4536641697174474;0.38445032860627487;0.31913223747134234;0.4996481935652299;1.0000030433406095
98.009904;1.076182582099069;0.41669897571475234;0.3871997266834251;0.3398432807081888;0.315792467637592;1.0840414771822384;0.9999923899861628;9.999984294278581;0.4167692258766969;0.45365840055907036;0.45366418251216967;0.3844503359721487;0.3191323196208549;0.4996481797525794;1.0000030819358359
98.019904;1.076182483256592;0.41669902522529567;0.38719970990979374;0.33984325817901334;0.31579245261016325;1.084041445993281;0.9999922906049287;9.999982593557775;0.4167692371898342;0.4536582927047369;0.45366419698781413;0.3844503459768123;0.3191323996635879;0.4996481676776036;1.0000031207740538
98.029904;1.076182379595448;0.4166990746226421;0.38719969256616105;0.3398432392087741;0.3157924358777483;1.0840414202817197;0.9999921959143805;9.999980921682472;0.4167692486173159;0.4536581835389465;0.45366421288736625;0.38445035851372894;0.31913247754101687;0.49964815724368977;1.0000031599412262
98.039904;1.0761822715410017;0.4166991240632243;0.3871996744824286;0.33984322376431275;0.31579241759467325;1.0840414001211864;0.9999921057803484;9.999979285526601;0.41676926006384785;0.4536580729165225;0.4536642299327287;0.38445037345692795;0.3191325532192309;0.49964814833696664;1.0000031993547398
98.049904;1.0761821595740486;0.41669917366118525;0.38719965552478997;0.3398432118459985;0.31579239789664487;1.0840413854470026;0.9999920199274154;9.99997769027838;0.41676927146545745;0.4536579607051672;0.4536642479020368;0.38445039068462644;0.31913262667054915;0.4996481408542636;1.00000323875622
98.059904;1.076182044282043;0.4166992234331449;0.38719963563072873;0.33984320347364577;0.31579237688384354;1.0840413761930663;0.9999919380348428;9.999976140885884;0.416769282774119;0.4536578468051902;0.45366426664832876;0.3844504101003804;0.3191326978640289;0.4996481347076858;1.0000032778748136
98.069904;1.0761819263350763;0.4166992732768587;0.38719961481466675;0.33984319866600793;0.31579235462858946;1.084041372377015;0.9999918598625246;9.999974642586976;0.4167692939363031;0.4536577311753062;0.45366428610726606;0.38445043163490217;0.31913276675577695;0.49964812984085566;1.000003316586257
98.079904;1.0761818064557052;0.4166993230374113;0.38719959316484637;0.33984319744122604;0.3157923311795431;1.0840413740815042;0.9999917853322401;9.999973200190805;0.41676930489458225;0.4536576138490097;0.4536643063121992;0.3844504552431989;0.3191328332839421;0.4996481262651305;1.0000033549262413
98.089904;1.0761816854471706;0.41669937258718487;0.3871995708369096;0.3398431998174997;0.31579230654137225;1.0840413813753438;0.9999917145509428;9.99997181777126;0.4167693155717319;0.4536574949351367;0.45366432740141927;0.3844504808897337;0.31913289737696116;0.49964812406204434;1.0000033929973076
98.099904;1.076181564186518;0.4166994218497868;0.3871995480363477;0.33984320580408145;0.3157922806705551;1.0840413942749472;0.999991647778477;9.99997049938299;0.4167693258410568;0.4536573746146373;0.45366434961436414;0.3844505085214444;0.3191329589727227;0.49964812334253195;1.0000034308973766
98.109904;1.0761814435334578;0.4166994708136914;0.3871995250008265;0.339843215391893;0.31579225352855117;1.0840414127185598;0.9999915853174938;9.999969249494148;0.4167693355328658;0.4536572531494817;0.4536643732619887;0.38445053805285095;0.3191330180343698;0.4996481242001725;1.0000034687147394
98.119904;1.0761813242116582;0.41669951956165757;0.38719950198868014;0.33984322853829424;0.3157922251356674;1.084041436498226;0.9999915273977263;9.999968072148345;0.41676934446020886;0.4536571308802212;0.4536643986719931;0.38445056938721156;0.31913307453381834;0.4996481266828419;1.0000035065347517
98.129904;1.0761812067360033;0.416699568261906;0.38719947925939;0.33984324516831865;0.3157921955583396;1.084041465297445;0.9999914741384649;9.999966969874668;0.4167693524274107;0.453657008187632;0.4536644261578019;0.3844506024667053;0.3191331284044184;0.4996481307915637;1.0000035444553719
98.139904;1.0761810914560528;0.4166996171166528;0.3871994570538643;0.33984326519955116;0.3157921648692065;1.0840414988488887;0.9999914255708668;9.999965943803312;0.4167693592286343;0.453656885445815;0.45366445602565364;0.38445063729237255;0.31913317951189224;0.49964813650347756;1.000003582629707
98.149904;1.076180978666348;0.416699666322286;0.3871994356049657;0.3398432885401742;0.3157921331392352;1.084041536975983;0.9999913816688707;9.999964994602376;0.4167693646568265;0.45365676300849245;0.4536644885614279;0.3844506738708007;0.31913322767064;0.4996481437886995;1.0000036212561567
98.159904;1.0761808686633996;0.4166997160645739;0.387199415148515;0.33984331505038384;0.3157921004461246;1.0840415794691438;0.9999913423749169;9.999964122626052;0.41676936852122337;0.45365664121112187;0.4536645239888346;0.3844507121559148;0.3191332726865647;0.49964815259271167;1.0000036604745228
98.169904;1.0761807617094978;0.41669976653362883;0.3871993958962967;0.3398433445199446;0.3157920668583577;1.0840416259598298;0.999991307638462;9.999963327066016;0.41676937066288156;0.4536565203473592;0.45366456244722936;0.38445075206209606;0.3191333143928773;0.49964816281621494;1.0000037003002369
98.179904;1.0761806579659479;0.4166998179238729;0.3871993780081695;0.33984337669238424;0.3157920324132867;1.0840416759096072;0.9999912774712428;9.999962605519263;0.41676937095925987;0.4536564006538347;0.4536646039924449;0.38445079349599715;0.3191333526617572;0.49964817433845776;1.0000037406906084
98.189904;1.0761805575084868;0.41669987038822126;0.3871993615903093;0.33984341130774964;0.3157919971374243;1.084041728721188;0.99999125199706;9.999961954661348;0.41676936930310016;0.4536562823384889;0.4536646486141692;0.3844508363423888;0.31913338741272507;0.49964818706181113;1.0000037816270948
98.199904;1.0761804604020733;0.4166999239830868;0.3871993467146076;0.33984344812019285;0.31579196108488683;1.0840417838686651;0.9999912314565255;9.999961371257214;0.41676936557375166;0.4536561656038468;0.4536646962554033;0.3844508804522641;0.3191334186204361;0.4996482009325695;1.0000038231316741
98.209904;1.076180366697193;0.4166999786778206;0.38719933346487373;0.33984348689449584;0.3157919243416044;1.0840418409447026;0.9999912161532303;9.999960852603285;0.4167693596493396;0.4536560506281445;0.4536647468165995;0.3844509256835499;0.31913344629455387;0.49964821592430764;1.0000038652671022
98.219904;1.0761802763498627;0.416700034398997;0.38719932198408574;0.3398435274165328;0.31579188700421484;1.0840418996615777;0.9999912064086596;9.999960396194805;0.41676935144271676;0.4536559375434849;0.45366480017852556;0.3844509719471401;0.31913347044825646;0.49964823199408737;1.0000039081364993
98.229904;1.0761801891999647;0.41670009103040234;0.3871993124662314;0.33984356951522876;0.3157918491678357;1.084041959846739;0.9999912025797586;9.999959999122188;0.4167693408940607;0.45365582644838565;0.45366485624197195;0.3844510192046324;0.31913349108801636;0.49964824905073346;1.0000039518913524
98.239904;1.0761801050346975;0.41670014839367847;0.38719930509177175;0.3398436130655071;0.31579181093308534;1.0840420213999553;0.9999912050950426;9.999959657983705;0.4167693279295457;0.4536557174398546;0.4536649149476795;0.38445106743945745;0.31913350823434916;0.4996482669626978;1.0000039967333942
98.249904;1.076180023629356;0.41670020625639115;0.38719929998383934;0.3398436579642726;0.31579177240082956;1.084042084241662;0.9999912144474149;9.999959369385781;0.4167693124495237;0.45365561064587184;0.4536649762747184;0.3844511166389357;0.3191335219583182;0.49964828555990826;1.0000040428350705
98.259904;1.0761799447638916;0.41670026434833873;0.38719929722626845;0.3398437041067762;0.3157917336423357;1.0840421482752332;0.9999912311510969;9.99995913033376;0.41676929436426846;0.4536555062451678;0.45366504020506493;0.3844511667834714;0.31913353238974634;0.49964830460198134;1.0000040902216025
98.269904;1.076179868294762;0.41670032237797333;0.3871992968912144;0.33984375140020656;0.3157916946882579;1.0840422133609298;0.9999912556968827;9.999958938253274;0.4167692736369225;0.4536554044581983;0.45366510667147286;0.3844512178286297;0.3191335396887853;0.4996483237870753;1.0000041387383516
98.279904;1.0761797942296478;0.41670038005324395;0.3871992990298859;0.3398437997886962;0.3157916555406151;1.0840422793329094;0.9999912885046979;9.99995879087453;0.4167692502974235;0.4536553055173303;0.45366517556069846;0.38445126968013593;0.3191335440161229;0.49964834282109993;1.0000041880968327
98.289904;1.076179722696687;0.41670043708766763;0.3871993036333876;0.33984384923343947;0.31579161618379487;1.084042346024701;0.9999913298743249;9.999958686092805;0.4167692244258633;0.45365520964048184;0.45366524678215064;0.38445132217642486;0.31913354552999423;0.49964836147329933;1.0000042379240826
98.299904;1.0761796538055635;0.4167004931955288;0.3871993105988466;0.3398438996819481;0.31579157660380464;1.0840424132532425;0.9999913799298714;9.999958622209073;0.41676919610394464;0.453655117011326;0.4536653203196876;0.38445137509699845;0.3191335444092076;0.4996483796001275;1.0000042877969562
98.309904;1.0761795875260791;0.4167005481024049;0.3871993197445961;0.33984395108391674;0.31579153680904937;1.0840424807807645;0.9999914385825366;9.999958598416141;0.41676916537520525;0.45365502776454253;0.453665396211491;0.38445142818923067;0.31913354086645906;0.49964839713778086;1.0000043372970189
98.319904;1.0761795236967056;0.416700601571737;0.387199330865385;0.3398440034256742;0.31579149683095825;1.0840425482942206;0.999991505548643;9.999958614499072;0.4167691322696848;0.4536549419952668;0.4536654744987745;0.38445148119835976;0.3191335351329908;0.4996484140583354;1.0000043861119707
98.329904;1.0761794621329295;0.4167006534223413;0.3871993437770713;0.33984405673734625;0.31579145670943726;1.0840426154052116;0.9999915803579802;9.999958670265356;0.4167690968552214;0.4536548597652606;0.45366555519975316;0.3844515339026363;0.319133527437841;0.49964843034911244;1.0000044340810788
98.339904;1.0761794027251537;0.41670070351273314;0.38719935833733077;0.3398441110722358;0.3157914164837683;1.0840426816562454;0.9999916623688592;9.999958765649707;0.4167690592440073;0.45365478107508245;0.4536656383038677;0.38445158614858915;0.3191335179994813;0.49964844604802755;1.0000044810881505
98.349904;1.076179345454127;0.4167007517070797;0.3871993744456475;0.339844166486691;0.3157913762003472;1.0840427465748357;0.9999917508881301;9.999958900605195;0.416769019562781;0.4536547058700262;0.45366572376256475;0.3844516378588303;0.31913350702682586;0.49964846129291446;1.0000045269540176
98.359904;1.0761792903780127;0.4167007978628157;0.38719939201220965;0.3398442230369392;0.3157913359176745;1.0840428097800001;0.9999918452811607;9.999959074520534;0.4167689779528423;0.45365463409498813;0.45366581147423946;0.38445168900274745;0.31913349471804814;0.49964847634205295;1.0000045714951373
98.369904;1.076179237630885;0.41670084183869227;0.3871994109133593;0.33984428077554596;0.31579129569309006;1.0840428710309928;0.9999919449699811;9.9999592861097;0.4167689346020846;0.45365456571035717;0.4536659012697745;0.3844517395676354;0.31913348125001295;0.49964849153683283;1.0000046146739914
98.379904;1.0761791873625803;0.41670088348859413;0.38719943097699516;0.33984433974041733;0.31579125557479415;1.0840429301633205;0.9999920494496394;9.99995953376366;0.41676888973867016;0.4536545006536185;0.45366599290945364;0.384451789550398;0.319133466777587;0.4996485072187503;1.0000046566905656
98.389904;1.076179139656339;0.4167009226265429;0.38719945200102707;0.33984439994505505;0.3157912156099848;1.0840429870296102;0.9999921583447922;9.999959815544015;0.4167688435841982;0.4536544387957493;0.45366608608914977;0.3844518389552345;0.31913345145385913;0.4996485236736655;1.0000046979226715
98.399904;1.0761790945046967;0.41670095899518456;0.38719947376636904;0.33984446137044977;0.31579117584655236;1.0840430415374058;0.9999922713922176;9.99996012903808;0.416768796324008;0.4536543799425863;0.45366618046525525;0.3844518878161912;0.31913343543740585;0.4996485411392741;1.0000047387498292
98.409904;1.0761790518071106;0.41670099227820506;0.3871994960338654;0.3398445239742669;0.31579113631541084;1.0840430937026364;0.999992388363435;9.999960471849809;0.4167687480973194;0.4536543239055283;0.45366627571187423;0.3844519362469507;0.3191334188757947;0.4996485598299759;1.0000047794378535
98.419904;1.0761790113738312;0.4167010221385731;0.38719951855804363;0.33984458771675474;0.3157910970166218;1.084043143677926;0.9999925089635767;9.999960841934156;0.41676869899845154;0.4536542705624836;0.4536663715684514;0.38445198444832007;0.3191334019000468;0.49964857994174344;1.0000048201756757
98.429904;1.076178972966814;0.416701048255037;0.38719954112735433;0.33984465257438584;0.3157910579346815;1.0840431917901816;0.9999926327392284;9.999961237506199;0.41676864910246175;0.45365421982771414;0.45366646784582554;0.3844520326622861;0.31913338462542973;0.4996486016480192;1.0000048611775636
98.439904;1.0761789363418819;0.4167010703600113;0.3871995635897665;0.33984471855230364;0.3157910190598263;1.0840432385033294;0.9999927590906916;9.999961657730406;0.4167685984965366;0.4536541715921175;0.45366656438690695;0.38445208114673224;0.3191333671341872;0.49964862510250585;1.0000049027342248
98.449904;1.0761789012425476;0.4167010882535992;0.38719958584717357;0.33984478570046084;0.3157909803746393;1.0840432842788847;0.9999928873624399;9.999962103364235;0.4167685472997635;0.4536541257249599;0.45366666097389935;0.38445213015299246;0.31913334946559174;0.4996486504517248;1.000004945165867
98.459904;1.0761788674029698;0.41670110178465447;0.38719960784311086;0.3398448540850707;0.315790941818231;1.0840433295004346;0.9999930169218009;9.999962576086183;0.4167684956667655;0.45365408210636265;0.4536667572593256;0.3844521798557758;0.31913333163287944;0.499648677857249;1.0000049887344633
98.469904;1.0761788346086498;0.4167011108546478;0.3871996295453837;0.3398449237292289;0.31579090328232945;1.084043374509506;0.9999931472122597;9.999963077854419;0.41676844375987865;0.4536540406198716;0.453666852810625;0.384452230317921;0.31913331365082753;0.49964870750114326;1.0000050335998691
98.479904;1.0761788027313006;0.41670111545242705;0.38719965093270453;0.33984499458866796;0.315790864653234;1.08404341959514;0.999993277766653;9.999963610997014;0.41676839171594177;0.45365400111122045;0.4536669472096057;0.38445228154001115;0.31913329555994224;0.49964873954280165;1.0000050798370912
98.489904;1.0761787716820868;0.4167011156509085;0.3871996720128536;0.33984506655689917;0.3157908258508905;1.084043464899787;0.9999934082037003;9.999964178027026;0.4167683396442276;0.4536539633539987;0.4536670401075961;0.3844523335045305;0.3191332774309298;0.49964877406206815;1.0000051275063906
98.499904;1.0761787413317867;0.4167011115514565;0.38719969284391087;0.3398451394736595;0.3157907868207289;1.0840435103988024;0.9999935382733236;9.999964781566051;0.4167682876414988;0.453653927050405;0.453667131233164;0.3844523861685131;0.3191332593495526;0.49964881104414655;1.0000051767337725
98.509904;1.076178711443811;0.41670110323893916;0.387199713529283;0.3398452131415309;0.31579074750691316;1.084043556010425;0.9999936679175371;9.999965424757654;0.416768235800467;0.45365389187469307;0.4536672203780615;0.3844524394647562;0.31913324140626975;0.4996488503947725;1.0000052276792735
98.519904;1.0761786816636354;0.4167010907850339;0.3871997342038433;0.33984528734112607;0.31579070786588703;1.0840436016833266;0.9999937972446646;9.999966110966138;0.416768184193077;0.453653857527417;0.4536673073666813;0.3844524933392893;0.31913322369192204;0.4996488919522586;1.0000052803698043
98.529904;1.0761786515676999;0.41670107427802394;0.38719975500903125;0.3398453618379642;0.3157906678970727;1.0840436473920163;0.9999939264294085;9.999966842515777;0.4167681328534464;0.45365382376224206;0.4536673920327459;0.38445254777459276;0.319133206292394;0.4996489355065791;1.0000053346196678
98.539904;1.0761786206917163;0.41670105384017525;0.38719977606492356;0.33984543639923104;0.3157906276344528;1.0840436931686508;0.9999940556587722;9.999967619236628;0.4167680818130805;0.45365379038444675;0.4536674742083099;0.3844526027770431;0.3191331892911399;0.49964898082355286;1.0000053901774149
98.549904;1.0761785885268245;0.4167010296323851;0.38719979746712857;0.3398455108240011;0.31579058712432306;1.0840437391605213;0.9999941851392307;9.999968437716438;0.41676803114524746;0.4536537572382693;0.4536675537142708;0.3844526583525091;0.319133172779244;0.4996490276537888;1.0000054468529798
98.559904;1.0761785545745988;0.41670100187978976;0.38719981930101427;0.3398455849559476;0.3157905464258871;1.084043785581678;0.9999943150741719;9.99996929240363;0.4167679809649994;0.4536537241990481;0.453667630378669;0.3844527144711025;0.31913315686424837;0.4996490757628235;1.0000055044348506
98.569904;1.076178518482745;0.4167009709110688;0.38719984164670096;0.3398456586703481;0.3157905056057447;1.0840438326190267;0.9999944456059973;9.999970177550374;0.41676793142013796;0.45365369117556353;0.4536677040737831;0.3844527710298912;0.3191331416642997;0.49964912498527825;1.0000055626030144
98.579904;1.0761784801107093;0.416700937154878;0.38719986456192773;0.3398457318615273;0.31579046471442546;1.0840438803932255;0.9999945767677939;9.9999710877173;0.416767882683076;0.45365365809956304;0.4536677747294278;0.3844528278493186;0.3191331272866938;0.4996491752323982;1.0000056209788104
98.589904;1.076178439432102;0.4167009010823157;0.3871998880644136;0.3398458044293882;0.3157904237768902;1.084043928957802;0.9999947084509409;9.999972017079589;0.41676783493525826;0.45365362490898853;0.4536678423288425;0.3844528847075432;0.3191331138189366;0.49964922646945614;1.000005679193385
98.599904;1.0761783964536729;0.4167008631572346;0.3871999121430556;0.33984587625655016;0.3157903827945977;1.0840439783210922;0.9999948404115248;9.999972959012695;0.41676778836666367;0.4536535915610546;0.4536679069028163;0.38445294137325237;0.31913310133567707;0.49964927872211395;1.00000573691987
98.609904;1.0761783512723182;0.4167008238230721;0.38719993678424436;0.3398459471957496;0.31579034174536597;1.084044028497937;0.9999949723220863;9.9999739064329;0.4167677431694581;0.45365355805370067;0.45366796851187535;0.38445299762169705;0.31913308988607314;0.49964933207690043;1.0000057938954061
98.619904;1.076178304127025;0.41670078350109674;0.3871999619763299;0.3398460170784634;0.3157903005971558;1.0840440795549635;0.9999951038360262;9.99997485249528;0.41676769950852766;0.4536535244359052;0.453668027227512;0.38445305326267404;0.3191330794636687;0.4996493866463863;1.0000058499278723
98.629904;1.0761782553487356;0.416700742596473;0.38719998770738207;0.33984608572267494;0.31579025932711347;1.0840441315897955;0.9999952346331742;9.999975790858496;0.41676765751410927;0.45365349082445744;0.4536680831449752;0.38445310817321676;0.3191330700018273;0.4996494425458717;1.0000059048885417
98.639904;1.076178205291328;0.4167007015041987;0.387200013993625;0.339846152916779;0.3157902179316704;1.0840441846792077;0.9999953644288628;9.999976715216912;0.4167676172992104;0.45365345739932555;0.4536681364086777;0.38445316228495435;0.319133061389046;0.4996494999071599;1.000005958694637
98.649904;1.076178154293848;0.4167006605956026;0.38720004089661914;0.3398462184126549;0.3157901764339594;1.0840442389051375;0.999995492958484;9.999977618537278;0.4167675789560394;0.4536534243598774;0.4536681872010033;0.3844532155266846;0.3191330534724728;0.49964955888880636;1.0000060112957982
98.659904;1.07617810262237;0.41670062020449355;0.3872000685005008;0.3398462819649743;0.31579013486449375;1.0840442944434374;0.9999956199766679;9.999978493033161;0.4167675425422965;0.4536533919051197;0.45366823570868614;0.38445326778781436;0.31913304607505133;0.4996496196519286;1.0000060626663305
98.669904;1.0761780504333571;0.4167005806289423;0.38720009690096735;0.3398463433676874;0.3157900932219191;1.0840443515997786;0.9999957453037439;9.999979331250307;0.4167675081003339;0.4536533602631313;0.4536682821035532;0.38445331894519374;0.3191330390326295;0.4996496823205571;1.0000061127779492
98.679904;1.0761779978409516;0.41670054213997076;0.3872001262173999;0.3398464024486075;0.31579005146032507;1.0840444107640141;0.9999958688648781;9.99998012695117;0.4167674757027056;0.4536533296936031;0.4536683265343743;0.3844533689197394;0.3191330322006028;0.4996497469459985;1.0000061615911817
98.689904;1.076177945008979;0.4167005049885545;0.3872001565913984;0.33984645906270056;0.3157900094964544;1.0840444723104237;0.999995990633649;9.999980874930863;0.4167674454713823;0.45365330042757473;0.45366836912356767;0.38445341770924485;0.31913302543832534;0.4996498134888619;1.0000062090984863
98.699904;1.0761778921823213;0.4167004694190487;0.38720018815906404;0.33984651310440894;0.31578996722956176;1.0840445364844498;0.9999961105470057;9.99998157043331;0.4167674175472301;0.45365327261408195;0.45366840997023866;0.3844534653857703;0.3191330186194024;0.4996498818361101;1.0000062553378224
98.709904;1.0761778396807795;0.4167004356967959;0.3872002210176924;0.33984656452128004;0.31578992457737515;1.0840446033548805;0.9999962285063314;9.999982209055775;0.41676739204722985;0.45365324633466847;0.4536684491618908;0.38445351207129497;0.3191330116581188;0.4996499518396436;1.0000063003269715
98.719904;1.0761777878541812;0.4167004041027926;0.38720025521998197;0.3398466133204808;0.31578988149898596;1.084044672840692;0.9999963443567214;9.999982787337983;0.4167673690479299;0.4536532216634949;0.45366848678918037;0.3844535579165298;0.3191330045200766;0.49965002334857334;1.000006344009954
98.729904;1.0761777369830403;0.4167003748833695;0.38720029080198126;0.33984665956402527;0.31578983799984695;1.084044744762241;0.9999964577690539;9.999983303144516;0.41676734861141324;0.45365319871191134;0.4536685229416212;0.3844536031042069;0.31913299720620925;0.4996500962253098;1.0000063862900408
98.739904;1.0761776871892164;0.41670034822091434;0.38720032780703795;0.33984670334653355;0.31578979412666514;1.0840448189268097;0.9999965682347259;9.999983755203337;0.4167673308317452;0.4536531776271002;0.4536685576971473;0.384453647850268;0.3191329897117516;0.4996501703473777;1.0000064270851572
98.749904;1.0761776384262087;0.416700324247854;0.38720036628285437;0.33984674476259635;0.31578974994918196;1.084044895228945;0.9999966752153997;9.999984142636066;0.4167673158393347;0.4536531585718925;0.45366859112967556;0.3844536923656099;0.3191329819894875;0.4996502455997952;1.0000064663543453
98.759904;1.0761775905147162;0.4167003030789965;0.387200406284632;0.3398467838943766;0.3157897055450993;1.0840449736698778;0.9999967782477545;9.999984464984932;0.4167673037699875;0.4536531417110864;0.4536686233148847;0.3844537368139043;0.3191329739516502;0.49965032186746566;1.000006504116842
98.769904;1.0761775431867113;0.41670028482337906;0.38720044788978014;0.3398468208251974;0.31578966099316075;1.0840450543063012;0.9999968769656279;9.999984722185111;0.4167672947552357;0.4536531271853649;0.4536686543263901;0.38445378131981217;0.3191329654935515;0.4996503990375698;1.0000065404264977
98.779904;1.0761774962080417;0.416700269551752;0.38720049118572214;0.339846855640107;0.31578961636176567;1.0840451372428699;0.9999969710608054;9.99998491427482;0.41676728890089665;0.45365311507740047;0.453668684242349;0.3844538260046034;0.31913295650604706;0.49965047699613224;1.0000065752954561
98.789904;1.0761774495863121;0.4167002572681469;0.3872005362320397;0.3398468884070738;0.3157895716930874;1.0840452226632533;0.9999970601889686;9.999985041147568;0.4167672862279295;0.45365310540701814;0.4536687131646624;0.3844538710021125;0.31913294687569876;0.4996505556053327;1.0000066086862878
98.799904;1.0761774036756389;0.41670024793467547;0.3872005830268604;0.3398469191725481;0.31578952699146784;1.084045310811789;0.9999971439515106;9.99998510273405;0.41676728665674195;0.45365309815293214;0.4536687412213497;0.38445391645411103;0.31913293648797914;0.4996506346930697;1.0000066405979762
98.809904;1.0761773590705286;0.41670024151580376;0.3872006314967482;0.3398469479712933;0.3157894822383504;1.0840454019349195;0.9999972220066815;9.999985099463787;0.4167672900562871;0.4536530932666339;0.4536687685382705;0.38445396250496566;0.31913292524100084;0.4996507140644445;1.0000066711093136
98.819904;1.0761773164480115;0.4167002379765894;0.38720068151927983;0.3398469748345621;0.3157894374313446;1.0840454962325472;0.9999972941533509;9.999985032484812;0.41676729628886017;0.453653090670046;0.453668795223741;0.38445400929670087;0.3191329130431519;0.4996507935041975;1.0000067003465918
98.829904;1.0761772765038822;0.4167002372348946;0.38720073296468427;0.3398469998021117;0.3157893925909574;1.0840455938448759;0.999997360284847;9.999984904023325;0.41676730523307215;0.45365309024357126;0.4536688213888581;0.38445405695586105;0.31913289978530646;0.49965087278583736;1.000006728493651
98.839904;1.0761772399512584;0.4167002391355774;0.3872007857243895;0.33984702293063657;0.3157893477268107;1.0840456948481676;0.9999974203071366;9.999984718107052;0.4167673167931688;0.4536530918046429;0.45366884717208555;0.3844541055836353;0.3191328853257508;0.499650951717696;1.000006755871396
98.849904;1.0761772075052334;0.41670024347484813;0.3872008397050161;0.3398470442914275;0.3157893028202433;1.0840457991896026;0.9999974741264795;9.99998448053805;0.4167673308910343;0.4536530950914953;0.45366887274639955;0.38445415526695137;0.3191328694984371;0.49965103019073953;1.0000067829720185
98.859904;1.0761771798296422;0.41670025004137773;0.387200894791125;0.33984706397785047;0.31578925783188927;1.084045906628295;0.9999975216766497;9.999984198153157;0.4167673474645102;0.4536530997664749;0.45366889830850415;0.3844542060995942;0.3191328521272309;0.49965110818457686;1.0000068103854618
98.869904;1.0761771575040828;0.41670025865008103;0.3872009508076722;0.33984708212263387;0.3157892127096576;1.0840460167914694;0.9999975628979924;9.99998387859326;0.4167673664795281;0.45365310544719406;0.4536689240617673;0.3844542581822245;0.3191328330362652;0.4996511857356684;1.0000068386567387
98.879904;1.076177141055818;0.41670026914579666;0.38720100750728786;0.3398470988964885;0.3157891673983631;1.0840461292741739;0.9999975976954003;9.9999835300589;0.4167673879303168;0.45365311174967793;0.45366895019752806;0.3844543116025746;0.31913281205008076;0.49965126290218437;1.0000068681500378
98.889904;1.0761771309983135;0.4167002813699584;0.38720106457823844;0.3398471144848946;0.31578912185597113;1.0840462436886922;0.9999976259550692;9.999983160222863;0.4167674118287415;0.4536531183023067;0.45366897686661944;0.38445436642335296;0.3191327889952657;0.4996513397625831;1.0000068990193969
98.899904;1.0761771278368506;0.41670029513892565;0.3872011216631618;0.3398471290601265;0.3157890760721964;1.0840463596664511;0.9999976475758152;9.99998277528166;0.416767438190128;0.45365312473588093;0.45366900415580524;0.3844544226787724;0.3191327637195149;0.49965141642779265;1.0000069312734436
98.909904;1.0761771320611664;0.4167003102519028;0.38720117838004836;0.33984714276348943;0.3157890300717427;1.0840464768103293;0.9999976624704765;9.99998238027298;0.4167674669998506;0.45365313068562024;0.4536690320951275;0.384454480379675;0.31913273611218673;0.49965149302169093;1.0000069648175356
98.919904;1.0761771441336712;0.4167003264930527;0.3872012343508248;0.33984715571264174;0.31578898388831567;1.0840465946182725;0.999997670599727;9.999981979867062;0.41676749817929265;0.45365313581122807;0.4536690606734031;0.38445453953604725;0.31913270609914723;0.49965156965669194;1.00000699945723
98.929904;1.0761771644797418;0.41670034363310604;0.3872012892408685;0.33984716802424525;0.3157889375320361;1.0840467124833495;0.9999976720274775;9.9999815780304;0.41676753158914037;0.45365313981604877;0.4536690898205476;0.38445460016291827;0.3191326736153594;0.4996516464458154;1.0000070349021961
98.939904;1.076177193493527;0.4167003614470484;0.38720134278604823;0.3398471798212959;0.3157888909795923;1.0840468297896042;0.9999976669166208;9.999981177212588;0.41676756706443935;0.45365314246494304;0.4536691193979712;0.3844546622435955;0.31913263858223956;0.49965172353996906;1.0000070707322948
98.949904;1.0761772315572182;0.4167003797238452;0.3872013947922361;0.33984719121530216;0.31578884418841535;1.084046945927375;0.9999976555043779;9.999980779090265;0.4167676044392437;0.4536531436112749;0.4536691492304439;0.38445472570422845;0.3191326009093739;0.4996518011498999;1.0000071063573421
