time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
98.959904;1.0761772789940156;0.4167003982521194;0.3872014451147316;0.33984720228553256;0.315788797120974;1.0840470601630046;0.9999976381225856;9.999980386557604;0.4167676435196488;0.45365314320492406;0.4536691791112233;0.38445479045056996;0.3191325605187831;0.4996518795236595;1.0000071410972267
98.969904;1.0761773359296534;0.4167004168018024;0.387201493635397;0.3398472130853262;0.315788749761334;1.0840471715929239;0.9999976152134245;9.999980004487709;0.41676768403808323;0.4536531412643113;0.4536692087868323;0.3844548564260014;0.3191325173691998;0.49965195891503594;1.000007174314584
98.979904;1.076177402247165;0.4167004351440983;0.38720154026086084;0.3398472236703053;0.31578870211485477;1.0840472792779177;0.9999975872839906;9.999979638458306;0.41676772565961406;0.45365313783641087;0.4536692379929964;0.3844549236283163;0.31913247145874934;0.49965203957841453;1.00000720543194
98.989904;1.0761774777258897;0.4167004531046753;0.3872015849368453;0.3398472341203542;0.3157886542000886;1.084047382320672;0.9999975548514782;9.999979293495821;0.416767768024139;0.4536531329757302;0.45366926649015427;0.3844549920912511;0.3191324228188777;0.4996521217638502;1.0000072338907864
98.999904;1.0761775621726135;0.4167004705802579;0.3872016276366051;0.3398472445506032;0.3157886060459587;1.0840474798019601;0.9999975184686087;9.999978974287266;0.41676781077629743;0.45365312675143543;0.45366929404463086;0.3844550618655787;0.3191323715241133;0.4996522057082579;1.0000072591769165
99.009904;1.0761776554065965;0.4167004875021901;0.3872016683277269;0.33984725511248287;0.3157885577004474;1.0840475707646298;0.9999974787884648;9.999978685845617;0.41676785358758645;0.4536531192494904;0.45366932041833313;0.38445513301301465;0.31913231770090655;0.49965229163603825;1.0000072808704388
99.019904;1.0761777572013989;0.4167005037978404;0.3872017069646149;0.3398472659850613;0.3157885092371419;1.0840476542902469;0.9999974365386997;9.999978433826392;0.41676789618107457;0.453653110557229;0.4536693454096388;0.38445520560864344;0.31913226151524426;0.4996523797527601;1.000007298650506
99.029904;1.0761778672662283;0.41670051937626823;0.38720174349630987;0.3398472773672094;0.31578846073844885;1.0840477295958852;0.9999973923968049;9.99997822487707;0.4167679383342565;0.45365310075784543;0.453669368878096;0.3844552797206109;0.31913220315403906;0.49965247021865056;1.0000073122862991
99.039904;1.0761779852328166;0.41670053414888064;0.38720177787215265;0.33984728947173215;0.3157884122705627;1.0840477961576187;0.9999973468870749;9.9999780665964;0.4167679798361307;0.45365308993254155;0.4536693906902269;0.3844553553621584;0.31913214281009167;0.4996525631067095;1.0000073216256917
99.049904;1.0761781106842236;0.41670054807539364;0.3872018100645987;0.33984730252087864;0.31578836387847664;1.0840478537646197;0.9999973003694548;9.999977966641469;0.41676802044018446;0.45365307815055106;0.4536694106632108;0.38445543246888764;0.3191320806746729;0.4996526583846309;1.0000073265388834
99.059904;1.076178243241115;0.4167005611738234;0.387201840093925;0.33984731673949403;0.31578831559051007;1.0840479024128395;0.9999972530805178;9.999977931803532;0.4167680598707554;0.45365306547284656;0.453669428588186;0.384455510912077;0.31913201694284593;0.4996527559330096;1.0000073268706775
99.069904;1.0761783825780826;0.41670057347298806;0.38720186802626483;0.3398473323204127;0.3157882674063808;1.0840479421767357;0.9999972051947166;9.999977967668908;0.4167680978564508;0.45365305198074757;0.45366944428543887;0.3844555905042076;0.31913195181374426;0.49965285554131983;1.0000073224735668
99.079904;1.076178528324151;0.4167005849670787;0.3872018939551268;0.33984734936895533;0.3157882192777796;1.0840479731696464;0.9999971569194689;9.999978078656179;0.416768134151223;0.45365303778227956;0.4536694576382858;0.38445567099468797;0.31913188547172483;0.4996529568926557;1.0000073132606715
99.089904;1.0761786799972153;0.41670059562264006;0.3872019179914368;0.33984736788596;0.31578817111148083;1.084047995524246;0.9999971085654639;9.999978267921286;0.41676816855855486;0.45365302299642724;0.45366946859859636;0.38445575208919336;0.3191318180743752;0.49965305961255085;1.0000072991983748
99.099904;1.0761788370818453;0.4167006054091954;0.38720194027039057;0.3398473877954161;0.31578812279264434;1.08404800931941;0.9999970604975974;9.999978537008053;0.4167682009606137;0.4536530077397102;0.45366947715744066;0.38445583348983847;0.3191317497712281;0.4996531633547618;1.0000072802563944
99.109904;1.0761789991084811;0.41670061429404753;0.3872019609687776;0.33984740897267746;0.31578807420233296;1.0840480144700215;0.999997013018028;9.999978886042621;0.41676823133910595;0.45365299210444915;0.45366948329427426;0.3844559149261607;0.3191316807276712;0.4996532678525717;1.0000072563458164
99.119904;1.0761791655719042;0.4167006222100113;0.38720198030966246;0.33984743127130307;0.3157880252172192;1.0840480106811006;0.9999969663128726;9.999979314607268;0.41676825978320187;0.4536529761370929;0.4536694869464399;0.3844559961715461;0.3191316111285587;0.49965337293583606;1.0000072272455924
99.129904;1.076179335842479;0.41670062903549093;0.38720199853702675;0.33984745453095655;0.3157879756959442;1.0840479975508195;0.9999969204984556;9.99997982203353;0.4167682864566428;0.45365295982473564;0.453669488024144;0.384456077054278;0.31913154117363846;0.49965347854362757;1.0000071925716298
99.139904;1.076179509249263;0.416700634605355;0.3872020158854129;0.33984747854941755;0.3157879254753253;1.0840479747180618;0.9999968757096341;9.99998040672539;0.41676831152332494;0.45365294309261855;0.4536694864431363;0.38445615745509104;0.3191314710754112;0.4996535847184069;1.0000071518338995
99.149904;1.0761796852169374;0.41670063875790186;0.38720203255976166;0.3398475030799218;0.31578787439534695;1.084047941893148;0.9999968321578981;9.999981065640723;0.4167683350964857;0.45365292583430156;0.45366948214072905;0.3844562372797354;0.31913140105250154;0.499653691532311;1.000007104540293
99.159904;1.0761798633159878;0.41670064137612306;0.3872020487270409;0.339847527864166;0.3157878223307721;1.0840478988141202;0.9999967901470918;9.99998179455635;0.4167683572466984;0.45365290797025254;0.45366947506665084;0.3844563164205943;0.3191313313167826;0.49965379898887596;1.0000070502831049
99.169904;1.0761800432272937;0.4167006423870438;0.3872020645445885;0.3398475526389054;0.3157877692010174;1.0840478452220867;0.9999967500475431;9.999982588470862;0.4167683780393925;0.4536528894870924;0.45366946516323364;0.3844563947404853;0.31913126207255516;0.49965390701773;1.0000069887692582
99.179904;1.0761802246688261;0.41670064173484866;0.3872020802085406;0.3398475771319982;0.3157877149639108;1.0840477808482771;0.9999967122366806;9.99998344170488;0.4167683975611085;0.45365287041871444;0.45366945234933376;0.3844564720872428;0.3191311935367612;0.49965401554868866;1.0000069198102344
99.189904;1.076180407365616;0.41670063934648754;0.3872020959690778;0.3398476010860776;0.3157876596098224;1.0840477054141422;0.9999966770624567;9.99998434849801;0.4167684159063667;0.45365285078738615;0.45366943649240005;0.3844565483126366;0.3191311259560002;0.4996541245447012;1.0000068433137856
99.199904;1.0761805911044084;0.41670063512236544;0.38720211210255606;0.3398476242776959;0.3157876031667732;1.0840476186541272;0.9999966447927885;9.999985304563856;0.41676843314767015;0.45365283055507716;0.4536694174121795;0.38445662327911656;0.3191310596056559;0.4996542339644832;1.000006759259794
99.209904;1.0761807758036774;0.4167006289713361;0.3872021288701476;0.3398476465150935;0.3157875457086134;1.0840475203641131;0.999996615519438;9.999986308233598;0.41676844933280205;0.453652809611809;0.45366939496739767;0.3844566968682068;0.3191309947781135;0.499654343717938;1.0000066676555066
99.219904;1.076180961517836;0.4167006208613133;0.3872021464817259;0.33984766763585345;0.31578748735027007;1.0840474104314644;0.999996589133288;9.999987360049015;0.41676846450767;0.45365278780701335;0.45366936913898936;0.3844567689931228;0.3191309317677536;0.4996544536473219;1.0000065685450696
99.229904;1.0761811483735024;0.4167006108610443;0.38720216507094446;0.33984768750920946;0.3157874282325253;1.0840472887948363;0.9999965653847224;9.999988461818186;0.41676847874520334;0.45365276501363566;0.4536693400257245;0.3844568395939453;0.3191308708601271;0.49965456352362086;1.0000064620486238
99.239904;1.0761813364933561;0.4167005991485895;0.3872021846988923;0.33984770603152675;0.3157873684923971;1.084047155451553;0.9999965439298081;9.999989615952702;0.41676849217046086;0.4536527411682485;0.4536693077840534;0.38445690861558396;0.31913081231906737;0.4996546730545284;1.000006348331587
99.249904;1.0761815259708163;0.4167005859720484;0.3872022053738176;0.3398477230996369;0.31578730822833506;1.0840470105512334;0.9999965243649888;9.999990824554926;0.41676850496720785;0.4536527162390376;0.45366927257703094;0.38445697599545503;0.3191307563759827;0.4996547819021266;1.00000622756377
99.259904;1.0761817168956385;0.41670057160577306;0.38720222705172636;0.3398477385756967;0.3157872474929595;1.0840468544055468;0.9999965062591883;9.999992088698038;0.4167685173544527;0.45365269016434134;0.4536692345640289;0.38445704166172484;0.31913070323896137;0.49965488969222127;1.0000060999775273
99.269904;1.0761819093477676;0.41670055633787484;0.3872022496321024;0.33984775228296;0.3157871863111927;1.0840466874542654;0.9999964891587925;9.99999340857043;0.41676852954429655;0.45365266283131117;0.453669193912551;0.38445710552639895;0.31913065310480954;0.49965499601472574;1.0000059659684675
99.279904;1.0761821033443977;0.41670054045453797;0.38720227296977405;0.339847764021908;0.315787124705787;1.0840465103380434;0.9999964725930363;9.999994783489196;0.4167685416975414;0.45365263409775275;0.4536691508040526;0.3844571674960955;0.31913060615195943;0.49965510044689154;1.0000058261098523
99.289904;1.0761822988491458;0.416700524199033;0.38720229690446717;0.3398477735719469;0.3157870627171809;1.0840463239483096;0.9999964560911142;9.999996211135251;0.41676855389772194;0.4536526038289202;0.4536691054325138;0.3844572275015514;0.31913056251758204;0.4996552026041258;1.0000056810516516
99.299904;1.0761824958292765;0.4167005077365205;0.3872023213055317;0.3398477807130547;0.3157870003974561;1.0840461293266435;0.9999964391829641;9.999997687166132;0.41676856617866437;0.45365257192690805;0.45366905800554036;0.3844572854981974;0.3191305222759602;0.4996553021685583;1.0000055314114342
99.309904;1.076182694215425;0.4167004911473577;0.38720234608908793;0.33984778529354387;0.3157869377875377;1.0840459275216223;0.9999964213875828;9.99999920572279;0.4167685785878775;0.45365253833295205;0.45366900874124605;0.3844573414423904;0.31913048544521355;0.49965539887821925;1.00000537777944
99.319904;1.0761828937977265;0.4167004744631618;0.3872023711971052;0.33984778727600723;0.3157868749044478;1.0840457195093405;0.9999964022487807;10.000000759653462;0.41676859121357673;0.4536525030146676;0.4536689578624378;0.38445739528026124;0.31913045201802304;0.4996554925168398;1.0000052207809096
99.329904;1.0761830942046213;0.41670045772397357;0.3872023965893839;0.33984778671852917;0.3157868117464365;1.0840455062336638;0.999996381428716;10.000002340546045;0.41676860415146805;0.45365246595634995;0.4536689055967264;0.3844574469483581;0.31913042198067065;0.4996555829192177;1.000005061067809
99.339904;1.0761832949862427;0.4167004409866284;0.3872024222445312;0.33984778373014524;0.31578674831391723;1.084045288729143;0.9999963587712138;10.000003939380138;0.41676861745339117;0.45365242714395765;0.45366885215559327;0.3844574963822377;0.31913039531862997;0.49965566998403843;1.000004899256084
99.349904;1.0761834957302792;0.41670042428617887;0.3872024481389476;0.33984777843159564;0.3157866846295924;1.0840450681331264;0.9999963343038369;10.000005547116617;0.4167686310977716;0.4536523865549039;0.45366879770554924;0.38445754352612765;0.31913037202901656;0.49965575368404225;1.0000047358617996
99.359904;1.0761836960936786;0.4167004076165768;0.38720247423104154;0.3398477709398342;0.3157866207366558;1.084044845538236;0.9999963082243318;10.000007155440244;0.41676864499146793;0.4536523441706133;0.45366874236361665;0.3844575883297992;0.31913035212748686;0.49965583404259845;1.0000045712251069
99.369904;1.0761838957212535;0.4167003909355542;0.38720250047162663;0.3398477613892489;0.3157865566901065;1.0840446218471873;0.999996280888019;10.000008757812545;0.41676865899567705;0.4536522999843126;0.45366868618690204;0.38445763075041556;0.3191303356364688;0.4996559110835849;1.0000044054608987
99.379904;1.0761840941853404;0.41670037415627775;0.3872025268136621;0.3398477499505434;0.3157864925724754;1.0840443977351124;0.9999962527484878;10.00001034939186;0.41676867296211095;0.4536522539823669;0.45366862916346123;0.3844576707628536;0.3191303225621709;0.4996559848193825;1.0000042385060186
99.389904;1.076184291022259;0.4167003571304188;0.38720255320071134;0.33984773681550706;0.3157864285140881;1.0840441736882525;0.9999962242148381;10.00001192600171;0.41676868676716294;0.4536522061276014;0.4536685712301277;0.38445770835726856;0.31913031286973853;0.49965605526992896;1.0000040701988921
99.399904;1.0761844858098475;0.41670033965635717;0.3872025795479114;0.3398477221807199;0.3157863646791393;1.084043950020061;0.9999961955706014;10.000013483266908;0.41676870032223307;0.4536521563646339;0.4536685122972348;0.3844577435438046;0.3191303064924457;0.4996561224544463;1.000003900299558
99.409904;1.0761846782376725;0.41670032150140046;0.3872026057398651;0.33984770625457056;0.315786301235439;1.0840437268717018;0.9999961670869191;10.000015016413753;0.4167687135542638;0.4536521046420838;0.45366845227371777;0.3844577763743415;0.31913030338849063;0.4996561863961343;1.0000037285103183
99.419904;1.076184868135684;0.4167003024052872;0.387202631641763;0.33984768926753217;0.31578623832764996;1.084043504268016;0.9999961391760126;10.00001652114032;0.4167687264047494;0.45365205092909144;0.45366839108327045;0.3844578069395431;0.3191303035925822;0.49965624717383217;1.0000035545670376
99.429904;1.0761850554215702;0.4167002820895044;0.3872026570991755;0.3398476714677427;0.31578617604742903;1.0840432821563517;0.9999961124146529;10.00001799438115;0.41676873887301846;0.4536519951947113;0.45366832866240814;0.38445783533581246;0.3191303072172157;0.49965630495361435;1.0000033783281759
99.439904;1.0761852399897829;0.4167002602998583;0.38720268192824325;0.3398476531074043;0.3157861144299466;1.0840430603856002;0.9999960874669053;10.000019433777247;0.41676875103998556;0.453651937372588;0.4536682649513979;0.3844578616524121;0.31913031440708667;0.4996563599605339;1.0000031997594039
99.449904;1.0761854216346176;0.41670023683569946;0.38720270591950834;0.3398476344395766;0.315786053487245;1.0840428386888878;0.9999960649853569;10.000020837281985;0.41676876302002336;0.4536518773682163;0.4536681998943399;0.3844578859933523;0.3191303252866258;0.4996564124191953;1.000003018837852
99.459904;1.0761856000796282;0.4167002115188173;0.38720272885196727;0.33984761572042377;0.3157859932354648;1.0840426167047617;0.9999960455481597;10.000022204048244;0.4167687748971107;0.4536518151131586;0.45366813347002755;0.3844579084950899;0.31913033993734297;0.49965646250676926;1.000002835486501
99.469904;1.0761857750787867;0.41670018414594284;0.3872027505129236;0.33984759718935004;0.3157859337054669;1.0840423940993371;0.9999960296461192;10.000023535214128;0.4167687867003447;0.45365175061171875;0.4536680657363164;0.3844579293222601;0.3191303583986011;0.499656510354115;1.0000026495858336
99.479904;1.0761859464967691;0.4167001544836302;0.38720277073722775;0.33984757904201923;0.3157858749411057;1.0840421707516723;0.9999960176792373;10.000024833208178;0.4167687983941565;0.45365168393752175;0.45366799684037873;0.3844579486534154;0.319130380670554;0.4996565560890354;1.000002461027788
99.489904;1.0761861143054514;0.4167001222854676;0.3872027894252219;0.3398475614256665;0.315785816981708;1.0840419467999265;0.9999960099686453;10.000026100038335;0.41676880988817283;0.4536516152095611;0.4536679269839697;0.384457966662024;0.31913040672493;0.49965659985624455;1.000002269763251
99.499904;1.076186278511348;0.41670008729771085;0.38720280651072336;0.3398475444550012;0.31578575986045726;1.0840417225071035;0.9999960067712415;10.000027336043193;0.41676882109155866;0.4536515445782525;0.45366785636790496;0.3844579835040651;0.3191304365303595;0.4996566417776459;1.0000020757937884
99.509904;1.0761864390990064;0.41670004925282284;0.38720282194331584;0.3398475282493118;0.3157857036326526;1.0840414981137658;0.9999960082444889;10.00002853970455;0.4167688319616371;0.45365147218382146;0.4536677851424302;0.3844579993282012;0.3191304700675188;0.4996566819172876;1.0000018791167924
99.519904;1.0761865960206942;0.4167000078601097;0.3872028357100951;0.3398475129715031;0.31578564838951073;1.0840412737674474;0.9999960144371366;10.000029707661085;0.41676884249867896;0.4536513981007259;0.45366771338812556;0.3844580142976081;0.31913050732775494;0.49965672029962604;1.0000016797324187
99.529904;1.0761867492028232;0.41669996282070043;0.3872028478531803;0.33984749882237353;0.31578559422407976;1.0840410494948194;0.9999960253465255;10.000030834880326;0.41676885273282693;0.45365132233692845;0.4536676411311192;0.3844580285941165;0.31913054831736154;0.4996567569375568;1.0000014777432058
99.539904;1.0761868985461656;0.41669991387493266;0.3872028584765345;0.3398474859907485;0.31578554118452273;1.0840408252009721;0.999996040958884;10.00003191581226;0.41676886274992114;0.45365124487021247;0.45366756836901817;0.384458042406381;0.3191305930580738;0.4996567918383932;1.0000012733958075
99.549904;1.0761870439315242;0.41669986084637267;0.3872028677541734;0.3398474746192108;0.3157854892644308;1.084040600688981;0.9999960612391248;10.000032945834123;0.4167688727100353;0.4536511656704799;0.453667495090779;0.38445805592877247;0.31913064155553467;0.4996568250010903;1.0000010669869699
99.559904;1.0761871852633242;0.416699803666245;0.38720287593063557;0.3398474648215166;0.31578543842096335;1.0840403756800843;0.9999960860574378;10.000033922038151;0.4167688828229509;0.45365108470944426;0.4536674212794991;0.3844580693541486;0.31913069375343567;0.499656856405214;1.0000008587925324
99.569904;1.076187322496998;0.4166997423772484;0.38720288331377856;0.33984745670902405;0.315785388591102;1.0840401498886152;0.999996115099666;10.00003484366722;0.4167688933104358;0.45365100196971414;0.45366734690231936;0.38445808283318317;0.31913074952655063;0.4996568859990179;1.000000649138179
99.579904;1.0761874555959405;0.41669967709784633;0.3872028902646116;0.3398474503785394;0.3157853397120948;1.0840399231479005;0.9999961478429245;10.000035712193775;0.4167689043780399;0.45365091744834124;0.4536672719092588;0.3844580964434379;0.3191308087174657;0.4996569137214426;1.0000004384850343
99.589904;1.0761875844689825;0.41669960796696115;0.38720289718058226;0.3398474458888924;0.3157852917524113;1.0840396954597586;0.9999961835787581;10.000036530591144;0.4167689162116742;0.45365083114228744;0.4536671962378803;0.38445811021511295;0.3191308711629246;0.4996569395414803;1.0000002274217366
99.599904;1.0761877089714869;0.41669953513292346;0.3872029044718708;0.339847443267978;0.31578524472822284;1.0840394669208249;0.9999962214717053;10.00003730246934;0.4167689289903711;0.453650743015322;0.4536671198107819;0.38445812418121184;0.31913093667987136;0.49965696346030564;1.000000016610669
99.609904;1.076187829017673;0.4166994587879308;0.3872029125321363;0.33984744253833143;0.3157851986836356;1.084039237601871;0.9999962606282025;10.000038032180672;0.41676894288683436;0.45365065297382995;0.4536670425300437;0.38445813839441945;0.31913100504630215;0.49965698550081533;0.9999998067052861
99.619904;1.0761879447035227;0.41669937917458694;0.38720292171110265;0.339847443727666;0.31578515364942944;1.0840390075261632;0.9999963001142227;10.000038725471645;0.4167689580778551;0.453650560877563;0.4536669642912153;0.3844581529085256;0.3191310760106296;0.4996570057135168;0.9999995982654857
99.629904;1.0761880563160071;0.41669929653659665;0.38720293230995734;0.3398474468580859;0.3157851096261807;1.084038776773569;0.9999963389650934;10.000039389307464;0.4167689747697119;0.4536504665778807;0.45366688502957436;0.3844581677575208;0.31913114930855513;0.4996570241548689;0.9999993917350978
99.639904;1.0761881642714872;0.4166992110599375;0.38720294461858834;0.3398474519317378;0.3157850666056793;1.0840385455219745;0.9999963762520276;10.000040030773917;0.4167689931946114;0.4536503699598375;0.45366680474448207;0.38445818293683065;0.31913122466886734;0.4996570408438476;0.9999991874406653
99.649904;1.0761882690363231;0.4166991228481756;0.38720295896281415;0.3398474589330608;0.3157850245912881;1.0840383140052492;0.9999964111807478;10.000040656098298;0.4167690135883668;0.45365027096886723;0.4536667234462559;0.3844581983946033;0.31913130182177624;0.49965705574658087;0.9999989855520162
99.659904;1.076188371028563;0.41669903194551744;0.387202975698848;0.33984746785133263;0.3157849835931973;1.0840380825213856;0.9999964431567308;10.000041270097885;0.41676903617643424;0.4536501696047137;0.453666641100201;0.38445821405244157;0.31913138051243506;0.4996570687935311;0.9999987860391237
99.669904;1.076188470520639;0.4166989384026388;0.38720299515694817;0.33984747869003884;0.31578494360882947;1.0840378513971427;0.9999964717688837;10.000041875894732;0.41676906115471585;0.45365006588185885;0.4536665576630125;0.38445822983680067;0.31913146050616237;0.4996570799108806;0.999998588689336
99.679904;1.076188567589294;0.4166988423451536;0.38720301758292125;0.339847491443875;0.31578490461721603;1.0840376208726041;0.9999964967082204;10.000042475051496;0.41676908867013907;0.45364995980751205;0.4536664731449916;0.3844582457032029;0.31913154158943263;0.49965708904071;0.9999983931938444
99.689904;1.0761886621568395;0.41669874400255263;0.38720304310644044;0.3398475060720794;0.31578486661607996;1.0840373910547003;0.9999965176829857;10.000043068068171;0.4167691188170567;0.4536498514156572;0.4536663876127503;0.3844582616420661;0.3191316235812892;0.49965709613423454;0.999998199263829
99.699904;1.076188754077774;0.41669864370758686;0.3872030717560008;0.33984752248558014;0.31578482967302723;1.0840371619134053;0.9999965343753163;10.0000436547727;0.4167691516432087;0.4536497408086902;0.4536663011685203;0.3844582776505812;0.31913170633974425;0.49965710113256084;0.9999980067385027
99.709904;1.0761888432012632;0.4166985418824188;0.38720310349953674;0.33984754055051125;0.3157847939255273;1.0840369332712292;0.9999965464466486;10.000044233953414;0.41676918715294514;0.4536496281771313;0.4536662139429416;0.38445829369511497;0.3191317897382621;0.49965710396110674;0.999997815635116
99.719904;1.0761889294002231;0.41669843900295395;0.38720313826751046;0.33984756010515166;0.3157847595237871;1.0840367048888961;0.9999965535719696;10.000044802522282;0.4167692252927757;0.4536495138237857;0.45366612609403223;0.3844583096973381;0.3191318736263781;0.4996571045445601;0.9999976261343714
99.729904;1.076189012555518;0.4166983355464616;0.3872031759703026;0.3398475809764763;0.31578472657345075;1.0840364766461734;0.9999965554617779;10.00004535561287;0.4167692659260111;0.45364939816813427;0.4536660377992835;0.3844583255538778;0.3191319578126952;0.49965710283073894;0.9999974385594038
99.739904;1.0761890925261393;0.41669823195012706;0.38720321651518275;0.3398476029982109;0.31578469511610463;1.0840362486071704;0.9999965518413847;10.00004588764804;0.4167693088498669;0.45364928169209545;0.4536659492246826;0.38445834117667604;0.31913204207905016;0.4996570988149255;0.9999972533617494
99.749904;1.0761891691689984;0.4166981285984082;0.3872032598072333;0.3398476260265499;0.3157846651358384;1.084036020861039;0.9999965424372508;10.000046393010159;0.41676935385126257;0.45364916486073126;0.45366586049854185;0.38445835651276755;0.31913212619004705;0.499657092544343;0.9999970711003917
99.759904;1.0761892424085937;0.4166980258296924;0.3872033057445707;0.3398476499383927;0.31578463657748496;1.0840357933628297;0.9999965270173995;10.00004686615935;0.41676940070849655;0.453649048082264;0.4536657717290534;0.38445837152753204;0.31913220988220836;0.49965708409153914;0.9999968923809487
99.769904;1.0761893123146593;0.4166979239509091;0.387203354210088;0.33984767461762144;0.315784609373481;1.084035565968165;0.999996505435806;10.000047301916497;0.4167694491566366;0.45364893172771337;0.45366568302655247;0.3844583861757425;0.3191322928676967;0.49965707353460526;0.9999967177320059
99.779904;1.0761893791481165;0.41669782324891746;0.38720340507314066;0.3398476999359665;0.3157845834605664;1.084035338537089;0.99999647765087;10.000047696036734;0.41676949890616166;0.45364881617128405;0.45366559449912003;0.38445840038095636;0.3191323748683448;0.49965706097388524;0.9999965475387553
99.789904;1.0761894433499402;0.41669772397872956;0.387203458216875;0.33984772573159616;0.31578455877727646;1.0840351109328255;0.9999964437205366;10.000048045766967;0.4167695496697588;0.45364870179394895;0.4536655062668121;0.38445841403191927;0.31913245564651604;0.4996570465418889;0.9999963821364146
99.799904;1.0761895054724795;0.41669762633318186;0.38720351355533006;0.3398477518111778;0.31578453525311356;1.084034882945636;0.9999964037568901;10.000048349791577;0.41676960114782435;0.45364858894578414;0.4536654184912157;0.38445842699893257;0.3191325350149462;0.49965703037694287;0.9999962219485691
99.809904;1.0761895661073422;0.4166975304134391;0.38720357101511654;0.3398477779841174;0.31578451279496894;1.084034654272548;0.999996357903372;10.000048607309841;0.4167696530241236;0.45364847791677043;0.4536653313572147;0.3844584391745241;0.31913261284885364;0.4996570126226152;0.9999960675058371
99.819904;1.0761896258640624;0.41669743621473265;0.387203630509636;0.33984780409978566;0.31578449128147146;1.084034424592859;0.9999963063923422;10.000048817052113;0.41676970499975213;0.4536483689252792;0.45366524502565597;0.38445845050957056;0.319132689096064;0.4996569934604599;0.9999959193557607
99.829904;1.0761896853768658;0.4166973436491545;0.3872036919231205;0.33984783006769276;0.31578447057662845;1.0840341936939035;0.999996249580766;10.000048977196311;0.4167697568354951;0.4536482621159294;0.45366515963039394;0.3844584610030175;0.31913276375399746;0.49965697308026985;0.999995777994462
99.839904;1.076189745292257;0.416697252596806;0.38720375509790345;0.33984785584941996;0.31578445055217075;1.0840339615474062;0.9999961878719151;10.000049086054858;0.4167698083689171;0.4536481575887389;0.45366507531864625;0.3844584706695144;0.3191328368199969;0.499656951608013;0.9999956438695962
99.849904;1.07618980618925;0.4166971629439381;0.3872038198388805;0.33984788142476313;0.31578443109339177;1.0840337282616388;0.9999961216104847;10.000049142498286;0.4167698595020855;0.4536480554324527;0.4536649922745385;0.3844584795190163;0.31913290824862495;0.4996569291192884;0.9999955174120947
99.859904;1.076189868468321;0.41669707460399735;0.3872038859411846;0.33984790676962356;0.3157844120791474;1.0840334940145897;0.9999960510996877;10.000049145954213;0.4167699101730666;0.45364795573611777;0.4536649107058635;0.3844584875519768;0.31913297794841494;0.49965690571949706;0.9999953990301902
99.869904;1.0761899323621684;0.41669698753919654;0.38720395319962186;0.3398479318599047;0.31578439336752007;1.0840332590842252;0.9999959767024205;10.000049096711145;0.41676996032095087;0.45364785860946777;0.453664830826871;0.38445849477443444;0.3191330458115799;0.4996568815679745;0.9999952890406248
99.879904;1.0761899980325447;0.4166969017647303;0.3872040213827849;0.33984795667080797;0.31578437481598126;1.0840330238926765;0.9999958988513684;10.000048996141086;0.4167700098471957;0.4536477641958093;0.4536647528589583;0.3844585012118339;0.31913311173287656;0.4996568568287417;0.9999951876260933
99.889904;1.0761900656194583;0.41669681732967473;0.38720409021729;0.33984798117091075;0.31578435631376134;1.0840327889682273;0.9999958180306457;10.000048846336352;0.41677005858806493;0.45364767264744366;0.4536646770280274;0.384458506892193;0.31913317561386256;0.4996568316301136;0.9999950948637781
99.899904;1.076190135271452;0.4166967343103379;0.38720415940716674;0.33984800534129933;0.3157843378043136;1.0840325548727576;0.9999957348909453;10.000048649593301;0.4167701063256271;0.4536475841021819;0.45366460352795696;0.3844585118258926;0.31913323736782423;0.49965680608462143;0.9999950107164004
99.909904;1.0761902070998393;0.4166966528276054;0.3872042286613884;0.33984802919800927;0.31578431929824347;1.0840323221793264;0.9999956503292031;10.000048407891928;0.41677015282465163;0.45364749868565546;0.4536645324826239;0.3844585160350344;0.3191332969210902;0.4996567803248017;0.9999949349422405
99.919904;1.0761902810733113;0.4166965730481637;0.38720429770281284;0.3398480527734009;0.3157843008635638;1.0840320915143353;0.9999955653361416;10.000048122933844;0.4167701978641827;0.45364741650965146;0.4536644639683526;0.3844585196000811;0.31913335422443007;0.4996567545147113;0.9999948670450209
99.929904;1.0761903570452447;0.4166964951420056;0.3872043662651142;0.3398480760803011;0.3157842825881041;1.0840318636005535;0.9999954807924106;10.00004779736594;0.4167702412567573;0.45364733765959114;0.4536643980527291;0.3844585226547129;0.3191334092629827;0.49965672886202006;0.999994806352204
99.939904;1.0761904348151055;0.4166964192351787;0.38720443409392746;0.33984809910028585;0.31578426453844294;1.0840316392222624;0.9999953974174703;10.000047436056006;0.4167702828527865;0.45364726219364154;0.4536643347827418;0.3844585253545717;0.3191334620360915;0.4996567036278646;0.9999947521555229
99.949904;1.0761905140551395;0.4166963454119468;0.3872045009437326;0.3398481217961598;0.3157842467515898;1.0840314191294302;0.9999953157964737;10.000047046348397;0.41677032253139557;0.45364719013640076;0.45366427417134064;0.38445852786489976;0.31913351253622074;0.4996566790997848;0.9999947038124302
99.959904;1.076190594257027;0.41669627375751445;0.3872045665664416;0.33984814413550896;0.31578422925715643;1.0840312039824875;0.9999952364050074;10.000046637661692;0.4167703601816263;0.45364712143708924;0.4536642162149096;0.3844585303398258;0.3191335607524693;0.49965665553465427;0.9999946607885015
99.969904;1.0761906748370245;0.41669620438058297;0.3872046307085193;0.3398481661081811;0.31578421208011287;1.0840309943624238;0.9999951596450365;10.000046220455818;0.4167703956897793;0.4536470559380672;0.4536641609050069;0.3844585328772133;0.3191336066830196;0.49965663312057995;0.9999946226608216
99.979904;1.0761907552758476;0.41669613740688694;0.3872046931175255;0.3398481877333082;0.31578419522969864;1.0840307907777829;0.9999950858522518;10.000045804504293;0.4167704289553782;0.4536469934141842;0.45366410821225567;0.38445853550669895;0.3191336503373402;0.49965661196715766;0.999994589113219
99.989904;1.0761908351223095;0.41669607298729205;0.38720475355325074;0.3398482090558425;0.3157841787202276;1.0840305936737906;0.9999950152707735;10.000045397649924;0.4167704599239051;0.45364693365219694;0.45366405804998683;0.38445853824084714;0.3191336917205083;0.49965659209025604;0.9999945599242335
99.999904;1.076190913919749;0.4166960112935032;0.3872048118039191;0.33984823012438004;0.3157841625932414;1.0840304034954398;0.9999949480507109;10.000045005927843;0.41677048860296584;0.45364687651401575;0.45366401028162384;0.3844585411109678;0.31913373081926555;0.4996565734142679;0.9999945348957996
99.99998;1.0761909912323693;0.4166959524718775;0.38720486769277335;0.33984825095753973;0.3157841469075906;1.084030220738503;0.9999948842501213;10.000044634232456;0.4167705150565385;0.45364682196297296;0.4536639647896679;0.38445854414029657;0.3191337676151485;0.49965655582060187;0.9999945137589268
99.99998;1.076191066711782;0.41669589661796447;0.3872049210711673;0.33984827151910596;0.31578413172338127;1.0840300459324204;0.9999948238279907;10.000044286541268;0.4167705394045861;0.4536467700492185;0.4536639215200613;0.38445854731532686;0.3191338021213378;0.4996565391951671;0.9999944961603525
99.999981;1.0761911400742334;0.41669584379276714;0.38720497181658725;0.33984829171697173;0.31578411708785303;1.084029879586183;0.9999947666697164;10.000043965580897;0.41677056182391875;0.45364672086985625;0.45366388047796347;0.38445855059147643;0.3191338344014131;0.4996565234434636;0.9999944816932551
99.999982;1.0761912110195213;0.41669579403316076;0.3872050198357996;0.33984831141720884;0.3157841030329938;1.084029722120301;0.9999947126312467;10.0000436723703;0.416770582518029;0.45364667451622653;0.4536638417121119;0.38445855391657824;0.3191338645469206;0.4996565085052771;0.999994469889874
99.999984;1.0761912791347856;0.4166957473493222;0.3872050650647124;0.33984833045823887;0.31578408960043036;1.084029573851126;0.9999946615907689;10.000043406224425;0.4167706016723401;0.4536466310308349;0.4536638052789264;0.38445855725335265;0.31913389265943726;0.49965649438158166;0.9999944602226284
99.999988;1.076191343884769;0.41669570371932113;0.3872051074742333;0.33984834866419505;0.31578407685531085;1.0840294349904518;0.9999946135137314;10.000043165165078;0.4167706194292343;0.45364659040842564;0.45366377119468576;0.38445856057317673;0.3191339188536052;0.49965648112460637;0.99999445215261
99.999996;1.0761914047845704;0.4166956630791626;0.38720514707744674;0.33984836586956324;0.31578406486413346;1.0840293055462493;0.9999945684521289;10.00004294630834;0.41677063589305763;0.4536465526058078;0.45366373941947846;0.3844585638275327;0.3191339432423216;0.49965646877227393;0.9999944451974775
100.0;1.0761914616013617;0.4166956253168591;0.38720518393228615;0.33984838196498457;0.315784053665567;1.0840291852479844;0.999994526443782;10.00004274626407;0.41677065115473644;0.45364651751967167;0.4536637098722886;0.3844585669469101;0.3191339659186506;0.49965645730500263;0.9999944389935457
