time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
1.525547;1.0437840286345736;0.8333341365004394;0.7983795329245845;-0.0015483142659007741;-0.0014833617446627216;10.000017539326908;0.8335169392552798;0.014006000416036267;0.7982673166024837;0.01343999975161814;1.0441479194714762;0.7983768745491643
1.535547;1.043783919456745;0.8333344266726892;0.7983799694693526;-0.001549420295738376;-0.0014844213707397;10.000018714521273;0.8335170828292582;0.01400600038614305;0.7982672823289554;0.013438999769978576;1.044147799384231;0.7983769365396636
1.545547;1.0437838158809762;0.8333343733036876;0.7983800719045082;-0.0015494202939141158;-0.0014844213664579138;10.000019892025636;0.8335172221180018;0.014006000357017745;0.798267247905274;0.013438999789497787;1.04414768067089;0.7983770119070689
1.555547;1.0437827647190698;0.8333339130116645;0.7983805091683019;-0.0015502847015519145;-0.0014852508660999002;10.000021068642342;0.833517356847597;0.01400600032862907;0.7982672133476392;0.013437999810012945;1.0441475629163255;0.7983770668460334
1.565547;1.04378267366645;0.8333338693160559;0.7983806116604885;-0.0015502846964205767;-0.0014852508608880943;10.000022239305666;0.833517486777935;0.014006000300958058;0.7982671787722937;0.013437999831386323;1.0441464457229779;0.7983771348379304
1.575547;1.0437825892711226;0.8333341784658346;0.7983810481706757;-0.0015513907185165507;-0.0014863104850962952;10.000023398799069;0.8335176116959673;0.01400600027399612;0.7982671444547134;0.013437999853494233;1.0441463287689754;0.7983771987916919
1.585547;1.0437825116687127;0.8333341418086647;0.79838114987326;-0.0015513907100849606;-0.0014863104791817297;10.000024542863791;0.8335177314131131;0.014006000247732875;0.7982681107898729;0.013436999876227533;1.044146211825695;0.7983782413754338
1.595547;1.0437824409737533;0.8333344564354189;0.7983815851658282;-0.0015524967289694002;-0.001487370102813929;10.000025668111038;0.8335178458241645;0.014006000222147317;0.7982680781306446;0.013436999899497318;1.044146094711783;0.7983782961157849
1.605547;1.0437814235997025;0.8333336628823025;0.79838168576278;-0.001552255096383894;-0.001487139970325552;10.000026771839318;0.833517954948009;0.014006000197198786;0.7982680466875888;0.013435999923235185;1.0441459772250856;0.7983783287842204
1.615547;1.0437813669438525;0.8333339803736569;0.7983821193243217;-0.0015533611113267484;-0.0014881995935198855;10.000027852478949;0.833518058876553;0.014006000172817064;0.7982680165430133;0.013435999947383526;1.0441448590884133;0.7983783726340858
1.625547;1.043781317450772;0.8333339497199512;0.7983822176567169;-0.0015533610972291055;-0.0014881995869208665;10.000028909478877;0.8335181576505988;0.014006000148905653;0.7982679876586324;0.013435999971881132;1.044144739888094;0.7983784105105823
1.635547;1.0437812752922302;0.8333342684308136;0.7983826493573907;-0.001554467109738254;-0.0014892592099898581;10.000029942139397;0.83351825117212;0.014006000125367634;0.7982679599006712;0.01343499999666619;1.0441446190273123;0.7983784254030721
1.645547;1.0437812406761626;0.8333342382549248;0.7983827459078493;-0.001554467093376762;-0.0014892592033393201;10.000030948660214;0.8335183392646975;0.01400600010212718;0.7982689330927001;0.013435000021689228;1.0441444957631894;0.798379450775975
1.655547;1.043780260169966;0.8333334468142012;0.798382842150303;-0.0015542254526307551;-0.0014890290699774516;10.000031926391319;0.833518421793414;0.014006000079126406;0.7982689069956433;0.01343400004691071;1.0441443693179562;0.798379453257239
1.665547;1.0437802413163058;0.8333337646635931;0.7983832716576698;-0.001555331460833157;-0.0014900886929952006;10.000032873030978;0.83351849872154;0.014006000056309302;0.7982688812959773;0.013434000072298813;1.0441432389624503;0.7983794663434834
1.675547;1.0437802305185544;0.8333337328724054;0.7983833664107444;-0.001555331441299;-0.001490088686469689;10.000033787838255;0.8335185701403981;0.014006000033597511;0.7982688557077043;0.013434000097830846;1.0441431040135483;0.7983794731817966
1.685547;1.0437802276540877;0.8333340491110355;0.7983837951266757;-0.0015564374473562815;-0.0014911483096717393;10.000034672077959;0.8335186362480397;0.014006000010875144;0.7982688300770026;0.01343300012347239;1.0441429637745274;0.798379456963335
1.695547;1.0437802324865413;0.8333340151499421;0.7983838893136;-0.0015564374256918409;-0.0014911483034372077;10.000035528732852;0.8335186972179133;0.014005999988004591;0.798268804405946;0.013433000149150536;1.0441428175008813;0.7983794514669089
1.705547;1.0437802447633076;0.8333339794837974;0.7983839833278268;-0.0015564374030210676;-0.0014911482974533444;10.000036362199095;0.8335187531012276;0.014005999964854443;0.7982687788295112;0.013433000174753662;1.0441426645066187;0.7983794401207958
1.715547;1.0437793105746298;0.8333335297210976;0.7983844119255997;-0.0015573017794207015;-0.0014919777939734434;10.000037178120474;0.8335188038662487;0.014005999941311447;0.7982687535598955;0.013432000200144203;1.0441425043631045;0.7983794063720245
1.725547;1.0437793370118018;0.8333334895709028;0.7983845056941131;-0.001557301754987925;-0.001491977788714836;10.000037982729399;0.8335188494420009;0.014005999917280824;0.7982697288161402;0.013432000225164907;1.0441413369681871;0.7983803838728255
1.735547;1.0437793701577989;0.8333334468398436;0.7983845994363308;-0.0015573017298312055;-0.0014919777839190412;10.000038781511366;0.8335188897144268;0.014005999892693261;0.7982697047781666;0.013432000249647446;1.044141162460491;0.7983803560514824
1.745547;1.0437794097486475;0.8333337503697907;0.7983850275764195;-0.001558407729616455;-0.0014930374091704957;10.000039578125978;0.8335189245254406;0.014005999867512286;0.7982696815882157;0.013431000273415629;1.044140981136536;0.7983803057957427
1.755547;1.043779455498397;0.8333337022375462;0.7983851216516487;-0.0015584077033308549;-0.0014930374055006684;10.000040374797823;0.8335189536415015;0.014005999841726078;0.7982696593766971;0.013431000296275033;1.0441407934104825;0.7983802665859853
1.765547;1.0437795070762763;0.8333336512609235;0.798385215947994;-0.001558407676606727;-0.0014930374024591853;10.000041173589329;0.8335189767289668;0.014005999815330144;0.7982696382742556;0.013431000318017708;1.0441405998061597;0.7983802214898083
1.775547;1.0437795641090442;0.8333339462034434;0.7983856445441836;-0.0015595136750554443;-0.0014940970295473448;10.000041976563388;0.8335189934010885;0.014005999788319439;0.7982696184183969;0.013430000338449462;1.0441404009863846;0.7983801536572038
1.785547;1.0437786725554237;0.8333331281358255;0.7983857389165835;-0.0015592720187202424;-0.0014938668996438325;10.000042785055985;0.8335190033006787;0.014005999760701996;0.7982695999452569;0.013430000357407665;1.0441401977599802;0.7983800967447174
1.795547;1.0437787394250257;0.8333330678629113;0.7983858320448645;-0.0015592719909894037;-0.001493866898347583;10.000043599990128;0.8335190061795327;0.014005999732518695;0.7982695829486316;0.01343000037475326;1.0441389910101218;0.7983800338813785
1.805547;1.0437791117061075;0.8333335951776226;0.7983862594956893;-0.0015596170519530078;-0.0014941970801846788;10.000044422982072;0.8335190019122604;0.014005999703835162;0.7982705674566025;0.013430000390354429;1.044138781585774;0.7983809647278878
1.815547;1.0437791876266227;0.833333529239211;0.7983863493961009;-0.0015596170239555796;-0.001494197080080602;10.000045256790445;0.8335189904126452;0.014005999674704086;0.7982705534630925;0.013429000404076593;1.0441385702736548;0.798380872412477
1.825547;1.0437792682258251;0.8333334609218129;0.7983864369033431;-0.0015596169960097272;-0.0014941970806429201;10.00004610490256;0.8335189715632971;0.014005999645142023;0.7982705409767122;0.013429000415774677;1.0441383578545655;0.798380790067209
1.835547;1.0437793538593114;0.8333337394489243;0.7983868559092717;-0.0015607229926486027;-0.0014952567110347232;10.000046970882474;0.8335189452610805;0.014005999615146644;0.7982705300598117;0.013429000425292053;1.04413814510308;0.7983807006066732
1.845547;1.043779444934958;0.833333667233094;0.7983869375340213;-0.001560722965026347;-0.0014952567130744018;10.000047858279823;0.8335189115167446;0.014005999584719972;0.7982705208535567;0.013428000432479732;1.0441379327193223;0.7983805871644932
1.855547;1.0437785881198902;0.8333328325811095;0.7983870163350227;-0.0015604813064881982;-0.001495026586664642;10.000048770996363;0.8335188704895643;0.014005999553859182;0.7982705135491883;0.01342800043721993;1.044137721315659;0.7983804835541926
1.865547;1.0437786910009792;0.8333327577115501;0.7983870913578891;-0.0015604812792510672;-0.0014950265903810182;10.000049713003909;0.8335188224486949;0.014005999522531468;0.7982705083313375;0.01342800043942145;1.0441375114549378;0.7983803732571595
1.875547;1.043778800166095;0.8333330309651348;0.7983874972778092;-0.0015615872755161521;-0.0014960862240057597;10.000050687365375;0.8335187677172772;0.014005999490674558;0.7982705053740469;0.013428000439004925;1.0441363036639901;0.7983802566097129
1.885547;1.0437789159160467;0.8333329547648517;0.7983875654981485;-0.0015615872485757725;-0.001496086229494368;10.000051695825919;0.8335187066137856;0.0140059994582223;0.7982705048687229;0.013427000435918091;1.0441360984526062;0.7983801171260444
1.895547;1.0437790386047714;0.8333328782357621;0.7983876303593822;-0.0015615872217120243;-0.0014960862358166073;10.000052739344795;0.833518639409685;0.014005999425118478;0.7982705070375535;0.013427000430168565;1.0441358963538674;0.7983799887684496
1.905547;1.043779168608281;0.8333328014596502;0.7983876919328285;-0.0015615871948950067;-0.0014960862428860563;10.000053818471965;0.8335185663532827;0.014005999391311816;0.7982705121142917;0.013427000421838834;1.0441356979239376;0.7983798550301118
1.915547;1.043779306190136;0.8333330734112457;0.7983880846169801;-0.0015626931914840584;-0.0014971458796031528;10.000054932981762;0.8335184877430133;0.014005999356755547;0.798271520264303;0.013427000411076953;1.0441355037268234;0.7983807160536025
1.925547;1.0437794513463452;0.8333329963118135;0.7983881399820786;-0.001562693164902433;-0.0014971458877919236;10.000056081538805;0.8335184039584006;0.014005999321414664;0.798271531514801;0.0134270003980771;1.0441353143427374;0.7983805723916754
1.935547;1.043779603814799;0.8333329192229156;0.7983881926090265;-0.001562693138604942;-0.001497145896329206;10.000057261978109;0.8335183154318668;0.014005999285273052;0.7982715457980518;0.013426000383070156;1.0441351303394604;0.798380407377595
1.945547;1.0437788095729568;0.8333320812975026;0.798388243353844;-0.0015624514793595046;-0.0014969157752068572;10.000058471871467;0.8335182225924026;0.014005999248345285;0.7982715630446968;0.013426000366336966;1.044134952223269;0.7983802549731179
1.955547;1.0437789756555917;0.8333323533696175;0.7983886261432672;-0.0015635574761053502;-0.001497975412985086;10.000059708849232;0.8335181257557924;0.014005999210682709;0.7982715832244532;0.013426000348213224;1.044134780442355;0.7983800987295961
1.965547;1.0437791481932803;0.8333322766767516;0.7983886732952536;-0.001563557451074329;-0.00149797542183226;10.000060970445753;0.8335180250575993;0.014005999172355664;0.7982716063553176;0.013426000329046225;1.0441336154193648;0.7983799390819398
1.975547;1.0437793270399074;0.8333322002555633;0.7983887195255543;-0.0015635574264877485;-0.0014979754305518228;10.000062253609068;0.8335179205492264;0.014005999133427628;0.7982716325153324;0.013425000309130831;1.0441334575741958;0.7983797597144998
1.985547;1.0437795121254763;0.8333321242933096;0.7983887651473031;-0.001563557402354796;-0.0014979754390147542;10.000063554263464;0.8335178123129253;0.014005999093944066;0.7982716618106102;0.013425000288686352;1.0441333073223482;0.7983795947879713
1.995547;1.0437797035094991;0.8333323980479391;0.7983891446392903;-0.0015646634009224719;-0.0014990350760136755;10.000064867495732;0.8335177004755088;0.014005999053936857;0.7982716942797733;0.013425000267890787;1.044133165023055;0.7983794280333313
2.005547;1.0437799013152307;0.8333323241520346;0.7983891894491807;-0.001564663377797155;-0.001499035083572077;10.00006618820723;0.8335175852075668;0.014005999013444572;0.7982717298192207;0.013425000246927065;1.0441330308945838;0.7983792600162996
2.015547;1.0437801055651523;0.8333322521289062;0.7983892337923523;-0.001564663355297128;-0.0014990350904573826;10.000067511397305;0.8335174667434635;0.014005998972528;0.7982717681972032;0.013425000225997446;1.0441329049920987;0.7983790913064007
2.025547;1.04378031609318;0.8333321825186774;0.7983892775238945;-0.0015646633335642055;-0.0014990350964747834;10.000068832144205;0.8335173454017973;0.014005998931245182;0.7982718091088183;0.013425000205307621;1.0441327872536632;0.7983789224838252
2.035547;1.0437805325577685;0.8333321157675;0.7983893204929485;-0.0015646633127547403;-0.0014990351013994788;10.000070145661937;0.8335172216129965;0.01400599888960665;0.7982728521908027;0.013424000185033586;1.0441326774980617;0.7983797371637663
2.045547;1.0437798007690935;0.8333316403123542;0.7983896972851916;-0.0015655276785588824;-0.0014998646033587961;10.0000714473727;0.8335170959164271;0.014005998847568556;0.7982728970019347;0.013424000165291593;1.044132575426768;0.7983795697203936
2.055547;1.0437800273157574;0.833331580696472;0.7983897382780989;-0.0015655276599595086;-0.001499864605536989;10.000072732978634;0.8335169688846813;0.014005998805064403;0.7982729430000425;0.013424000146136348;1.044132480727017;0.7983794034391679
2.065547;1.0437802576142767;0.8333315255516515;0.7983897779791251;-0.0015655276425635082;-0.0014998646061856816;10.000073998275356;0.8335168410527627;0.01400599876202951;0.7982729895008003;0.013424000127580276;1.0441323931416882;0.7983792383047972
2.075547;1.0437804906943795;0.8333314754953118;0.7983898161062093;-0.0015655276263917288;-0.0014998646052672186;10.000075238829007;0.8335167129559861;0.0140059987184137;0.7982730356687685;0.013424000109601977;1.044131312447865;0.7983790741263278
2.085547;1.0437807255871778;0.8333314310248892;0.7983898523791232;-0.001565527611461726;-0.0014998646028114135;10.000076450094703;0.8335165851665596;0.014005998674201882;0.7982730805940048;0.013423000092136754;1.044131238477072;0.798378893867023
2.095547;1.0437809612560771;0.8333317414353739;0.798390220894251;-0.0015666336189233741;-0.001500924227758421;10.00007762806911;0.8335164582127936;0.014005998629428354;0.7982731233903412;0.013423000075077279;1.044131171179453;0.798378730974283
2.105547;1.043781196503509;0.8333317091228323;0.7983902529358613;-0.001566633606619341;-0.0015009242226085256;10.00007876998472;0.8335163325224029;0.014005998584174775;0.7982731632567889;0.013423000058294964;1.0441311106210642;0.7983785685092702
2.115547;1.0437814299865729;0.8333316832194823;0.7983902827240528;-0.0015666335957389291;-0.0015009242163127583;10.000079874301438;0.8335162084521143;0.014005998538572628;0.7982731994975246;0.01342300004167237;1.044131056895936;0.7983784064417476
2.125547;1.0437816603468237;0.8333316638824663;0.7983903102642419;-0.0015666335863404298;-0.0015009242089561745;10.00008094031684;0.8335160862836246;0.014005998492805363;0.7982732315237389;0.0134230000251314;1.0441310100530081;0.7983782448944343
2.135547;1.043781886352079;0.8333316511966962;0.7983903356902358;-0.00156663357842301;-0.0015009242005964735;10.000081968039998;0.833515966177139;0.014005998447085673;0.7982732588744543;0.013423000008623304;1.0441309701139352;0.7983780841220571
2.145547;1.0437821069523305;0.8333316450869456;0.7983903592132532;-0.001566633571931095;-0.0015009241912619226;10.00008295805661;0.8335158481415343;0.014005998401631607;0.7982732812257007;0.013422999992092455;1.044130937106998;0.7983779243919548
2.155547;1.0437823212046569;0.833331994212378;0.7983907153456204;-0.0015677395879097904;-0.0015019838097725517;10.00008391157146;0.8335157320527696;0.014005998356665243;0.7982732983624413;0.013421999975472174;1.0441309110579333;0.7983777490720754
2.165547;1.043782528169433;0.8333320002932131;0.7983907357051115;-0.0015677395840897402;-0.0015019837984388714;10.000084830665934;0.8335156177375305;0.014005998312411828;0.7982733101668276;0.013421999958707536;1.0441308919802348;0.798377591897025
2.175547;1.0437817732435672;0.8333312508459223;0.7983907552482649;-0.001567497942672311;-0.001501753654814372;10.000085718114763;0.833515505074391;0.014005998269092046;0.7982733166546113;0.013421999941760668;1.044130879854582;0.7983774361513579
2.185547;1.043781962905748;0.8333312672213601;0.7983907733412385;-0.001567497941430522;-0.0015017536411964707;10.00008657682859;0.8335153940649271;0.014005998226913658;0.7982733180365776;0.013421999924600666;1.0441308745631102;0.7983772819224373
2.195547;1.0437821427999066;0.8333312879534398;0.7983907906406154;-0.001567497941454211;-0.001501753626281462;10.000087409536611;0.833515284862188;0.014005998186059168;0.7982733147110866;0.013421999907193912;1.0441308758531012;0.7983771292911249
2.205547;1.0437823124105479;0.8333313125450295;0.7983908073518556;-0.0015674979426897264;-0.0015017536100143528;10.000088218724144;0.8335151777445131;0.014005998146679577;0.7982743071363939;0.01342199988949765;1.0441308834058567;0.7983779782438785
2.215547;1.043782471341958;0.8333316894868027;0.7983911579694426;-0.0015686039650656877;-0.0015028132211324528;10.000089006152605;0.8335150730461142;0.014005998108897964;0.798274295754554;0.013421999871465579;1.0441298969264623;0.7983778292887055
2.225547;1.0437826192547854;0.8333317205178896;0.7983911741200621;-0.0015686039685054265;-0.0015028132022145255;10.000089772354867;0.8335149710887566;0.014005998072819666;0.7982742810540185;0.013420999853054404;1.0441299161396236;0.7983776657862508
2.235547;1.043782755820697;0.8333317542133879;0.7983911903308513;-0.0015686039729362097;-0.0015028131820260195;10.0000905171549;0.8335148721630031;0.014005998038551187;0.7982742635814676;0.013420999834206727;1.0441299407205622;0.7983775217087065
2.245547;1.0437828807281786;0.8333317902040989;0.7983912067697153;-0.0015686039783027817;-0.001502813160601131;10.000091240327972;0.8335147765382112;0.01400599800619349;0.7982742438406187;0.013420999814831374;1.0441299702836593;0.7983773805895941
2.255547;1.043782993767886;0.833331828045611;0.7983912235287289;-0.0015686039845653665;-0.0015028131379824158;10.000091941307911;0.8335146844722539;0.01400599797579746;0.7982742221856027;0.013420999794829167;1.0441300044578463;0.798377242722512
2.265547;1.043783094900326;0.833331867246833;0.7983912406943258;-0.0015686039916845706;-0.0015028131142255103;10.000092618631568;0.8335145962537008;0.014005997947345715;0.7982741987583807;0.01342099977414839;1.0441300429375777;0.7983771083135558
2.275547;1.0437831841932552;0.8333319073787799;0.7983912584123982;-0.0015686039996126333;-0.0015028130893941696;10.000093269828739;0.8335145122394049;0.014005997920784444;0.7982741735207296;0.013420999752804592;1.044130085465979;0.7983769775005648
2.285547;1.0437832616710294;0.8333319481070068;0.7983912768690771;-0.0015686040082927494;-0.0015028130635329586;10.000093891863886;0.8335144328095913;0.014005997896056187;0.7982741463363549;0.013420999730864667;1.0441301318198517;0.798376850390468
2.295547;1.0437833272084376;0.833332338065409;0.7983916305179671;-0.0015697100376721432;-0.0015038726653625856;10.000094481826116;0.8335143582768901;0.014005997873115014;0.7982741169794835;0.013420999708439631;1.0441301818056998;0.7983767270696887
2.305547;1.0437833805609993;0.8333323790974839;0.7983916508344597;-0.001569710047723779;-0.0015038726373631768;10.000095037089956;0.833514288835609;0.014005997851940314;0.798274085119124;0.013419999685674916;1.0441302352250295;0.7983765908311916
2.315547;1.043783421505001;0.8333324198808638;0.7983916720897248;-0.0015697100584502375;-0.0015038726081805908;10.000095555026244;0.8335142246095112;0.014005997832530478;0.7982740503584662;0.013419999662720825;1.044130291821546;0.7983764754989497
2.325547;1.043783449953244;0.8333324601901179;0.7983916941917826;-0.001569710069868576;-0.0015038725777269417;10.000096033293534;0.8335141657797991;0.014005997814862156;0.798274012294371;0.013419999639712634;1.0441303512158486;0.798376364633555
2.335547;1.0437825122783568;0.8333317388745071;0.7983917174417581;-0.001569468440886505;-0.0015036424140971814;10.000096470772538;0.8335141126395765;0.014005997798863546;0.7982739705742291;0.013419999616774576;1.0441304128735394;0.7983762587365342
2.345547;1.0437825158923009;0.8333317776048661;0.7983917408040724;-0.001569468453747461;-0.001503642380828674;10.000096868050798;0.8335140654971648;0.014005997784424063;0.7982739249240739;0.013419999594028474;1.044130476225904;0.7983761583334084
2.355547;1.0437825072428573;0.8333318152419386;0.7983917645224706;-0.0015694684673766032;-0.0015036423460252388;10.000097226668476;0.8335140245646374;0.014005997771393294;0.7982738751213592;0.013419999571600937;1.0441305408411048;0.7983760638809115
2.365547;1.043782486558385;0.83333185154636;0.7983917884496726;-0.0015694684818388597;-0.0015036423095993589;10.000097547710102;0.833513989941995;0.014005997759565536;0.7982738209917444;0.013419999549639018;1.0441306064307234;0.7983759757088148
2.375547;1.0437824541910719;0.8333322352092305;0.7983921468562045;-0.0015705745161142231;-0.0015047019000890762;10.00009783135229;0.8335139616581384;0.014005997748697156;0.7982737624699573;0.013419999528328553;1.0441306727650073;0.7983758939955726
2.385547;1.0437824104880788;0.8333322681826808;0.7983921711870965;-0.0015705745325193584;-0.0015047018601590434;10.000098077543852;0.8335139397085001;0.014005997738548341;0.7982736995930252;0.013419999507889798;1.044130739667424;0.7983758187923988
2.395547;1.043782355670485;0.8333322993111407;0.7983921956938276;-0.0015705745500219693;-0.0015047018184297647;10.00009828635183;0.8335139240701381;0.01400599772890215;0.7982736324122519;0.013418999488543418;1.044130807055232;0.7983757332365562
2.405547;1.0437822898438123;0.8333323286092845;0.7983922201988816;-0.001570574568689775;-0.0015047017749509936;10.000098457534854;0.8335139146932885;0.014005997719547927;0.7982735609686961;0.013418999470490956;1.0441298749424912;0.7983756707918782
2.415547;1.0437822131040835;0.8333323561728625;0.7983922444767734;-0.0015705745885876519;-0.0015047017298339147;10.00009859010447;0.8335139114898172;0.014005997710258861;0.7982734853091349;0.013418999453928375;1.0441299434289424;0.7983756144588938
2.425547;1.0437821256701176;0.8333323821160695;0.7983922683073973;-0.0015705746097677345;-0.0015047016832540512;10.000098682544206;0.8335139143444238;0.014005997700796502;0.7982734054623981;0.01341899943904387;1.0441300126935178;0.7983755640767024
2.435547;1.0437820280022958;0.8333324065313943;0.7983922914761443;-0.001570574632263224;-0.001504701635448016;10.000098733627016;0.8335139231308921;0.014005997690922126;0.7982733214208525;0.013418999425993955;1.044130082957032;0.7983755194979364
2.445547;1.0437819208167882;0.8333324294981086;0.7983923137778495;-0.001570574656101446;-0.0015047015866848205;10.000098742669058;0.833513937689988;0.014005997680384547;0.7982732331449309;0.013418999414903597;1.0441301544139356;0.7983754805513589
2.455547;1.0437818049667607;0.8333324511040506;0.7983923349970354;-0.0015705746813063895;-0.0015047015372077097;10.000098708469867;0.8335139578012561;0.014005997668909887;0.798274140580642;0.013418999405894383;1.0441302272145387;0.7983764469077717
2.465547;1.0437816813462988;0.8333324714365478;0.7983923548539817;-0.001570574707875767;-0.0015047014871895363;10.000098628210216;0.8335139832397993;0.014005997656223486;0.7982740436921351;0.013418999399098687;1.0441303015397698;0.7983764186183963
2.475547;1.0437815508837962;0.8333328394814425;0.7983927072852286;-0.0015716807546423603;-0.0015057610653806616;10.000098497798492;0.8335140138592663;0.014005997642095008;0.7982739424704943;0.013418999394635582;1.044130377672305;0.7983763951833112
2.485547;1.0437814144864046;0.8333328574005654;0.7983927232864163;-0.0015716807837120334;-0.0015057610146249807;10.000098313076142;0.8335140495505314;0.014005997626372828;0.7982738369628607;0.013418999392577652;1.044130455979345;0.7983763760876518
2.495547;1.0437812729391183;0.8333328741918788;0.7983927367203351;-0.0015716808138203865;-0.00150576096368741;10.000098070437847;0.8335140901562166;0.014005997608986095;0.7982737273658355;0.013418999392945075;1.0441305368059077;0.7983763607037264
2.505547;1.0437811269227526;0.833332890005365;0.7983927471087687;-0.0015716808447972525;-0.0015057609127204275;10.000097766776854;0.8335141355051394;0.014005997589929086;0.7982736140466176;0.013418999395723377;1.0441306203514005;0.7983763483270228
2.515547;1.043780977104944;0.8333329050799853;0.7983927539038758;-0.0015716808764563957;-0.0015057608618876353;10.00009739974005;0.8335141854935033;0.01400599756923939;0.7982734974445378;0.013417999400875411;1.0441307066329897;0.7983763214099168
2.525547;1.043780824155129;0.8333329196907815;0.7983927565211443;-0.0015716809086165566;-0.001505760811366916;10.000096968430274;0.8335142400550508;0.01400599754697967;0.7982733779667133;0.013417999408341558;1.0441307955034282;0.7983763128415194
2.535547;1.0437806687318885;0.833332934094046;0.7983927544881617;-0.0015716809411434921;-0.0015057607613510795;10.00009647344795;0.833514299017932;0.01400599752324438;0.7982732559052029;0.01341799941805271;1.0441308866454877;0.798376305140468
2.545547;1.0437805115080692;0.8333329485239361;0.7983927475684531;-0.00157168097396345;-0.001505760712027121;10.000095916031844;0.8335143620104898;0.014005997498166617;0.7982731314092967;0.013417999429946472;1.0441309796090812;0.798376297738194
2.555547;1.0437803531875745;0.8333329632237615;0.7983927357096874;-0.00157168100704435;-0.0015057606635575493;10.000095297498268;0.8335144285089063;0.01400599747188581;0.7982730045601476;0.013417999443964032;1.0441310739348852;0.7983762902436796
2.565547;1.0437792408269502;0.833332217539391;0.7983927193646777;-0.0015714393970423137;-0.0015055304836547494;10.000094619435385;0.8335144979139503;0.01400599744450862;0.7982728754363411;0.013417999460042325;1.0441311692614257;0.7983762824694014
2.575547;1.0437790824754412;0.8333322336461478;0.798392697674757;-0.001571439430609174;-0.001505530437299198;10.000093883821725;0.8335145695875654;0.014005997416116918;0.7982727441070351;0.01341799947811532;1.0441312653500163;0.79837627439527
2.585547;1.0437789251774672;0.8333322508897396;0.7983926709768301;-0.0015714394643534415;-0.0015055303921750049;10.000093092733794;0.8335146428753101;0.014005997386809427;0.7982726106205751;0.013417999498129243;1.0441313620548616;0.7983762661041085
2.595547;1.0437787696611358;0.8333326184365452;0.798392973325382;-0.0015725455159377084;-0.0015065899768937463;10.000092248161504;0.8335147171006803;0.014005997356720245;0.798272474979536;0.013417999520051497;1.0441314592653765;0.798376257722991
2.605547;1.0437786166634258;0.833332638601161;0.7983929358188055;-0.001572545549660157;-0.0015065899344096003;10.000091352106237;0.8335147915334945;0.014005997326003649;0.7982723370984767;0.013417999543842252;1.0441315568321647;0.7983762494025234
2.615547;1.0437784668452779;0.8333326604562815;0.7983928924847148;-0.0015725455831511002;-0.0015065898932663901;10.000090406737106;0.8335148653534377;0.014005997294822811;0.7982721968121984;0.013417999569415072;1.0441316545310113;0.7983762413164891
2.625547;1.0437783207416838;0.8333326841142205;0.7983928431273885;-0.0015725456162735442;-0.0015065898534806868;10.00008941451089;0.83351493765597;0.014005997263347671;0.7982720539522222;0.013417999596621535;1.0441317521317492;0.7983762336177586
2.635547;1.0437781788328733;0.8333327096645546;0.7983927876507015;-0.0015725456489082833;-0.0015065898150699317;10.000088378360182;0.8335150075330823;0.01400599723174136;0.7982719084423603;0.013417999625253078;1.0441318494870375;0.7983762263901534
2.645547;1.043778041619111;0.8333327371885486;0.7983927260327387;-0.0015725456809668275;-0.0015065897780309327;10.000087301917905;0.8335150741551973;0.014005997200146047;0.7982717603322239;0.013417999655058119;1.0441319464935324;0.7983762196770655
2.655547;1.0437779096125388;0.8333327667973803;0.798392658235831;-0.0015725457123956818;-0.0015065897423380884;10.000086189539656;0.8335151368156712;0.014005997168686815;0.798271609753869;0.01341699968577653;1.0441320429579866;0.7983761966977466
2.665547;1.0437777833367026;0.8333327986541972;0.7983925841686086;-0.0015725457431638517;-0.001506589707948967;10.00008504621373;0.8335151949487761;0.014005997137484332;0.7982714568940159;0.013416999717159483;1.044132138522778;0.7983761910141116
2.675547;1.0437776633785283;0.8333328329513082;0.7983925037214586;-0.0015725457732586236;-0.001506589674802297;10.000083877244622;0.8335152480853645;0.014005997106667847;0.798271302014487;0.013416999748958887;1.0441312327136045;0.7983761856671562
2.685547;1.0437775503759417;0.8333328698675972;0.7983924167880447;-0.001572545802697437;-0.0015065896428103065;10.000082687246797;0.8335152957818968;0.01400599707638863;0.798271145454897;0.013416999780929235;1.044131325053689;0.7983761804537666
2.695547;1.043777444923014;0.8333329095455465;0.7983923232603574;-0.0015725458315253473;-0.0015065896118590671;10.000081479092076;0.8335153375898215;0.014005997046820694;0.7982709876205756;0.013416999812856305;1.0441314151719405;0.7983761751767975
2.705547;1.0437773475086412;0.8333329520879159;0.7983922230113086;-0.001572545859787773;-0.001506589581817911;10.000080254006916;0.8335153730586443;0.014005997018141342;0.7982708289823535;0.013416999844577176;1.044131502839167;0.7983761696565235
2.715547;1.0437772584644573;0.8333329975315661;0.7983921158962451;-0.0015725458875063124;-0.0015065895525413339;10.000079012401384;0.8335154017743631;0.01400599699051118;0.7982706700535409;0.013416999875982428;1.0441315879013424;0.7983761637159852
2.725547;1.0437771779293101;0.8333330458043654;0.7983920017804185;-0.0015725459146814687;-0.0015065895238714957;10.000077754175264;0.8335154233842696;0.014005996964071196;0.7982705113542272;0.013416999907007985;1.044131670191635;0.7983761571522471
2.735547;1.043777105909629;0.8333330967412718;0.7983918805202491;-0.001572545941312333;-0.0015065894956507952;10.00007647886335;0.8335154375266749;0.014005996938943983;0.7982703533954679;0.013416999937623969;1.044131749534265;0.7983761497108864
2.745547;1.043777042352809;0.8333334991128619;0.7983920862328631;-0.0015736519851855103;-0.0015076490962600201;10.000075186343972;0.8335154437644877;0.01400599691522965;0.7982701966696869;0.013416999967836008;1.0441318258002;0.7983761411039608
2.755547;1.0437769871922935;0.8333335549604344;0.7983919501443507;-0.001573652010755865;-0.0015076490684572017;10.00007387723553;0.8335154416599367;0.014005996893003749;0.7982700416140291;0.013416999997686505;1.0441318988906052;0.7983761310552063
2.765547;1.0437769404101351;0.8333336131657685;0.7983918064210932;-0.0015736520357913916;-0.001507649040595447;10.000072552524031;0.8335154309067758;0.01400599687232052;0.7982698885459907;0.01341700002723397;1.0441319686654933;0.7983761193443667
2.775547;1.0437769020765244;0.8333336736706054;0.7983916549586817;-0.0015736520602550636;-0.0015076490125020597;10.000071213098103;0.8335154113644193;0.014005996853227601;0.7982697376359842;0.013417000056523874;1.0441320349418715;0.7983761058543533
2.785547;1.0437768723198975;0.8333337363974805;0.7983914956514194;-0.0015736520841174207;-0.0015076489840472698;10.000069859717849;0.8335153829873029;0.0140059968357889;0.7982695889393776;0.013417000085576867;1.0441320975672308;0.7983760905822374
2.795547;1.0437768512735661;0.8333338012313871;0.7983913284335267;-0.0015736521073935897;-0.00150764895513924;10.000068493673671;0.8335153457390264;0.014005996820103082;0.7982694424376863;0.01341700011439825;1.044132156435968;0.798376073609802
2.805547;1.0437768390892808;0.8333338679998982;0.7983911533766024;-0.0015736521301358889;-0.0015076489256784687;10.000067117542761;0.833515299564737;0.014005996806313302;0.7982692980809434;0.013417000142993789;1.0441322114095442;0.7983760550773191
2.815547;1.0437768359846369;0.833333936463717;0.7983909707420602;-0.0015736521524052328;-0.001507648895532417;10.000065735162535;0.8335152444247709;0.014005996794600973;0.7982691558261306;0.013417000171379992;1.0441322622743074;0.7983760351591375
2.825547;1.0437768422121347;0.8333340063071832;0.7983907809745264;-0.0015736521742571396;-0.001507648864567208;10.000064350916107;0.8335151803192677;0.014005996785160148;0.7982690156477736;0.013417000199576801;1.044132308809378;0.798376014043437
2.835547;1.0437768579507385;0.8333340771540289;0.7983905846879126;-0.0015736521957388022;-0.0015076488326858251;10.000062968988976;0.8335151073004688;0.014005996778163013;0.7982688775560739;0.013417000227586098;1.044132350856869;0.7983759919289616
2.845547;1.0437768831851164;0.8333341486186262;0.7983903826322143;-0.0015736522168809724;-0.0015076487998246834;10.000061592992745;0.8335150255140401;0.014005996773741933;0.7982687415934524;0.013417000255388178;1.044132388313691;0.7983759690327727
2.855547;1.0437769176632141;0.8333342203480804;0.7983901756453303;-0.001573652237699464;-0.0015076487659263819;10.000060225794519;0.8335149351816518;0.0140059967720043;0.798268607727094;0.013416000282954527;1.0441324211241945;0.798375928788915
2.865547;1.0437769609767744;0.8333342920166493;0.7983899646375213;-0.0015736522582137803;-0.0015076487309242405;10.00005886938298;0.8335148365229247;0.01400599677304887;0.7982684757448741;0.013416000310245152;1.0441324493439421;0.798375905042034
2.875547;1.043777012639589;0.8333343632913991;0.7983897505832774;-0.0015736522784528817;-0.0015076486947596809;10.000057524793066;0.8335147297823186;0.014005996776960638;0.7982683453304561;0.013416000337204362;1.044132473188547;0.7983758811981532
2.885547;1.043777072114548;0.8333344338130175;0.7983895344935693;-0.0015736522984385994;-0.0015076486574142798;10.00005619203751;0.8335146153147953;0.014005996783809831;0.7982682162465169;0.013416000363779513;1.044132492980812;0.7983758574771366
2.895547;1.0437771389054924;0.8333345032046482;0.7983893173915485;-0.001573652318163052;-0.0015076486189191394;10.000054870311386;0.8335144935719649;0.014005996793665487;0.7982690884007833;0.013416000389941186;1.0441325090539204;0.7983768340268574
2.905547;1.0437772126672735;0.8333345711038574;0.7983891002674562;-0.0015736523375814752;-0.0015076485793454114;10.000053558541664;0.8335143650532095;0.01400599680660854;0.798268961768699;0.013416000415687765;1.0441325217042299;0.7983768114817095
2.915547;1.0437772932080052;0.8333346372162266;0.7983888840150435;-0.0015736523566289168;-0.001507648538795059;10.000052255699034;0.8335142303046511;0.014005996822726175;0.7982688363270339;0.013416000441042053;1.0441325312317384;0.7983767899954471
2.925547;1.043777380443527;0.833334701373042;0.7983886694199672;-0.0015736523752443758;-0.0015076484973956911;10.000050960749595;0.8335140899086779;0.014005996842080242;0.7982687120298461;0.013416000466032297;1.0441325380206257;0.7983767696926863
2.935547;1.0437774743603028;0.8333347635480599;0.7983884571883963;-0.0015736523933929968;-0.0015076484552974927;10.00004967261914;0.8335139444548403;0.01400599686468072;0.7982685887771983;0.013416000490657182;1.0441325425453345;0.7983767505463929
2.945547;1.0437775749295952;0.8333348238106562;0.798388247933565;-0.0015736524110824186;-0.001507648412666202;10.000048390316252;0.8335137945477109;0.014005996890496428;0.7982684664054543;0.013416000514872139;1.0441325452880534;0.798376732442592
2.955547;1.0437776820237643;0.8333352311964104;0.79838837642279;-0.001574758446144022;-0.001508707998216943;10.000047113045946;0.8335136408438698;0.014005996919486579;0.7982683447141539;0.013416000538615008;1.0441325466749718;0.7983767152137009
2.965547;1.04377684180519;0.833334527011438;0.798388174806839;-0.001574516816436659;-0.0015084778219283726;10.000045839877867;0.8335134840742702;0.014005996951618908;0.7982682235267132;0.013416000561832446;1.044132547074273;0.7983766986786144
2.975547;1.043776961521732;0.8333345821637556;0.798387976739644;-0.0015745168331436506;-0.0015084777787814805;10.00004456930822;0.8335133250213895;0.014005996986872807;0.7982681027832653;0.013416000584483723;1.0441325468261822;0.7983766826829357
2.985547;1.043777087531997;0.8333346357711214;0.7983877829101667;-0.0015745168496435046;-0.0015084777357532249;10.00004329967724;0.8335131644424367;0.014005997025239632;0.7982679825748064;0.013416000606537096;1.0441325462979745;0.7983766671342815
2.995547;1.0437772198836957;0.8333346877896544;0.7983875936514315;-0.0015745168659631467;-0.0015084776928957755;10.000042030025767;0.8335130029935236;0.014005997066715419;0.7982678630606073;0.013416000627963224;1.0441325459007251;0.7983766520665618
3.005547;1.0437773586093615;0.8333347380970659;0.7983874093003168;-0.0015745168821121908;-0.0015084776502380915;10.000040760180985;0.8335128412164781;0.01400599711128863;0.7982677443751067;0.013416000648728431;1.0441325460014472;0.7983766376991976
3.015547;1.0437775037389008;0.8333347865473645;0.7983872300851157;-0.0015745168980748822;-0.001508477607813984;10.000039490286424;0.8335126795579557;0.014005997158929863;0.7982676266367937;0.013416000668797862;1.0441325468338354;0.7983766244345654
3.025547;1.04377765531191;0.8333348330189667;0.7983870561192508;-0.0015745169138155913;-0.0015084775656410208;10.000038220794346;0.8335125183675306;0.014005997209584169;0.7982675099963674;0.013416000688145784;1.044132548513156;0.7983766128106008
3.035547;1.0437778134014595;0.8333348774345176;0.7983868874749093;-0.0015745169292952486;-0.0015084775236979694;10.000036952934932;0.83351235789477;0.014005997263179132;0.7982673946031181;0.01341600070675618;1.0441325511029425;0.7983766034487201
3.045547;1.0437779780879757;0.8333349197178432;0.798386724182447;-0.0015745169444815585;-0.0015084774819509902;10.000035689051881;0.833512198314596;0.014005997319643405;0.7982672805038656;0.013416000724600242;1.0441325546668172;0.7983765970229316
3.055547;1.0437781493541038;0.8333349597432479;0.798386566194474;-0.0015745169593557966;-0.0015084774404098247;10.000034432404506;0.8335120397529711;0.014005997378906702;0.7982671675653956;0.013416000741611693;1.044132559310208;0.7983765942363504
3.065547;1.0437783270610155;0.8333349973418624;0.798386413463138;-0.0015745169739125346;-0.0015084773991696117;10.000033186576943;0.8335118823086867;0.014005997440883308;0.7982670554734761;0.013416000757687563;1.044132565206118;0.798376595725265
3.075547;1.0437785110471272;0.8333350323169045;0.7983862660560017;-0.0015745169881345744;-0.0015084773583996982;10.000031955337823;0.8335117261236301;0.014005997505460981;0.7982669437930108;0.013416000772700295;1.0441325726168575;0.7983766018979885
3.085547;1.0437787011738544;0.8333350644491355;0.7983861241174002;-0.0015745170019689314;-0.001508477318285063;10.000030742970559;0.8335115714598552;0.014005997572491146;0.7982668320423539;0.013416000786505827;1.0441325819657044;0.798376612879137
3.095547;1.0437788972853834;0.8333350935037377;0.7983859876941836;-0.0015745170153409606;-0.0015084772789823934;10.000029553748917;0.8335114186822249;0.014005997641773358;0.798266719770343;0.01341600079895629;1.0441325938572232;0.7983766286140054
3.105547;1.0437790991714335;0.8333351192136681;0.7983858566201061;-0.0015745170281878322;-0.0015084772406323006;10.000028390219425;0.8335112681942529;0.014005997713049388;0.7982666066194111;0.013416000809915384;1.0441326089607748;0.7983766489774249
3.115547;1.0437793065391718;0.833335141288541;0.7983857305495842;-0.0015745170404728966;-0.0015084772033882505;10.000027252003141;0.8335111204025608;0.014005997786014239;0.7982664923252629;0.013416000819265046;1.0441326278981706;0.7983766738020392
3.125547;1.0437795190336572;0.8333351594915103;0.7983856090787927;-0.0015745170521799074;-0.0015084771674028481;10.000026136227534;0.8335109756902228;0.01400599786034177;0.7982663766850276;0.013416000826897865;1.0441326511437912;0.7983767028371247
3.135547;1.0437797363268047;0.8333351737121681;0.7983854918430554;-0.0015745170633111503;-0.001508477132783583;10.000025038563912;0.8335108344053432;0.014005997935727375;0.7982662595799271;0.01341600083270024;1.0441326788735041;0.7983767356665633
3.145547;1.0437799581630645;0.833335183958273;0.7983853785349606;-0.0015745170739001162;-0.0015084770995770502;10.000023953949706;0.833510696868888;0.014005998011926016;0.7982661409942335;0.013415000836541176;1.044132710941119;0.7983767549007779
3.155547;1.0437801843051129;0.8333351902776919;0.7983852688795229;-0.0015745170840241924;-0.0015084770677993844;10.000022876710602;0.8335105633716388;0.014005998088751725;0.7982660209376937;0.013415000838276478;1.0441327470844053;0.7983767935278872
3.165547;1.0437804144530856;0.833335192701701;0.7983851626173446;-0.0015745170937987068;-0.0015084770374732023;10.00002180026638;0.8335104341583178;0.014005998166044949;0.7982658993874656;0.013415000837765386;1.0441327872037698;0.7983768342567461
3.175547;1.0437806482095469;0.8333351912713503;0.7983850594934508;-0.0015745171033603816;-0.001508477008634165;10.000020717345071;0.8335103094058166;0.014005998243645372;0.7982657763686231;0.013415000834885392;1.0441328315237992;0.7983768767769414
3.185547;1.0437808850893455;0.8333351860871554;0.79838495922971;-0.0015745171128569893;-0.0015084769813103135;10.000019620766833;0.8335101892010799;0.014005998321386147;0.7982656520403985;0.013415000829527521;1.0441328805647443;0.7983769209005406
3.195547;1.0437811245754882;0.8333351773036829;0.7983848615261643;-0.0015745171224364092;-0.0015084769555099846;10.000018504379012;0.8335100735453885;0.014005998399093812;0.7982655266734944;0.013415000821581948;1.0441329350140809;0.7983769665094433
3.205547;1.0437813662240856;0.8333351651014534;0.7983847661222908;-0.0015745171322298134;-0.0015084769312405282;10.000017363857285;0.8335099624017519;0.014005998476583261;0.7982654006161203;0.013415000810955476;1.0441329956089713;0.7983770135331782
3.215547;1.0437816097610537;0.8333351496763163;0.7983846728586395;-0.0015745171423437532;-0.0015084769085241237;10.00001619680054;0.8335098557592441;0.01400599855366336;0.798265274283032;0.01341500079761941;1.0441330630623495;0.7983770619410814
3.225547;1.043781855117804;0.8333351312131403;0.798384581708364;-0.001574517152866989;-0.0015084768873796475;10.000015002240222;0.8335097536802795;0.014005998630166815;0.7982651480948881;0.013415000781625377;1.044133138042081;0.7983771117156149
3.235547;1.0437821023734641;0.8333351098490219;0.7983844927889907;-0.00157451716388114;-0.001508476867803869;10.00001378020586;0.8335096562849381;0.014005998705974942;0.798265022409276;0.013415000763074912;1.0441322211758113;0.7983771627741322
3.245547;1.043782351631003;0.8333350856668758;0.7983844063322196;-0.001574517175465858;-0.0015084768497947076;10.000012531573315;0.8335095636542629;0.014005998781006659;0.7982648975324744;0.01341500074209496;1.044132313068413;0.79837721489897
3.255547;1.0437826029123534;0.8333350587090232;0.7983843226226879;-0.0015745171876940065;-0.0015084768333873265;10.000011258160486;0.8335094757580437;0.014005998855197547;0.7982647737793651;0.013415000718847468;1.0441324143481656;0.7983772677232205
3.265547;1.043782856093048;0.8333350289876041;0.7983842419517609;-0.0015745172006211474;-0.0015084768186392316;10.000009963338725;0.8335093924770567;0.014005998928500414;0.7982646514542068;0.0134150006935539;1.0441325256851415;0.7983773207488922
3.275547;1.0437831108919864;0.8333349965056372;0.7983841645769474;-0.0015745172142833683;-0.0015084768055732885;10.000008652712557;0.833509313643786;0.014005999000890947;0.798264530737695;0.013415000666494424;1.0441326477168167;0.7983773734117344
3.285547;1.0437833669324523;0.8333349612998514;0.7983840906854563;-0.001574517228712956;-0.0015084767941406175;10.000007333307854;0.8335092390766381;0.014005999072356338;0.7982644116406328;0.013415000637975578;1.0441327809372214;0.798377425187685
3.295547;1.0437836238060925;0.8333352724173169;0.7983843547027915;-0.0015756232606203007;-0.0015095364126603687;10.000006011609697;0.8335091686530901;0.014005999142881696;0.7982642940911573;0.013415000608302292;1.0441329256562775;0.7983774756612821
3.305547;1.0437838811171918;0.8333352322151437;0.798384288144362;-0.0015756232767114879;-0.0015095364040723363;10.000004692708558;0.8335091023725408;0.014005999212454514;0.7982641780548363;0.013415000577763491;1.0441330820630526;0.798377524507129
3.315547;1.0437841385319018;0.8333351899841384;0.7983842254234553;-0.00157562329365615;-0.0015095363966063239;10.000003381091346;0.8335090403136914;0.014005999281081859;0.7982640635886764;0.013415000546622004;1.044133250319621;0.7983775714482898
3.325547;1.043784395801609;0.8333351461863957;0.7983841666281997;-0.0015756233114066756;-0.0015095363900622246;10.000002081672292;0.8335089825467178;0.014005999348799297;0.7982639507996041;0.013415000515118366;1.0441334305470231;0.7983776162819972
3.335547;1.043784652760316;0.8333351012912534;0.7983841117805108;-0.0015756233298769057;-0.001509536384267767;10.000000799733138;0.8335089291297865;0.01400599941566488;0.7982638397739231;0.013415000483483389;1.0441336227042088;0.7983776589334045
3.345547;1.0437849092798672;0.8333350556862961;0.7983840608024249;-0.0015756233489705577;-0.0015095363790633381;9.999999539711375;0.8335088801225651;0.014005999481757351;0.79826373056994;0.013415000451932672;1.044133826547832;0.7983776994777093
3.355547;1.0437851651625671;0.8333350096403965;0.7983840134948516;-0.0015756233686124322;-0.0015095363742990994;9.99999830414951;0.8335088355055799;0.014005999547177874;0.7982636232620757;0.013415000420647295;1.0441340417204255;0.7983777381459615
3.365547;1.0437854200742858;0.8333349633104733;0.7983839695749645;-0.0015756233887634346;-0.001509536369843747;9.99999709383907;0.8335087951057133;0.014005999612033044;0.798263517944568;0.013415000389772776;1.0441342677898806;0.7983777752667505
3.375547;1.0437856735689106;0.8333349168058908;0.7983839287756422;-0.0015756234093972483;-0.001509536365574195;9.999995908692071;0.8335087586592763;0.014005999676407614;0.798263414699862;0.01341500035944658;1.044134504197105;0.7983778111277273
3.385547;1.0437859251471437;0.8333348702679383;0.7983838908788029;-0.0015756234304549236;-0.001509536361375488;9.999994748387403;0.8335087259415478;0.014005999740361893;0.7982633136185316;0.013415000329827599;1.044134750281665;0.7983778458735041
3.395547;1.0437861742845451;0.833334823872103;0.7983838556179138;-0.0015756234518234113;-0.001509536357165185;9.999993612628606;0.8335086968161505;0.01400599980395516;0.7982632148451264;0.01341500030108645;1.044135005406831;0.7983778795284532
3.405547;1.0437864204011507;0.83333477777294;0.7983838226009558;-0.0015756234733491285;-0.0015095363528973903;9.999992501101723;0.8335086712087166;0.014005999867249402;0.7982631185870226;0.013415000273368156;1.0441352690133356;0.798377912117471
3.415547;1.0437866628658479;0.8333347321109184;0.7983837913452106;-0.0015756234948666274;-0.0015095363485510044;9.99999141306185;0.8335086491040137;0.014005999930288998;0.7982630250887065;0.013415000246779269;1.044135540563643;0.7983779437790853
3.425547;1.0437869010577092;0.8333346870766813;0.7983837613325832;-0.0015756235162160627;-0.0015095363441323428;9.999990347199255;0.8335086305688242;0.014005999993103462;0.7982629345981321;0.01341500022139866;1.0441358194969639;0.798377974785626
3.435547;1.0437871343622889;0.8333346428961793;0.79838373205658;-0.001575623537239452;-0.0015095363396601894;9.999989302111473;0.8335086157268797;0.014006000055724927;0.798262847369915;0.013415000197286834;1.044136105247549;0.7983780054662016
3.445547;1.043787362142226;0.8333345997515803;0.7983837030772609;-0.0015756235577744349;-0.0015095363351269938;9.999988276502826;0.8335086047037774;0.01400600011818429;0.7982627636899221;0.0134150001744933;1.0441363972549678;0.7983780361175267
3.455547;1.0437875838005528;0.833334557767018;0.7983836740337978;-0.001575623577655561;-0.0015095363304931805;9.999987269018966;0.8335085976109228;0.0140060001804986;0.7982626838443236;0.013415000153062344;1.0441366949045938;0.7983780670280504
