time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
3.465547;1.0437877988315378;0.8333345170470887;0.7983836446336644;-0.0015756235967069206;-0.00150953632573203;9.999986278419534;0.8335085945536088;0.014006000242662311;0.7982626080057271;0.013415000133040303;1.044136997440443;0.7983780985697131
3.475547;1.043788006774954;0.8333344777148325;0.7983836146612994;-0.0015756236147220592;-0.0015095363208760054;9.999985303914302;0.833508595619026;0.014006000304639398;0.7982625361042973;0.013415000114483664;1.0441373039557171;0.7983781311815437
3.485547;1.043788207184397;0.8333344399298483;0.7983835839526378;-0.001575623631456969;-0.0015095363160106243;9.999984345020243;0.8335086008287937;0.014006000366363373;0.798262467801863;0.01341500009745594;1.0441376134973492;0.7983781652470862
3.495547;1.0437883996275994;0.8333344038641138;0.7983835523221773;-0.001575623646645666;-0.0015095363112347607;9.999983401180677;0.8335086100857173;0.014006000427743128;0.7982624025826032;0.01341500008201704;1.0441379252030845;0.7983782010014993
3.505547;1.043788583674105;0.8333343697049262;0.7983835195063105;-0.0015756236600258913;-0.0015095363066589028;9.999982471783147;0.8335086231889678;0.014006000488663808;0.7982623398527988;0.013415000068224056;1.0441382384135134;0.7983782385296577
3.515547;1.0437887588978574;0.8333343376934876;0.7983834851615642;-0.0015756236713680343;-0.0015095363024354045;9.999981555905075;0.8335086399253513;0.014006000548981358;0.7982622790013401;0.013415000056139732;1.0441385527229834;0.7983782778232653
3.525547;1.04378892491318;0.8333343081026761;0.7983834489301364;-0.0015756236804930779;-0.0015095362987476264;9.999980651590768;0.8335086601397859;0.01400600060852215;0.7982622194702349;0.013415000045826556;1.0441388679102896;0.7983783188125758
3.535547;1.0437890814451731;0.8333342812075386;0.7983834105304275;-0.001575623687275152;-0.001509536295756276;9.999979756167445;0.8335086837420881;0.014006000667104357;0.7982621608533567;0.013415000037327714;1.044139183820961;0.7983783613361041
3.545547;1.0437892283719779;0.8333342572936824;0.7983833697928794;-0.0015756236916336054;-0.0015095362935606822;9.999978867472507;0.8335087106984753;0.014006000724578171;0.7982621029365083;0.013415000030660169;1.0441395003245646;0.7983784051170453
3.555547;1.04378936569197;0.8333342366299926;0.798383326654487;-0.0015756236935152638;-0.0015095362921966526;9.999977984309137;0.8335087410013621;0.014006000780850819;0.7982620456189685;0.013415000025831049;1.0441398173243257;0.7983784498023269
3.565547;1.0437894934709078;0.8333342194620195;0.7983832811594731;-0.001575623692894716;-0.0015095362916573956;9.999977106384215;0.8335087746351405;0.014006000835867255;0.7982619888013408;0.013415000022854007;1.0441401347440005;0.7983784950261917
3.575547;1.0437896117793686;0.8333342060813305;0.7983832334411732;-0.0015756236897972735;-0.0015095362919124134;9.999976234524178;0.8335088115965779;0.01400600088955826;0.7982619323207449;0.013415000021742698;1.044140452488094;0.7983785404295847
3.585547;1.0437897206118185;0.833334196870087;0.7983831836911139;-0.0015756236842928198;-0.0015095362929116126;9.999975370478875;0.8335088518954479;0.014006000941802607;0.7982618759402841;0.01341500002249688;1.0441407703817998;0.7983785856251546
3.595547;1.0437898198610271;0.8333341922534583;0.7983831321480463;-0.0015756236764543166;-0.001509536294584252;9.999974516303707;0.8335088954784042;0.014006000992439148;0.7982618193927953;0.013415000025105692;1.0441410881224757;0.7983786301778529
3.605547;1.043789909411987;0.8333341926068961;0.79838307906539;-0.00157562366633515;-0.0015095362968343665;9.999973674122497;0.8335089421759676;0.014006001041308967;0.7982617624569541;0.013415000029568235;1.0441414053193352;0.798378673644863
3.615547;1.0437899893072848;0.8333341982245343;0.7983830246534954;-0.0015756236539839201;-0.0015095362995337664;9.999972846472609;0.8335089917453011;0.014006001088287128;0.798261705038519;0.01341500003591404;1.0441417215633373;0.7983787156366539
3.625547;1.0437900598464465;0.8333342093646017;0.7983829690667837;-0.0015756236394650577;-0.001509536302521285;9.999972036729709;0.8335090439337268;0.014006001133298316;0.7982616472015187;0.013415000044188732;1.0441420363879161;0.7983787558543202
3.635547;1.043790121543893;0.8333342262677991;0.7983829124521561;-0.001575623622853567;-0.001509536305614199;9.999971248879707;0.8335090984806756;0.014006001176329122;0.7982615891054706;0.013415000054400942;1.0441423491370119;0.7983787941094422
3.645547;1.0437901750065632;0.8333342491404551;0.7983828550246223;-0.0015756236042102894;-0.0015095363086367961;9.999970486847031;0.8335091550831686;0.0140060012174313;0.798261530936114;0.013415000066489456;1.0441426588910927;0.7983788303539646
3.655547;1.0437902208441958;0.8333342781621323;0.7983827970871596;-0.0015756235835798849;-0.0015095363114549416;9.999969754014137;0.8335092133636735;0.014006001256695252;0.7982614728938234;0.013415000080336699;1.0441429645711833;0.7983788646937036
3.665547;1.0437902596577529;0.8333343134645271;0.7983827389751984;-0.001575623561023163;-0.0015095363139885824;9.999969053164447;0.8335092728807661;0.014006001294206217;0.798261415173581;0.013415000095797963;1.0441432651814362;0.7983788973812895
3.675547;1.0437902920276148;0.8333343550382186;0.7983826810439051;-0.001575623536643683;-0.0015095363161979857;9.99996838654393;0.8335093331963925;0.014006001330021497;0.7982613579152965;0.013415000112729388;1.044143559985739;0.7983789288152595
3.685547;1.0437903184603223;0.833334402677823;0.7983826236755681;-0.0015756235105928483;-0.001509536318072285;9.999967755260561;0.8335093939267958;0.014006001364164317;0.7982613011831626;0.01341500013100184;1.0441438484508043;0.7983789594957453
3.695547;1.0437903393769774;0.8333344560521724;0.7983825672142467;-0.001575623483065888;-0.0015095363196216578;9.999967158562876;0.8335094547570456;0.014006001396614547;0.7982612449763112;0.013415000150491638;1.0441441300658387;0.7983789899568425
3.705547;1.0437903551694487;0.8333345148137266;0.7983825119086442;-0.0015756234542801892;-0.0015095363208591569;9.999966594556287;0.8335095154751309;0.014006001427317257;0.7982611892268742;0.013415000171066043;1.0441444042794044;0.7983790207767218
3.715547;1.0437903662760644;0.8333345786498394;0.7983824579169606;-0.001575623424440769;-0.0015095363218003794;9.99996606227155;0.8335095760351604;0.014006001456217384;0.7982611337972205;0.013415000192571294;1.0441446705763908;0.7983790526009292
3.725547;1.0437903732270497;0.833334647307795;0.7983824053543115;-0.001575623393718008;-0.0015095363224927958;9.999965563295063;0.8335096365847271;0.014006001483282503;0.7982610784999368;0.013415000214821553;1.0441449285733069;0.7983790860572989
3.735547;1.0437903765881034;0.8333347206200327;0.7983823543876307;-0.0015756233622555413;-0.0015095363230341182;9.999965101549762;0.8335096974034698;0.014006001508495165;0.7982610231392793;0.013415000237615356;1.0441451780727438;0.7983791216449766
3.745547;1.0437903768281553;0.8333347984667618;0.7983823053082355;-0.0015756233302209664;-0.001509536323556749;9.999964682050468;0.8335097588059728;0.014006001531833104;0.7982609675470748;0.013415000260777573;1.0441454190405632;0.7983791597629689
3.755547;1.043790374253456;0.8333348807214039;0.7983822584900637;-0.0015756232978533017;-0.001509536324194336;9.999964310258267;0.8335098210817666;0.01400600155324908;0.7982609115561139;0.013415000284169221;1.044145651525532;0.7983792008504598
3.765547;1.0437903690342831;0.8333349672788088;0.7983822142604241;-0.0015756232654290953;-0.0015095363250520516;9.999963991860477;0.8335098844934035;0.01400600157266212;0.7982608549283544;0.013415000307654162;1.0441458756192368;0.7983792454191772
3.775547;1.0437903612300374;0.8333350580844707;0.7983821728013724;-0.0015756232331780714;-0.001509536326195954;9.99996373224531;0.8335099493072329;0.014006001589972228;0.7982607973120641;0.013414000331072427;1.0441460914858736;0.7983792771117655
3.785547;1.0437903508266309;0.8333351530830323;0.7983821341675917;-0.0015756232012475741;-0.001509536327662705;9.999963535937667;0.8335100157847941;0.01400600160508998;0.7982607382591193;0.013414000354247727;1.0441462994252735;0.7983793297825622
3.795547;1.0437903378261468;0.8333352521634576;0.7983820983642413;-0.0015756231697335943;-0.0015095363294741772;9.999963406607007;0.8335100841275128;0.01400600161795971;0.7982606773014269;0.013414000377021174;1.0441464999129169;0.7983793866434261
3.805547;1.0437903222940517;0.8333353551610702;0.7983820653749606;-0.001575623138724498;-0.0015095363316439817;9.999963347557994;0.8335101544355882;0.014006001628566129;0.7982606140600086;0.013414000399287028;1.044146693541011;0.798379447480311
3.815547;1.0437903043419383;0.8333354618778925;0.7983820351644162;-0.0015756231083088094;-0.0015095363341814708;9.999963361937661;0.833510226708624;0.014006001636937812;0.7982605483167837;0.013414000421009709;1.044146880877544;0.79837951196083
3.825547;1.0437902841145001;0.83333557209953;0.7983820077256848;-0.0015756230785419544;-0.001509536337095965;9.999963452494447;0.8335103008856629;0.014006001643146014;0.7982604799818058;0.013414000442222237;1.044147062334828;0.7983795798075844
3.835547;1.043790261755878;0.8333356856231242;0.7983819831257969;-0.0015756230494232287;-0.0015095363403886935;9.999963621243976;0.8335103768933856;0.014006001647283113;0.79826040903549;0.013414000463010578;1.0441472381102812;0.7983796508720696
3.845547;1.043790237379555;0.833335802253369;0.7983819614861929;-0.0015756230209228476;-0.0015095363440389927;9.999963869257565;0.8335104546483723;0.014006001649439466;0.7982603355656416;0.013414000483484116;1.044147408201084;0.7983797250698927
3.855547;1.043790211096144;0.8333359217502002;0.7983819429330349;-0.0015756229930257379;-0.0015095363480024488;9.999964196958208;0.8335105340190642;0.014006001649698159;0.7982602597964711;0.013414000503745013;1.0441475724461853;0.7983798022677127
3.865547;1.0437901830362577;0.833336043782958;0.7983819275842378;-0.0015756229657393317;-0.0015095363522161236;9.999964604771971;0.8335106148166894;0.014006001648139605;0.7982601820033365;0.013414000523867752;1.0441477306063545;0.7983798821883575
3.875547;1.0437901533531717;0.8333361678988684;0.798381915568791;-0.0015756229390625803;-0.0015095363566020202;9.9999650936563;0.8335106968520343;0.014006001644851458;0.7982601024182763;0.01341400054388636;1.0441478824717123;0.7983799643939172
3.885547;1.0437901222410877;0.8333362935267895;0.7983819070216043;-0.001575622912958128;-0.001509536361074388;9.999965665476063;0.8335107800306945;0.01400600163993508;0.798260021204569;0.013414000563792007;1.0441480279259108;0.7983800483648619
3.895547;1.0437900899502564;0.8333364200527786;0.7983819020358054;-0.0015756228873541147;-0.001509536365552673;9.999966322657574;0.8335108644131238;0.014006001633495314;0.7982599384919195;0.013414000583540637;1.0441481669866868;0.7983801335944404
3.905547;1.0437900567832386;0.8333365468934948;0.7983819005923404;-0.0015756228621522522;-0.0015095363699620694;9.999967066952527;0.8335109501870553;0.014006001625618679;0.7982598544420014;0.013414000603055358;1.0441482997965044;0.7983802196505706
3.915547;1.0437900230662591;0.8333366735227344;0.7983819025110621;-0.0015756228372181833;-0.0015095363742197512;9.999967898586076;0.8335110375723472;0.014006001616355635;0.7982597692439058;0.013414000622216673;1.0441484265052576;0.798380306230762
3.925547;1.0437899890831595;0.833336799503711;0.7983819074794786;-0.0015756228123773067;-0.0015095363782270384;9.999968816574748;0.8335111267065245;0.01400600160572859;0.7982596830318892;0.013414000640861538;1.0441485471857834;0.7983803931902799
3.935547;1.043789954980207;0.8333369244960062;0.7983819151490187;-0.0015756227874409096;-0.0015095363818661458;9.999969819395922;0.8335112175470403;0.014006001593762418;0.7982595958537864;0.013414000658818436;1.0441486618722144;0.7983804805016832
3.945547;1.0437899207292336;0.8333370481916745;0.7983819252176922;-0.0015756227622436218;-0.0015095363850068484;9.999970905168965;0.8335113097876137;0.014006001580491277;0.7982595077257311;0.013414000675957225;1.0441487706071528;0.798380568184368
3.955547;1.0437898861849906;0.8333371702684631;0.7983819374529585;-0.0015756227366634764;-0.001509536387534017;9.999972071902977;0.8335114028039042;0.014006001565944198;0.7982594186881664;0.013414000692208052;1.044148873481309;0.7983806562522634
3.965547;1.0437898511295198;0.8333372904290102;0.7983819517021977;-0.0015756227106172387;-0.0015095363893702855;9.999973317951548;0.833511495698545;0.014006001550168682;0.7982593287996858;0.013414000707553272;1.0441489707157467;0.7983807446828305
3.975547;1.0437898153108278;0.8333374084317017;0.7983819679006846;-0.0015756226840422881;-0.0015095363904737153;9.999974641753022;0.8335115873966129;0.014006001533281192;0.7982592381316522;0.013414000722009998;1.044149062668956;0.7983808334034722
3.985547;1.0437897785477201;0.8333375240277056;0.7983819860223867;-0.001575622656887618;-0.0015095363908191413;9.99997604092472;0.8335116766782543;0.014006001515473857;0.7982591468274941;0.01341400073560586;1.044149149700056;0.7983809222762671
3.995547;1.0437897408001977;0.8333376368991836;0.7983820060212496;-0.0015756226291249976;-0.0015095363903877424;9.999977511173112;0.8335117622367556;0.014006001496968392;0.7982590551348957;0.01341400074836001;1.0441492320606651;0.7983810110862887
4.005547;1.043789702102836;0.8333377466910302;0.7983820278409977;-0.0015756226007567718;-0.0015095363891842724;9.999979045451129;0.833511842833519;0.014006001477977488;0.7982589633597298;0.013414000760268906;1.044149309943679;0.7983810995686064
4.015547;1.0437896624438678;0.8333378530759684;0.7983820514736949;-0.0015756225717953327;-0.0015095363872533062;9.999980634562645;0.8335119173992324;0.014006001458705135;0.7982588718359892;0.013414000771298682;1.0441493835778854;0.798381187472454
4.025547;1.043789621711159;0.8333379557761557;0.7983820769727347;-0.0015756225422366133;-0.0015095363846660003;9.99998226901592;0.8335119850358033;0.014006001439353237;0.7982587809345771;0.013414000781396554;1.0441494532158078;0.7983812746204614
4.035547;1.043789579712484;0.8333380545367135;0.7983821043881295;-0.001575622512056061;-0.0015095363815075815;9.9999839401591;0.8335120450407753;0.014006001420110393;0.7982586910314664;0.013414000790514304;1.0441495190473804;0.7983813609160226
4.045547;1.0437895362740965;0.8333381490958127;0.7983821337793243;-0.0015756224812141562;-0.0015095363778830783;9.999985640096364;0.8335120969410129;0.014006001401135632;0.7982586024743032;0.013414000798635195;1.044149581168053;0.7983814462880915
4.055547;1.0437894913597294;0.8333382391962766;0.7983821653226927;-0.0015756224496613382;-0.0015095363739093014;9.99998736157241;0.8335121404251258;0.014006001382553097;0.7982585156243799;0.013414000805789283;1.04414963961038;0.798381530612068
4.065547;1.0437894450516454;0.833338324612878;0.7983821992977637;-0.0015756224173561553;-0.0015095363696919467;9.999989098236165;0.8335121752013078;0.014006001364453843;0.798258430886996;0.013414000812040913;1.0441496943799882;0.7983816136731291
4.075547;1.0437893974188406;0.8333384051320929;0.7983822359866763;-0.0015756223842930753;-0.0015095363653189224;9.999990844619825;0.8335122009203547;0.014006001346884886;0.7982583486807419;0.013414000817468415;1.0441497454993036;0.798381695201855
4.085547;1.0437893484268714;0.8333384804938058;0.7983822756583446;-0.0015756223505160568;-0.0015095363608668368;9.999992595713778;0.8335122172038432;0.014006001329836306;0.7982582693984422;0.013414000822156588;1.0441497930653523;0.7983817749085272
4.095547;1.0437892979355563;0.8333385503782892;0.7983823185824266;-0.0015756223160985976;-0.00150953635640598;9.999994346692581;0.8335122236861914;0.014006001313256881;0.7982581933693925;0.013414000826199113;1.044149837264536;0.7983818524399083
4.105547;1.0437892457319424;0.8333386144797413;0.7983823650002325;-0.0015756222811010542;-0.0015095363520011113;9.999996093039154;0.8335122200641032;0.014006001297085891;0.7982581208530044;0.013414000829698399;1.0441498783216423;0.798381927301087
4.115547;1.043789191544614;0.8333386725760207;0.7983824150803676;-0.0015756222455514384;-0.0015095363476982432;9.999997830783194;0.8335122061666238;0.014006001281263314;0.7982580520523614;0.01341400083275455;1.0441499164770667;0.7983819988313172
4.125547;1.0437891350746757;0.8333387244928461;0.7983824688929828;-0.0015756222094622603;-0.0015095363434954401;9.999999556256519;0.8335121819662541;0.014006001265722576;0.7982579870940114;0.013414000835468329;1.0441499520408843;0.7983820663021408
4.135547;1.0437890760678077;0.8333387700390602;0.7983825264179002;-0.0015756221728456588;-0.0015095363393270347;10.000001265429606;0.8335121475535143;0.014006001250397882;0.7982579260077609;0.013414000837969819;1.0441499854278669;0.798382129109
4.145547;1.0437890143545927;0.833338809043501;0.7983825875807338;-0.0015756221357068846;-0.001509536335091079;10.000002953631451;0.8335121031123667;0.014006001235236591;0.7982578687037214;0.013414000840437453;1.0441500171188531;0.798382186872728
4.155547;1.0437889498369097;0.8333388414361899;0.7983826522733067;-0.0015756220980288765;-0.001509536330693167;10.000004615838682;0.8335120488792048;0.014006001220193924;0.7982578149458212;0.01341400084308763;1.0441500475796963;0.7983822393767358
4.165547;1.0437888824779824;0.8333388672469862;0.7983827203159988;-0.0015756220597681193;-0.0015095363260578054;10.000006246947867;0.8335119851442686;0.014006001205221526;0.7982577643837971;0.013414000846143663;1.0441500771898478;0.7983822864951519
4.175547;1.0437888122937427;0.8333388865585546;0.7983827914485304;-0.0015756220208681133;-0.0015095363211083703;10.000007842003479;0.8335119122726131;0.014006001190264393;0.7982577165985179;0.013414000849800514;1.0441501062481457;0.7983823281749731
4.185547;1.043788739308895;0.8333388994910065;0.798382865413224;-0.0015756219812759899;-0.0015095363157481567;10.00000939659672;0.8335118306735807;0.014006001175260054;0.7982576711043677;0.013414000854211596;1.0441501350498585;0.7983823644117478
4.195547;1.043788663520639;0.8333389061972171;0.7983829420241458;-0.0015756219409364836;-0.001509536309861521;10.00001090663778;0.8335117408165492;0.0140060011601277;0.7982576273394293;0.013414000859498936;1.0441501639451798;0.7983823952468383
4.205547;1.0437885849127764;0.8333392558193935;0.7983833554774932;-0.0015767279164338526;-0.0015105959317632228;10.000012367832564;0.833511643322891;0.01400600114475554;0.7982575846763591;0.013414000865757154;1.0441501933070048;0.7983824207855197
4.215547;1.0437885034804497;0.833339250845351;0.7983834371772237;-0.0015767278743264827;-0.0015105959244417807;10.000013776522387;0.8335115389621374;0.014006001129004417;0.7982575424802681;0.013414000873044325;1.0441502234207811;0.798382441175431
4.225547;1.0437884192317421;0.8333392407950112;0.7983835215359455;-0.0015767278311806722;-0.0015105959162177401;10.000015130840112;0.8335114285387588;0.014006001112724802;0.7982575001884736;0.0134140008813766;1.044150254393676;0.7983824565767506
4.235547;1.0437883322064432;0.8333392264867283;0.7983836087167122;-0.0015767277869266785;-0.001510595906999709;10.000016430129444;0.8335113128419137;0.014006001095776256;0.7982574573617539;0.013414000890738227;1.0441502861928567;0.7983824671548801
4.245547;1.0437882425383913;0.83333920886794;0.7983836988353004;-0.0015767277415175399;-0.0015105958967241086;10.000017673894302;0.833511192684816;0.014006001078045248;0.7982574137124916;0.013414000901105793;1.0441503187846544;0.798382473058684
4.255547;1.0437881504887307;0.8333391888246842;0.798383791911938;-0.0015767276948976884;-0.0015105958853560274;10.000018861829925;0.8335110689299239;0.014006001059453063;0.7982573690893535;0.01341400091246779;1.0441503522163063;0.7983824743856891
4.265547;1.0437880564061526;0.8333391669936145;0.7983838878611882;-0.001576727646971783;-0.0015105958728993338;10.000019994047445;0.8335109424569617;0.014006001039948326;0.7982573233778025;0.013414000924818504;1.044150386593008;0.7983824711884456
4.275547;1.0437879606588403;0.8333391437047072;0.7983839865043606;-0.0015767275976135617;-0.0015105958593904709;10.000021071013483;0.8335108140965726;0.014006001019502315;0.7982572763981984;0.013414000938131596;1.0441504220440325;0.7983824635324818
4.285547;1.0437878636188387;0.8333391190460276;0.7983840875844673;-0.0015767275467153108;-0.0015105958448703581;10.000022093425892;0.833510684567115;0.01400600099811564;0.7982572279144959;0.013414000952341349;1.044150458731534;0.7983824515197404
4.295547;1.043787765747423;0.8333390929646453;0.7983841907559579;-0.001576727494226522;-0.0015105958293633603;10.00002306170169;0.833510554454675;0.014006000975805248;0.7982571777450646;0.013414000967350693;1.0441504968717796;0.7983824352222559
4.305547;1.0437876676575735;0.8333390653504142;0.7983842956005482;-0.0015767274401546406;-0.0015105958128934173;10.000023975524673;0.8335104242200116;0.01400600095257397;0.7982571258698876;0.01341400098305672;1.044150536728909;0.7983824146319347
4.315547;1.0437875700562171;0.8333390360554883;0.7983844016959313;-0.0015767273845481507;-0.001510595795510916;10.000024834234269;0.8335102941927236;0.01400600092841145;0.7982570724131646;0.013414000999368644;1.0441505785986636;0.7983823897325449
4.325547;1.0437874736624295;0.8333390048858655;0.7983845086620625;-0.0015767273274821295;-0.00151059577728351;10.00002563742896;0.8335101646166727;0.014006000903324982;0.7982570175450588;0.01341400101621214;1.044150622804132;0.7983823606014274
4.335547;1.0437873791783574;0.8333389716426364;0.7983846161286826;-0.001576727269048565;-0.0015105957582791528;10.000026384996254;0.8335100357608016;0.014006000877363416;0.7982569614518484;0.013414001033526118;1.0441506696620872;0.7983823273979881
4.345547;1.043787287300419;0.8333389361698383;0.7983847236995036;-0.001576727209342711;-0.0015105957385798921;10.000027077235503;0.8335099079603394;0.014006000850624294;0.798256904345439;0.013414001051248091;1.044150719415763;0.7983822902729585
4.355547;1.0437871987102694;0.8333388983449699;0.7983848310010058;-0.0015767271484409357;-0.0015105957182964067;10.000027715447116;0.8335097815853258;0.0140060008232414;0.798256846437292;0.013414001069297014;1.0441507721934395;0.798382249311216
4.365547;1.0437871140214399;0.8333388580433374;0.7983849377496242;-0.0015767270863901444;-0.0015105956975469527;10.000028302100791;0.8335096570533268;0.014006000795361375;0.7982567879468356;0.01341400108756085;1.0441508280253426;0.7983822045172152
4.375547;1.0437870337511366;0.8333388151105763;0.7983850437538175;-0.0015767270232218955;-0.0015105956764186858;10.000028840172414;0.8335095348652692;0.014006000767132484;0.7982567291769045;0.01341400110589423;1.0441508868987017;0.7983821558315986
4.385547;1.0437869583379198;0.8333387693562618;0.7983851488665259;-0.0015767269589783755;-0.0015105956549651021;10.000029331974465;0.8335094155610048;0.014006000738707182;0.7982566705698804;0.013414001124139926;1.0441509487762026;0.798382103165747
4.395547;1.043786888132072;0.8333387205794469;0.7983852529035619;-0.0015767268937357819;-0.0015105956332398971;10.000029778524707;0.8335092995921086;0.01400600071023608;0.7982566126660003;0.01341400114214974;1.0441510135479815;0.7983820463739512
4.405547;1.0437868233405876;0.8333386686092;0.7983853555765952;-0.0015767268276001994;-0.001510595611305836;10.000030180359445;0.8335091872381837;0.014006000681842766;0.7982565559975455;0.013414001159782049;1.0441510810072618;0.7983819852027505
4.415547;1.0437867640034375;0.8333386133305454;0.7983854565404853;-0.0015767267606766585;-0.001510595589213616;10.00003053850196;0.8335090786393088;0.014006000653605698;0.7982565010301086;0.01341400117689963;1.0441511508860577;0.7983819193352143
4.425547;1.0437867100485276;0.8333385546834237;0.798385555534106;-0.001576726693055103;-0.0015105955669971797;10.000030854353234;0.8335089738736752;0.014006000625560138;0.79825644816903;0.01341400119337966;1.0441512228550536;0.7983818485160287
4.435547;1.0437866613715956;0.8333384926603319;0.7983856524678781;-0.0015767266248205055;-0.0015105955446887288;10.000031129147544;0.8335088730178263;0.014006000597705652;0.7982563977629173;0.013414001209120025;1.0441512964908004;0.7983817726657517
4.445547;1.0437866178763626;0.8333384273222904;0.798385747383365;-0.001576726556064837;-0.0015105955223313214;10.000031363416928;0.8335087761852552;0.014006000570024478;0.7982563501127704;0.013414001224038952;1.0441513713096522;0.7983816918971846
4.455547;1.0437865794929708;0.8333383587922949;0.798385840336784;-0.001576726486894826;-0.0015105954999822722;10.000031556829768;0.8335086835323581;0.014006000542499546;0.7982563055280282;0.013414001238084543;1.0441514468365862;0.7983816064743432
4.465547;1.0437865461861209;0.8333382871862918;0.798385931267729;-0.0015767264174289572;-0.0015105954777109214;10.00003170901144;0.833508595233993;0.01400600051510964;0.7982562643566694;0.013414001251254174;1.0441515226712839;0.7983815168092304
4.475547;1.0437865179339743;0.8333382125349458;0.7983860199071131;-0.0015767263477960516;-0.0015105954555940109;10.000031820714518;0.8335085114568741;0.014006000487824919;0.7982562269437617;0.013414001263605086;1.044151598578592;0.7983814234288535
4.485547;1.0437864947062518;0.8333381347738696;0.7983861057943296;-0.001576726278153236;-0.0015105954337069315;10.000031894239514;0.8335084323438469;0.014006000460616917;0.7982561936159529;0.013414001275253351;1.0441516745194273;0.7983813268664753
4.495547;1.0437864764538545;0.833338053793481;0.7983861884005599;-0.0015767262086958094;-0.0015105954121174283;10.000031933167163;0.8335083580011423;0.01400600043346539;0.7982561646993636;0.013414001286358532;1.0441517505877516;0.798381227602592
4.505547;1.0437864631128169;0.8333379695076799;0.7983862672692935;-0.001576726139636647;-0.0015105953908904567;10.000031941778202;0.8335082884745104;0.01400600040636322;0.7982561405127162;0.013414001297082683;1.0441518269910743;0.7983811260981819
4.515547;1.0437864546521172;0.8333378819114753;0.7983863420857789;-0.001576726071179919;-0.0015105953700892542;10.000031924350312;0.8335082237234012;0.01400600037931853;0.7982561213779654;0.013414001307550624;1.0441519040659637;0.7983810228113936
4.525547;1.0437864511175297;0.8333377911029696;0.7983864126499247;-0.0015767260035160313;-0.001510595349766139;10.00003188497805;0.833508163608976;0.014006000352351604;0.798256107652358;0.013414001317851594;1.0441519821850263;0.7983809181630067
4.535547;1.0437864526131084;0.833337697272856;0.7983864788226185;-0.001576725936841599;-0.001510595329963845;10.000031827651835;0.8335081078812471;0.0140060003254954;0.798256099723964;0.013414001328069868;1.0441520616277382;0.7983808124772612
4.545547;1.0437864592713695;0.8333376006516758;0.7983865405014969;-0.0015767258713854826;-0.001510595310721804;10.000031755781299;0.8335080561875524;0.014006000298783083;0.7982560979500644;0.0134140013383047;1.044152142586525;0.7983807059413929
4.555547;1.043786471244154;0.8333375014181106;0.7983865975742015;-0.001576725807412208;-0.0015105952920693242;10.000031671924825;0.833508008140479;0.014006000272231272;0.7982561025876094;0.01341400134865516;1.0441522252856303;0.7983805986640061
4.565547;1.043786488689029;0.8333373996545105;0.7983866498726663;-0.0015767257451925277;-0.0015105952740146382;10.000031578504966;0.833507963388907;0.01400600024585136;0.7982561137905685;0.013414001359184894;1.0441523100448837;0.798380490764825
4.575547;1.04378651175506;0.8333372954010699;0.798386697257791;-0.0015767256849673833;-0.0015105952565418164;10.000031478822672;0.8335079216392939;0.014006000219665546;0.798256131642372;0.013414001369911383;1.0441523972041633;0.7983803823873643
4.585547;1.0437865405582716;0.8333371887412159;0.798386739767288;-0.0015767256269395321;-0.0015105952396184206;10.000031377294071;0.8335078826527484;0.014006000193703615;0.7982561561418605;0.013414001380823366;1.0441524870099854;0.7983802736973942
4.595547;1.0437865751373416;0.8333370798394414;0.798386777600172;-0.0015767255712816357;-0.0015105952232056046;10.00003127870026;0.8335078462089119;0.01400600016799368;0.7982561871654894;0.013414001391901598;1.0441525795756184;0.7983801649056713
4.605547;1.0437866154361255;0.833336968914479;0.7983868109510597;-0.001576725518138716;-0.001510595207260376;10.000031187557138;0.8335078120649777;0.014006000142563457;0.7982562245029338;0.013414001403140753;1.0441526748833374;0.7983800562806718
4.615547;1.0437866613331523;0.8333368561833492;0.7983868398970472;-0.0015767254676348685;-0.0015105951917413392;10.000031108323867;0.8335077800293873;0.014006000117460513;0.7982562679701748;0.013414001414564855;1.0441527727835505;0.798379948164082
4.625547;1.0437867126597122;0.8333367418163095;0.7983868643802963;-0.0015767254198846149;-0.0015105951766252433;10.000031045735241;0.8335077501074027;0.014006000092774131;0.798256317472913;0.013414001426234407;1.0441528730022867;0.7983798409566297
4.635547;1.0437867691936;0.8333366259205666;0.7983868842277575;-0.0015767253749965928;-0.0015105951619207125;10.000031004479675;0.8335077225247464;0.014006000068632972;0.798256372988953;0.013414001438261033;1.0441529751558536;0.7983797350225491
4.645547;1.0437868306608602;0.8333365085587726;0.7983868992200586;-0.0015767253330657184;-0.00151059514768031;10.000030988294709;0.8335076976045315;0.014006000045180359;0.798256434559914;0.013414001450808084;1.0441530788024498;0.7983796305797511
4.655547;1.0437868967072;0.833336389778099;0.7983869092213867;-0.0015767252941477044;-0.0015105951340023253;10.000030999433735;0.8335076756308573;0.014006000022549956;0.7982565022968786;0.013414001464055839;1.0441531835214501;0.7983795276776962
4.665547;1.0437869668866055;0.8333362696298187;0.7983869143028627;-0.0015767252582338477;-0.0015105951209958182;10.00003103925954;0.8335076567941498;0.014006000000850047;0.7982565763516039;0.013414001478167941;1.044153288943286;0.7983794262366951
4.675547;1.0437870407548189;0.8333361482108161;0.798386914758497;-0.001576725225269111;-0.001510595108738303;10.000031109196405;0.8335076412205449;0.014005999980142356;0.7982566568632399;0.013414001493284337;1.0441533947434123;0.7983793260585804
4.685547;1.0437871179277385;0.8333360257262227;0.7983869110031994;-0.0015767251952007618;-0.0015105950972729638;10.000031211011613;0.8335076290227064;0.014005999960425756;0.7982567439150526;0.013414001509526527;1.044153500634082;0.7983792268187342
4.695547;1.0437871980131028;0.8333359025011943;0.7983869034579939;-0.0015767251679939308;-0.0015105950866287695;10.000031346702897;0.8335076203375344;0.014005999941651743;0.7982568375180786;0.013414001527010272;1.0441536063469907;0.798379128086656
4.705547;1.0437872805507957;0.8333357789311024;0.7983868925030151;-0.0015767251436078096;-0.0015105950768319492;10.000031518707159;0.8335076153377434;0.01400599992375267;0.7982569376334194;0.01341400154585129;1.0441537116131605;0.7983790293459869
4.715547;1.0437873650104643;0.8333356554370669;0.7983868785042582;-0.0015767251219704272;-0.0015105950679084395;10.000031730118769;0.833507614199962;0.014005999906648046;0.7982570442118723;0.013414001566139396;1.0441538161040667;0.7983789299962148
4.725547;1.0437874508072282;0.8333355324485884;0.7983868618916379;-0.001576725102968538;-0.0015105950598880255;10.000031984135187;0.8335076170694276;0.014005999890241838;0.7982571571969387;0.013414001587903637;1.044153919366602;0.7983788293854134
4.735547;1.0437875373284555;0.8333354103869466;0.798386843222655;-0.0015767250864656601;-0.0015105950528096293;10.000032283395859;0.8335076240525942;0.014005999874442038;0.7982572764893119;0.01341400161110732;1.0441540208686886;0.7983787268898728
4.745547;1.0437876239379156;0.8333352896373751;0.7983868231718875;-0.0015767250723377408;-0.00151059504670797;10.000032630215612;0.8335076352153149;0.01400599985918977;0.7982574018996663;0.013414001635666651;1.044154120082534;0.7983786220136339
4.755547;1.0437877099606592;0.8333351705287778;0.798386802484293;-0.0015767250604859847;-0.0015105950415842556;10.000033027222896;0.8335076505794032;0.014005999844458876;0.798257533118137;0.01341400166146326;1.0441542164993929;0.7983785144330171
4.765547;1.0437877946989498;0.8333350533266008;0.7983867819707298;-0.0015767250508192648;-0.0015105950374067353;10.000033477259874;0.8335076701296448;0.014005999830230192;0.7982576697523853;0.01341400168834776;1.0441543096420123;0.7983784039103471
4.775547;1.0437878774963953;0.8333349382084442;0.7983867625215844;-0.0015767250432326277;-0.001510595034151761;10.000033981839241;0.8335076938462609;0.014005999816470901;0.7982578114132124;0.013414001716159323;1.0441543990764146;0.7983782902080606
4.785547;1.043787957815995;0.8333348252320911;0.7983867450580129;-0.0015767250375997347;-0.0015105950318349392;10.000034539501428;0.8335077217439548;0.01400599980312457;0.7982579577731628;0.013414001744760333;1.0441544844212636;0.7983781731523562
4.795547;1.0437880352624151;0.8333347143430719;0.7983867304548038;-0.0015767250337806826;-0.0015105950305051307;10.000035146071;0.8335077538710824;0.0140059997901177;0.7982581086030432;0.01341400177404714;1.0441545654048;0.7983780527151305
4.805547;1.0437881095521946;0.8333346054214301;0.7983867195094196;-0.0015767250316346118;-0.0015105950302178506;10.000035795926479;0.8335077903023492;0.014005999777385076;0.798258263800419;0.013414001803919776;1.0441546418944831;0.7983779289785436
4.815547;1.0437881805142875;0.8333344983130494;0.7983867129092743;-0.0015767250310260224;-0.0015105950310077409;10.000036482686895;0.8335078311462063;0.01400599976488819;0.7982584233732447;0.013414001834246852;1.0441547138726528;0.7983778020855348
4.825547;1.0437882481028427;0.8333343928135265;0.7983867111520998;-0.0015767250318241975;-0.0015105950328792286;10.000037199389064;0.8335078764900679;0.014005999752611527;0.7982585873960144;0.013414001864876889;1.0441547814487722;0.7983776722839064
4.835547;1.043788312325993;0.8333342886537747;0.7983867145257394;-0.0015767250338950289;-0.0015105950358177864;10.000037938403754;0.8335079263422194;0.014005999740552414;0.7982587559750755;0.013414001895686508;1.0441548448805031;0.7983775399936685
4.845547;1.0437883731367976;0.8333341855092978;0.798386723191546;-0.0015767250370873334;-0.001510595039797791;10.000038691677865;0.8335079806833281;0.014005999728717378;0.7982589292035265;0.01341400192659532;1.0441549045261151;0.7983774058028935
4.855547;1.0437884304198133;0.8333340829962899;0.7983867372289147;-0.0015767250412233673;-0.0015105950447771887;10.00003945140008;0.8335080395081879;0.014005999717113816;0.798259107141521;0.013414001957539551;1.044154960797208;0.7983772704242486
4.865547;1.0437884840365481;0.8333339806946354;0.7983867565922141;-0.0015767250461018265;-0.0015105950506953138;10.00004020994221;0.8335081027978015;0.014005999705744458;0.7982592898876454;0.013414001988456091;1.0441550141515128;0.7983771346711424
4.875547;1.043788533828048;0.8333338782284819;0.7983867810738641;-0.0015767250515170217;-0.0015105950574890962;10.000040959596818;0.8335081705324333;0.014005999694625945;0.7982594776735378;0.013414002019274349;1.044155065045475;0.7983769994430145
4.885547;1.043788579614859;0.8333337753201452;0.7983868103135809;-0.0015767250572782255;-0.0015105950651250416;10.00004169307121;0.8335082426839099;0.014005999683806844;0.7982596708577273;0.013414002049895827;1.0441551138634992;0.7983768656896685
4.895547;1.0437886212192615;0.8333336717574966;0.798386843852908;-0.0015767250631998598;-0.001510595073617074;10.000042403786994;0.8335083191537751;0.014005999673363643;0.7982598698239597;0.013414002080175244;1.0441551609188737;0.7983767343469859
4.905547;1.0437886584795908;0.8333335673423109;0.7983868812158319;-0.0015767250690772187;-0.001510595083003502;10.000043085981668;0.8335083997971557;0.014005999663397566;0.7982600749101253;0.013414002109925612;1.0441552065070272;0.7983766062814142
4.915547;1.0437886912913317;0.8333334619196278;0.7983869219609806;-0.001576725074693611;-0.0015105950933142923;10.000043735268086;0.8335084845050121;0.014005999654040738;0.7982602864173328;0.013414002138953222;1.0441552509110017;0.7983764822852618
4.925547;1.0437887196642168;0.8333333554432355;0.798386965678209;-0.0015767250798445842;-0.0015105951045699456;10.000044348929464;0.8335085732266958;0.014005999645459795;0.7982605045981958;0.01341400216709733;1.0441552943773595;0.798376363097727
4.935547;1.0437887437058129;0.8333332479640295;0.7983870119354272;-0.0015767250843416643;-0.0015105951167901862;10.000044925722262;0.8335086659463271;0.014005999637852021;0.7982607295742657;0.013414002194258739;1.044155337147773;0.7983762494172832
4.945547;1.043788763542545;0.8333331395470399;0.7983870602006362;-0.0015767250880131625;-0.0015105951299898208;10.000045465820108;0.8335087626417522;0.014005999631421403;0.7982609612692048;0.013414002220416294;1.0441553795062675;0.7983761419111446
4.955547;1.0437887792920206;0.833333030181881;0.7983871098133315;-0.0015767250907063133;-0.0015105951441781583;10.000045970802923;0.83350886320113;0.01400599962634299;0.7982611994179348;0.013414002245605265;1.0441554217714077;0.7983760412149338
4.965547;1.04378879111407;0.8333329197537789;0.7983871600319018;-0.0015767250922767095;-0.0015105951593622228;10.000046443272243;0.8335089673190773;0.014005999622754188;0.7982614436288642;0.01341400226985844;1.0441554642560478;0.7983759479303834
4.975547;1.043788799252461;0.8333328081291166;0.7983872100779783;-0.0015767250925927633;-0.0015105951755401586;10.000046886292314;0.8335090744791863;0.014005999620768896;0.7982616934747239;0.013414002293164593;1.044155507272997;0.7983758626447128
4.985547;1.0437888040151482;0.8333326952834396;0.7983872591532019;-0.0015767250915587787;-0.0015105951926856827;10.000047303002592;0.8335091840493627;0.014005999620490057;0.7982619485713834;0.013414002315478327;1.0441555511829015;0.7983757859202292
4.995547;1.0437888057714169;0.8333325813415815;0.7983873064674956;-0.0015767250891204722;-0.0015105952107297457;10.000047696635125;0.8335092953539881;0.014005999622032493;0.7982622085729665;0.013414002336764898;1.0441555963891058;0.7983757182366102
5.005547;1.0437888050069712;0.8333324665167212;0.7983873512389156;-0.001576725085247409;-0.0015105952295534012;10.000048071104159;0.8335094076560675;0.014005999625550387;0.7982624731117175;0.013414002357037625;1.0441556433115813;0.7983756599838792
5.015547;1.0437888023200108;0.8333323510166228;0.7983873926438934;-0.0015767250799197169;-0.0015105952489992188;10.000048431663748;0.8335095201425691;0.014005999631230802;0.7982627417549596;0.013414002376353776;1.044155692388527;0.7983756115122704
5.025547;1.0437887983326097;0.8333322349863223;0.7983874298070076;-0.001576725073138161;-0.0015105952688809405;10.000048785108298;0.8335096319841921;0.014005999639251865;0.7982630139319215;0.013414002394777212;1.0441557439718905;0.7983755731324187
5.035547;1.043788793648826;0.8333321184950384;0.7983874618536072;-0.0015767250649460652;-0.001510595288997731;10.000049139416774;0.8335097424151673;0.014005999649749301;0.7982632888470235;0.013414002412343135;1.0441557981423921;0.7983755450560529
5.045547;1.0437887888816426;0.83333200150477;0.7983874879674763;-0.0015767250554354704;-0.0015105953091683383;10.000049502826185;0.8335098507528521;0.014005999662810464;0.7982635655067252;0.013414002429054822;1.0441558547201786;0.7983755273653728
5.055547;1.0437887846255578;0.8333318838423589;0.7983875074349102;-0.001576725044722796;-0.001510595329239788;10.000049883093409;0.8335099564159856;0.014005999678478714;0.7982638428601935;0.01341400244491578;1.044155913461214;0.7983755200506115
5.065547;1.0437887813491027;0.8333317652707991;0.7983875196675218;-0.0015767250329059952;-0.0015105953490679666;10.000050287195291;0.8335100589934882;0.01400599969675443;0.798264119954199;0.013414002459959468;1.0441559741281825;0.7983755230787252
5.075547;1.0437887793475693;0.8333316456203784;0.7983875242152284;-0.0015767250200281874;-0.0015105953685312127;10.000050720768312;0.8335101582595507;0.014005999717588681;0.7982643960283358;0.013414002474253178;1.0441560364146678;0.7983755364502777
5.085547;1.0437887788368403;0.8333315248347671;0.7983875207631096;-0.0015767250060698516;-0.0015105953875575488;10.000051187772018;0.8335102541028233;0.014005999740879389;0.7982646705202315;0.01341400248790238;1.044156099994853;0.7983755601868928
5.095547;1.0437887800874937;0.8333314029051652;0.7983875090780488;-0.001576724990973965;-0.0015105954061165675;10.000051690909658;0.8335103464565028;0.014005999766483411;0.7982649430022433;0.0134140025010541;1.044156164681074;0.7983755942419354
5.105547;1.0437887834763167;0.8333312798013357;0.7983874889614604;-0.001576724974687923;-0.0015105954242035616;10.000052232300979;0.8335104352655334;0.014005999794240368;0.7982652131263376;0.013414002513879243;1.0441562304163379;0.7983756384768613
5.115547;1.0437887894535598;0.8333311555016817;0.7983874602649584;-0.0015767249571946747;-0.0015105954418418264;10.000052814188173;0.833510520478286;0.014005999823994019;0.7982654806093363;0.013414002526556673;1.0441562971174403;0.7983756927468697
5.125547;1.0437887984976695;0.8333310300864062;0.7983874229268745;-0.0015767249385026322;-0.0015105954590806726;10.000053439342409;0.8335106020152826;0.014005999855597669;0.7982657451493197;0.013414002539265637;1.0441563645937502;0.7983757569432255
5.135547;1.0437888111122524;0.8333309037570895;0.7983873769837422;-0.0015767249186084734;-0.001510595475976442;10.000054110900177;0.8335106796856775;0.0140059998889099;0.7982660062823795;0.013414002552162515;1.0441564326146828;0.7983758309635323
5.145547;1.043788827830242;0.8333307767742236;0.7983873225391598;-0.0015767248974704706;-0.0015105954925672856;10.000054832182544;0.8335107531456676;0.014005999923806585;0.7982662634043206;0.013414002565360704;1.0441565010410272;0.7983759147299276
5.155547;1.0437888491599467;0.833330649392552;0.7983872597214259;-0.0015767248749976857;-0.0015105955088600832;10.000055606492053;0.8335108219523134;0.014005999960210019;0.7982665159503431;0.013414002578955161;1.0441565698666417;0.7983760082729747
5.165547;1.0437888755259845;0.8333305217949473;0.7983871887015663;-0.0015767248510641862;-0.0015105955248464501;10.000056436635948;0.8335108855930414;0.014005999998102547;0.798266763487552;0.013414002593071317;1.044156639111509;0.7983761117620616
5.175547;1.043788907269856;0.8333303940431518;0.7983871097526939;-0.0015767248255431916;-0.0015105955405357813;10.000057324742944;0.8335109434559866;0.014006000037502674;0.7982670056918518;0.01341400260787417;1.0441567087180574;0.7983762254095997
5.185547;1.043788944659658;0.8333302661094126;0.7983870232349627;-0.00157672479832294;-0.0015105955559810613;10.000058272189042;0.8335109948664685;0.014006000078419305;0.7982672423517363;0.013414002623528501;1.0441567785454275;0.7983763493281337
5.195547;1.0437889878654083;0.8333301379684784;0.7983869294866758;-0.0015767247693054954;-0.0015105955712907094;10.00005927900181;0.8335110391880148;0.014006000120821774;0.7982674734125212;0.013414002640155449;1.0441568483984511;0.7983764834514967
5.205547;1.0437890369229308;0.8333300096494647;0.7983868287741105;-0.0015767247384208666;-0.0015105955866264447;10.000060343673352;0.8335110758667188;0.014006000164647566;0.7982676989643814;0.013414002657816743;1.0441569181052746;0.7983766275861205
5.215547;1.0437890917327175;0.8333298812109277;0.7983867213730653;-0.0015767247056555776;-0.0015105956021927447;10.000061464111276;0.8335111044132905;0.014006000209830853;0.7982679191594281;0.013414002676526976;1.044156987617971;0.7983767815660279
5.225547;1.0437891520963585;0.8333297526837498;0.7983866076242676;-0.001576724671064529;-0.0015105956182149124;10.000062638362195;0.8335111244026076;0.014006000256315942;0.7982681341338037;0.013414002696265028;1.0441570570339964;0.7983769453382569
5.235547;1.0437892177246673;0.8333296240494619;0.7983864878736997;-0.0015767246347403298;-0.0015105956348929416;10.000063864120063;0.833511135492354;0.014006000304051571;0.7982683439665734;0.01341400271697193;1.0441571265537715;0.7983771189176382
5.245547;1.0437892882373387;0.8333294953002193;0.7983863624180055;-0.0015767245967631483;-0.001510595652350669;10.000065137763915;0.8335111373898146;0.014006000352986832;0.7982685486900104;0.013414002738558967;1.0441571964049776;0.7983773023461401
5.255547;1.0437893632161133;0.8333293664910086;0.7983862315176573;-0.0015767245571971914;-0.0015105956706249102;10.000066453935343;0.8335111297969345;0.014006000403065004;0.7982687483749085;0.013414002760917382;1.0441572667657395;0.7983774956807113
5.265547;1.0437894422433245;0.8333292377238097;0.7983860954282934;-0.0015767245161353934;-0.0015105956896972247;10.000067805977372;0.8335111124113846;0.014006000454209534;0.7982689432152751;0.013414002783909076;1.044157337720868;0.7983776989688266
5.275547;1.0437895249130678;0.8333291091579437;0.7983859544110632;-0.0015767244737222169;-0.001510595709529584;10.000069186690025;0.8335110849236715;0.01400600050632396;0.7982691334992557;0.013414002807370866;1.0441574092300536;0.7983779122532154
5.285547;1.0437896108883182;0.833328981026813;0.7983858087149178;-0.0015767244301451062;-0.0015105957300869926;10.000070588888551;0.8335110469663392;0.014006000559311513;0.7982693194891812;0.013414002831150084;1.0441574811766954;0.7983781355710293
5.295547;1.0437896999086138;0.8333288535905358;0.7983856585789135;-0.0015767243856259483;-0.0015105957513418232;10.00007200586885;0.8335109980845322;0.014006000613083956;0.7982695013249251;0.013414002855130357;1.0441575535050818;0.7983783688845414
5.305547;1.0437897917080927;0.833328727085785;0.7983855042881008;-0.0015767243403978681;-0.0015105957732563877;10.000073431732687;0.8335109377653352;0.014006000667554197;0.7982696790080817;0.013414002879219645;1.044157626285184;0.7983786120224772
5.315547;1.0437898860243904;0.8333286017134462;0.798385346245053;-0.001576724294675848;-0.0015105957957742859;10.000074861079463;0.833510865505886;0.014006000722631876;0.7982698524479892;0.013414002903320883;1.044157699672918;0.7983788647105348
5.325547;1.0437899826600854;0.8333284776326899;0.7983851850167625;-0.0015767242486604653;-0.0015105958188320159;10.000076288138757;0.8335107808770111;0.014006000778213939;0.7982700215336243;0.013414002927315342;1.0441577738673482;0.7983791266222395
5.335547;1.0437900814140681;0.8333283549263084;0.7983850213381807;-0.0015767242025495846;-0.0015105958423619447;10.000077706148751;0.8335106835462252;0.014006000834175773;0.7982701862148486;0.013414002951067549;1.0441578491136223;0.7983793973659247
5.345547;1.0437901819946664;0.8333282335579469;0.7983848560520401;-0.0015767241565256885;-0.001510595866296627;10.000079107433068;0.8335105732691206;0.014006000890380512;0.7982703465527634;0.01341400297444797;1.0441579257006002;0.7983796764482035
5.355547;1.043790284033356;0.8333281133761623;0.7983846899821313;-0.0015767241107461011;-0.0015105958905855257;10.000080484038302;0.8335104498891259;0.014006000946696538;0.7982705027136121;0.0134140029973494;1.0441580038787066;0.7983799632983101
5.365547;1.0437903870979455;0.8333279941545211;0.7983845238201341;-0.0015767240653441308;-0.0015105959151790515;10.000081828413963;0.8335103133591295;0.014006001003017061;0.7982706549599823;0.013414003019671614;1.0441580837727331;0.798380257341858
5.375547;1.0437904907024043;0.8333278756325582;0.7983843581196456;-0.0015767240204257221;-0.0015105959399855662;10.000083133507228;0.8335101637396857;0.014006001059277769;0.798270803625754;0.01341400304129776;1.0441581653910736;0.798380558046834
5.385547;1.043790594396721;0.8333277575729591;0.79838419337254;-0.001576723976080672;-0.0015105959648678295;10.000084392245682;0.8335100011582756;0.014006001115459112;0.7982709490223789;0.013414003062091291;1.0441582486586916;0.7983808648971799
5.395547;1.043790697862297;0.8333276398198347;0.798384030064064;-0.0015767239324149776;-0.001510595989679082;10.000085597159982;0.8335098257892664;0.014006001171567346;0.7982710913760539;0.013414003081908613;1.0441583333739906;0.7983811773264559
