time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
5.405547;1.0437908008998649;0.8333275222819122;0.7983838686392855;-0.0015767238895673362;-0.0015105960142928667;10.000086740578416;0.8335096378812539;0.014006001227603216;0.7982712308692372;0.013414003100617826;1.044158419105155;0.7983814946826128
5.415547;1.043790903344876;0.8333274048797814;0.7983837094295065;-0.0015767238476898687;-0.0015105960386147309;10.00008781479255;0.8335094377833668;0.014006001283538752;0.7982713676816673;0.013414003118109405;1.0441585051323083;0.798381816236581
5.425547;1.0437910050260173;0.8333272875665437;0.7983835526518459;-0.0015767238069152555;-0.0015105960625766952;10.00008881185039;0.8335092259362409;0.014006001339309442;0.7982715019916921;0.013414003134296665;1.0441585905161521;0.798382141202277
5.435547;1.0437911057906635;0.8333271703681352;0.798383398503759;-0.0015767237673378822;-0.0015105960861262007;10.000089723670891;0.8335090028625645;0.014006001394811894;0.798271634013485;0.01341400314912862;1.0441586742421984;0.7983824687566798
5.445547;1.0437912055113323;0.8333270533711524;0.7983832472242871;-0.0015767237290182316;-0.0015105961092343166;10.00009054269411;0.8335087691800193;0.014006001449904654;0.7982717640386486;0.013414003162608115;1.0441587553465557;0.7983827980606966
5.455547;1.0437913040456128;0.8333269367210222;0.7983830990433902;-0.0015767236920000147;-0.001510596131902167;10.00009126220114;0.833508525600937;0.014006001504417723;0.7982718923935128;0.01341400317478408;1.0441588329634979;0.7983831282707599
5.465547;1.0437914011921667;0.8333268206448029;0.7983829541454041;-0.0015767236563156257;-0.001510596154134909;10.000091875943623;0.8335082729028596;0.014006001558168394;0.7982720193316251;0.013414003185725209;1.0441589062920236;0.798383458550134
5.475547;1.0437914966688018;0.8333267054560262;0.7983828127321003;-0.0015767236219728163;-0.0015105961759104552;10.00009237788951;0.8335080118980015;0.014006001610974445;0.7982721449549943;0.01341400319550051;1.044158974578867;0.7983837881171825
5.485547;1.043791590160067;0.8333265915545336;0.798382675085084;-0.0015767235889419928;-0.0015105961971722081;10.000092762512129;0.8335077434220367;0.014006001662658848;0.7982722692311327;0.013414003204162021;1.044159037176323;0.7983841163146399
5.495547;1.0437916814260606;0.8333264794007345;0.7983825415384227;-0.001576723557156361;-0.0015105962178428734;10.000093025037208;0.8335074683243004;0.01400600171305032;0.7982723920691747;0.013414003211723594;1.0441590935770657;0.7983844426275395
5.505547;1.0437917703499058;0.8333263694614691;0.7983824124103446;-0.0015767235265328307;-0.001510596237846617;10.00009316177843;0.8335071874429626;0.014006001761986816;0.7982725133259552;0.013414003218160976;1.0441591433647555;0.7983847666544633
5.515547;1.043791856871694;0.8333262622175407;0.7983822879830701;-0.001576723497006557;-0.0015105962571291874;10.000093170994267;0.8335069015891803;0.0140060018093213;0.798272632703353;0.013414003223442796;1.0441591861969377;0.7983850880913842
5.525547;1.0437919409024314;0.8333261582137794;0.7983821685013885;-0.0015767234685435448;-0.00151059627567429;10.000093053543749;0.8335066115476949;0.014006001854933475;0.7982727496901552;0.013414003227551092;1.0441592218882578;0.7983854067094555
5.535547;1.0437920223115769;0.8333260580336123;0.7983820541412334;-0.0015767234411397833;-0.0015105962935059376;10.000092812867706;0.8335063180532207;0.014006001898742295;0.7982728636533595;0.013414003230460537;1.0441592504700676;0.7983857223080675
5.545547;1.043792100988969;0.8333259621846185;0.7983819450097094;-0.0015767234148399262;-0.0015105963106778779;10.000092454442324;0.8335060217444117;0.014006001940691485;0.7982729739550362;0.013414003232109693;1.044159272155931;0.798386034674568
5.555547;1.043792176921545;0.833325870978591;0.7983818411765431;-0.0015767233897472713;-0.001510596327273908;10.0000919848822;0.8335057231652179;0.014006001980706187;0.7982730799712181;0.01341400323240664;1.0441592872992873;0.7983863435743553
5.565547;1.0437922502206864;0.8333257845045106;0.7983817426860012;-0.0015767233659966194;-0.0015105963434118613;10.000091411229095;0.8335054228129083;0.014006002018669679;0.7982731810689311;0.013414003231259871;1.0441592963642858;0.7983866487905528
5.575547;1.0437923210806577;0.8333257027129708;0.798381649567432;-0.0015767233437093198;-0.0015105963592242921;10.000090740620895;0.8335051211677471;0.014006002054453567;0.7982732766152951;0.013414003228604157;1.0441592998859008;0.7983869501839612
5.585547;1.0437923896979162;0.8333256255236088;0.7983815618401656;-0.0015767233229572384;-0.0015105963748220197;10.000089980077089;0.8335048187417179;0.014006002087960113;0.7982733659967661;0.01341400322441207;1.0441592984888495;0.7983872477366222
5.595547;1.0437924561675136;0.8333255528643949;0.7983814795248385;-0.0015767233037589146;-0.0015105963902709554;10.000089136259287;0.833504516172257;0.014006002119131897;0.7982734486441635;0.013414003218689277;1.0441592929169785;0.7983875415801812
5.605547;1.0437925204134046;0.8333254846354732;0.7983814026617757;-0.0015767232861021478;-0.0015105964055929751;10.000088214825682;0.8335042142482149;0.014006002147946344;0.7982735240793214;0.013414003211453434;1.0441592839259026;0.7983878319898129
5.615547;1.0437925822692657;0.8333254206710063;0.7983813312718219;-0.001576723269958708;-0.001510596420769585;10.0000872196168;0.8335039138480375;0.014006002174413633;0.7982735919165502;0.013414003202718273;1.0441592721351176;0.7983881193417959
5.625547;1.0437926416376022;0.8333253607773601;0.7983812652799646;-0.0015767232552959495;-0.001510596435730191;10.000086153139604;0.8335036158782363;0.014006002198566929;0.7982736518054235;0.013414003192494256;1.044159258009779;0.7983884040584095
5.635547;1.0437926985337054;0.8333253048235975;0.7983812044697532;-0.001576723242096713;-0.0015105964503332229;10.000085018248136;0.8335033211996283;0.014006002220444852;0.7982737034063228;0.013414003180784277;1.044159241914593;0.7983886865482848
5.645547;1.0437927530221973;0.833325252740551;0.7983811484631601;-0.0015767232303533602;-0.0015105964643664304;10.000083819107465;0.8335030305363529;0.014006002240085278;0.7982737464233154;0.013414003167573999;1.0441592241357318;0.7983889671499963
5.655547;1.043792805132903;0.8333252044008845;0.7983810967119525;-0.0015767232200469058;-0.0015105964775749521;10.000082560967568;0.833502744464537;0.01400600225753369;0.7982737806790673;0.013414003152842002;1.0441592048792525;0.7983892460880481
5.665547;1.0437928548240445;0.833325159570033;0.7983810485489892;-0.0015767232111542342;-0.0015105964896896457;10.000081249335361;0.8335024635026896;0.014006002272851693;0.7982738061795599;0.013414003136589634;1.04415918429359;0.798389523447905
5.675547;1.0437929020623726;0.8333251179916995;0.7983810033036327;-0.001576723203651828;-0.0015105965004373252;10.000079888966809;0.8335021881987067;0.01400600228612253;0.798273823064673;0.013414003118867198;1.044159162484363;0.7983897991765996
5.685547;1.0437929469125344;0.8333250794646698;0.7983809603698333;-0.001576723197489168;-0.0015105965095472264;10.000078483282847;0.8335019191442333;0.014006002297446491;0.7982738315058476;0.013414003099781194;1.044159139459238;0.7983900731108173
5.695547;1.0437929895070004;0.8333250438728197;0.798380919183215;-0.0015767231925752046;-0.001510596516766083;10.00007703416208;0.8335016569317638;0.014006002306923284;0.7982738316969786;0.013414003079493602;1.0441591151016012;0.7983903450253281
5.705547;1.0437930299745135;0.8333250111979278;0.7983808791873268;-0.0015767231887947957;-0.001510596521869831;10.00007554178352;0.8335014020982698;0.014006002314638052;0.798273823881085;0.013414003058222603;1.044159089232435;0.7983906146991334
5.715547;1.0437930684493077;0.8333249814968103;0.7983808398194496;-0.0015767231860248931;-0.0015105965246508962;10.000074005155422;0.8335011551115524;0.014006002320656252;0.7982738082914104;0.013414003036226342;1.0441590616018128;0.7983908819727215
5.725547;1.0437931051351912;0.8333249548715409;0.7983808005127311;-0.0015767231841452873;-0.0015105965248842642;10.000072423394489;0.8335009163843763;0.014006002325023796;0.7982737850663075;0.013414003013759699;1.044159031783113;0.7983911467476903
5.735547;1.0437931402810714;0.8333249314365397;0.798380760736697;-0.001576723183061534;-0.0015105965223034398;10.000070796390158;0.8335006862514207;0.01400600232776945;0.7982737542468858;0.013414002991024816;1.044158999151635;0.798391408955883
5.745547;1.0437931740714974;0.8333249112828328;0.7983807200379713;-0.0015767231827184907;-0.001510596516609585;10.000069124716276;0.8335004649545074;0.01400600232890437;0.798273715832297;0.01341400296815031;1.0441589630089667;0.798391668533969
5.755547;1.043793206585846;0.8333248944831586;0.7983806780401957;-0.0015767231830715119;-0.0015105965075029174;10.000067410004013;0.8335002526977864;0.014006002328419549;0.7982736698285109;0.013414002945205934;1.0441589227392327;0.7983919253917459
5.765547;1.0437932378731045;0.8333248811048701;0.7983806344362449;-0.0015767231840572466;-0.0015105964947092479;10.000065655655455;0.8335000497038982;0.014006002326283047;0.7982736162831663;0.013414002922220952;1.0441588778799766;0.7983921793933645
5.775547;1.0437932680797604;0.8333248712012737;0.7983805889937304;-0.001576723185612861;-0.0015105964779948736;10.000063867108022;0.8334998562040064;0.01400600232244153;0.7982735552889416;0.01341400289919977;1.0441588280787117;0.7983924303550015
5.785547;1.0437932975109108;0.8333248648098122;0.7983805415601484;-0.0015767231876993586;-0.0015105964571763238;10.000062051500045;0.8334996723961771;0.014006002316834545;0.7982734869413977;0.013414002876148596;1.0441587729864992;0.7983926780740973
5.795547;1.0437933265526471;0.8333248619561585;0.798380492070319;-0.0015767231902808045;-0.0015105964321281357;10.000060216434573;0.8334994984498532;0.014006002309413651;0.7982734113195716;0.013414002853091399;1.0441587121947447;0.798392922372364
5.805547;1.0437933555717387;0.8333248626519976;0.7983804405688015;-0.0015767231932963138;-0.0015105964027856678;10.000058368142431;0.8334993345469954;0.014006002300142378;0.7982733285281507;0.013414002830060934;1.0441586452861868;0.7983931630464034
5.815547;1.043793384903437;0.8333248668931394;0.798380387225899;-0.0015767231966639173;-0.0015105963691292765;10.000056510747573;0.8334991808667815;0.014006002288984593;0.7982732387173158;0.013414002807086881;1.0441585719023212;0.7983933997791511
5.825547;1.043793414826649;0.8333248746680457;0.7983803323047624;-0.0015767232002855752;-0.0015105963311551193;10.000054647441528;0.8334990375322459;0.014006002275903104;0.7982731420436611;0.013414002784197855;1.044158491706522;0.7983936321551447
5.835547;1.0437934454745563;0.8333248859770761;0.7983802760965623;-0.0015767232040415887;-0.001510596288861684;10.000052782051313;0.833498904603933;0.0140060022608598;0.7982730386388214;0.013414002761429813;1.044158404302073;0.798393859759428
5.845547;1.0437934768236639;0.8333249008557913;0.7983802188730286;-0.0015767232078150407;-0.0015105962422638697;10.000050919469807;0.8334987820879685;0.014006002243818226;0.7982729286213412;0.013414002738815625;1.0441583092211877;0.7983940822603743
5.855547;1.0437935087771073;0.8333249193902011;0.7983801608717944;-0.0015767232115332826;-0.0015105961914204163;10.000049065019905;0.8334986698838563;0.014006002224753867;0.7982728121234044;0.013414002716359287;1.0441582060199108;0.7983942994061932
5.865547;1.0437935412415904;0.8333249417067644;0.7983801023087753;-0.001576723215184161;-0.001510596136449067;10.000047223420037;0.8334985677227005;0.014006002203660764;0.7982726892739612;0.013414002694026072;1.0441580944214157;0.7983945109724966
5.875547;1.0437935741850073;0.8333249679369739;0.7983800433914919;-0.0015767232188128781;-0.001510596077512828;10.00004539838967;0.8334984751682512;0.014006002180563616;0.7982725601509804;0.013414002671750821;1.0441579743990341;0.7983947167394233
5.885547;1.043793607633609;0.8333249981763772;0.7983799843306132;-0.001576723222500726;-0.001510596014790489;10.000043593588906;0.8334983916524573;0.01400600215553059;0.7982724248045834;0.013414002649454424;1.0441578461329752;0.7983949164721179
5.895547;1.043793641600961;0.8333250324678593;0.7983799253463388;-0.0015767232263235469;-0.0015105959484573229;10.000041813478296;0.8334983165277932;0.014006002128658115;0.7982722833297322;0.013414002627054954;1.044157709877541;0.7983951098922859
5.905547;1.0437936760905449;0.8333250708271314;0.7983798666042924;-0.0015767232303345333;-0.0015105958786789347;10.000040062689546;0.8334982491321592;0.014006002100045939;0.7982721358615891;0.013414002604467854;1.0441575658798652;0.7983952966987329
5.915547;1.0437937111664686;0.8333251132864832;0.7983798081216018;-0.0015767232345965604;-0.0015105958055988747;10.000038345145313;0.8334981888493509;0.014006002069799402;0.7982719825126381;0.013414002581616022;1.044157414430555;0.7983954766444076
5.925547;1.0437937469112137;0.8333251599365108;0.7983797497729163;-0.0015767232392137707;-0.0015105957293217822;10.000036664199419;0.833498135151852;0.014006002038046807;0.7982718233413789;0.013414002558440528;1.0441572559321455;0.7983956496039981
5.935547;1.0437937833374593;0.8333252109518107;0.7983796913613993;-0.001576723244316397;-0.0015105956499178981;10.000035022676869;0.8334980876107202;0.014006002004936662;0.7982716583345347;0.013414002534886806;1.0441570908833795;0.7983958155735709
5.945547;1.0437938204363715;0.8333252665680116;0.7983796326810753;-0.001576723250035619;-0.001510595567444106;10.000033422214068;0.8334980459003405;0.014006001970615817;0.7982714874008007;0.013414002510884551;1.044156919814818;0.7983959746444504
5.955547;1.0437938583020145;0.8333253270304355;0.7983795735935689;-0.0015767232565152404;-0.0015105954819598696;10.000031863380444;0.8334980097746211;0.014006001935220738;0.7982713104437553;0.013414002486351237;1.0441567432174186;0.7983961270162235
5.965547;1.0437938971924334;0.8333253925582178;0.7983795140780051;-0.0015767232639330609;-0.0015105953935422077;10.000030346603019;0.8334979789847973;0.014006001898889725;0.7982711274732114;0.013414002461216951;1.0441565614987458;0.7983962729885804
5.975547;1.0437939374863388;0.8333254633164758;0.7983794541759154;-0.0015767232724976194;-0.0015105953023021469;10.000028872725562;0.833497953228326;0.014006001861777848;0.7982709386604163;0.013414002435444007;1.044156375020227;0.7983964128773657
5.985547;1.0437939796096478;0.8333255394104508;0.7983793938765261;-0.0015767232824336669;-0.0015105952083945852;10.00002744343405;0.8334979321620053;0.014006001824063155;0.7982707443324707;0.01341400240903062;1.0441561841887734;0.7983965469614638
5.995547;1.0437940240312824;0.8333256209260753;0.7983793330679684;-0.0015767232939732307;-0.0015105951120144869;10.00002606154105;0.8334979154504064;0.014006001785943798;0.7982705449038334;0.013414002382015004;1.0441559894785093;0.7983966755012635
6.005547;1.0437940712688438;0.8333257079437384;0.7983792715620806;-0.001576723307340967;-0.0015105950133744153;10.000024730941737;0.8334979028338624;0.014006001747639675;0.7982703407715142;0.013414002354487704;1.0441557913632495;0.7983967987171002
6.015547;1.0437941217866782;0.8333258004783042;0.7983792090938128;-0.0015767233227238172;-0.0015105949126901735;10.000023456767417;0.833497894130396;0.014006001709401887;0.7982701322688681;0.013414002326595825;1.0441555902815012;0.7983969167430481
6.025547;1.0437941758539582;0.8333258984334444;0.7983791453082011;-0.0015767233402539922;-0.0015105948101935742;10.000022245330845;0.8334978891693379;0.014006001671502956;0.798269919692438;0.01341400229852259;1.044155386639001;0.7983970296377225
6.035547;1.0437942335277792;0.8333260016058973;0.7983790798272637;-0.001576723360020872;-0.0015105947061364315;10.000021103081526;0.83349788779819;0.01400600163420597;0.7982697033313276;0.013414002270449144;1.0441551807696294;0.7983971374180134
6.045547;1.0437942947837022;0.8333261096887552;0.7983790123459514;-0.0015767233820749608;-0.0015105946007702596;10.000020035497558;0.8334978899662446;0.014006001597747824;0.7982694834663009;0.013414002242529005;1.0441549728823871;0.798397240106481
6.055547;1.0437943596507169;0.8333262223062156;0.7983789426433668;-0.0015767234064124958;-0.0015105944943238532;10.000019047242839;0.8334978957371587;0.014006001562352021;0.7982692603778418;0.013414002214892098;1.0441547630394894;0.7983973377998591
6.065547;1.043794428243105;0.8333263390943927;0.7983788705589101;-0.0015767234329774973;-0.0015105943869888555;10.000018142870378;0.8334979052148045;0.014006001528251266;0.7982690344050248;0.013414002187657651;1.0441545511815862;0.798397430713184
6.075547;1.0437945007320608;0.833326459722021;0.7983787959981081;-0.0015767234616909107;-0.0015105942789265911;10.000017326816097;0.8334979184983958;0.014006001495689818;0.7982688059945814;0.013414002160936732;1.044154337196027;0.7983975191809146
6.085547;1.0437945772825383;0.8333265838440499;0.7983787189298759;-0.0015767234924843263;-0.0015105941703018378;10.000016602753503;0.833497935702824;0.014006001464904246;0.7982685756624097;0.013414002134839651;1.0441541209775689;0.7983976035788177
6.095547;1.0437946579227881;0.8333267111013158;0.7983786394051877;-0.0015767235253253394;-0.001510594061313467;10.0000159729365;0.8334979569673935;0.014006001436104558;0.7982683439372177;0.013414002109498474;1.0441539024669602;0.7983976841916485
6.105547;1.0437947424154541;0.8333268411615076;0.7983785576007549;-0.0015767235602135079;-0.0015105939521992593;10.000015438230383;0.8334979824125363;0.014006001409467981;0.7982681113736514;0.013414002085072407;1.0441536816852501;0.7983977611941541
6.115547;1.0437948302696942;0.8333269737245524;0.7983784737887164;-0.001576723597138857;-0.0015105938432256624;10.00001499889103;0.8334980120962805;0.01400600138514447;0.7982678785949364;0.013414002061716016;1.044153458774044;0.7983978347635118
6.125547;1.0437949208545911;0.8333271084978472;0.7983783882434201;-0.0015767236360466797;-0.001510593734666836;10.000014655050382;0.833498045995902;0.014006001363263442;0.798267646286492;0.01341400203954998;1.0441532340386417;0.7983979051546555
6.135547;1.0437950134562803;0.8333272451713339;0.7983783011642295;-0.0015767236768421677;-0.001510593626778856;10.000014406486315;0.8334980839864873;0.014006001343935965;0.7982674151413847;0.0134140020186654;1.0441530079351191;0.7983979726778051
6.145547;1.0437951073378204;0.8333273834113124;0.79837821263301;-0.0015767237194144338;-0.001510593519792049;10.000014252414065;0.8334981258302122;0.014006001327253307;0.7982671858713843;0.013414001999137655;1.0441527809681295;0.7983980376162274
6.155547;1.0437952018327699;0.8333275228995927;0.7983781226280251;-0.001576723763646785;-0.001510593413909698;10.000014191486114;0.8334981712058968;0.014006001313285377;0.7982669593008468;0.01341400198103474;1.0441525535729022;0.7983981001456959
6.165547;1.043795296312056;0.8333276634026017;0.7983780310782318;-0.0015767238094129732;-0.0015105933092985136;10.000014221679557;0.8334982197499935;0.01400600130208418;0.7982667363678042;0.01341400196442845;1.0441523260504195;0.7983981603344936
6.175547;1.043795390065586;0.8333278047956498;0.7983779379033739;-0.0015767238565797836;-0.0015105932061071537;10.000014340120298;0.8334982711047111;0.014006001293693452;0.7982665179746115;0.013414001949399294;1.0441520985606918;0.7983982181876069
6.185547;1.0437954822569957;0.8333279470125307;0.7983778430387748;-0.0015767239050078123;-0.001510593104511777;10.000014542894128;0.8334983249677097;0.01400600128816632;0.7982663048414174;0.013414001936023852;1.0441518711725075;0.7983982736435679
6.195547;1.0437955719696752;0.8333280899801003;0.7983777464445873;-0.0015767239545459513;-0.0015105930047336002;10.000014825031819;0.83349838106535;0.014006001285571772;0.7982660974747887;0.013414001924346596;1.0441516439192515;0.7983983265568569
6.205547;1.0437956583195782;0.8333282335645334;0.7983776481050064;-0.0015767240050486538;-0.001510592907028217;10.000015180867573;0.8334984390952993;0.01400600128597189;0.7982658962046791;0.013414001914359559;1.0441514167923103;0.7983983767320699
6.215547;1.0437957405437084;0.8333283775373035;0.7983775480599188;-0.0015767240564054721;-0.0015105928116864614;10.000015604454092;0.8334984987617896;0.014006001289403934;0.7982657012020776;0.013414001906014045;1.0441511897126614;0.7983984239905223
6.225547;1.0437958179715632;0.8333285215991085;0.7983774464564531;-0.0015767241085403213;-0.0015105927190381782;10.00001608997553;0.8334985598299302;0.014006001295884193;0.7982655125036517;0.013414001899250327;1.0441509625609986;0.7983984682342423
6.235547;1.04379588995006;0.8333286654415243;0.7983773435659812;-0.0015767241613872266;-0.001510592629430148;10.00001663222441;0.8334986221230789;0.014006001305403835;0.7982653300995045;0.013414001894014914;1.0441507352447452;0.7983985094800539
6.245547;1.0437959557698941;0.8333288087777745;0.7983772397560575;-0.0015767242148790408;-0.0015105925431946902;10.00001722672512;0.8334986855501995;0.014006001317925627;0.7982651540158908;0.013414001890240944;1.0441505077184985;0.7983985478331214
6.255547;1.043796014603991;0.8333289513141611;0.7983771354546851;-0.00157672426895918;-0.0015105924606384276;10.000017869675572;0.83349875014095;0.014006001333405616;0.7982649843380414;0.013414001887806348;1.0441502799585662;0.7983985834303865
6.265547;1.0437960655477492;0.8333290927353427;0.7983770311437587;-0.001576724323601742;-0.00151059238204764;10.000018558160162;0.8334988160088246;0.014006001351815506;0.7982648212060737;0.013414001886521363;1.0441500519543054;0.7983986164225361
6.275547;1.0437961077256248;0.8333292327689167;0.7983769273530853;-0.001576724378815979;-0.0015105923076842126;10.000019290219747;0.8334988833100101;0.014006001373142559;0.7982646647863836;0.01341400188616225;1.0441498237387628;0.7983986470060148
6.285547;1.043796140334309;0.8333293712230904;0.7983768246049275;-0.0015767244346187896;-0.0015105922377590727;10.000020064371993;0.8334989522307127;0.014006001397380171;0.7982645152468003;0.013414001886526385;1.0441495954229667;0.7983986754283268
6.295547;1.0437961626136567;0.8333295078927118;0.798376723339226;-0.0015767244910007909;-0.0015105921724110024;10.000020879029421;0.8334990229580058;0.014006001424522503;0.7982643727772155;0.013414001887466567;1.044149367155774;0.7983987019068196
6.305547;1.04379617383198;0.8333296424697386;0.7983766238785613;-0.0015767245479189388;-0.0015105921117195427;10.000021732477272;0.8334990956521843;0.014006001454568467;0.7982642375982058;0.01341400188887951;1.0441491390276765;0.7983987265580487
6.315547;1.0437961733526524;0.8333297746131533;0.7983765264345531;-0.0015767246052991013;-0.0015105920557338768;10.00002262313229;0.8334991704371281;0.014006001487528973;0.7982641099086577;0.01341400189068196;1.0441489110261883;0.7983987494461066
6.325547;1.0437961607082447;0.8333299040762326;0.7983764311156129;-0.0015767246630389196;-0.0015105920044803567;10.000023549323663;0.8334992474071717;0.014006001523424695;0.7982639898393527;0.01341400189280786;1.0441486830621314;0.798398770657964
6.335547;1.0437961355825849;0.8333300307679761;0.798376337934704;-0.0015767247210351572;-0.0015105919579397442;10.000024509034747;0.8334993266599636;0.014006001562283163;0.7982638774568174;0.013414001895213122;1.044148455026253;0.798398790302157
6.345547;1.0437960977775362;0.8333301547673662;0.7983762468550158;-0.0015767247792206512;-0.0015105919160275057;10.00002550030118;0.833499408295023;0.014006001604124515;0.7982637727317138;0.01341400189786613;1.044148226827819;0.7983988085026618
6.355547;1.0437960472279966;0.833330276286091;0.7983761578239406;-0.0015767248375738667;-0.001510591878614866;10.000026521406376;0.8334994923413294;0.01400600164891974;0.7982636754611718;0.013414001900719563;1.0441479983797084;0.7983988254131844
6.365547;1.043795984026519;0.8333303955946191;0.7983760707566858;-0.001576724896103206;-0.001510591845574114;10.000027569908825;0.8334995786992294;0.014006001696570859;0.7982635852824412;0.01341400190368806;1.0441477695692587;0.7983988411987742
6.375547;1.0437959084261106;0.8333305129699176;0.7983759855641666;-0.0015767249548187111;-0.0015105918167939185;10.000028641509806;0.8334996671689276;0.014006001746938827;0.7982635017790788;0.01341400190665826;1.0441475402673346;0.7983988560315771
6.385547;1.043795820803873;0.8333306286589922;0.7983759022178087;-0.0015767250136969327;-0.0015105917921597717;10.000029730414754;0.833499757538936;0.014006001799862734;0.7982634245478237;0.013414001909513862;1.0441473103695176;0.798398870087875
6.395547;1.0437957216428488;0.8333307428474934;0.7983758207297568;-0.0015767250726612604;-0.0015105917715384797;10.00003083072896;0.8334998496493727;0.014006001855162072;0.7982633532332462;0.013414001912146338;1.044147079833591;0.7983988834819066
6.405547;1.043795611529947;0.8333308556575247;0.798375741066467;-0.0015767251316001485;-0.0015105917547707248;10.000031937191519;0.8334999433789886;0.014006001912670039;0.7982632875817075;0.013414001914450838;1.0441468486745593;0.7983988962158273
6.415547;1.0437954910767995;0.8333309672085027;0.7983756630912113;-0.0015767251904049056;-0.00151059174166897;10.000033045058956;0.8335000386063189;0.014006001972279877;0.7982632274452257;0.0134140019163246;1.044146616915809;0.7983989081902151
6.425547;1.0437953608233637;0.8333310777270544;0.7983755865771259;-0.0015767252489853178;-0.0015105917320398857;10.000034149762518;0.8335001352123198;0.014006002033953458;0.7982631726911887;0.013414001917684411;1.0441463845488406;0.7983989192125507
6.435547;1.0437952212331552;0.8333311876082228;0.798375511289801;-0.0015767253072640499;-0.001510591725717141;10.00003524659811;0.8335002331114922;0.014006002097691497;0.798263123105459;0.01341400191849134;1.0441461515216657;0.7983989290122239
6.445547;1.04379507272333;0.8333312973806406;0.7983754370824093;-0.001576725365175913;-0.001510591722571338;10.000036330992762;0.833500332269483;0.014006002163492714;0.7982630784138481;0.013414001918754066;1.0441459177080399;0.7983989372916341
6.455547;1.0437949156570676;0.833331407615928;0.7983753639241571;-0.0015767254226645372;-0.0015105917224955737;10.000037399269656;0.8335004326902276;0.014006002231319759;0.7982630383900606;0.013414001918516615;1.0441456828676186;0.7983989437790413
6.465547;1.0437947503499014;0.8333315188503514;0.7983752918443824;-0.001576725479672137;-0.0015105917253812337;10.00003844886023;0.8335005343770316;0.014006002301089093;0.7982630028887633;0.013414001917851349;1.0441454467102282;0.798398948257381
6.475547;1.0437945771055661;0.8333316315688182;0.7983752208597064;-0.0015767255361456903;-0.0015105917310915932;10.000039477759206;0.8335006372736168;0.014006002372689945;0.7982629718162427;0.013414001916849617;1.0441452090674312;0.798398950568301
6.485547;1.0437943961978;0.833331746200758;0.7983751509605996;-0.001576725592051217;-0.0015105917394545995;10.000040484206679;0.8335007412122901;0.014006002446000991;0.7982629451446163;0.01341400191560097;1.0441449700087533;0.798398950608908
6.495547;1.043794207828967;0.8333318630722848;0.7983750821458242;-0.001576725647372902;-0.0015105917502882082;10.000041467160655;0.8335008459457734;0.014006002520887696;0.7982629229093279;0.013414001914173256;1.0441447298026933;0.7983989483251569
6.505547;1.0437940121796443;0.8333319823689895;0.7983750144440687;-0.0015767257021083215;-0.001510591763421046;10.000042426854488;0.8335009512387562;0.014006002597202138;0.7982629051614458;0.013414001912608359;1.0441444887741536;0.7983989436487424
6.515547;1.0437938094949544;0.8333321041503771;0.7983749479064206;-0.0015767257562585935;-0.0015105917786944953;10.000043364700046;0.8335010569020485;0.014006002674793606;0.7982628919730612;0.013414001910929792;1.0441442471658169;0.7983989364294547
6.525547;1.0437936001157901;0.8333322283579928;0.7983748825710004;-0.0015767258098033207;-0.0015105917959787054;10.00004428266846;0.8335011627680755;0.014006002753514865;0.7982628834826361;0.01341400190914113;1.0441440050870139;0.7983989264888361
6.535547;1.0437933844634377;0.8333323548190413;0.7983748183944673;-0.001576725862680196;-0.0015105918151936575;10.000045182346897;0.8335012686583413;0.01400600283321962;0.7982628798698844;0.013414001907217426;1.0441437625750474;0.7983989137164988
6.545547;1.0437931629679416;0.833332483309931;0.7983747551943072;-0.0015767259147783344;-0.0015105918362976244;10.000046064053285;0.8335013743492898;0.014006002913762725;0.798262881243504;0.013414001905108462;1.04414351969465;0.7983988980867852
6.555547;1.043792936007214;0.8333326136112076;0.7983746926262645;-0.0015767259659458883;-0.0015105918592474982;10.000046927083135;0.8335014795679941;0.014006002995001831;0.7982628875572345;0.013414001902751294;1.0441432765686691;0.7983988796311683
6.565547;1.0437927039424226;0.8333327454619726;0.7983746301640959;-0.001576726016022679;-0.0015105918839756888;10.000047771133655;0.8335015840717672;0.01400600307679358;0.7982628986464891;0.013414001900078826;1.044143033328492;0.7983988583949511
6.575547;1.0437924671820444;0.8333328784809227;0.7983745671308515;-0.0015767260648771792;-0.0015105919104051741;10.000048597021568;0.8335016877865832;0.014006003158997775;0.7982629142884968;0.013414001897013991;1.0441427900536937;0.7983988344094104
6.585547;1.0437922262480896;0.8333330121733794;0.7983745028145652;-0.0015767261124081894;-0.0015105919384767598;10.000049405760189;0.8335017908837458;0.014006003241490365;0.7982629341925761;0.013414001893464617;1.0441425467302854;0.7983988077268138
6.595547;1.0437919818191936;0.8333331460132262;0.7983744365698547;-0.0015767261585151462;-0.00151059196816273;10.00005019754177;0.8335018937262861;0.014006003324163902;0.7982629580134621;0.013414001889340919;1.0441423031991557;0.7983987784325811
6.605547;1.0437917346573449;0.833333279484959;0.7983743678403291;-0.001576726203073107;-0.001510591999468535;10.000050971919684;0.8335019967466684;0.01400600340691082;0.7982629853953203;0.013414001884570207;1.0441420591603792;0.7983987465731764
6.615547;1.0437914855227133;0.8333334120684498;0.7983742961159817;-0.00157672624592682;-0.0015105920324298121;10.000051728602957;0.8335021003562173;0.01400600348959925;0.7982630159495694;0.013414001879090644;1.0441418142743526;0.7983987121119008
6.625547;1.043791235169073;0.8333335432563798;0.7983742208839216;-0.0015767262868986265;-0.0015105920671061367;10.00005246783909;0.8335022049006101;0.014006003572060161;0.798263049234105;0.013414001872844257;1.044141568227967;0.7983986749733369
6.635547;1.0437909842679818;0.8333336726309277;0.7983741416219055;-0.0015767263258005897;-0.0015105921035779026;10.00005319033937;0.8335023106280096;0.014006003654109799;0.7982630848038363;0.013414001865764792;1.0441413207801913;0.7983986350984185
6.645547;1.0437907332719871;0.8333337999250596;0.7983740578099711;-0.0015767263624449038;-0.0015105921419486922;10.000053896930934;0.8335024177081145;0.014006003735580466;0.7982631222504694;0.01341400185776431;1.0441410719033648;0.7983985924608133
6.655547;1.0437904824564586;0.8333339250122498;0.7983739689436996;-0.0015767263966551218;-0.0015105921823382216;10.00005458777194;0.8335025262999506;0.014006003816308284;0.7982631611908027;0.013414001848740096;1.0441408218927353;0.7983985470624265
6.665547;1.043790232094555;0.8333340478416651;0.7983738745799192;-0.0015767264282803822;-0.001510592224857569;10.000055261922832;0.8335026365692764;0.014006003896107636;0.7982632012658168;0.013414001838580944;1.0441405713071894;0.7983984989455737
6.675547;1.0437899824824641;0.8333341683598712;0.7983737744156467;-0.0015767264572167834;-0.0015105922695902228;10.000055917762014;0.8335027486315673;0.014006003974780584;0.798263242161076;0.013414001827164857;1.044140320797397;0.7983984482383555
6.685547;1.043789733846986;0.8333342864804589;0.7983736683255083;-0.0015767264834230235;-0.0015105923165961413;10.000056552967877;0.8335028624788081;0.014006004052134096;0.7982632836030648;0.013414001814368052;1.0441400709310442;0.7983983951799422
6.695547;1.0437894863235755;0.8333344021009026;0.7983735563173616;-0.0015767265069092874;-0.0015105923659196703;10.000057163729075;0.8335029779390888;0.014006004127983265;0.7982633253553152;0.013414001800073254;1.044139822133428;0.7983983400936078
6.705547;1.043789239974576;0.8333345150757913;0.7983734384809281;-0.0015767265277069277;-0.0015105924175936136;10.000057744575468;0.8335030946991003;0.014006004202153447;0.7982633672338435;0.01341400178417046;1.0441395747711895;0.7983982833658956
6.715547;1.0437889947994927;0.8333346251683169;0.7983733149675335;-0.0015767265458408145;-0.0015105924716455501;10.000058289318664;0.8335032123772014;0.014006004274484219;0.7982634091123599;0.013414001766574576;1.0441393292585468;0.7983982254529598
6.725547;1.0437887507413504;0.8333347320952755;0.7983731859610759;-0.0015767265613264474;-0.0015105925280963072;10.000058792150016;0.8335033305938919;0.014006004344840242;0.7982634509223151;0.013414001747272461;1.0441390860896285;0.7983981668678128
6.735547;1.0437885076825222;0.8333348356354883;0.7983730516270373;-0.0015767265741915872;-0.001510592586948613;10.000059247836624;0.8335034490013875;0.014006004413117747;0.7982634926445119;0.013414001726369125;1.0441388457867802;0.7983981081336994
6.745547;1.0437882654573634;0.8333349356839177;0.7983729120720039;-0.0015767265844986332;-0.0015105926481684925;10.000059650944397;0.8335035672778246;0.014006004479226583;0.7982635342837827;0.013414001704083717;1.0441386087897673;0.7983980497209262
6.755547;1.0437880238780721;0.8333350322454778;0.7983727673859632;-0.0015767265923586256;-0.0015105927116694114;10.000059995248735;0.8335036850938994;0.01400600454306989;0.798263575831399;0.013414001680699828;1.044138375385854;0.7983979919946923
6.765547;1.0437877827492739;0.8333351254064155;0.798372617750516;-0.0015767265979260343;-0.0015105927773207347;10.000060273956327;0.8335038020615831;0.014006004604545234;0.7982636171964923;0.013414001656523936;1.044138145740569;0.7983979351871224
6.775547;1.0437875418764297;0.8333352152749791;0.7983724634820704;-0.0015767266013664118;-0.0015105928449636846;10.000060480079386;0.8335039177393;0.014006004663550894;0.7982636581683203;0.013414001631867867;1.0441379199555738;0.7983978793905354
6.785547;1.043787301079023;0.833335301925541;0.7983723050018554;-0.0015767266028210783;-0.0015105929144141462;10.000060606899018;0.833504031743507;0.01400600471999293;0.7982636984928124;0.01341400160702863;1.044137698121077;0.798397824589363
6.795547;1.0437870602107844;0.8333353853942232;0.7983721428213639;-0.0015767266023880243;-0.0015105929854778868;10.000060648973697;0.8335041438542488;0.01400600477381714;0.7982637379856731;0.013414001582260294;1.0441374803600514;0.7983977706944366
6.805547;1.0437868191968804;0.8333354656937333;0.7983719775525092;-0.001576726600120627;-0.0015105930579831334;10.00006060307318;0.8335042540047533;0.01400600482504294;0.7982637765489345;0.013414001557760033;1.044137266799167;0.7983977175292639
6.815547;1.0437865781004487;0.8333355428056944;0.7983718099160699;-0.0015767265960425195;-0.0015105931317937753;10.000060468229162;0.8335043622420396;0.014006004873745773;0.7982638140839914;0.013414001533670698;1.0441370574771187;0.798397664843986
6.825547;1.043786337157729;0.83333561666745;0.7983716407261625;-0.0015767265901561079;-0.001510593206798043;10.00006024516836;0.8335044687215287;0.014006004920007132;0.7982638504178908;0.013414001510079534;1.0441368522729302;0.7983976124111268
6.835547;1.0437860967185892;0.8333356871758429;0.7983714708383726;-0.0015767265824373918;-0.001510593282902578;10.000059935799937;0.8335045736310703;0.014006004963885975;0.7982638853118535;0.013414001487014507;1.0441366508868712;0.7983975600809823
6.845547;1.0437858571656131;0.8333357542331963;0.7983713010824901;-0.0015767265728527065;-0.0015105933600375893;10.00005954309907;0.8335046770565204;0.01400600500542363;0.7982639184951841;0.013414001464455304;1.0441364528906716;0.7983975077115003
6.855547;1.0437856188871384;0.8333358178461622;0.798371132222481;-0.001576726561395516;-0.0015105934381554776;10.000059070983895;0.833504778949033;0.014006005044665159;0.7982639496721958;0.013414001442358863;1.0441362578330877;0.7983974551041025
6.865547;1.0437853822793302;0.8333358781995452;0.7983709649700906;-0.0015767265480989628;-0.0015105935172092981;10.000058523798577;0.8335048792062689;0.014006005081664729;0.7982639785263228;0.013414001420683172;1.0441360653380887;0.798397402040363
6.875547;1.043785147759512;0.8333359356418488;0.7983708000100869;-0.0015767265330308108;-0.0015105935971236294;10.000057906254147;0.8335049777563359;0.01400600511645823;0.7982640047636298;0.013414001399389681;1.044135875201023;0.7983973483137745
6.885547;1.0437849157951542;0.8333359906118895;0.7983706379950797;-0.0015767265162943468;-0.001510593677790373;10.000057223969241;0.8335050745845856;0.014006005149034518;0.7982640281634372;0.01341400137843389;1.044135687460366;0.7983972936920471
6.895547;1.0437846869224658;0.8333360435532611;0.7983704795572563;-0.0015767264980180089;-0.0015105937590840183;10.000056483628233;0.8335051696892614;0.014006005179344964;0.7982640485795106;0.013414001357775675;1.0441355023347125;0.7983972378774098
6.905547;1.0437844617173646;0.8333360948503667;0.7983703253466325;-0.0015767264783331596;-0.0015105938408634403;10.0000556931248;0.833505263026735;0.014006005207339346;0.7982640659074247;0.013414001337394824;1.0441353201091605;0.798397180524856
6.915547;1.043784240743528;0.8333361447950491;0.7983701760084494;-0.0015767264573575863;-0.0015105939229615654;10.000054861987383;0.833505354523026;0.014006005232981202;0.7982640800386047;0.013414001317273189;1.0441351411300308;0.798397121295673
6.925547;1.043784024539879;0.8333361935830328;0.7983700321320418;-0.0015767264351851905;-0.0015105940051895513;10.000054001132607;0.8335054440832418;0.014006005256234591;0.7982640908249237;0.013414001297362295;1.0441349658205563;0.7983970598740424
6.935547;1.043783813607624;0.8333362413480772;0.7983698942863534;-0.0015767264118878629;-0.001510594087359407;10.000053121820702;0.8335055315498369;0.014006005277059905;0.7982640980915633;0.013414001277577695;1.0441347946325554;0.798396995947811
6.945547;1.0437836083410013;0.8333362882078749;0.798369763090539;-0.0015767263875304074;-0.0015105941693022932;10.000052234267832;0.8335056167002671;0.014006005295430057;0.7982641016885428;0.01341400125782366;1.0441346280175545;0.7983969292182562
6.955547;1.0437834089824698;0.8333363342659389;0.7983696392245038;-0.0015767263621871853;-0.0015105942508762478;10.000051346455393;0.8335056993044833;0.014006005311334948;0.7982641015546507;0.013414001238029799;1.0441344664400873;0.7983968594347226
6.965547;1.043783215654564;0.8333363795945518;0.7983695233635296;-0.0015767263359527878;-0.0015105943319730752;10.000050464155922;0.8335057791845412;0.014006005324759188;0.7982640977519799;0.013414001218167734;1.0441343103778846;0.7983967864049171
6.975547;1.0437830284173484;0.8333364242948559;0.7983694160667826;-0.0015767263089375542;-0.001510594412510971;10.000049591933541;0.8335058562286711;0.014006005335662847;0.7982640904275409;0.013414001198234956;1.0441341602976217;0.7983967099693405
6.985547;1.0437828473150732;0.8333364685735775;0.798369317731687;-0.0015767262812502385;-0.0015105944923995962;10.000048733529969;0.8335059303411828;0.014006005343998566;0.7982640797203528;0.013414001178238974;1.0441340166118673;0.7983966299536102
6.995547;1.0437826723901382;0.8333365126856378;0.7983692286572562;-0.001576726252984734;-0.0015105945715087052;10.000047891171764;0.833506001388491;0.014006005349744608;0.7982640656971383;0.01341400115819235;1.044133879621187;0.7983965461333105
7.005547;1.0437825036542885;0.8333365568012105;0.7983691491195938;-0.0015767262242226366;-0.001510594649677369;10.000047065114954;0.83350606920385;0.014006005352896348;0.7982640483759409;0.013414001138103482;1.0441337494792065;0.7983964582706329
7.015547;1.043782341033653;0.8333366009285185;0.7983690793852687;-0.0015767261950470747;-0.001510594726747773;10.000046254322722;0.8335061336224956;0.014006005353422491;0.7982640277880212;0.013414001117976516;1.0441336262289054;0.7983963662274416
7.025547;1.0437821843219872;0.8333366449146297;0.7983690196725545;-0.0015767261655497084;-0.0015105948025883583;10.000045457249534;0.833506194454852;0.014006005351256635;0.79826400402237;0.013414001097812713;1.0441335098990567;0.7983962700752067
7.035547;1.0437820331695293;0.8333366885010243;0.7983689701250138;-0.0015767261358194283;-0.0015105948771013482;10.000044671882508;0.8335062513990122;0.014006005346337395;0.7982639772666456;0.013414001077589879;1.0441334005835872;0.7983961701152417
7.045547;1.0437818871242783;0.8333367313767298;0.7983689308254797;-0.0015767261059243488;-0.0015105949502237247;10.000043895882145;0.8335063040053969;0.01400600533864054;0.798263947840548;0.01341400105725202;1.0441332984397869;0.7983960667770833
7.055547;1.043781745737831;0.8333367732341789;0.7983689018129274;-0.001576726075904672;-0.0015105950219205862;10.00004312754571;0.8335063517177075;0.014006005328180303;0.7982639161555884;0.013414001036742727;1.0441332036211495;0.7983959604917963
7.065547;1.0437816086473897;0.8333368138608807;0.7983688830680425;-0.001576726045781033;-0.0015105950921605919;10.000042366812945;0.8335063939445895;0.014006005315009732;0.7982638825869368;0.013414001016041732;1.0441331162298617;0.7983958516626636
7.075547;1.0437814755288959;0.8333368531874352;0.7983688744714599;-0.0015767260155700874;-0.001510595160887004;10.000041615386188;0.8335064301460682;0.014006005299223035;0.7982638473855916;0.01341400099514845;1.0441330363177066;0.7983957406854123
7.085547;1.0437813460304537;0.8333368912359751;0.7983688757998356;-0.001576725985290267;-0.0015105952280176158;10.000040876106684;0.8335064598745439;0.014006005280934907;0.798263810695076;0.013414000974034833;1.0441329638694856;0.7983956279495409
7.095547;1.0437812198541785;0.8333369280338163;0.7983688867725451;-0.001576725954966264;-0.0015105952934728053;10.000040152017677;0.8335064827284422;0.014006005260255958;0.7982637725844578;0.013414000952632983;1.0441328987537581;0.7983955138582391
7.105547;1.0437810969107673;0.8333369635690921;0.79836890707603;-0.001576725924647678;-0.0015105953572125943;10.000039445740963;0.8335064982758656;0.014006005237290977;0.7982637330899867;0.013414000930869837;1.0441328406800472;0.7983953988537951
7.115547;1.0437809773296192;0.8333369978230715;0.7983689363811717;-0.0015767258944041254;-0.0015105954192658304;10.000038759494213;0.8335065059913517;0.014006005212149498;0.7982636922908554;0.013414000908706288;1.0441327892012993;0.7983952833855994
7.125547;1.0437808613082247;0.8333370308514907;0.7983689743768149;-0.0015767258642875343;-0.0015105954797202442;10.000038094972389;0.8335065052564474;0.014006005184960885;0.7982636503251682;0.013414000886151767;1.0441327437872026;0.7983951678836213
7.135547;1.0437807490102595;0.8333370628283784;0.7983690207652321;-0.001576725834322616;-0.0015105955386775754;10.000037452875365;0.8335064954483066;0.014006005155872659;0.7982636073150735;0.013414000863255277;1.0441327038993187;0.7983950528127136
7.145547;1.043780640577304;0.8333370940305385;0.7983690752647024;-0.0015767258045283046;-0.0015105955962322942;10.000036832708455;0.8335064759948525;0.014006005125016902;0.7982635633133173;0.013414000840088603;1.0441326690213646;0.7983949386777414
7.155547;1.043780536127534;0.8333371247930974;0.7983691376784764;-0.0015767257749261304;-0.0015105956524832662;10.00003623295336;0.8335064463779768;0.0140060050924836;0.7982635183332241;0.013414000816744726;1.0441326387109386;0.7983948259156336
7.165547;1.0437804357178098;0.8333371554298052;0.798369207945374;-0.001576725745538428;-0.0015105957075209988;10.000035651432238;0.8335064062068013;0.014006005058317488;0.798263472392377;0.01341400079333386;1.0441326126852748;0.7983947148386479
7.175547;1.04378033931681;0.8333371861458516;0.7983692861127423;-0.0015767257163861246;-0.001510595761401965;10.000035085787532;0.8335063553235679;0.014006005022520245;0.7982634255161055;0.013414000769954255;1.044132590884982;0.7983946056767818
7.185547;1.0437802468120365;0.8333372169971803;0.7983693722550922;-0.0015767256874932576;-0.0015105958141701115;10.000034534093984;0.8335062938304271;0.014006004985056478;0.7982633777330742;0.013414000746675874;1.0441325734618336;0.7983944986296304
7.195547;1.0437801580496555;0.8333372479144883;0.7983694663733776;-0.001576725658904852;-0.0015105958658949237;10.000033995487295;0.8335062220423375;0.014006004945863603;0.7982633290809668;0.013414000723556075;1.0441325606567657;0.7983943939200117
7.205547;1.0437800728567144;0.8333372787483587;0.7983695683294706;-0.0015767256306912774;-0.0015105959166700261;10.000033470289836;0.8335061404148133;0.01400600490487055;0.7982632796103606;0.013414000700654986;1.0441325526304386;0.7983942918517041
7.215547;1.0437799910711447;0.8333373092868493;0.7983696778267985;-0.0015767256029320413;-0.0015105959665892227;10.000032959571765;0.8335060494723086;0.014006004862017257;0.7982632293922035;0.013414000678031241;1.044132549382798;0.7983941928077161
7.225547;1.0437799126160556;0.8333373392929504;0.7983697944368081;-0.0015767255757132576;-0.001510596015730116;10.00003246483842;0.8335059497571223;0.014006004817257632;0.7982631785302753;0.013414000655724262;1.0441325508200587;0.7983940971506622
7.235547;1.043779837512644;0.8333373685578868;0.7983699176705324;-0.0015767255491467137;-0.0015105960641534208;10.000031988011376;0.8335058417939817;0.014006004770564837;0.7982631271426357;0.013414000633740455;1.044132556864485;0.7983940050984161
7.245547;1.0437797657961656;0.8333373968810259;0.7983700470194016;-0.0015767255233759294;-0.0015105961119162808;10.00003153121299;0.8335057260591411;0.014006004721946935;0.7982630753146311;0.01341400061205577;1.044132567481253;0.7983939167047557
7.255547;1.043779697481198;0.8333374240098579;0.7983701819249654;-0.0015767254985495462;-0.0015105961590856146;10.00003109637124;0.8335056029697491;0.014006004671439058;0.7982630230967567;0.013414000590638122;1.0441325826421581;0.798393831949782
7.265547;1.043779632629218;0.8333374496439988;0.7983703217387655;-0.0015767254747834302;-0.0015105962057451717;10.000030684968687;0.833505472908797;0.014006004619065485;0.7982629705390909;0.013414000569477507;1.044132602285391;0.798393750791193
7.275547;1.0437795713654066;0.8333374734964223;0.7983704657497398;-0.001576725452145351;-0.0015105962519990606;10.00003029773221;0.8335053362869633;0.014006004564815256;0.798262917692064;0.013414000548598214;1.0441326262840944;0.7983936731276458
7.285547;1.0437795137597727;0.8333374953194495;0.7983706132840818;-0.0015767254306747066;-0.001510596297967329;10.000029934280784;0.8335051935944147;0.014006004508651268;0.7982628645915453;0.013414000528050996;1.0441326544448568;0.7983935987848498
7.295547;1.043779459714062;0.8333375148783932;0.7983707637640741;-0.0015767254104059212;-0.0015105963437702593;10.000029593107886;0.833505045404693;0.014006004450526126;0.7982628112757032;0.013414000507909791;1.0441326865199305;0.7983935275272909
7.305547;1.0437794090111332;0.833337531927974;0.7983709166297457;-0.001576725391372488;-0.0015105963895100745;10.00002927167738;0.8335048923829043;0.014006004390388507;0.7982627578341034;0.01341400048828706;1.0441327222126728;0.7983934590265699
7.315547;1.0437793614535547;0.8333375462020575;0.7983710712277653;-0.0015767253736130064;-0.0015105964352676504;10.000028966466157;0.8335047353114426;0.014006004328178391;0.7982627044504054;0.013414000469336615;1.0441327611837938;0.7983933928495638
7.325547;1.0437793169168297;0.8333375574222558;0.798371226814719;-0.0015767253571809736;-0.001510596481115981;10.000028673072814;0.8335045750608333;0.0140060042638181;0.7982626513973242;0.013414000451212592;1.0441328030381103;0.7983933285191249
7.335547;1.0437792753152189;0.8333375653364943;0.7983713826215489;-0.001576725342140201;-0.0015105965271167711;10.000028386483642;0.8335044125016741;0.014006004197217203;0.7982625990172898;0.013414000434020877;1.0441328473012328;0.7983932655528627
