time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
7.345547;1.0437792365581693;0.8333375697581601;0.798371537872234;-0.001576725328549967;-0.001510596573288357;10.000028101976017;0.8335042484531383;0.014006004128289042;0.7982625477339143;0.013414000417812738;1.0441328933948995;0.7983932034151102
7.355547;1.0437792005294564;0.83333757056331;0.7983716917680822;-0.0015767253164532232;-0.0015105966195975596;10.000027816178088;0.8335040837019015;0.014006004056980024;0.7982624980554451;0.013414000402612418;1.044132940604158;0.7983931414705945
7.365547;1.0437791670915202;0.8333375676159951;0.7983718434750654;-0.0015767253058794105;-0.0015105966660024252;10.000027526930918;0.8335039190073988;0.014006003983300297;0.7982624505267492;0.013414000388435468;1.0441329880931398;0.7983930790053594
7.375547;1.0437791360487465;0.8333375606594823;0.7983719921473373;-0.0015767252968555223;-0.0015105967124992513;10.000027232515668;0.8335037550519991;0.014006003907315984;0.7982624056537316;0.013414000375282585;1.0441330350171156;0.7983930152819014
7.385547;1.0437791070741613;0.8333375492828242;0.798372137011553;-0.0015767252894085767;-0.0015105967591331445;10.000026931321573;0.8335035924013955;0.014006003829123087;0.7982623638678191;0.013414000363138197;1.0441330806697287;0.7983929496051722
7.395547;1.0437790797251043;0.8333375330019263;0.7983722774250345;-0.0015767252835760422;-0.0015105968059708527;10.000026621485368;0.8335034315291968;0.014006003748841239;0.7982623255569959;0.013414000351990333;1.0441331245288308;0.7983928813582365
7.405547;1.0437790535279805;0.8333375113579429;0.7983724128272054;-0.0015767252794291007;-0.001510596853057532;10.00002630065571;0.8335032728616152;0.014006003666611812;0.7982622910946121;0.013414000341848076;1.0441331661876958;0.7983928099900003
7.415547;1.043779027986427;0.8333374839515209;0.7983725426589146;-0.0015767252770632896;-0.0015105969004015317;10.000025966549304;0.8335031167684164;0.014006003582590706;0.7982622607904782;0.0134140003327379;1.0441332053100738;0.7983927350093232
7.425547;1.0437790025688063;0.8333374504374297;0.7983726663255345;-0.0015767252765567401;-0.0015105969479977971;10.000025617889895;0.8335029635231106;0.014006003496948098;0.7982622348136788;0.013414000324688008;1.0441332416369715;0.7983926559879405
7.435547;1.0437789768382078;0.8333374105401867;0.7983727832155499;-0.0015767252779552022;-0.001510596995843609;10.00002525486693;0.8335028132957033;0.01400600340987535;0.7982622131966791;0.013414000317712008;1.0441332749748873;0.7983925725274948
7.445547;1.0437789506456756;0.8333373641294456;0.7983728927813122;-0.0015767252812909126;-0.0015105970439255067;10.000024878550757;0.8335026661863378;0.014006003321578411;0.7982621958889865;0.013414000311797769;1.044133305188945;0.7983924842055671
7.455547;1.0437789241449764;0.8333373112981477;0.7983729946139971;-0.0015767252865876821;-0.0015105970921931334;10.000024489990118;0.8335025222878839;0.014006003232254823;0.7982621827692484;0.01341400030691165;1.0441333322326536;0.7983923905765283
7.465547;1.0437788976081128;0.8333372523500678;0.7983730884143531;-0.0015767252938450362;-0.0015105971405329967;10.000024090361732;0.8335023817326211;0.014006003142085976;0.7982621736367478;0.013414000303017053;1.0441333561489854;0.7983922912600111
7.475547;1.043778871289364;0.8333371877214936;0.7983731739031925;-0.0015767253030387856;-0.0015105971887662273;10.00002368160417;0.8335022446760327;0.014006003051253305;0.7982621682233607;0.01341400030008169;1.044133376991929;0.7983921860426443
7.485547;1.0437788454227477;0.8333371178968597;0.7983732508115697;-0.0015767253141430555;-0.0015105972366785605;10.00002326600148;0.8335021112575158;0.014006002959949113;0.7982621662348147;0.013414000298065566;1.044133394756508;0.7983920748763501
7.495547;1.0437788201926668;0.8333370433335829;0.7983733189638764;-0.0015767253271406823;-0.001510597284052103;10.00002284503067;0.833501981600322;0.01400600286836536;0.7982621674255185;0.01341400029692462;1.0441334094047143;0.7983919577759016
7.505547;1.0437787956614577;0.833336964414021;0.7983733783441557;-0.0015767253420159663;-0.001510597330679612;10.000022418720267;0.8335018558506172;0.014006002776674447;0.798262171648521;0.013414000296631269;1.0441334209070838;0.7983918347791852
7.515547;1.0437787717761646;0.8333368814272059;0.7983734291037552;-0.001576725358757727;-0.001510597376368237;10.000021985756666;0.8335017342174195;0.014006002685023515;0.7982621788198108;0.013414000297164509;1.0441334292303313;0.7983917060370181
7.525547;1.0437787484711112;0.8333367946183918;0.7983734715341572;-0.001576725377371328;-0.0015105974209447893;10.000021543721887;0.8335016169695467;0.014006002593544245;0.7982621888790382;0.013414000298477852;1.04413343431328;0.7983915718840325
7.535547;1.0437787257768514;0.833336704319786;0.7983735060301027;-0.0015767253978743985;-0.001510597464270459;10.000021089318613;0.8335015043679479;0.01400600250235651;0.7982622018455859;0.013414000300500316;1.0441334360529346;0.7983914327698889
7.545547;1.0437787038208957;0.8333366110078301;0.7983735330937248;-0.0015767254202806865;-0.001510597506261392;10.000020619047875;0.8335013966081034;0.014006002411566052;0.7982622178743934;0.013414000303167273;1.0441334343050137;0.7983912891495365
7.555547;1.0437786827304867;0.8333365152219107;0.7983735533631937;-0.0015767254445878997;-0.001510597546898297;10.000020130031519;0.8335012938428674;0.014006002321276516;0.7982622371926968;0.013414000306428791;1.044133428914649;0.798391141493014
7.565547;1.0437786625995589;0.8333364175089475;0.7983735675726791;-0.0015767254707795804;-0.0015105975862047556;10.00001962010886;0.8335011962084491;0.01400600223160359;0.7982622600125392;0.013414000310232885;1.044133419767365;0.7983909903581754
7.575547;1.043778643568019;0.8333363184131299;0.7983735764561564;-0.0015767254988468778;-0.0015105976242027308;10.00001908701269;0.8335011038287115;0.014006002142684663;0.7982622865435529;0.01341400031452724;1.0441334068243278;0.7983908363789636
7.585547;1.0437786259227326;0.8333362183918146;0.7983735806931993;-0.0015767255287982007;-0.001510597660885559;10.000018527679487;0.833501016857023;0.014006002054697552;0.798262317046659;0.013414000319270173;1.0441333901152028;0.7983906802110183
7.595547;1.04377861015931;0.8333361177557885;0.7983735809073205;-0.0015767255606340754;-0.001510597696223615;10.000017938895295;0.8335009355054085;0.014006001967858723;0.7982623518311335;0.013414000324415691;1.0441333697314974;0.7983905225167037
7.605547;1.0437785969375504;0.8333360167458205;0.7983735776774676;-0.0015767255943264324;-0.001510597730175419;10.000017318562998;0.8335008600159479;0.014006001882379044;0.7982623912124194;0.013414000329883765;1.0441333458925703;0.7983903639649578
7.615547;1.0437785869299978;0.8333359156192335;0.7983735715593883;-0.0015767256298214194;-0.0015105977626905507;10.000016666196656;0.833500790613215;0.014006001798422735;0.7982624354734629;0.013414000335546938;1.0441333190354198;0.7983902052460425
7.625547;1.0437785807369893;0.8333358146415366;0.7983735630881865;-0.0015767256670449004;-0.0015105977937177185;10.000015982489142;0.8335007274796293;0.01400600171610572;0.7982624848333867;0.013414000341258477;1.0441332897956663;0.7983900471018596
7.635547;1.0437785789513372;0.8333357140284058;0.7983735527505741;-0.0015767257059117077;-0.0015105978232115682;10.000015268382146;0.8335006707644256;0.014006001635509328;0.798262539433157;0.013414000346905017;1.0441332589013814;0.7983898902938211
7.645547;1.043778582193671;0.8333356139180991;0.7983735409864312;-0.0015767257463475555;-0.0015105978511303461;10.000014524076741;0.8335006205850313;0.014006001556675538;0.7982625993483;0.013414000352431626;1.044133227128973;0.7983897354859588
7.655547;1.0437785910303679;0.8333355144134057;0.7983735282204704;-0.0015767257883100086;-0.0015105978774343433;10.000013748498318;0.8335005770091649;0.014006001479599114;0.7982626646236549;0.013414000357827648;1.044133195327571;0.7983895831895566
7.665547;1.043778605905359;0.8333354156511611;0.7983735148502024;-0.0015767258317877207;-0.0015105979020747094;10.000012939547185;0.8335005400536322;0.014006001404251553;0.7982627352879208;0.013414000363094885;1.044133164411582;0.7983894338519245
7.675547;1.0437786271402927;0.8333353178635415;0.7983735012037475;-0.0015767258767833976;-0.0015105979249827985;10.000012094609568;0.8335005096929093;0.014006001330616741;0.7982628113138108;0.01341400036822237;1.0441331353132355;0.798389287945766
7.685547;1.0437786549769532;0.8333352214376585;0.7983734875357891;-0.0015767259233114934;-0.0015105979460948156;10.00001121067538;0.8335004858583447;0.014006001258700778;0.7982628925836888;0.01341400037318991;1.0441331089489856;0.7983891459682723
7.695547;1.0437786896397427;0.8333351269385969;0.7983734740393944;-0.0015767259714124346;-0.0015105979653832944;10.000010284218297;0.8335004684538948;0.014006001188531736;0.7982629789134813;0.013414000377981291;1.0441330862279352;0.7983890084008678
7.705547;1.043778731365608;0.8333350350275699;0.7983734608669671;-0.0015767260211489488;-0.0015105979828517642;10.000009311130095;0.8335004573860666;0.01400600112017307;0.7982630700999654;0.013414000382577288;1.0441330680982468;0.7983888756830683
7.715547;1.0437787803849978;0.8333349463017884;0.7983734481994289;-0.0015767260725794941;-0.0015105979985210634;10.00000828692179;0.8335004525493526;0.014006001053728248;0.7982631659457766;0.013414000386952979;1.0441330556160697;0.7983887482278506
7.725547;1.0437788368956729;0.8333348611994033;0.7983734362986774;-0.001576726125731599;-0.0015105980124362516;10.000007207241177;0.83350045377955;0.014006000989320273;0.7982632662519797;0.013414000391098281;1.044133049981488;0.7983886264271526
7.735547;1.0437789010874257;0.8333347800135497;0.7983734254653331;-0.0015767261805776892;-0.00151059802466701;10.000006068582637;0.8335004608412802;0.014006000927072406;0.7982633707914605;0.013414000395032417;1.0441330524775914;0.7983885106004445
7.745547;1.043778973176721;0.8333347029314562;0.7983734159572521;-0.0015767262370176172;-0.0015105980352901132;10.000004868782773;0.8335004734538897;0.014006000867103461;0.7982634792450168;0.013414000398805848;1.0441330643526046;0.7983884009382923
7.755547;1.043779053355625;0.8333346300730355;0.7983734079718016;-0.0015767262949003165;-0.0015105980443799632;10.000003606921563;0.8335004913111372;0.014006000809522965;0.7982635911189149;0.013414000402495746;1.0441330867493472;0.7983882974847172
7.765547;1.0437791417670856;0.8333345615511318;0.7983734017096166;-0.0015767263540755788;-0.0015105980520090036;10.000002283323955;0.8335005140757907;0.014006000754422102;0.7982637057656744;0.013414000406180482;1.044133120723735;0.7983882001473611
7.775547;1.0437792386156608;0.8333344975159512;0.7983733974464289;-0.0015767264144036681;-0.00151059805824507;10.000000900076502;0.8335005413972773;0.014006000701868799;0.798263822502487;0.01341400040992554;1.0441331672829255;0.7983881087033007
7.785547;1.04377934424072;0.833334438126733;0.7983733955535227;-0.0015767264757193414;-0.0015105980631574462;9.99999946140444;0.8335005729634947;0.014006000651913795;0.7982639406808182;0.01341400041381187;1.0441332273889006;0.7983880227982392
7.795547;1.043779459041316;0.8333343835077697;0.7983733964982467;-0.0015767265378157814;-0.0015105980668245493;9.999997973631228;0.8335006085344386;0.014006000604599039;0.7982640596788653;0.013414000417955945;1.0441333019698098;0.7983879419938106
7.805547;1.0437795833766064;0.8333343337636915;0.7983734008417903;-0.0015767266004634922;-0.0015105980693172437;9.99999644488844;0.8335006479159746;0.014006000559952924;0.7982641788711031;0.01341400042249574;1.0441333919191065;0.7983878658644166
7.815547;1.0437797175264334;0.8333342889785067;0.798373409183259;-0.0015767266634423255;-0.001510598070671886;9.999994884748775;0.8335006908517363;0.014006000517985676;0.7982642976092531;0.013414000427575947;1.04413349803842;0.7983877940814372
7.825547;1.0437798616585647;0.8333342491582242;0.7983734220747801;-0.0015767267265549497;-0.0015105980708844243;9.999993303637725;0.8335007369227506;0.014006000478701507;0.7982644152384091;0.013414000433339672;1.0441336209974457;0.7983877264373388
7.835547;1.0437800158020014;0.833334214215988;0.7983734399721759;-0.0015767267896076242;-0.0015105980699398499;9.999991711658277;0.8335007855821859;0.014006000442115514;0.798264531149996;0.01341400043992282;1.0441337613457577;0.7983876627552057
7.845547;1.043780179894325;0.8333341840231089;0.7983734632051381;-0.0015767268523814435;-0.0015105980678597024;9.999990117453622;0.8335008362712963;0.0140060004082612;0.7982646448662503;0.013414000447455568;1.0441339195103108;0.79838760273061
7.855547;1.0437803538161163;0.8333341584384122;0.7983734919462598;-0.0015767269146032535;-0.0015105980647260138;9.999988528084199;0.8335008884897771;0.014006000377179396;0.7982647561054106;0.013414000456061783;1.0441340957497633;0.7983875458626399
7.865547;1.0437805373423488;0.833334137281793;0.7983735262161895;-0.001576726975940746;-0.0015105980606750465;9.999986949189548;0.833500941804094;0.01400600034889784;0.7982648647359848;0.013414000465847314;1.04413429008674;0.7983874915037427
7.875547;1.043780730168936;0.8333341203152205;0.7983735659655141;-0.0015767270360571657;-0.0015105980558836978;9.999985384451021;0.833500995820812;0.014006000323429248;0.7982649706549197;0.013414000476881257;1.0441345022698407;0.7983874389629855
7.885547;1.0437809320660736;0.8333341072900242;0.7983736111525572;-0.001576727094678718;-0.0015105980505588736;9.999983835423214;0.8335010501431765;0.01400600030078284;0.7982650737352195;0.013414000489183349;1.0441347318174508;0.7983873875933257
7.895547;1.0437811429728563;0.8333340980202958;0.7983736616994168;-0.0015767271516161586;-0.001510598044927622;9.999982302733363;0.8335011043706334;0.014006000280961543;0.7982651738619159;0.013414000502726236;1.0441349780871807;0.7983873367865323
7.905547;1.0437813629311907;0.8333340923957466;0.7983737174116109;-0.001576727206757375;-0.0015105980392176922;9.999980787837039;0.8335011581720957;0.01400600026395183;0.7982652709507521;0.013414000517440133;1.0441352402773671;0.7983872859487642
7.915547;1.043781591941467;0.833334090335859;0.7983737779820087;-0.0015767272600432515;-0.0015105980336291966;9.999979294208055;0.8335012113308117;0.014006000249746147;0.7982653649191928;0.013414000533207652;1.0441355174218536;0.7983872345558224
7.925547;1.043781829861952;0.83333409175386;0.7983738430242528;-0.0015767273114235575;-0.0015105980283168902;9.999977827032458;0.8335012636947335;0.014006000238390914;0.7982654556888091;0.013414000549863848;1.0441358084677765;0.7983871822333917
7.935547;1.043782076382033;0.833334096554286;0.7983739120890739;-0.0015767273608329993;-0.0015105980233984173;9.99997639165779;0.8335013151289509;0.014006000229987632;0.7982655432524569;0.013414000567216935;1.044136112362931;0.7983871288102976
7.945547;1.0437823310182959;0.833334104667649;0.7983739846810189;-0.0015767274082124512;-0.00151059801898196;9.999974992641349;0.8335013655308389;0.014006000224637738;0.7982656277183444;0.013414000585082705;1.0441364280845657;0.7983870743359929
7.955547;1.0437825931360025;0.8333341161102226;0.7983740602583077;-0.0015767274535306221;-0.0015105980151863497;9.999973633974204;0.8335014148548353;0.014006000222400642;0.7982657092791529;0.013414000603310992;1.0441367546206977;0.7983870190443297
7.965547;1.043782862009882;0.8333341309824864;0.7983741382293031;-0.0015767274967613562;-0.0015105980121361;9.999972319619042;0.8335014630960575;0.014006000223286593;0.7982657881619358;0.013414000621795479;1.0441370909209766;0.7983869632785912
7.975547;1.0437831368720207;0.8333341493772409;0.7983742179717148;-0.0015767275378460077;-0.0015105980099441904;9.999971053766716;0.8335015102644979;0.014006000227258763;0.7982658645800327;0.01341400064048006;1.0441374358778994;0.7983869074301908
7.985547;1.0437834169009843;0.8333341712970131;0.7983742988438245;-0.0015767275766895;-0.0015105980087014841;9.999969840530925;0.8335015564004885;0.014006000234225921;0.7982659386540263;0.013414000659358105;1.0441377883610319;0.7983868518956841
7.995547;1.0437837011817133;0.833334196635886;0.7983743801724198;-0.001576727613177851;-0.0015105980084789451;9.999968683499407;0.8335016015658047;0.014006000244028542;0.7982660103364723;0.013414000678461494;1.0441381472365647;0.7983867970415566
8.005547;1.04378398870358;0.8333342252090852;0.7983744612453924;-0.0015767276471903753;-0.0015105980093429348;9.999967585410962;0.8335016457446731;0.014006000256447527;0.7982660794158711;0.01341400069786034;1.0441385113159591;0.7983867432432685
8.015547;1.0437842783901032;0.8333342568180253;0.7983745413545731;-0.0015767276786074734;-0.001510598011368725;9.999966547690075;0.8335016887501387;0.01400600027123929;0.7982661455847901;0.01341400071765715;1.044138879297862;0.798386690962054
8.025547;1.0437845691376197;0.8333342913127709;0.7983746199114041;-0.0015767277073214737;-0.0015105980146325733;9.999965570720535;0.8335017302542838;0.014006000288165198;0.7982662084979885;0.013414000737950054;1.0441392498277333;0.7983866407102788
8.035547;1.043784859888998;0.833334328605377;0.7983746965551283;-0.001576727733257397;-0.001510598019189653;9.999964655464185;0.8335017698919173;0.014006000307002869;0.798266267799593;0.013414000758797345;1.0441396216178869;0.7983865929167672
8.045547;1.0437851497274975;0.8333343686339642;0.7983747711369525;-0.0015767277563822867;-0.0015105980250576672;9.999963804542531;0.8335018073048512;0.014006000327553135;0.7982663231498428;0.013414000780214508;1.0441399934743876;0.7983865478135534
8.055547;1.0437854379563576;0.8333344113011573;0.7983748436166526;-0.0015767277766733927;-0.001510598032212359;9.999963021461307;0.8335018421284223;0.014006000349647621;0.7982663742556041;0.013414000802199257;1.044140364283293;0.7983865054026128
8.065547;1.0437857241327244;0.8333344564242727;0.7983749139957591;-0.0015767277940736727;-0.0015105980405835328;9.999962309598754;0.8335018740207367;0.014006000373141802;0.7982664208847746;0.01341400082476215;1.0441407330666912;0.7983864655068674
8.075547;1.0437860080099168;0.8333345037185578;0.7983749822871504;-0.001576727808487501;-0.0015105980500501046;9.999961672117092;0.8335019027217352;0.014006000397894285;0.798266462888963;0.013414000847936975;1.044141099032369;0.7983864278593568
8.085547;1.0437862894409666;0.8333345527783027;0.7983750484493745;-0.001576727819819689;-0.0015105980604641527;9.999961111783254;0.8335019280451655;0.014006000423755436;0.7982665002335013;0.013414000871771546;1.044141461521731;0.7983863921718732
8.095547;1.0437865683560312;0.8333346030686253;0.7983751123015828;-0.001576727828016897;-0.001510598071701544;9.999960630490733;0.8335019498187602;0.0140060004505715;0.7982665329739285;0.013414000896315148;1.0441418199086778;0.7983863581746423
8.105547;1.0437868448147811;0.8333346539796832;0.7983751735079936;-0.0015767278330836982;-0.0015105980836860344;9.999960229353109;0.8335019678329305;0.014006000478186363;0.7982665612044216;0.013414000921614598;1.0441421735500789;0.7983863256383839
8.115547;1.0437871190355485;0.8333347049041615;0.7983752316625411;-0.0015767278350716576;-0.001510598096380458;9.999959908858328;0.8335019818137439;0.014006000506446068;0.7982665850694625;0.013414000947716817;1.0441425217567943;0.798386294369347
8.125547;1.043787391313773;0.8333347552736127;0.7983752863999576;-0.0015767278340496807;-0.0015105981097851384;9.99995966855517;0.8335019914829661;0.014006000535236771;0.7982666047932182;0.013414000974660292;1.0441428637026644;0.7983862641745485
8.135547;1.0437876618938857;0.8333348045510557;0.7983753374371237;-0.0015767278300834115;-0.0015105981239347806;9.999959507154415;0.8335019966722095;0.014006000564527119;0.7982666206412182;0.013414001002446198;1.0441431983631102;0.7983862348390657
8.145547;1.0437879309452618;0.8333348521983045;0.798375384532406;-0.0015767278232389765;-0.0015105981388672657;9.999959423239227;0.833501997310065;0.014006000594355193;0.7982666328919248;0.013414001031004064;1.0441435246014559;0.7983862061103626
8.155547;1.0437881986338837;0.8333348976417964;0.7983754274362219;-0.0015767278135936987;-0.0015105981545948189;9.999959415879433;0.8335019933020246;0.014006000624788458;0.798266641879642;0.013414001060192684;1.0441438413683681;0.7983861776187413
8.165547;1.0437884651380254;0.8333349402702502;0.7983754658653487;-0.001576727801240896;-0.0015105981711173284;9.999959484562837;0.833501984486147;0.014006000655906004;0.7982666480279493;0.013414001089843662;1.0441441478408737;0.7983861487992576
8.175547;1.0437887305381695;0.8333349794671031;0.7983754995011011;-0.0015767277862830593;-0.0015105981884553051;9.99995962833177;0.8335019706690969;0.014006000687788027;0.7982666518103573;0.013414001119790776;1.0441444433330926;0.7983861189472213
8.185547;1.0437889947367003;0.8333350146704833;0.7983755280484363;-0.0015767277688214928;-0.001510598206646279;9.999959845098562;0.833501951664286;0.014006000720510193;0.7982666536922916;0.013414001149873423;1.0441447271389062;0.7983860873662888
8.195547;1.0437892575174001;0.8333350454463395;0.7983755513126375;-0.0015767277489582116;-0.0015105982257107213;9.999960132164496;0.8335019273165365;0.01400600075415851;0.7982666541461748;0.013414001179955896;1.0441449985270255;0.7983860534819271
8.205547;1.0437895185624457;0.8333350715123724;0.7983755691901251;-0.0015767277267929845;-0.001510598245643894;9.999960487494743;0.8335018975057762;0.014006000788835876;0.7982666537166669;0.013414001209950717;1.0441452567781124;0.7983860168595416
8.215547;1.0437897773711404;0.8333350926950053;0.7983755815914965;-0.0015767277023938776;-0.001510598266427282;9.999960910203143;0.8335018621402882;0.01400600082463275;0.7982666530564556;0.013414001239828088;1.044145501194133;0.79838597716665
8.225547;1.043790033266586;0.8333351088851932;0.7983755883919297;-0.001576727675771267;-0.0015105982880208757;9.99996139999378;0.833501821177217;0.014006000861592241;0.7982666529248156;0.013414001269625234;1.0441457311217133;0.7983859341344555
8.235547;1.0437902854571406;0.8333351200300665;0.7983755894567144;-0.001576727646901278;-0.001510598310355665;9.99996195695209;0.8335017746846834;0.014006000899715607;0.798266654140343;0.013414001299441475;1.0441459459369817;0.7983858874988268
8.245547;1.043790533054321;0.8333351261548527;0.7983755847031577;-0.001576727615772639;-0.001510598333343846;9.999962581573905;0.8335017228793876;0.014006000938992368;0.7982666575059436;0.013414001329407226;1.044146145036101;0.7983858369476805
8.255547;1.0437907751315225;0.8333351273935519;0.7983755741179408;-0.0015767275823986052;-0.0015105983568930602;9.999963274249012;0.8335016660566306;0.014006000979400161;0.7982666637795077;0.013414001359649088;1.0441463278787666;0.7983857821284149
8.265547;1.0437910107873125;0.8333351239830222;0.7983755577310918;-0.0015767275468063825;-0.0015105983809325602;9.999964035222813;0.8335016044589394;0.014006001020878511;0.7982666736655999;0.013414001390273737;1.044146493986027;0.79838572267189
8.275547;1.043791239160917;0.83333511624428;0.798375535596707;-0.0015767275090479388;-0.001510598405438239;9.999964865077178;0.8335015382175185;0.014006001063327125;0.7982666877815418;0.01341400142136503;1.0441466428697466;0.7983856582155894
8.285547;1.043791459472924;0.8333351045979227;0.798375507786936;-0.001576727469228353;-0.0015105984304270479;9.999965764507587;0.8335014674032134;0.014006001106634759;0.7982667066299418;0.013414001452976856;1.0441467740054118;0.7983855884677226
8.295547;1.0437916710467854;0.8333350895350011;0.7983754744099104;-0.0015767274275183627;-0.0015105984559463774;9.999966733534396;0.8335013920953538;0.014006001150713319;0.7982667305906168;0.013414001485133005;1.0441468869149089;0.7983855132628183
8.305547;1.0437918732745937;0.8333350715046408;0.7983754356531315;-0.0015767273841361534;-0.001510598482074641;9.999967770673525;0.8335013123827667;0.014006001195527903;0.7982667599249099;0.013414001517839426;1.0441469812892312;0.7983854325140753
8.315547;1.0437920655903123;0.8333350508322597;0.7983753918008019;-0.001576727339307181;-0.0015105985089037442;9.999968872811284;0.8335012282987646;0.01400600124110228;0.798266794790172;0.013414001551087554;1.0441470570270166;0.7983853461313354
8.325547;1.0437922474399615;0.8333350277328199;0.7983753431963035;-0.0015767272932246778;-0.0015105985365140686;9.999970036015227;0.8335011397812493;0.014006001287491143;0.7982668352738025;0.01341400158486018;1.0441471141357814;0.7983852540296454
8.335547;1.0437924182297302;0.8333350023564762;0.798375290167358;-0.0015767272460310627;-0.0015105985649782135;9.999971255905265;0.8335010467524231;0.014006001334753245;0.7982668814200895;0.01341400161915598;1.0441471526012085;0.7983851561752299
8.345547;1.0437925773069026;0.8333349747980859;0.7983752329530122;-0.0015767271978175455;-0.0015105985943782072;9.999972527807252;0.8335009492559121;0.014006001382941764;0.7982669331903456;0.013414001654001554;1.0441471723958637;0.7983850526016617
8.355547;1.0437927239775433;0.8333349450741223;0.798375171675273;-0.0015767271486386747;-0.0015105986247997759;9.99997384784308;0.8335008475077089;0.014006001432104013;0.7982669904250788;0.013414001689438647;1.0441471735984797;0.7983849434428569
8.365547;1.0437928575147677;0.8333349131163396;0.7983751063606598;-0.001576727098537877;-0.001510598656302121;9.999975213749272;0.833500741854911;0.014006001482289077;0.798267052885615;0.01341400172550997;1.0441471564266689;0.7983848289546641
8.375547;1.0437929771908705;0.8333348788010897;0.7983750370060692;-0.0015767270475557371;-0.001510598688891518;9.999976624644024;0.8335006327163236;0.014006001533553827;0.7982671203127578;0.013414001762251682;1.0441471211557634;0.7983847094467875
8.385547;1.0437930823485906;0.8333348419632707;0.7983749636508519;-0.001576726995715148;-0.0015105987225249792;9.999978080729491;0.8335005205523519;0.014006001585965364;0.7982671924644733;0.013414001799699291;1.044147068083187;0.7983845851852037
8.395547;1.0437931724457539;0.8333348023528305;0.7983748863976948;-0.0015767269430136178;-0.0015105987571246162;9.999979583029683;0.8335004058774224;0.014006001639606667;0.7982672691253696;0.013414001837898627;1.044146997578831;0.798384456353099
8.405547;1.0437932470517293;0.8333347595823348;0.7983748054230243;-0.001576726889434895;-0.0015105987925780457;9.999981132941372;0.8335002892489017;0.01400600169456926;0.7982673500732244;0.013414001876904327;1.0441469101165564;0.798384323032139
8.415547;1.0437933058158626;0.8333347131609952;0.7983747210004585;-0.0015767268349743564;-0.0015105988287515042;9.999982731827062;0.8335001712080863;0.014006001750928492;0.7982674350761463;0.013414001916783465;1.0441468062373012;0.798384185191945
8.425547;1.0437933484372555;0.8333346626086292;0.7983746334528846;-0.001576726779670899;-0.0015105988655159566;9.999984380355407;0.8335000522340746;0.014006001808729402;0.7982675239696555;0.01341400195761831;1.0441466864782087;0.7983840427843333
8.435547;1.043793374664183;0.8333346075274894;0.798374543074111;-0.0015767267236159095;-0.0015105989027541925;9.999986077925717;0.8334999327053875;0.014006001867986118;0.7982676167227218;0.013414001999488225;1.0441465513305814;0.7983838958857472
8.445547;1.0437933843290772;0.8333345476240224;0.7983744501533051;-0.0015767266669210812;-0.0015105989403515294;9.999987823035926;0.833499812857548;0.014006001928684465;0.7982677134190982;0.013414002042462299;1.0441464012915112;0.798383744692702
8.455547;1.0437933774017085;0.8333344827508875;0.7983743550472956;-0.0015767266096827317;-0.0015105989781808015;9.999989613979167;0.83349969278305;0.014006001990800545;0.7982678141694609;0.013414002086612559;1.0441462369770445;0.7983835893817003
8.465547;1.043793353988092;0.8333344129257217;0.7983742581867789;-0.0015767265519786866;-0.0015105990160943377;9.999991448830995;0.8334995724787583;0.014006002054327102;0.7982679190099731;0.013414002132012834;1.0441460591501306;0.7983834299966844
8.475547;1.043793314252343;0.8333343382958801;0.7983741600237634;-0.0015767264938778944;-0.0015105990539368216;9.999993325162226;0.8334994519226995;0.014006002119286987;0.7982680278821451;0.01341400217871967;1.044145868656736;0.7983832664770714
8.485547;1.0437932583877756;0.8333342590977699;0.7983740609517239;-0.0015767264354380698;-0.0015105990915621462;9.99999524032412;0.8334993311757729;0.014006002185732395;0.7982681407032263;0.013414002226752972;1.0441456664264548;0.7983830988119401
8.495547;1.0437931867224652;0.8333341756651472;0.7983739612305845;-0.001576726376704585;-0.0015105991288314922;9.999997191886782;0.8334992104348294;0.014006002253733489;0.7982682574302056;0.013414002276084865;1.0441454534984753;0.7983829271426887
8.505547;1.043793099832718;0.8333340884971223;0.7983738609732337;-0.0015767263177235236;-0.0015105991656051343;9.999999177845789;0.8334990899874922;0.014006002323366051;0.7982683780611984;0.013414002326650068;1.044145230937791;0.7983827517215315
8.515547;1.0437929985245917;0.8333339982950119;0.7983737602280707;-0.0015767262585586331;-0.0015105992017441252;10.000001197112352;0.8334989701638629;0.01400600239469268;0.7982685025959351;0.013414002378364636;1.044144999766942;0.7983825728465189
8.525547;1.043792883746364;0.8333339058952424;0.7983736590883949;-0.0015767261993012154;-0.0015105992371108093;10.000003249622274;0.8334988513411209;0.014006002467730252;0.7982686310157145;0.013414002431132499;1.0441447610623498;0.798382390847613
8.535547;1.0437927565227934;0.8333338121506042;0.7983735577043601;-0.0015767261400683344;-0.0015105992715666026;10.000005335176553;0.8334987339302079;0.014006002542439756;0.7982687632860934;0.01341400248485725;1.04414451608865;0.7983822060781027
8.545547;1.043792617884597;0.8333337178250882;0.7983734562345804;-0.0015767260809865504;-0.0015105993049793563;10.000007452129394;0.8334986183069554;0.014006002618748466;0.7982688993398425;0.013414002539452755;1.0441442662988265;0.7983820189189877
8.555547;1.0437924688114013;0.8333336235099323;0.7983733548568099;-0.001576726022174501;-0.001510599337244799;10.000009597037417;0.8334985047394257;0.014006002696564487;0.7982690390598833;0.013414002594829794;1.0441440132315143;0.7983818298211771
8.565547;1.0437923102784206;0.8333335295993909;0.798373253803713;-0.0015767259637479933;-0.0015105993683113214;10.000011764942734;0.833498393337476;0.014006002775779252;0.7982691822851307;0.013414002650882122;1.0441437583946578;0.7983816393271272
8.575547;1.0437921433750168;0.8333334363736664;0.7983731533589955;-0.0015767259058379573;-0.001510599398179825;10.0000139497784;0.8334982839845174;0.014006002856268907;0.7982693288025188;0.013414002707498488;1.044143503145878;0.798381448041462
8.585547;1.043791969354178;0.8333333441008475;0.7983730538391373;-0.001576725848585013;-0.0015105994268724396;10.000016144975628;0.8334981762952002;0.014006002937889462;0.7982694783350563;0.013414002764577973;1.0441432486259867;0.7983812566048424
8.595547;1.0437917895820197;0.8333332530453111;0.7983729555937138;-0.0015767257921114896;-0.0015105994544051683;10.00001834428999;0.8334980696961535;0.014006003020475187;0.7982696305756191;0.013414002822015627;1.0441429957822757;0.7983810656778356
8.605547;1.0437916054251895;0.8333331634096928;0.7983728590163428;-0.0015767257365054722;-0.0015105994807898067;10.000020542222977;0.8334979635891298;0.014006003103845595;0.7982697852057086;0.01341400287968837;1.0441427454199987;0.7983808758848081
8.615547;1.043791418114246;0.8333330753005278;0.7983727645420723;-0.0015767256818135299;-0.0015105995060528071;10.000022733929598;0.833497857478146;0.014006003187813842;0.7982699418352387;0.013414002937480381;1.0441424982734973;0.7983806877500337
8.625547;1.0437912287256543;0.8333329887894242;0.7983726726582503;-0.0015767256280257724;-0.0015105995302490606;10.000024915109229;0.8334977509816526;0.014006003272193037;0.7982700999322424;0.013414002995309132;1.0441422550781723;0.798380501679622
8.635547;1.0437910382884932;0.8333329040225873;0.7983725839288505;-0.0015767255750821945;-0.0015105995534605223;10.000027081986648;0.8334976437544414;0.014006003356806913;0.7982702588215413;0.013414003053108027;1.0441420165813387;0.7983803179838891
8.645547;1.0437908478218751;0.8333328212073796;0.798372498966642;-0.0015767255229031255;-0.0015105995757916668;10.000029231237306;0.8334975354534702;0.01400600344151125;0.7982704177677493;0.013414003110793049;1.0441417835168618;0.7983801369458878
8.655547;1.043790658289134;0.8333327405019324;0.7983724183624058;-0.0015767254714084064;-0.0015105995973718794;10.000031359468789;0.8334974257678173;0.014006003526192322;0.7982705761020154;0.01341400316824872;1.044141556616341;0.7983799589002799
8.665547;1.0437904705831156;0.8333326620163151;0.7983723426346738;-0.001576725420520878;-0.0015105996183503738;10.000033462497711;0.8334973144309934;0.014006003610719818;0.7982707333283052;0.013414003225319908;1.0441413366724563;0.7983797842465202
8.675547;1.0437902855454462;0.8333325859033389;0.7983722722187401;-0.0015767253701603116;-0.0015105996388820704;10.000035535294815;0.8334972012624586;0.014006003694922118;0.7982708891654537;0.013414003281794764;1.04414112458218;0.7983796133991239
8.685547;1.043790104000701;0.8333325124054078;0.798372207475108;-0.0015767253202493183;-0.001510599659116073;10.000037572533637;0.833497086245976;0.014006003778619568;0.7982710435189566;0.013414003337404758;1.0441409213227937;0.798379446726887
8.695547;1.0437899268037878;0.8333324418566028;0.7983721486798018;-0.0015767252707523847;-0.0015105996791991;10.000039569190479;0.8334969695238916;0.014006003861646996;0.7982711964245959;0.01341400339185447;1.0441407278953934;0.7983792845366519
8.705547;1.0437897548443031;0.8333323746278315;0.7983720960134773;-0.0015767252216969314;-0.0015105996992969381;10.000041520675147;0.8334968513369305;0.01400600394384864;0.7982713479677931;0.013414003444846353;1.0441405452653791;0.7983791271375843
8.715547;1.0437895890010966;0.8333323110315627;0.7983720496350525;-0.0015767251731418506;-0.0015105997195983894;10.000043422408316;0.8334967320250983;0.01400600402509188;0.7982714981854138;0.01341400349609055;1.0441403743194593;0.7983789749186522
8.725547;1.0437894301007746;0.8333322512803676;0.7983720097876106;-0.001576725125150513;-0.0015105997402865864;10.000045269906654;0.8334966120312114;0.014006004105284277;0.798271647036161;0.013414003545323905;1.044140215847741;0.798378828335861
8.735547;1.0437892788789114;0.8333321954991593;0.7983719767808656;-0.0015767250777921197;-0.0015105997615086286;10.00004705951122;0.8334964918223304;0.014006004184359478;0.7982717944188227;0.013414003592326538;1.0441400705443207;0.7983786878409803
8.745547;1.0437891359749467;0.8333321437398392;0.7983719508797203;-0.0015767250311258887;-0.0015105997833575323;10.000048788519175;0.833496371801371;0.014006004262250914;0.7982719401744734;0.013414003636910539;1.0441399390312252;0.7983785538368463
8.755547;1.043789001975555;0.8333320960246052;0.7983719322285515;-0.001576724985163571;-0.0015105998058733336;10.000050454677918;0.8334962522792516;0.014006004338878468;0.7982720841103615;0.01341400367889801;1.0441398218741587;0.7983784266486932
8.765547;1.0437888774122102;0.8333320524041311;0.7983719208560489;-0.0015767249398576809;-0.0015105998290720903;10.000052055797664;0.8334961334855159;0.01400600441415343;0.7982722260294861;0.013414003718112737;1.0441397195686166;0.7983783065158846
8.775547;1.0437887627281912;0.8333320129035982;0.7983719167173704;-0.0015767248951322245;-0.001510599852969673;10.000053589675607;0.8334960156202971;0.014006004487998823;0.7982723657633317;0.013414003754379667;1.0441396325529002;0.7983781936251338
8.785547;1.0437886583341311;0.8333319773635228;0.7983719196878399;-0.0015767248509217062;-0.0015105998775697385;10.000055054396379;0.8334958989090719;0.014006004560361197;0.7982725032485428;0.013414003787532366;1.0441395612299316;0.7983780881179304
8.795547;1.0437885647344538;0.8333319453999056;0.7983719295335236;-0.0015767248071841009;-0.0015105999028452374;10.000056449013;0.8334957835744018;0.01400600463119402;0.7982726385687181;0.013414003817431745;1.0441395059271277;0.7983779900613054
8.805547;1.0437884825990573;0.8333319165728031;0.7983719459552099;-0.0015767247638840563;-0.0015105999287372766;10.000057774399856;0.8334956698016146;0.014006004700434893;0.7982727719095905;0.013414003843966765;1.0441394668254815;0.7983778994562322
8.815547;1.0437884127106967;0.833331890574878;0.7983719686626084;-0.0015767247209671827;-0.0015105999551573803;10.000059033730324;0.8334955577854793;0.014006004768002905;0.7982729035034382;0.01341400386702848;1.0441394438919445;0.7983778162973973
8.825547;1.0437883558483043;0.8333318672715812;0.7983719974004102;-0.0015767246783544365;-0.0015105999819971319;10.000060231880024;0.8334954477454096;0.014006004833798604;0.7982730335924499;0.01341400388650449;1.0441394368709322;0.7983777406369003
8.835547;1.0437883127050012;0.8333318466427381;0.7983720319554545;-0.0015767246359575647;-0.001510600009145629;10.000061373929121;0.833495339845824;0.014006004897683229;0.7982731623665653;0.013414003902311946;1.0441394453827042;0.7983776725866968
8.845547;1.0437882838658095;0.8333318287345852;0.7983720721744432;-0.001576724593679798;-0.0015106000364867686;10.000062463847728;0.833495234113255;0.01400600495946293;0.7982732898747136;0.013414003914426816;1.0441394690223973;0.7983776122589208
8.855547;1.043788269810158;0.8333318136380704;0.7983721179986631;-0.0015767245513900049;-0.0015106000638891624;10.000063503831523;0.8334951304150664;0.014006005018914325;0.7982734159775949;0.013414003922883102;1.0441395074168014;0.7983775597208739
8.865547;1.0437882708889648;0.833331801482274;0.7983721694928516;-0.0015767245089140227;-0.0015106000912282996;10.000064494190447;0.8334950285348824;0.014006005075838537;0.7982735403846482;0.013414003927755975;1.0441395602600108;0.7983775149741565
8.875547;1.0437882872907038;0.8333317923979248;0.7983722268243889;-0.001576724466061864;-0.0015106001184231367;10.000065433979268;0.8334949283051843;0.014006005130087828;0.7982736627245967;0.013414003929145102;1.0441396272235792;0.7983774779278938
8.885547;1.0437883190460508;0.8333317864223846;0.7983722902338015;-0.0015767244226467178;-0.0015106001454421069;10.000066321917405;0.8334948296653865;0.014006005181536978;0.7982737825999409;0.013414003927166905;1.0441397077827606;0.7983774483994288
8.895547;1.043788366066029;0.8333317834706938;0.7983723599978266;-0.0015767243784735397;-0.0015106001722858078;10.000067156885311;0.833494732629565;0.014006005230058278;0.7982738996406222;0.013414003921961251;1.0441398011666014;0.7983774261774833
8.905547;1.0437884281838006;0.8333317834508841;0.798372436324028;-0.0015767243333285321;-0.0015106001989829791;10.000067938325786;0.8334946372281791;0.014006005275534295;0.7982740135468562;0.013414003913700918;1.0441399064241135;0.7983774111263617
8.915547;1.043788505150062;0.8333317863661812;0.798372519280134;-0.0015767242869990524;-0.0015106002255910504;10.000068666627513;0.8334945434514096;0.014006005317854385;0.7982741240817594;0.013414003902574339;1.0441400224957937;0.7983774032381187
8.925547;1.043788596558444;0.8333317922719016;0.7983726088579649;-0.0015767242393056357;-0.0015106002521799303;10.000069342516133;0.8334944512235472;0.014006005356891017;0.7982742310515462;0.013414003888742069;1.044140148297656;0.7983774025968091
8.935547;1.0437887017552467;0.8333318012152333;0.7983727050496324;-0.0015767241901094723;-0.0015106002788197112;10.00006996580371;0.8334943604035436;0.014006005392501181;0.7982743343382878;0.013414003872316768;1.044140282779543;0.7983774093418892
8.945547;1.0437888198389358;0.8333318132798865;0.7983728078326858;-0.0015767241393011336;-0.0015106003055782478;10.000070534821065;0.8334942707848214;0.014006005424553665;0.7982744339545311;0.013414003853382636;1.044140424903909;0.7983774236540636
8.955547;1.04378894982362;0.833331828643061;0.7983729171317292;-0.0015767240867907357;-0.0015106003324977418;10.000071046372916;0.8334941820981258;0.01400600545295802;0.7982745300504279;0.013414003832005953;1.0441405735978146;0.7983774457404492
8.965547;1.0437890908166834;0.8333318475471658;0.7983730328463668;-0.0015767240325017349;-0.0015106003595604788;10.000071496118379;0.8334940940438955;0.014006005477666087;0.7982746228583971;0.013414003808228983;1.0441407277450454;0.7983774758265103
8.975547;1.0437892420090749;0.8333318701755109;0.7983731549244474;-0.001576723976364592;-0.001510600386691721;10.000071879467205;0.8334940063389933;0.014006005498643597;0.7982747126307714;0.0134140037820879;1.0441408862094808;0.7983775141443349
8.985547;1.0437894025671226;0.8333318965311491;0.7983732833895893;-0.0015767239183080957;-0.0015106004137884893;10.000072192119914;0.8334939187166291;0.014006005515848843;0.798274799625981;0.013414003753634966;1.0441410478236919;0.79837756093054
8.995547;1.0437895715983743;0.833331926465329;0.7983734182926955;-0.0015767238582679935;-0.00151060044073356;10.000072430068485;0.833493830903226;0.014006005529229863;0.7982748840919882;0.013414003722924499;1.0441412113743713;0.7983776164220762
9.005547;1.0437897481775225;0.833331959787712;0.7983735596429071;-0.001576723796214965;-0.0015106004674108654;10.000072589595627;0.8334937426309313;0.014006005538725236;0.7982749662118708;0.01341400368999477;1.0441413756853204;0.7983776808105507
9.015547;1.0437899313431114;0.8333319963146952;0.7983737073881538;-0.0015767237321611107;-0.0015106004937350556;10.000072667644176;0.8334936536681994;0.014006005544270268;0.7982750460858805;0.013414003654891827;1.044141539746482;0.7983777542128363
9.025547;1.0437901200898898;0.8333320358926531;0.7983738614367963;-0.0015767236661396776;-0.001510600519667844;10.00007266248516;0.8334935638607843;0.014006005545806442;0.7982751237380346;0.01341400361771803;1.0441417027498123;0.7983778367119061
9.035547;1.0437903133973143;0.8333320784349265;0.7983740216727029;-0.0015767235981926032;-0.0015106005452223269;10.000072574147355;0.8334934731874261;0.014006005543291355;0.7982751990727421;0.013414003578649646;1.0441418640009446;0.7983779283857622
9.045547;1.043790510228436;0.8333321239167769;0.7983741879743825;-0.0015767235283751008;-0.0015106005704661623;10.000072404256715;0.8334933817610646;0.014006005536728029;0.7982752718536976;0.013414003537902607;1.0441420228175478;0.7983780292677631
9.055547;1.0437907095305436;0.8333321723365397;0.7983743602410978;-0.0015767234567650229;-0.0015106005954999009;10.000072155465707;0.8334932897605353;0.014006005526205317;0.798275341784596;0.013414003495687015;1.0441421785370695;0.7983781393333453
9.065547;1.0437909102810057;0.8333322237057561;0.798374538402091;-0.0015767233834674487;-0.001510600620406691;10.000071831008848;0.833493197424308;0.014006005511895944;0.798275408609344;0.013414003452184173;1.0441423305991637;0.7983782585509663
9.075547;1.0437911114722593;0.8333322780588241;0.7983747224196082;-0.0015767233086181145;-0.0015106006452116243;10.000071434583418;0.8334931051210873;0.014006005493997204;0.7982754721279811;0.013414003407527138;1.0441424785862183;0.7983783868974156
9.085547;1.0437913120568665;0.8333323354153112;0.7983749123067;-0.0015767232323918082;-0.001510600669882696;10.000070970341836;0.8334930133475595;0.014006005472677455;0.79827553212678;0.013414003361775239;1.044142622204127;0.7983785243071564
9.095547;1.0437915109758626;0.8333323957022555;0.7983751081213678;-0.0015767231549999698;-0.0015106006943716055;10.00007044256731;0.8334929226444354;0.014006005448083189;0.7982755883097679;0.01341400331490944;1.044142761273651;0.7983786706089432
9.105547;1.0437917072388936;0.8333324587467442;0.7983753098815488;-0.001576723076676353;-0.0015106007186624552;10.000069855067116;0.8334928335493834;0.014006005420375885;0.7982756403121802;0.013414003266859117;1.0441428957250858;0.7983788254943132
9.115547;1.0437918999594271;0.8333325243439973;0.7983755174739778;-0.0015767229976729525;-0.0015106007427886125;10.00006921103883;0.83349274662601;0.014006005389731473;0.7982756877667504;0.013414003217533197;1.0441430255403654;0.7983789885400245
9.125547;1.0437920883338199;0.8333325922903424;0.7983757306404357;-0.0015767229182552928;-0.0015106007668104907;10.000068513216734;0.8334926625021025;0.01400600535629829;0.7982757303502236;0.013414003166829218;1.0441431507115446;0.7983791592784855
9.135547;1.0437922716358679;0.8333326623866376;0.7983759489990696;-0.0015767228386839324;-0.0015106007907831193;10.000067763576167;0.8334925818402874;0.014006005320170834;0.7982757678195053;0.01341400311463759;1.0441432712380845;0.7983793372658881
9.145547;1.0437924492734831;0.8333327344299325;0.7983761720961515;-0.0015767227592031851;-0.0015106008147221515;10.000066962971951;0.8334925052683104;0.014006005281408617;0.7982758000704715;0.013414003060865879;1.0441433870767398;0.7983795220729039
9.155547;1.0437926208553654;0.8333328081771881;0.798376399492179;-0.0015767226800407661;-0.0015106008385766118;10.000066111349607;0.8334924333513636;0.014006005240072623;0.7982758271660132;0.013414003005457338;1.0441434980905;0.7983797132200414
9.165547;1.0437927861790657;0.8333328833499095;0.798376630794514;-0.0015767226014022542;-0.0015106008622495473;10.000065208550621;0.8334923666135147;0.014006005196240687;0.7982758492738257;0.013414002948372552;1.0441436040799041;0.7983799101454917
9.175547;1.0437929451180337;0.833332959648115;0.7983768655989765;-0.0015767225234660574;-0.001510600885653073;10.000064255377998;0.8334923055624849;0.01400600514999656;0.7982758665511879;0.013414002889559183;1.0441437048473239;0.7983801122276206
9.185547;1.0437930974947105;0.8333330366886131;0.7983771034107474;-0.0015767224463802707;-0.0015106009087366894;10.000063254408861;0.8334922506918105;0.014006005101420612;0.7982758790894371;0.013414002828943292;1.044143800231212;0.7983803188324816
9.195547;1.0437932430367567;0.8333331139490808;0.7983773436463343;-0.0015767223702497966;-0.0015106009314851906;10.000062210150473;0.8334922024606913;0.01400600505059481;0.7982758869841875;0.013414002766429805;1.0441438901050755;0.7983805293446985
9.205547;1.043793381415231;0.8333331908160694;0.7983775857140458;-0.0015767222951306669;-0.0015106009539136976;10.00006112837371;0.8334921612903065;0.014006004997604505;0.7982758904239123;0.013414002701896443;1.0441439743433414;0.7983807431771912
9.215547;1.043793512305416;0.8333332667047864;0.798377829068133;-0.0015767222210383428;-0.0015106009760449616;10.000060014841793;0.8334921275985498;0.01400600494253826;0.7982758896919397;0.01341400263519737;1.0441440527905776;0.7983809597849849
9.225547;1.0437936354251733;0.8333333411479573;0.7983780732242974;-0.0015767221479549513;-0.001510600997870358;10.000058874343868;0.8334921018044162;0.014006004885507259;0.7982758851459909;0.013414002566184169;1.0441441253054498;0.798381178671375
9.235547;1.0437937505550339;0.8333334138152751;0.7983783177685021;-0.0015767220758409826;-0.0015106010193527686;10.000057710569617;0.8334920843013999;0.014006004826672608;0.7982758771970706;0.013414002494735226;1.0441441918590695;0.7983813993763845
9.245547;1.0437938575594499;0.8333334845165155;0.7983785623545621;-0.001576722004640532;-0.0015106010404636393;10.000056526427077;0.8334920754898735;0.014006004766244223;0.7982758662467296;0.013414002420786554;1.0441442526054328;0.7983816214676118
9.255547;1.0437939563959244;0.8333335531944944;0.7983788067196469;-0.0015767219342731587;-0.0015106010611900679;10.000055324834436;0.83349207578368;0.01400600470445071;0.7982758526618173;0.01341400234434129;1.0441443078808912;0.7983818445428343
9.265547;1.043794047109064;0.8333336198936075;0.798379050683848;-0.0015767218646441784;-0.0015106010815253265;10.000054110102054;0.8334920855002411;0.014006004641530366;0.7982758368475399;0.013414002265449696;1.0441443580923804;0.7983820682340954
9.275547;1.0437941297817672;0.8333336847236894;0.7983792940977384;-0.0015767217956720234;-0.0015106011014807443;10.000052888722802;0.8334921048132518;0.014006004577754973;0.7982758193139423;0.013414002184186155;1.0441444035539242;0.7983822921910919
