time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
9.285547;1.0437942044360744;0.8333337478039821;0.7983795368179003;-0.001576721727299707;-0.001510601121107068;10.000051668720538;0.8334921338464184;0.014006004513428875;0.7982758006447188;0.013414002100634278;1.0441444444378476;0.7983825160290821
9.295547;1.0437942710064723;0.8333338091899198;0.7983797787270773;-0.0015767216594954837;-0.0015106011405000932;10.000050458668786;0.8334921727186211;0.014006004448860658;0.7982757814205155;0.013414002014882583;1.0441444808577294;0.7983827392884639
9.305547;1.043794329402567;0.8333338688233236;0.7983800197501393;-0.0015767215922637143;-0.0015106011597806474;10.000049267595415;0.8334922214877931;0.014006004384356525;0.7982757621708821;0.013414001927034328;1.0441445129609743;0.7983829614733309
9.315547;1.0437943795339897;0.8333339265400668;0.7983802598562544;-0.0015767215256511239;-0.0015106011790576273;10.000048105505453;0.8334922801064408;0.01400600432022825;0.7982757433798892;0.013414001837200897;1.0441445409679646;0.798383182133675
9.325547;1.0437944212982047;0.8333339821371033;0.7983804990308658;-0.0015767214597290182;-0.001510601198392074;10.000046983657343;0.8334923484173767;0.014006004256774632;0.7982757255179663;0.013414001745475341;1.0441445651540522;0.798383400909581
9.335547;1.0437944545851794;0.83333403545018;0.7983807372494417;-0.0015767213945721737;-0.0015106012177865803;10.000045914051396;0.8334924261586917;0.01400600419423284;0.7982757090338958;0.013414001651934447;1.0441445858234124;0.7983836175088485
9.345547;1.0437944792916722;0.8333340863953025;0.798380974484417;-0.001576721330257409;-0.0015106012372081738;10.000044908029912;0.8334925129878469;0.014006004132755415;0.7982756943123874;0.013414001556661845;1.0441446033185513;0.7983838316319576
9.355547;1.0437944953469132;0.8333341349554283;0.7983812106990305;-0.0015767212668668052;-0.0015106012566174652;10.00004397450881;0.8334926085561102;0.014006004072446593;0.7982756816508964;0.013414001459750555;1.0441446179939504;0.798384042918135
9.365547;1.043794502759777;0.8333341811578648;0.7983814458364537;-0.0015767212044850187;-0.0015106012759805664;10.000043118949234;0.8334927125863167;0.014006004013394451;0.7982756712550174;0.013414001361293403;1.0441446301095192;0.7983842509770066
9.375547;1.043794501652034;0.8333342250886352;0.7983816798239606;-0.001576721143199507;-0.0015106012952676798;10.000042343834014;0.8334928248750108;0.014006003955644568;0.7982756632406995;0.013414001261382692;1.0441446397329224;0.7983844554410714
9.385547;1.0437944922211957;0.8333342668848893;0.7983819125537831;-0.0015767210830958842;-0.0015106013144470603;10.00004165014068;0.8334929452366501;0.014006003899167159;0.7982756576598272;0.013414001160117841;1.0441446467304236;0.7983846559701939
9.395547;1.0437944746730554;0.8333343066764267;0.7983821438584838;-0.0015767210242457917;-0.0015106013334777986;10.0000410386178;0.8334930734329632;0.014006003843881405;0.7982756545266976;0.013414001057605436;1.0441446508307552;0.7983848522608027
9.405547;1.0437944491840394;0.8333343445299404;0.798382373513279;-0.00157672096670158;-0.0015106013523114744;10.000040510158389;0.8334932091261388;0.014006003789716606;0.7982756537880629;0.013414000953942467;1.0441446517027413;0.79838504408802
9.415547;1.0437944158674006;0.833334380440168;0.7983826012278823;-0.0015767209104948661;-0.001510601370909212;10.000040065399626;0.8334933519129767;0.01400600373665683;0.7982756552789659;0.013414000849188456;1.0441446489846984;0.7983852313389688
9.425547;1.0437943747479481;0.8333344143813958;0.7983828266222069;-0.0015767208556269536;-0.0015106013892601474;10.000039704226978;0.833493501396112;0.01400600368474756;0.798275658736219;0.013414000743347228;1.044144642250047;0.7983854140108657
9.435547;1.0437943257911704;0.8333344463607059;0.7983830492305354;-0.0015767208020661483;-0.0015106014073832186;10.000039425585316;0.8334936571863215;0.014006003634067902;0.7982756638425307;0.013414000636388347;1.044144630966571;0.7983855921810199
9.445547;1.0437942689576911;0.8333344764144415;0.7983832685081266;-0.0015767207497686992;-0.0015106014253095797;10.000039227548823;0.8334938188261944;0.014006003584695559;0.7982756702765079;0.013414000528299436;1.044144614481225;0.7983857660005941
9.455547;1.0437942042051511;0.8333345045988805;0.7983834838341732;-0.0015767206986924461;-0.0015106014430519672;10.00003910768996;0.8334939857186687;0.014006003536695195;0.7982756777480162;0.013414000419121481;1.0441445920175658;0.7983859357105466
9.465547;1.0437941314898636;0.8333345310299536;0.7983836945652608;-0.001576720648775796;-0.0015106014605713316;10.000039063319736;0.8334941571222415;0.01400600349011935;0.7982756859696071;0.013414000308945356;1.0441445627330999;0.7983861016319355
9.475547;1.043794050849601;0.8333345559156505;0.7983839000881752;-0.001576720599920122;-0.001510601477770999;10.000039090928034;0.8334943322037327;0.01400600344500086;0.7982756945807103;0.01341400019789067;1.0441445258793205;0.7983862641234525
9.485547;1.0437939624698447;0.8333345795272907;0.7983840998251069;-0.0015767205520074879;-0.001510601494537938;10.000039185597611;0.8334945101329246;0.014006003401345899;0.7982757031155655;0.013414000086093121;1.0441444809631908;0.7983864234884581
9.495547;1.0437938666822524;0.8333346021779993;0.7983842932473175;-0.0015767205049180958;-0.001510601510789398;10.000039341535919;0.8334946901785738;0.014006003359137034;0.7982757110694382;0.013413999973702956;1.044144427755077;0.7983865799164931
9.505547;1.0437937639767245;0.8333346242641351;0.7983844798949663;-0.001576720458530319;-0.0015106015264776166;10.000039552925342;0.8334948717442175;0.014006003318336468;0.7982757179885048;0.01341399986088033;1.0441443661639445;0.7983867335567597
9.515547;1.0437936550306157;0.8333346463144112;0.7983846593567042;-0.0015767204127344542;-0.0015106015415625117;10.000039814039345;0.833495054347983;0.014006003278891108;0.7982757235007021;0.013413999747781022;1.0441442961878749;0.7983868846001944
9.525547;1.0437935407012309;0.8333346689986049;0.7983848312216589;-0.0015767203674451414;-0.0015106015559812934;10.000040119255102;0.8334952375792818;0.014006003240745128;0.7982757273323051;0.013413999634540796;1.0441442180072391;0.7983870332804747
9.535547;1.043793421944917;0.8333346930683326;0.7983849950552661;-0.0015767203225839485;-0.0015106015696285018;10.000040463208517;0.8334954210522761;0.014006003203841008;0.7982757293328884;0.013413999521263079;1.0441441320274936;0.7983871798501023
9.545547;1.0437932996507746;0.833334719211869;0.7983851504398323;-0.0015767202780760145;-0.0015106015823506235;10.000040840340189;0.8334956043767582;0.01400600316810603;0.7982757294472087;0.013413999408011997;1.0441440387779324;0.7983873245385663
9.555547;1.0437931744835418;0.833334747922392;0.7983852970416527;-0.001576720233884832;-0.0015106015939584752;10.000041244119314;0.8334957871550851;0.014006003133437066;0.7982757276468321;0.013413999294825077;1.0441439388054052;0.7983874675003112
9.565547;1.0437930468865935;0.8333347794745635;0.798385434619673;-0.00157672019004154;-0.0015106016042527365;10.000041667041046;0.8334959690010473;0.014006003099686656;0.7982757239040389;0.013413999181743297;1.0441438326195;0.7983876087969625
9.575547;1.0437929172276383;0.8333348139700272;0.7983855629707844;-0.0015767201466504077;-0.0015106016130391516;10.000042101721187;0.833496149569833;0.014006003066670615;0.7982757182338447;0.01341399906883277;1.0441437206420328;0.7983877483862533
9.585547;1.043792785917467;0.833334851402325;0.7983856818835481;-0.001576720103870418;-0.0015106016201293041;10.000042541965831;0.8334963285464045;0.01400600303420025;0.7982757107460471;0.013413998956196693;1.0441436032068758;0.7983878860809167
9.595547;1.0437926534375113;0.8333348917051253;0.7983857911568771;-0.0015767200618727825;-0.0015106016253530383;10.000042982440643;0.8334965055670023;0.014006003002104564;0.7982757016407915;0.013413998843984276;1.044143480595273;0.7983880215430557
9.605547;1.0437925203313723;0.8333349347731851;0.7983858906663243;-0.0015767200208021376;-0.0015106016285706993;10.00004341731652;0.8334966801850479;0.014006002970234438;0.7982756911670857;0.01341399873237505;1.0441433530443232;0.7983881543523758
9.615547;1.0437923871945132;0.8333349804838711;0.798385980402003;-0.0015767199807591404;-0.0015106016296580196;10.000043839517465;0.8334968519436938;0.014006002938472895;0.7982756796061564;0.013413998621545627;1.0441432207734223;0.7983882840476445
9.625547;1.0437922546691614;0.8333350287066363;0.7983860604493583;-0.0015767199418045934;-0.0015106016284976071;10.000044241194649;0.8334970204421684;0.014006002906743753;0.7982756672684689;0.013413998511662296;1.044143084025396;0.7983884100994761
9.635547;1.0437921234226055;0.8333350793284383;0.7983861309423248;-0.0015767199039784237;-0.0015106016250053481;10.000044614346027;0.8334971853334736;0.014006002874991536;0.7982756544585841;0.013413998402886672;1.0441429430781626;0.7983885319357774
9.645547;1.0437919940965963;0.8333351323315392;0.7983861920054482;-0.0015767198673099008;-0.00151060161914642;10.00004495076114;0.8334973463262935;0.014006002843152808;0.7982756414304819;0.013413998295350213;1.0441427982262013;0.7983886490696362
9.655547;1.0437918672692696;0.8333351878208175;0.7983862437225212;-0.0015767198318137254;-0.0015106016109100546;10.000045241807896;0.8334975032405716;0.014006002811157164;0.7982756284038973;0.01341399818911968;1.044142649742778;0.7983887612208925
9.665547;1.0437917434464543;0.8333352459397033;0.7983862861643812;-0.001576719797496586;-0.001510601600283436;10.000045478547523;0.8334976560690692;0.014006002778953029;0.7982756156173988;0.013413998084209702;1.0441424978837723;0.7983888683191086
9.675547;1.0437916230749948;0.8333353067780201;0.7983863194530866;-0.0015767197643740826;-0.0015106015872436015;10.000045652604477;0.8334978049757916;0.01400600274652985;0.7982756033163187;0.013413997980641601;1.0441423429562566;0.7983889703660515
9.685547;1.0437915065708359;0.8333353703487629;0.7983863438566127;-0.0015767197324720802;-0.0015106015717422081;10.00004575798974;0.8334979502161115;0.014006002713918407;0.7982755916934594;0.013413997878491188;1.0441421853779964;0.7983890672607622
9.695547;1.0437913943170005;0.8333354366186043;0.7983863598945387;-0.001576719701811946;-0.001510601553705618;10.00004579235307;0.833498092005248;0.014006002681167294;0.7982755808520151;0.013413997777891462;1.044142025691868;0.798389158721646
9.705547;1.0437912866226466;0.8333355055490062;0.7983863683603198;-0.001576719672394041;-0.0015106015330719762;10.000045756155043;0.8334982304049172;0.014006002648319171;0.7982755707922001;0.013413997679005203;1.044141864557794;0.7983892443077838
9.715547;1.0437911836746547;0.8333355770968913;0.7983863702099565;-0.001576719644190077;-0.0015106015098090024;10.000045650723806;0.8334983653000954;0.01400600261540841;0.7982755614480329;0.013413997582002108;1.044141702742593;0.7983893234814564
9.725547;1.043791085461167;0.833335651164906;0.7983863664036969;-0.001576719617154934;-0.0015106014838935354;10.000045477226829;0.8334984964845602;0.014006002582470114;0.7982755527761226;0.013413997487062228;1.0441415411263661;0.7983893957052778
9.735547;1.043790991719924;0.8333357275505039;0.7983863578173497;-0.0015767195912471837;-0.0015106014553063042;10.00004523726282;0.8334986238450224;0.014006002549547527;0.7982755447925771;0.013413997394383243;1.0441413806633144;0.7983894605381657
9.745547;1.043790902026055;0.8333358059374356;0.7983863452299454;-0.0015767195664366936;-0.0015106014240317354;10.000044933778033;0.8334987475082122;0.014006002516689849;0.7982755375119114;0.013413997304163486;1.0441412222330144;0.7983895176854522
9.755547;1.0437908159343618;0.8333358859376179;0.7983863293196747;-0.0015767195427010374;-0.0015106013900312932;10.000044570830932;0.8334988677734982;0.014006002483939574;0.7982755309126397;0.013413997216573955;1.0441410665050148;0.7983895670063484
9.765547;1.0437907330646714;0.8333359671674979;0.798386310659541;-0.0015767195200240736;-0.0015106013532287296;10.000044152642564;0.8334989849433521;0.014006002451329568;0.7982755250147269;0.013413997131754013;1.0441409139454958;0.7983896084720418
9.775547;1.0437906531602608;0.8333360493385978;0.7983862897452998;-0.0015767194983984142;-0.0015106013135204022;10.000043683073379;0.8334990992922837;0.01400600241889965;0.7982755199427362;0.013413997049839534;1.044140764905922;0.7983896421038984
9.785547;1.0437905760538546;0.8333361323372723;0.7983862670385354;-0.0015767194778267173;-0.001510601270791984;10.000043165717532;0.8334992111486063;0.014006002386711444;0.7982755158702167;0.013413996970978547;1.0441406196948222;0.7983896679446593
9.795547;1.0437905015258868;0.8333362162213159;0.7983862429855665;-0.0015767194583248328;-0.0015106012249474113;10.000042604303841;0.8334993209253273;0.014006002354841328;0.7982755129524824;0.013413996895301967;1.0441404786085522;0.7983896860505535
9.805547;1.0437904292631488;0.8333363011085886;0.7983862179911148;-0.0015767194399392095;-0.0015106011759305209;10.00004200295916;0.8334994290571512;0.014006002323372643;0.7982755113232648;0.013413996822894783;1.0441403419109763;0.7983896964917695
9.815547;1.0437903589975133;0.8333363870723934;0.7983861923917255;-0.0015767194227698286;-0.001510601123723034;10.000041365774962;0.8334995358895083;0.014006002292402656;0.798275511080291;0.013413996753813953;1.0441402097994643;0.7983896993532941
9.825547;1.0437902906365017;0.833336474122526;0.7983861664957036;-0.0015767194069629216;-0.0015106010683562734;10.000040696039186;0.8334996416278533;0.014006002262038504;0.7982755122649685;0.013413996688124341;1.0441400823935063;0.7983896947002209
9.835547;1.0437902242627946;0.8333365622115819;0.7983861406264021;-0.0015767193926753279;-0.001510601009942041;10.000039996223038;0.8334997464288204;0.014006002232386966;0.7982755148917191;0.013413996625903672;1.0441399596945695;0.79838968253162
9.845547;1.04379016010401;0.83333665123773;0.7983861150634542;-0.0015767193800487087;-0.0015106009486767612;10.000039268355174;0.8334998505149281;0.014006002203551948;0.7982755189751062;0.013413996567221646;1.0441398415776206;0.7983896627792576
9.855547;1.0437900985330018;0.8333367410800548;0.798386089958021;-0.001576719369194151;-0.0015106008848138018;10.000038513737953;0.8334999541542099;0.014006002175624779;0.7982755245297765;0.013413996512123013;1.0441397278809206;0.7983896353280198
9.865547;1.04379004000344;0.8333368316196447;0.7983860653620346;-0.001576719360173424;-0.001510600818627586;10.00003773251538;0.8335000575493171;0.01400600214867589;0.7982755315898467;0.013413996460612197;1.0441396184604026;0.7983896000461781
9.875547;1.0437899848965264;0.8333369227011042;0.798386041306202;-0.0015767193529880531;-0.00151060075037653;10.000036923950193;0.8335001607987109;0.014006002122761076;0.7982755402474719;0.013413996412634003;1.0441395131648108;0.7983895568564168
9.885547;1.04378993342491;0.8333370140827852;0.7983860178295324;-0.0015767193475823276;-0.0015106006802837418;10.000036087113164;0.8335002639717849;0.014006002097931137;0.7982755506708411;0.013413996368064732;1.0441394118056921;0.7983895057810996
9.895547;1.0437898857470953;0.8333371054192075;0.7983859950002925;-0.0015767193438572485;-0.0015106006085429994;10.000035221343364;0.8335003671779597;0.014006002074232391;0.7982755630752185;0.013413996326725186;1.0441393141400965;0.798389446912519
9.905547;1.0437898421881195;0.8333371962922167;0.7983859729154232;-0.0015767193416897846;-0.0015106005353294914;10.000034326297994;0.8335004705497351;0.014006002051705142;0.7982755776654051;0.013413996288406777;1.0441392198960509;0.7983893803956097
9.915547;1.0437898033034403;0.8333372862816109;0.7983859516561431;-0.0015767193409485089;-0.0015106004608195236;10.000033401550912;0.8335005741947853;0.01400600203039715;0.7982755946063624;0.013413996252888508;1.044139128823094;0.7983893064855776
9.925547;1.0437897697773857;0.8333373750383445;0.798385931274873;-0.00157671934150903;-0.0015106003852203773;10.000032446278489;0.8335006781984974;0.014006002010384475;0.7982756140414069;0.013413996219949783;1.04413904069769;0.7983892256103987
9.935547;1.0437897423117577;0.833337462318259;0.7983859118257381;-0.0015767193432724713;-0.0015106003087781554;10.000031460091812;0.8335007826799992;0.01400600199176374;0.7982756361370047;0.013413996189389378;1.0441389552599627;0.7983891383299495
9.945547;1.0437897215203915;0.8333375479600942;0.7983858933515665;-0.0015767193461697407;-0.0015106002317625317;10.000030444263059;0.8335008878498116;0.014006001974609826;0.7982756611233192;0.013413996161026209;1.0441388721366276;0.7983890452144378
9.955547;1.0437897078173577;0.8333376318476696;0.7983858758128715;-0.0015767193501560444;-0.001510600154453269;10.00002940153761;0.833500994027116;0.01400600195895023;0.7982756892779974;0.013413996134687217;1.0441387908765185;0.7983889467596642
9.965547;1.043789701386272;0.8333377138873097;0.798385859073601;-0.0015767193552198714;-0.001510600077120711;10.000028335048349;0.8335011015932866;0.014006001944766222;0.7982757208634028;0.01341399611021708;1.0441387110970264;0.7983888433894301
9.975547;1.0437897022654283;0.8333377939896742;0.798385843002429;-0.0015767193613829566;-0.0015106000000003653;10.000027247597908;0.8335012109101853;0.01400600193197623;0.7982757560805658;0.01341399608749476;1.044138632568668;0.7983887354948156
9.985547;1.043789710392897;0.8333378720742668;0.7983858275605406;-0.0015767193686767817;-0.001510599923287237;10.000026141147115;0.8335013222662306;0.014006001920413071;0.7982757950395201;0.013413996066426025;1.0441385551728135;0.7983886234309985
9.995547;1.0437897255219089;0.8333379481086904;0.7983858127901905;-0.0015767193771357687;-0.0015105998471408146;10.000025016681995;0.8335014358752059;0.014006001909828677;0.7982758377705171;0.013413996046907276;1.0441384788421466;0.798388507477013
10.005547;1.0437897471716946;0.8333380221192539;0.7983857988013855;-0.001576719386816115;-0.0015105997716905616;10.000023874596291;0.8335015519055355;0.01400600189991784;0.7982758843060845;0.01341399602878359;1.0441384035476304;0.798388387837153
10.015547;1.0437897746893725;0.833338094165872;0.7983857857810553;-0.0015767193978082482;-0.0015105996970618952;10.000022714845889;0.8335016704789512;0.014006001890353304;0.7982759347200201;0.013413996011842774;1.044138329299138;0.7983882647155445
10.025547;1.0437898073219207;0.8333381643424116;0.7983857739436026;-0.0015767194102237413;-0.001510599623414108;10.000021536953076;0.8335017916110877;0.014006001880817822;0.7982759890507457;0.013413995995841895;1.0441382561429786;0.7983881383856714
10.035547;1.0437898442622209;0.8333382327749623;0.7983857634491607;-0.0015767194241677023;-0.001510599550954063;10.000020340260336;0.8335019151720631;0.014006001871008995;0.7982760472427781;0.013413995980529914;1.0441381841499993;0.7983880091642863
10.045547;1.0437898846750482;0.8333382995940232;0.7983857543906892;-0.001576719439725147;-0.0015105994799061667;10.000019123793114;0.8335020409533291;0.014006001860636464;0.7982761092280414;0.013413995965667351;1.0441381133812202;0.7983878773370083
10.055547;1.0437899277418305;0.8333383649328838;0.798385746864691;-0.001576719456962514;-0.0015105994104654599;10.000017885888907;0.8335021687797117;0.014006001849443783;0.7982761750466918;0.013413995951039336;1.0441380438431938;0.7983877431348645
10.065547;1.043789972739047;0.8333384289658179;0.798385741033706;-0.001576719475917786;-0.0015105993427862025;10.000016624603429;0.8335022985251014;0.01400600183722905;0.7982762448381966;0.013413995936435243;1.0441379754802864;0.7983876067741211
10.075547;1.0437900190330458;0.8333384919501382;0.7983857371266052;-0.0015767194965803475;-0.0015105992770048432;10.000015338425364;0.8335024300207043;0.014006001823828702;0.7982763187163509;0.013413995921624448;1.0441379082206679;0.7983874685152471
10.085547;1.0437900659733772;0.8333385542077392;0.7983857354126781;-0.0015767195188860935;-0.0015105992132498638;10.000014026639475;0.8335025629434681;0.01400600180908967;0.7982763966857224;0.01341399590637227;1.0441378420117504;0.798387328686817
10.095547;1.043790112858872;0.8333386160272129;0.7983857361767409;-0.0015767195427401285;-0.0015105991516210302;10.00001268919502;0.8335026967725226;0.01400600179286917;0.79827647870684;0.013413995890464858;1.0441377767904454;0.7983871876407743
10.105547;1.0437901590573635;0.8333386776067871;0.7983857396755453;-0.0015767195680613105;-0.0015105990921608261;10.000011325769384;0.8335028308688316;0.014006001775058735;0.7982765648249899;0.01341399587370991;1.044137712406689;0.798387045657268
10.115547;1.0437902041322797;0.8333387391022636;0.798385746062919;-0.0015767195948116995;-0.001510599034848235;10.000009934794814;0.8335029645873671;0.014006001755596569;0.7982766551722347;0.013413995855936353;1.0441376485681073;0.7983869028791412
10.125547;1.0437902478026442;0.8333388006539926;0.798385755360557;-0.0015767196229816535;-0.0015105989796256989;10.00000851339745;0.8335030973175008;0.014006001734457598;0.7982767498318392;0.01341399583700069;1.0441375848512677;0.7983867593411245
10.135547;1.0437902897949551;0.8333388623352027;0.798385767532217;-0.0015767196525653807;-0.001510598926435938;10.000007057976967;0.8335032284821046;0.014006001711650153;0.7982768487467675;0.01341399581678116;1.0441375207358932;0.7983866150343257
10.145547;1.0437903297867643;0.8333389241054929;0.7983857825760213;-0.0015767196835625129;-0.001510598875225942;10.00000556495813;0.8335033575213853;0.014006001687224604;0.7982769517767625;0.013413995795174955;1.0441374556219196;0.7983864699160862
10.155547;1.0437903674591427;0.8333389858092596;0.7983858005596232;-0.0015767197159852985;-0.0015105988259167783;10.000004031557111;0.8335034838713344;0.01400600166127365;0.7982770588061072;0.013413995772115868;1.044137388844902;0.7983863238767349
10.165547;1.043790402521155;0.8333390472219347;0.7983858216097429;-0.0015767197498521355;-0.0015105987783906685;10.000002456104301;0.833503606935849;0.014006001633917674;0.7982771697718503;0.013413995747584746;1.044137319691464;0.7983861767302524
10.175547;1.0437904346985218;0.8333391081133564;0.798385845882423;-0.0015767197851836298;-0.0015105987325151273;10.000000837566336;0.8335037260386939;0.014006001605294168;0.7982772846018333;0.013413995721594806;1.0441372474589197;0.7983860282610982
10.185547;1.0437904637698816;0.8333391682658579;0.7983858735204321;-0.0015767198220048534;-0.0015105986881757529;9.999999174654528;0.8335038404425823;0.014006001575572087;0.7982774031242755;0.013413995694167428;1.0441371715592556;0.7983858782872444
10.195547;1.0437904896144197;0.8333392274478701;0.7983859045578244;-0.0015767198603351732;-0.0015105986452902732;9.999997465105313;0.8335039494811909;0.014006001544966642;0.7982775250633327;0.013413995665318331;1.0441370915362926;0.7983857266876652
10.205547;1.0437905121780116;0.8333392853782632;0.7983859388013247;-0.0015767199001697125;-0.0015105986037971418;9.999995705548763;0.8335040526823949;0.014006001513726442;0.7982776501631104;0.01341399563507245;1.0441370069979456;0.7983855734073827
10.215547;1.043790531343464;0.8333393417358635;0.7983859758396646;-0.0015767199414731088;-0.0015105985636380335;9.999993892389702;0.8335041497705897;0.01400600148211345;0.7982777783020415;0.013413995603500367;1.0441369176024853;0.798385418491478
10.225547;1.043790546773731;0.8333393962328337;0.7983860152003563;-0.0015767199841924594;-0.001510598524746019;9.99999202330091;0.8335042405738585;0.014006001450391964;0.7982779094833201;0.013413995570739547;1.044136823100483;0.7983852621576134
10.235547;1.0437905578771969;0.8333394486368924;0.7983860564775275;-0.0015767200282814971;-0.0015105984870352836;9.999990097634088;0.8335043249613634;0.014006001418823473;0.7982780437290053;0.013413995536977585;1.0441367233242718;0.7983851048577991
10.245547;1.0437905639667175;0.8333394986949427;0.7983860993288682;-0.001576720073711667;-0.0015105984504049106;9.999988115387398;0.8335044028646483;0.014006001387675477;0.7982781809829921;0.013413995502412195;1.044136618128953;0.7983849472558444
10.255547;1.0437905644587018;0.8333395461022158;0.7983861434175635;-0.0015767201204589943;-0.001510598414761299;9.99998607661559;0.8335044743108962;0.014006001357226728;0.7982783211122828;0.013413995467225041;1.044136507384918;0.7983847901157767
10.265547;1.0437905589319485;0.8333395905455058;0.7983861883991914;-0.0015767201684892596;-0.0015105983800324046;9.99998398202638;0.8335045394158006;0.014006001327745031;0.7982784639540969;0.013413995431589453;1.0441363909973518;0.7983846342300664
10.275547;1.0437905470549373;0.8333396317111492;0.798386233947207;-0.0015767202177532197;-0.001510598346167721;9.999981833319787;0.8335045983430359;0.014006001299468298;0.7982786092997197;0.013413995395694383;1.0441362688935871;0.7983844804487644
10.285547;1.0437905285160858;0.8333396692912379;0.7983862797615756;-0.0015767202681872244;-0.0015105983131476505;9.999979632631161;0.8335046512747563;0.014006001272607116;0.7982787568427681;0.013413995359757897;1.0441361410372705;0.7983843297185117
10.295547;1.0437905030075565;0.8333397030156542;0.7983863255662013;-0.0015767203197205855;-0.0015105982809921746;9.999977382410114;0.8335046984197244;0.01400600124733553;0.7982789061814587;0.013413995324018027;1.044136007480695;0.7983841830825861
10.305547;1.043790470200569;0.8333397326450614;0.7983863711161733;-0.0015767203722850572;-0.001510598249744237;9.999975086057887;0.8335047400199881;0.014006001223772118;0.7982790568630289;0.01341399528870538;1.0441358683882984;0.79838404164533
10.315547;1.0437904297331422;0.8333397579626717;0.7983864162110026;-0.0015767204258240555;-0.0015105982194431773;9.999972748055885;0.8335047763473011;0.014006001201990755;0.7982792084174642;0.013413995254020365;1.0441357240100204;0.7983839065065382
10.325547;1.0437903812624132;0.8333397788154182;0.798386460697097;-0.0015767204803028277;-0.0015105981901186788;9.999970373555719;0.8335048077298298;0.014006001182046864;0.7982793603830137;0.013413995220131784;1.0441355746288155;0.7983837786987557
10.335547;1.0437903245048483;0.8333397951728898;0.7983865044304203;-0.001576720535700179;-0.0015105981618067823;9.99996796801092;0.8335048346013515;0.014006001163975258;0.7982795123303857;0.013413995187181959;1.0441354205219997;0.7983836591485349
10.345547;1.0437902592220416;0.8333398071445038;0.7983865472254694;-0.0015767205919852783;-0.0015105981345560438;9.999965536937545;0.8335048575124921;0.014006001147772942;0.7982796638574707;0.013413995155287394;1.0441352619720203;0.7983835486676607
10.355547;1.043790185217215;0.8333398149077642;0.7983865888538705;-0.001576720649113748;-0.0015105981084100337;9.999963086193643;0.833504877074024;0.014006001133417604;0.7982798145637222;0.013413995124545497;1.044135099315287;0.7983834479461347
10.365547;1.0437901023499554;0.8333398186060829;0.7983866291100107;-0.001576720707032886;-0.0015105980834037491;9.999960622399824;0.8335048938652035;0.014006001120918297;0.7982799640530606;0.013413995095033134;1.0441349329605052;0.7983833575025809
10.375547;1.0437900105124458;0.833339818286861;0.798386667900528;-0.0015767207656747974;-0.0015105980595891614;9.999958152502817;0.833504908354214;0.014006001110341022;0.7982801119465266;0.013413995066787558;1.0441347633560012;0.7983832776248903
10.385547;1.0437899095621084;0.8333398138570232;0.7983867052973024;-0.0015767208249524956;-0.00151059803703871;9.999955682541788;0.8335049208811324;0.014006001101799621;0.7982802578538332;0.013413995039808602;1.0441345909656186;0.798383208342236
10.395547;1.0437897992986895;0.8333398050985645;0.798386741540762;-0.0015767208847703054;-0.0015105980158099399;9.999953216694385;0.8335049317234446;0.014006001095442507;0.798280401332828;0.013413995014086128;1.0441344162778805;0.7983831494383126
10.405547;1.0437896795296668;0.833339791780577;0.7983867769995767;-0.0015767209450304874;-0.0015105979959238087;9.99995075757222;0.8335049411566783;0.014006001091431658;0.7982805418947754;0.013413994989612231;1.0441342398161946;0.7983831005372708
10.415547;1.043789550139856;0.8333397737570658;0.7983868121003319;-0.0015767210056157807;-0.0015105979773718328;9.999948307101963;0.8335049494521392;0.01400600108990536;0.7982806790164082;0.013413994966390503;1.0441340621148103;0.7983830612305061
10.425547;1.0437894111296466;0.8333397509946655;0.7983868472642066;-0.0015767210663811973;-0.001510597960123097;9.999945867018232;0.8335049568760973;0.014006001090951355;0.7982808120796429;0.013413994944463289;1.0441338836722553;0.7983830311416394
10.435547;1.0437892626445968;0.8333397235542692;0.7983868828641049;-0.001576721127182748;-0.0015105979441316394;9.999943439685536;0.8335049637019335;0.014006001094615582;0.7982809403154085;0.013413994923922519;1.044133704947173;0.7983830099074988
10.445547;1.0437891049817156;0.8333396915384472;0.7983869192119204;-0.001576721187897826;-0.0015105979293448767;9.99994102936106;0.8335049701991959;0.014006001100929167;0.7982810628798535;0.013413994904887191;1.0441335264162706;0.7983829971651362
10.455547;1.0437889385759895;0.8333396550546829;0.7983869565969783;-0.001576721248415643;-0.0015105979156960186;9.999938642528068;0.8335049766226587;0.014006001109927186;0.7982811790093634;0.013413994887469;1.0441333486355031;0.7983829925872645
10.465547;1.0437887639642367;0.8333396141961346;0.7983869953712839;-0.0015767213086259242;-0.0015105979030979875;9.99993628672357;0.8335049832115238;0.014006001121650378;0.7982812881342309;0.013413994871749926;1.0441331722487956;0.7983829958858409
10.475547;1.0437885817393657;0.8333395690044948;0.7983870360315596;-0.0015767213684101482;-0.0015105978914562628;9.999933969000075;0.8335049901928605;0.014006001136129688;0.7982813899013544;0.013413994857782848;1.0441329979361977;0.7983830067497647
10.485547;1.0437883925186042;0.8333395194289676;0.7983870792133431;-0.001576721427639501;-0.0015105978806711747;9.999931695718132;0.8335049978044715;0.014006001153373915;0.7982814841288955;0.013413994845590374;1.0441328263545047;0.7983830247951
10.495547;1.0437881968895382;0.833339465318754;0.7983871255807036;-0.0015767214861964565;-0.0015105978706121675;9.999929473403167;0.8335050062994125;0.014006001173370045;0.7982815707650456;0.013413994835148648;1.0441326581471908;0.7983830495643064
10.505547;1.0437879953662794;0.8333394064732199;0.7983871757160296;-0.0015767215439891264;-0.0015105978610971335;9.9999273090273;0.8335050158852488;0.014006001196084653;0.7982816498295401;0.013413994826393123;1.0441324940025007;0.798383080555842
10.515547;1.0437877884304205;0.8333393426725048;0.7983872301019161;-0.001576721600926116;-0.0015105978519101616;9.999925209659585;0.8335050266703224;0.014006001221469645;0.7982817212840537;0.01341399481925444;1.0441323346485527;0.7983831172909165
10.525547;1.043787576596841;0.833339273672334;0.7983872891458265;-0.001576721656897034;-0.001510597842843351;9.999923182149553;0.8335050386939876;0.014006001249461442;0.7982817849528421;0.013413994813675972;1.0441321807516863;0.7983831593887006
10.535547;1.0437873604219285;0.8333391992852889;0.7983873531537882;-0.0015767217118007818;-0.0015105978337272945;9.999921232775865;0.8335050519826943;0.014006001279957703;0.7982818406028804;0.01341399480960106;1.0441320328160915;0.7983832065750354
10.545547;1.043787140475618;0.8333391194725305;0.7983874223007864;-0.0015767217655883537;-0.0015105978244370857;9.999919366896052;0.833505066559566;0.01400600131280091;0.7982818880445749;0.013413994806971625;1.04413189121971;0.7983832586395946
10.555547;1.0437869172954828;0.8333390342936761;0.79838749668673;-0.0015767218182626865;-0.0015105978148811398;9.99991758900789;0.8335050824222832;0.014006001347793277;0.798281927132895;0.013413994805747039;1.044131756357774;0.7983833154380027
10.565547;1.043786691331536;0.8333389438088322;0.7983875763963731;-0.0015767218698279732;-0.0015105978049879576;9.999915903300478;0.8335050995611444;0.014006001384721573;0.7982819577662937;0.013413994805912401;1.0441316286844653;0.7983833769078943
10.575547;1.0437864629405271;0.8333388480160927;0.7983876614812555;-0.0015767219202548206;-0.0015105977946985624;9.999914313700296;0.8335051180436349;0.014006001423359478;0.7982819799228841;0.013413994807463442;1.0441315086435734;0.7983834429857622
10.585547;1.0437862324286928;0.833338746796292;0.7983877519158417;-0.0015767219694979493;-0.0015105977839543518;9.999912823088588;0.8335051380339816;0.014006001463443425;0.7982819936586554;0.013413994810389787;1.0441313966747834;0.7983835134797764
10.595547;1.0437860000755692;0.8333386399448101;0.7983878475635641;-0.001576722017510159;-0.0015105977726819389;9.999911433415102;0.8335051597052137;0.014006001504658767;0.7982819990928994;0.013413994814676014;1.0441312932712332;0.7983835880115189
10.605547;1.0437857661240748;0.8333385273082682;0.7983879481905374;-0.0015767220642240842;-0.0015105977607925967;9.999910146851267;0.8335051832257733;0.014006001546651407;0.7982819964223928;0.013413994820312442;1.044131198963298;0.7983836660353646
10.615547;1.0437855307545805;0.8333384088549851;0.7983880535208514;-0.0015767221095458913;-0.0015105977481939836;9.999908965807906;0.8335052088155817;0.014006001589038709;0.7982819859149602;0.013413994827308987;1.0441311142527117;0.798383746910166
10.625547;1.0437852940735812;0.8333382846363766;0.7983881632483141;-0.0015767221533752932;-0.0015105977348094067;9.999907891839815;0.8335052367250095;0.01400600163142578;0.7982819678693915;0.013413994835699928;1.0441310395618693;0.798383829951983
10.635547;1.0437850561534243;0.833338154791985;0.7983882770332594;-0.0015767221956214483;-0.0015105977205957077;9.999906925152906;0.8335052671936345;0.014006001673439303;0.7982819426045671;0.013413994845514407;1.0441309752000405;0.7983839144433991
10.645547;1.0437848171010582;0.8333380196147452;0.7983883945497023;-0.0015767222362029455;-0.0015105977055387668;9.99990606505322;0.8335053004499204;0.014006001714747746;0.7982819105046988;0.01341399485673017;1.0441309213365861;0.7983839996726109
10.655547;1.0437845771094303;0.8333378795552429;0.7983885155350156;-0.001576722275048197;-0.0015105976896459953;9.999905311007197;0.8335053366923398;0.014006001755050644;0.7982818720508762;0.01341399486927203;1.044130878023124;0.798384084978719
10.665547;1.0437843364680819;0.8333377351905084;0.7983886398002629;-0.0015767223121125214;-0.0015105976729562814;9.999904663510234;0.8335053760544876;0.014006001794060152;0.7982818277702204;0.013413994883070948;1.0441308452613254;0.7983841697359678
10.675547;1.0437840955432824;0.833337587221146;0.7983887672280192;-0.0015767223473963355;-0.0015105976555340383;9.999904123825988;0.8335054186313077;0.014006001831501873;0.7982817781462339;0.013413994898112302;1.0441308230153166;0.7983842533267855
10.685547;1.0437838547487843;0.8333374364428467;0.7983888977725558;-0.0015767223809418534;-0.0015105976374431974;9.999903693217021;0.8335054645399468;0.014006001867135423;0.7982817235668642;0.013413994914421584;1.0441308111369256;0.7983843351497608
10.695547;1.0437836144896855;0.8333372837038336;0.7983890314487209;-0.0015767224128233753;-0.0015105976187603323;9.999903372609145;0.8335055139115158;0.01400600190076981;0.7982816643143518;0.013413994932024949;1.0441308093173727;0.798384414613477
10.705547;1.04378337509937;0.8333371299046376;0.7983891682954607;-0.0015767224431322976;-0.0015105975996203213;9.999903162471904;0.8335055668574536;0.014006001932271608;0.7982816005650235;0.0134139949509266;1.0441308171720747;0.7983844911083322
10.715547;1.0437831368490322;0.8333369759989832;0.7983893083085907;-0.0015767224719430528;-0.0015105975802094656;9.999903062816745;0.8335056235105254;0.01400600196158354;0.7982815324011788;0.013413994971108002;1.0441308343781626;0.7983845640112179
10.725547;1.0437829000298788;0.8333368229416177;0.7983894513681975;-0.0015767224992983917;-0.0015105975607086592;9.999903073548772;0.8335056840981765;0.014006001988728338;0.79828145985925;0.01341399499254309;1.0441308607227795;0.7983846327145409
10.735547;1.0437826650076651;0.8333366715959071;0.7983895972194259;-0.0015767225252309052;-0.0015105975412570908;9.999903194908983;0.8335057489493807;0.01400600201378071;0.7982813829635922;0.01341399501521812;1.044130896085306;0.798384696666625
10.745547;1.0437824321782099;0.8333365226724034;0.7983897455556522;-0.0015767225497742654;-0.0015105975219422598;9.999903427545453;0.8335058184206378;0.014006002036843341;0.7982813017029792;0.013413995039149603;1.0441309404093442;0.7983847554244218
10.755547;1.0437822018807437;0.8333363767275137;0.7983898961289355;-0.0015767225729576937;-0.0015105975028017638;9.999903772064124;0.8335058928223874;0.014006002058032083;0.7982812160384629;0.013413995064379722;1.0441309936223788;0.7983848086636502
10.765547;1.0437819744049204;0.8333362341555577;0.7983900487633887;-0.0015767225948131894;-0.0015105974838432188;9.999904228447436;0.8335059724015472;0.014006002077448872;0.7982811259535709;0.013413995090929987;1.044131055527247;0.7983848561460222
10.775547;1.043781750079362;0.833336095159484;0.7983902033264655;-0.0015767226153902945;-0.0015105974650623413;9.999904795483314;0.8335060573462478;0.014006002095163018;0.7982810314401321;0.01341399511876491;1.0441311257881005;0.7983848976721487
10.785547;1.043781529275962;0.8333359597899782;0.7983903597472832;-0.001576722634761803;-0.0015105974464450726;9.999905469981323;0.8335061477880914;0.014006002111221487;0.7982809324379312;0.013413995147821916;1.0441312040047404;0.7983849330208782
10.795547;1.0437813123285262;0.8333358280616563;0.798390518019596;-0.0015767226530175973;-0.001510597427976538;9.999906246355115;0.8335062438096035;0.014006002125662893;0.798280828825353;0.01341399517807111;1.0441312897358161;0.7983849619583061
10.805547;1.0437810995316095;0.8333357000076684;0.7983906781506496;-0.001576722670256165;-0.0015105974096511184;9.999907116970759;0.8335063454374181;0.014006002138511267;0.7982807204706961;0.013413995209540102;1.044131382464125;0.7983849843582186
10.815547;1.0437808912495639;0.8333355756319443;0.7983908401139733;-0.001576722686579325;-0.0015105973914581036;9.999908072779434;0.8335064525894396;0.014006002149760347;0.7982806072760331;0.013413995242299007;1.0441314816058695;0.7983850002939555
10.825547;1.0437806880007907;0.8333354548847343;0.7983910038113864;-0.00157672270208408;-0.0015105973733733043;9.999909104097416;0.8335065650151878;0.014006002159370723;0.7982804891684353;0.013413995276441435;1.0441315865590346;0.7983850099694275
10.835547;1.0437804904327583;0.8333353377034987;0.7983911690064881;-0.0015767227168714953;-0.001510597355380341;9.999910201329959;0.8335066823192998;0.014006002167283397;0.7982803660712666;0.013413995312079626;1.0441316967366285;0.7983850135658025
10.845547;1.0437802992015994;0.833335224062211;0.7983913352976236;-0.0015767227310689673;-0.0015105973374870039;9.999911355254763;0.8335068040671493;0.014006002173437363;0.7982802379196241;0.01341399534933429;1.0441318115769616;0.7983850111690782
10.855547;1.0437801147932966;0.8333351139849366;0.7983915022343034;-0.0015767227448122037;-0.00151059731972258;9.999912557410525;0.8335069298953841;0.014006002177793584;0.7982801047216044;0.013413995388300919;1.0441319305125316;0.798385002800721
10.865547;1.0437799374201087;0.8333350074977813;0.7983916694861455;-0.0015767227582032415;-0.0015105973021317745;9.999913800948256;0.8335070595471057;0.014006002180358008;0.7982799665853221;0.01341399542903309;1.0441320529080949;0.7983849884577625
10.875547;1.0437797671039781;0.8333349045588022;0.7983918368538869;-0.0015767227713122675;-0.001510597284764206;9.999915080837578;0.8335071928087611;0.014006002181172109;0.7982798237016496;0.013413995471580023;1.0441321780660773;0.7983849681075056
10.885547;1.0437796038067555;0.8333348050369204;0.7983920041479206;-0.0015767227842153654;-0.0015105972676553753;9.999916392705446;0.8335073294525012;0.01400600218028509;0.7982796763532978;0.013413995516023144;1.0441323053242935;0.7983849416728059
10.895547;1.0437794474680955;0.8333347087675022;0.798392171132841;-0.0015767227970113762;-0.0015105972508167823;9.999917731555;0.8335074692490023;0.014006002177742581;0.7982795249356984;0.01341399556245874;1.0441324341004046;0.7983849090575864
10.905547;1.043779297979812;0.8333346156265323;0.7983923375500349;-0.001576722809806167;-0.0015105972342504012;9.999919091742626;0.8335076119797512;0.014006002173586257;0.7982793699309387;0.013413995610963615;1.0441325638018646;0.7983848701916629
10.915547;1.0437791551366047;0.8333345255194907;0.7983925031308916;-0.0015767228227035887;-0.001510597217972945;9.999920467978226;0.8335077574124717;0.014006002167865364;0.7982792118432407;0.013413995661586348;1.0441326937408264;0.7983848250473025
10.925547;1.0437790186675868;0.8333344383215507;0.7983926675952422;-0.0015767228358183744;-0.0015105972020313086;9.999921856293536;0.833507905272457;0.01400600216064744;0.7982790511406506;0.013413995714352636;1.0441328231690397;0.7983847736232336
10.935547;1.0437788883909118;0.833334353883484;0.7983928306230141;-0.0015767228492809286;-0.0015105971865035166;9.999923254135494;0.8335080552312572;0.014006002151998612;0.7982788882213379;0.01341399576925838;1.0441329513563613;0.7983847159244762
10.945547;1.0437787643047138;0.8333342720598399;0.7983929917959918;-0.0015767228632205372;-0.0015105971714819656;9.999924659775246;0.8335082069271675;0.014006002141962879;0.7982787234093612;0.013413995826249457;1.0441330776365654;0.7983846519593305
10.955547;1.0437786464956387;0.8333341926628846;0.7983931505529027;-0.0015767228777486496;-0.0015105971570548984;9.999926072181172;0.8335083600198165;0.014006002130573512;0.7982785569952462;0.0134139958852191;1.0441332014090177;0.7983845817646049
10.965547;1.0437785349759285;0.8333341153967093;0.7983933061884767;-0.0015767228929689885;-0.0015105971433053826;9.999927491452217;0.8335085142485329;0.014006002117871157;0.7982783892750854;0.013413995946040477;1.0441333220876858;0.7983845054325496
10.975547;1.0437784295843218;0.8333340398648685;0.7983934579178091;-0.0015767229090001746;-0.0015105971303137264;9.999928918684917;0.8335086694716676;0.014006002103906748;0.79827822052463;0.013413996008598696;1.044133439069311;0.7983844230851516
10.985547;1.0437783300070793;0.8333339656007785;0.7983936049741747;-0.0015767229259634748;-0.0015105971181503973;9.999930355408708;0.8335088256811598;0.014006002088743573;0.7982780509639679;0.0134139960727903;1.044133551796986;0.7983843348475959
10.995547;1.0437782358779886;0.8333338920393072;0.7983937466774474;-0.0015767229439457846;-0.0015105971068652287;9.999931803618878;0.8335089829775446;0.014006002072456798;0.7982778807696859;0.013413996138504409;1.0441336598492539;0.7983842409015692
11.005547;1.0437781468177776;0.8333338184532804;0.7983938824659308;-0.0015767229629853198;-0.001510597096481337;9.999933265814152;0.8335091415265332;0.014006002055115123;0.7982777100978256;0.013413996205595363;1.0441337629368825;0.7983841415218029
11.015547;1.0437780623882986;0.8333337439503936;0.7983940118848318;-0.0015767229830870916;-0.001510597086998108;9.999934744087435;0.8335093015249088;0.01400600203677243;0.7982775391105635;0.01341399627385096;1.0441338608214177;0.798384037010574
11.025547;1.0437779820699848;0.8333336676021695;0.7983941345462653;-0.0015767230042555286;-0.001510597078395893;9.999936239244198;0.8335094631596336;0.014006002017482937;0.7982773680183001;0.013413996342996547;1.0441339532764213;0.7983839276420638
11.035547;1.0437779052652962;0.8333335886016943;0.7983942501101323;-0.0015767230265194246;-0.0015105970706316553;9.999937750950103;0.8335096265645433;0.014006001997300786;0.7982771970844513;0.01341399641274726;1.0441340401340653;0.7983838136879573
11.045547;1.043777831319845;0.8333335062967933;0.7983943582890694;-0.0015767230499245705;-0.0015105970636078183;9.999939278104094;0.8335097918032699;0.014006001976258004;0.7982770265748762;0.013413996482848096;1.0441341213503523;0.7983836954549866
11.055547;1.0437777595926008;0.8333334201147987;0.7983944588731449;-0.0015767230745079503;-0.0015105970571326283;9.999940818854231;0.8335099588786916;0.014006001954347405;0.7982768567403902;0.013413996553070944;1.0441341970314957;0.7983835733171146
11.065547;1.0437776894908435;0.8333333294902167;0.7983945517428953;-0.0015767231002738508;-0.0015105970509392966;9.999942370645552;0.8335101277419065;0.014006001931517374;0.7982766878815313;0.013413996623201608;1.0441342674552079;0.7983834477594918
11.075547;1.0437776204486187;0.8333332339015372;0.7983946367943325;-0.0015767231271828627;-0.0015105970447588791;9.999943930239755;0.8335102982855058;0.014006001907683295;0.7982765204224233;0.013413996693035175;1.044134333115301;0.7983833193636013
11.085547;1.0437775519547634;0.8333331329878227;0.7983947138487023;-0.0015767231551682618;-0.001510597038364417;9.999945493879675;0.833510470316961;0.014006001882760076;0.7982763549176664;0.013413996762365779;1.04413439467802;0.7983831886978301
11.095547;1.043777483629066;0.8333330265703683;0.798394782696787;-0.0015767231841648248;-0.0015105970315626265;9.999947057829333;0.8335106435165633;0.0140060018566933;0.7982761919920108;0.013413996830972079;1.0441344528193635;0.7983830562183244
11.105547;1.0437774152789165;0.8333329145420385;0.798394843192234;-0.001576723214118011;-0.001510597024179968;9.999948618647181;0.8335108174312804;0.014006001829460222;0.798276032274435;0.013413996898629793;1.0441345080928566;0.7983829222905747
11.115547;1.0437773468970057;0.8333327967708789;0.798394895258844;-0.0015767232449719175;-0.001510597016076974;9.999950173040919;0.8335109915542901;0.014006001801055703;0.7982758763591173;0.013413996965152839;1.0441345608983046;0.7983827872821234
11.125547;1.0437772785870407;0.8333326731172543;0.7983949388741745;-0.001576723276659501;-0.0015105970071739294;9.99995171767812;0.833511165445049;0.014006001771492218;0.7982757247475578;0.013413997030418129;1.044134611530322;0.7983826515966435
11.135547;1.043777210520015;0.8333325435057621;0.7983949740788552;-0.0015767233091090768;-0.0015105969974440379;9.999953249246877;0.8335113387797343;0.014006001740802687;0.7982755778017162;0.013413997094362367;1.0441346602673611;0.7983825156447544
11.145547;1.0437771429887144;0.8333324079465081;0.7983950009690374;-0.001576723342258554;-0.0015105969868732382;9.999954764773763;0.8335115112968844;0.014006001709035881;0.7982754357728545;0.013413997156977393;1.0441347074306493;0.7983823798243427
11.155547;1.0437770764207428;0.8333322665161499;0.7983950196657096;-0.001576723376067207;-0.0015105969754357579;9.999956261472207;0.8335116827131955;0.014006001676259448;0.7982752988417533;0.013413997218297695;1.04413475339719;0.7983822445249047
11.165547;1.0437770112815272;0.8333321193602876;0.7983950303099564;-0.0015767234105109511;-0.0015105969631046252;9.99995773638552;0.8335118526918023;0.014006001642570636;0.798275167129002;0.013413997278364299;1.0441347985615796;0.7983821101415915
11.175547;1.0437769480136876;0.8333319667108622;0.7983950331295565;-0.0015767234455504279;-0.0015105969498731802;9.999959186968098;0.8335120208741007;0.01400600160809721;0.798275040719234;0.013413997337199017;1.044134843237021;0.7983819770724683
11.185547;1.0437768870737436;0.83333180888889;0.7983950285303785;-0.0015767234811029519;-0.0015105969357724666;9.999960612148914;0.8335121869173069;0.014006001572980868;0.7982749197027156;0.01341399739481841;1.0441348876058036;0.7983818456818776
11.195547;1.0437768289603437;0.8333316463081235;0.7983950171026571;-0.0015767235170619429;-0.001510596920883471;9.999962012319864;0.8335123504842032;0.01400600153736015;0.7982748042211986;0.013413997451253956;1.0441349317707895;0.7983817162616136
11.205547;1.0437767742080468;0.8333314795258203;0.7983949995294806;-0.0015767235533487088;-0.0015105969053315937;9.999963387877912;0.8335125111823882;0.014006001501365405;0.798274694496697;0.013413997506548671;1.0441349757960008;0.7983815890112355
11.215547;1.0437767233942423;0.8333313093016896;0.7983949764817349;-0.0015767235899306726;-0.001510596889256346;9.999964737906398;0.8335126685348695;0.014006001465108565;0.7982745908152791;0.01341399756074972;1.0441350197229347;0.7983814640357331
