time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
11.225547;1.043776677119575;0.8333311365525766;0.7983949485412438;-0.0015767236267867461;-0.0015105968727782964;9.999966060356599;0.8335128220618564;0.014006001428671203;0.7982744934970443;0.013413997613920044;1.0441350636211912;0.7983813413759605
11.235547;1.043776635956177;0.8333309622262044;0.7983949161756503;-0.0015767236638704115;-0.0015105968559887546;9.999967353260006;0.8335129713500354;0.014006001392108869;0.7982744028498766;0.013413997666152536;1.0441351076145837;0.7983812210580642
11.245547;1.0437766004087714;0.8333307872237098;0.79839487980114;-0.0015767237011088471;-0.0015105968389593472;9.999968615857492;0.8335131159838035;0.014006001355462169;0.7982743190842098;0.013413997717547291;1.044135151834619;0.7983811031050709
11.255547;1.0437765708576632;0.8333306123927559;0.7983948398672588;-0.001576723738431206;-0.0015105968217460051;9.999969848786977;0.8335132554921088;0.014006001318763901;0.798274242289979;0.013413997768171513;1.0441351963670875;0.7983809875171263
11.265547;1.0437765475009009;0.83333043852866;0.7983947968517314;-0.001576723775799793;-0.0015105968043816174;9.999971053365545;0.8335133894171657;0.014006001282036456;0.7982741725005826;0.013413997818057756;1.0441352412365683;0.7983808742638521
11.275547;1.0437765303910407;0.8333302663420253;0.7983947511690814;-0.0015767238132218823;-0.0015105967868836465;9.999972230351913;0.8335135173654239;0.014006001245292533;0.7982741096975223;0.013413997867221831;1.0441352863882716;0.7983807632657584
11.285547;1.043776519567285;0.8333300964068596;0.7983947030882396;-0.0015767238507287244;-0.0015105967692857242;9.999973378488317;0.8335136389930551;0.014006001208558773;0.7982740537442485;0.01341399791565731;1.0441353316593036;0.7983806543704888
11.295547;1.043776515161374;0.8333299291521012;0.7983946527440535;-0.0015767238883410833;-0.0015105967516506206;9.999974494385949;0.8335137539923647;0.014006001171887744;0.7982740043783519;0.013413997963324271;1.044135376775452;0.7983805473691825
11.305547;1.0437765173815299;0.8333297648973651;0.7983946002267718;-0.0015767239260615715;-0.0015105967340399058;9.999975574363953;0.8335138620861594;0.014006001135332779;0.7982739612749608;0.013413998010158001;1.044135421379213;0.7983804420378511
11.315547;1.043776526430799;0.8333296038855065;0.7983945456359792;-0.001576723963875336;-0.001510596716494824;9.99997661611614;0.833513963049483;0.014006001098930368;0.7982739240913801;0.013413998056095588;1.044135465092168;0.7983803381822462
11.325547;1.0437765424835244;0.833329446339188;0.7983944890545652;-0.0015767240017264394;-0.0015105966990657349;9.999977619018422;0.833514056756722;0.014006001062711493;0.7982738924625082;0.013413998101107834;1.0441355075689094;0.7983802356820593
11.335547;1.043776565723686;0.8333292925703067;0.7983944305130811;-0.0015767240394978061;-0.0015105966818380072;9.999978583864577;0.8335141431953256;0.014006001026712327;0.7982738660170842;0.013413998145211097;1.0441355484877481;0.79838013450594
11.345547;1.043776596359641;0.8333291430684989;0.7983943699918841;-0.0015767240770211469;-0.001510596664906915;9.999979512579765;0.8335142224196527;0.014006000990977683;0.7982738444533148;0.013413998188450578;1.044135587549902;0.7983800346829826
11.355547;1.0437766345777826;0.8333289984852918;0.7983943074274151;-0.001576724114111626;-0.0015105966483420624;9.999980407995873;0.8335142945085879;0.01400600095556728;0.7982738275846064;0.013413998230881038;1.044135624522723;0.7983799362452881
11.365547;1.0437766804418895;0.8333288595370143;0.7983942426868655;-0.0015767241506054346;-0.0015105966321863032;9.999981273730548;0.8335143595968811;0.014006000920553307;0.7982738152942687;0.013413998272554966;1.0441356592134365;0.7983798391795001
11.375547;1.0437767338047574;0.8333287268844103;0.7983941755627528;-0.0015767241863653336;-0.0015105966164709575;9.999982113847263;0.8335144179113375;0.014006000886006422;0.7982738074906975;0.013413998313503827;1.0441356913878008;0.7983797434643319
11.385547;1.0437767943187841;0.8333286010316082;0.7983941058409862;-0.0015767242212551766;-0.0015105966012273076;9.999982931930472;0.8335144697477228;0.014006000851988592;0.7982738041389942;0.013413998353729186;1.0441357207909814;0.7983796491659642
11.395547;1.0437768615284817;0.8333284822907514;0.7983940333671249;-0.0015767242551241944;-0.0015105965864855556;9.999983730602198;0.8335145154233949;0.014006000818555709;0.7982738053013515;0.013413998393235317;1.0441357472550294;0.7983795564536282
11.405547;1.0437769349820056;0.8333283708091137;0.7983939580379438;-0.0015767242878176547;-0.0015105965722601758;9.999984512419768;0.8335145552357968;0.01400600078576622;0.7982738111325675;0.013413998432076283;1.0441357707461032;0.7983794655687785
11.415547;1.0437770142932745;0.8333282666298706;0.7983938797628138;-0.0015767243191975725;-0.0015105965585393163;9.999985280622674;0.8335145894726489;0.014006000753705042;0.7982738218559364;0.013413998470362861;1.044135791311796;0.7983793768538178
11.425547;1.043777099109405;0.8333281697668884;0.7983937984244893;-0.0015767243491487369;-0.0015105965452887774;9.99998603855536;0.8335146184578972;0.014006000722504127;0.7982738377175076;0.013413998508222395;1.0441358089735306;0.7983792907645564
11.435547;1.0437771890817056;0.8333280802859887;0.7983937138375361;-0.0015767243775646443;-0.0015105965324679832;9.999986789174342;0.8335146425428247;0.014006000692328284;0.798273858922566;0.013413998545756301;1.0441358236320482;0.7983792078054723
11.445547;1.043777283901932;0.8333279983843632;0.7983936257484942;-0.0015767244043388292;-0.001510596520039374;9.999987535700818;0.8335146620417476;0.014006000663351436;0.7982738855781119;0.013413998583033347;1.0441358350919052;0.7983791284766876
11.455547;1.0437773833246142;0.833327924403018;0.7983935338964349;-0.0015767244293655746;-0.0015105965079576325;9.999988282281853;0.8335146771799117;0.014006000635752178;0.7982739176551281;0.01341399862009426;1.0441358432178203;0.7983790532734057
11.465547;1.0437774871738987;0.8333278587285106;0.7983934380912576;-0.0015767244525418966;-0.0015105964961548745;9.999989033386695;0.8335146881024159;0.014006000609704373;0.7982739550066805;0.013413998656944696;1.0441358480596281;0.7983789826626406
11.475547;1.043777595358828;0.8333278016463197;0.7983933382687501;-0.001576724473785562;-0.0015105964845367004;9.99998979245898;0.8335146949388013;0.014006000585355389;0.7982739974314725;0.013413998693567906;1.0441358498285283;0.7983789170094318
11.485547;1.043777707873126;0.833327753256485;0.7983932344983353;-0.0015767244930487581;-0.0015105964729888646;9.99999056118984;0.8335146978787586;0.01400600056281514;0.7982740447268627;0.013413998729965746;1.044135848811032;0.7983788565469778
11.495547;1.0437778247995633;0.8333277135372456;0.7983931269369613;-0.0015767245102931463;-0.0015105964613917496;9.999991339953628;0.8335146972109481;0.014006000542156715;0.7982740967212374;0.013413998766189893;1.0441358453335194;0.7983788014292954
11.505547;1.0437779463161243;0.8333276824745691;0.7983930157734905;-0.0015767245254515287;-0.0015105964496393454;9.999992128886563;0.8335146932768237;0.014006000523419125;0.7982741532594122;0.013413998802339977;1.0441358397515241;0.7983787517621463
11.515547;1.043778072652036;0.8333276600657248;0.7983929012234873;-0.0015767245384223996;-0.0015105964376573929;9.99999292845827;0.8335146863802065;0.014006000506617822;0.7982742141391567;0.013413998838545795;1.044135832373464;0.7983787075797288
11.525547;1.0437782039856776;0.8333276462307878;0.7983927835593736;-0.0015767245491063735;-0.0015105964254120761;9.99999373890845;0.833514676743342;0.014006000491759013;0.798274279084174;0.013413998874949085;1.0441358233372873;0.7983786688464383
11.535547;1.0437783403593723;0.8333276407974555;0.7983926630870649;-0.001576724557446198;-0.0015105964129153914;9.999994559524461;0.8335146645083014;0.014006000478842852;0.7982743477696636;0.01341399891166898;1.0441358125749403;0.7983786355015751
11.545547;1.0437784816635993;0.8333276435508888;0.7983925400489997;-0.0015767245634373528;-0.0015105964002270144;9.999995388970714;0.8335146497471544;0.0140060004678547;0.7982744198439817;0.013413998948762792;1.0441357998832541;0.7983786075065724
11.555547;1.0437786276530652;0.8333276542481384;0.7983924145682454;-0.0015767245671194643;-0.001510596387426807;9.999996226057238;0.8335146324863609;0.01400600045874777;0.7982744949354709;0.013413998986231374;1.0441357849652912;0.7983785848398864
11.565547;1.043778778014047;0.833327672572993;0.798392286682628;-0.0015767245685525686;-0.001510596374574261;9.99999706964946;0.8335146127560661;0.014006000451428947;0.7982745726744579;0.013413999024061249;1.0441357674033886;0.7983785674301312
11.575547;1.0437789324915538;0.833327698133556;0.7983921563727692;-0.0015767245677832656;-0.0015105963616931877;9.99999791830135;0.8335145906102147;0.014006000445767747;0.7982746527258641;0.013413999062244941;1.0441357466520673;0.798378555132868
11.585547;1.043779090928771;0.8333277305595221;0.7983920235634552;-0.001576724564826854;-0.0015105963487703343;9.99999877046632;0.8335145660538522;0.014006000441619346;0.7982747347765742;0.013413999100773583;1.0441357221070544;0.798378547789413
11.595547;1.0437792531809955;0.8333277695545447;0.7983918881779046;-0.0015767245596690217;-0.0015105963357557668;9.999999624266435;0.8335145389687941;0.014006000438827763;0.7982748184684142;0.013413999139637473;1.044135693241196;0.7983785452256688
11.605547;1.043779419030002;0.8333278148309323;0.7983917502162482;-0.0015767245522787631;-0.0015105963225783274;10.000000476756469;0.83351450914696;0.014006000437207563;0.7982749033231487;0.013413999178833779;1.0441356597321294;0.798378547160218
11.615547;1.04377958813476;0.8333278660503949;0.7983916097409518;-0.0015767245426305272;-0.0015105963091756956;10.000001324210407;0.8335144763565937;0.014006000436548904;0.7982749887045855;0.013413999218365643;1.0441356214958626;0.7983785531929836
11.625547;1.0437797600094079;0.833327922832662;0.798391466797833;-0.0015767245307252208;-0.0015105962955117168;10.00000216324276;0.8335144403509456;0.01400600043664512;0.798275073850144;0.013413999258234544;1.0441355786175601;0.798378562898867
11.635547;1.0437799340472484;0.8333279848045396;0.7983913214329574;-0.0015767245166044186;-0.0015105962815618352;10.00000299156455;0.8335144008583778;0.014006000437288502;0.798275157952071;0.013413999298425685;1.0441355312298821;0.7983785758903014
11.645547;1.0437801095786639;0.8333280516634745;0.7983911737894662;-0.001576724500352135;-0.0015105962672918932;10.000003808500418;0.8335143576383268;0.01400600043824778;0.7982752402389426;0.013413999338902862;1.0441354794334359;0.7983785918312112
11.655547;1.0437802859218626;0.8333281232048961;0.7983910241051982;-0.001576724482078004;-0.0015105962526536297;10.000004615220837;0.8335143105798739;0.014006000439289547;0.798275320025849;0.013413999379626503;1.0441354233278322;0.7983786104557475
11.665547;1.043780462379272;0.8333281992801884;0.7983908726390323;-0.00157672446190608;-0.0015105962375765213;10.000005413999403;0.8335142597154493;0.014006000440229241;0.7982753967025012;0.013413999420568382;1.0441353630899737;0.7983786315757586
11.675547;1.0437806381804033;0.833328279727959;0.7983907196696667;-0.0015767244399822239;-0.0015105962219420007;10.00000620713622;0.8335142051290096;0.014006000440948569;0.798275469706744;0.013413999461718453;1.0441352989710653;0.7983786550448734
11.685547;1.0437808124424754;0.833328364361933;0.7983905655038258;-0.0015767244164759805;-0.001510596205571496;10.000006996506107;0.8335141468731276;0.014006000441377122;0.7982755385547172;0.013413999503098515;1.044135231201176;0.7983786807181624
11.695547;1.0437809841863344;0.8333284529986157;0.7983904104290298;-0.0015767243915668142;-0.001510596188255847;10.000007783425911;0.8335140849641467;0.014006000441465332;0.7982756028408984;0.01341399954475626;1.0441351599556716;0.7983787084594971
11.705547;1.0437811523553941;0.8333285454566304;0.7983902547021849;-0.0015767243654257286;-0.0015105961698066647;10.000008568431461;0.8335140194083305;0.014006000441158087;0.7982756621583011;0.01341399958673456;1.0441350854429887;0.798378738156814
11.715547;1.0437813158361589;0.8333286415763473;0.798390098612233;-0.001576724338211224;-0.0015105961500977835;10.00000935123727;0.8335139501917568;0.014006000440397088;0.7982757160511399;0.013413999629047721;1.044135007964702;0.7983787697102555
11.725547;1.0437814735235245;0.8333287412725027;0.7983899425462426;-0.001576724310080323;-0.001510596129070756;10.00001013092577;0.8335138772440828;0.014006000439156101;0.7982757640445409;0.013413999671667745;1.0441349278891794;0.7983788030483258
11.735547;1.0437816243686988;0.8333288445266743;0.7983897869753095;-0.0015767242811788283;-0.0015105961066992568;10.000010905784881;0.833513800427093;0.014006000437463289;0.7982758056990141;0.013413999714523192;1.0441348456200192;0.7983788381675475
11.745547;1.043781767369856;0.8333289513153341;0.7983896323780761;-0.0015767242516017568;-0.001510596082957732;10.000011673034221;0.8335137195349921;0.014006000435395705;0.7982758406327017;0.01341399975752777;1.044134761585825;0.798378875121758
11.755547;1.043781901581707;0.833329061578719;0.7983894792015941;-0.001576724221376109;-0.001510596057819494;10.000012429606882;0.8335136342791547;0.014006000433065364;0.7982758685067916;0.013413999800620944;1.0441346762496413;0.7983789139815219
11.765547;1.0437820261742963;0.8333291752667643;0.7983893278613722;-0.0015767241905018407;-0.0015105960312506823;10.000013173634429;0.8335135443146442;0.014006000430598145;0.7982758890064932;0.013413999843771693;1.0441345901087222;0.7983789548180199
11.775547;1.0437821404781393;0.8333292923612321;0.7983891787374329;-0.001576724159014169;-0.0015105960031998407;10.000013904988014;0.8335134493160752;0.014006000428113792;0.7982759018013404;0.013413999886946856;1.0441345036590728;0.7983789977079853
11.785547;1.0437822439783726;0.8333294128105646;0.7983890321981351;-0.001576724127007695;-0.0015105959736242188;10.000014624693184;0.8335133490397859;0.014006000425723286;0.7982759065087952;0.013413999930101275;1.0441344174056777;0.7983790427492803
11.795547;1.0437823363102976;0.8333295364809198;0.7983888886507597;-0.00157672409460812;-0.0015105959425364753;10.000015334231884;0.8335132433619388;0.01400600042353196;0.7982759027203519;0.013413999973184348;1.0441343319342915;0.7983790900773722
11.805547;1.0437824172829024;0.833329663228543;0.7983887485470617;-0.0015767240619302602;-0.0015105959100144583;10.00001603532139;0.8335131322754707;0.014006000421641551;0.7982758900638011;0.013414000016128328;1.0441342479267035;0.7983791398898741
11.815547;1.0437824868813765;0.8333297930069142;0.7983886123127101;-0.0015767240290641144;-0.0015105958761826455;10.000016729909577;0.833513015860113;0.014006000420163346;0.7982758682460381;0.013414000058851813;1.0441341660809238;0.7983791924895581
11.825547;1.0437825452592653;0.8333299258905225;0.7983884802754163;-0.0015767239960921924;-0.00151059584121052;10.0000174196155;0.8335128942793419;0.01400600041923309;0.7982758370683161;0.013414000101285408;1.0441340870051532;0.7983792482996392
11.835547;1.0437825927420736;0.8333300620450658;0.7983883526662114;-0.0015767239631196022;-0.0015105958053135808;10.000018104801311;0.833512767761165;0.014006000419005508;0.7982757964311897;0.013414000143380315;1.0441340111642825;0.7983793078340651
11.845547;1.0437826297980852;0.8333302016806067;0.7983882296186056;-0.0015767239302853647;-0.0015105957687258915;10.000018784017923;0.8335126365639921;0.014006000419637402;0.7982757463278815;0.013414000185104632;1.0441339389007631;0.7983793716588121
11.855547;1.0437826569680877;0.8333303449728728;0.7983881110890958;-0.0015767238977230469;-0.0015105957316684068;10.000019454207004;0.833512501016707;0.01400600042127488;0.7982756868320801;0.01341400022643504;1.0441338704634453;0.7983794403220836
11.865547;1.0437826747874162;0.8333304920197089;0.7983879968143485;-0.0015767238655105711;-0.0015105956943405388;10.000020111921785;0.8335123615586414;0.014006000424030132;0.7982756180878898;0.013414000267336745;1.044133806007723;0.7983795142589517
11.875547;1.0437826837173083;0.8333306429149937;0.7983878863944808;-0.0015767238336797313;-0.001510595656921688;10.000020754587332;0.8335122186825851;0.014006000427952673;0.798275540292534;0.013414000307743722;1.0441337455999133;0.7983795937320395
11.885547;1.0437826840996802;0.8333307978375861;0.7983877793703825;-0.001576723802258827;-0.0015105956195730354;10.000021380726112;0.8335120728855745;0.014006000433030234;0.7982754537071641;0.013414000347540929;1.0441336892431163;0.7983796788060262
11.895547;1.0437826761829307;0.8333309569951801;0.7983876752287057;-0.0015767237712819527;-0.0015105955824365285;10.000021989753254;0.8335119247083549;0.014006000439219835;0.7982753586918339;0.013414000386561077;1.0441336369033667;0.7983797693485091
11.905547;1.0437826602489815;0.8333311204754187;0.7983875734642186;-0.0015767237407670704;-0.0015105955456281726;10.000022581646206;0.8335117747578882;0.01400600044648075;0.7982752556490178;0.013414000424619326;1.0441335885032446;0.798379865079386
11.915547;1.0437826367394238;0.8333312881583356;0.7983874736988293;-0.0015767237107008033;-0.001510595509243022;10.00002315612948;0.8335116236011157;0.014006000454794477;0.7982751448765996;0.013414000461553496;1.0441335438967418;0.7983799656447554
11.925547;1.043782606245876;0.8333314597236373;0.7983873757153012;-0.0015767236810497267;-0.0015105954733588708;10.000023712159152;0.8335114716413541;0.01400600046416149;0.7982750265152535;0.01341400049722561;1.0441335028600116;0.798380070635891
11.935547;1.043782569446188;0.8333316347271117;0.7983872793938553;-0.0015767236517802252;-0.0015105954380162608;10.000024248387442;0.833511319146263;0.0140060004745651;0.798274900641267;0.013414000531494958;1.0441334651099827;0.7983801795330487
11.945547;1.0437825271300247;0.8333318127129771;0.7983871846448741;-0.001576723622854883;-0.0015105954032160853;10.000024763654501;0.8335111663223702;0.014006000485928843;0.7982747673443904;0.013414000564198737;1.0441334303546055;0.7983802916768835
11.955547;1.0437824802299045;0.8333319932828424;0.7983870913625746;-0.001576723594213052;-0.0015105953689449284;10.000025257125982;0.8335110132674609;0.014006000498119519;0.7982746267230388;0.01341400059516551;1.0441333983508403;0.7983804062965758
11.965547;1.0437824297524245;0.8333321761052983;0.7983869993528145;-0.0015767235657751658;-0.0015105953351813525;10.000025728837805;0.8335108598857667;0.014006000510994416;0.7982744788994991;0.013414000624252779;1.0441333689203682;0.7983805225120081
11.975547;1.0437823766524499;0.8333323609040965;0.7983869082816356;-0.0015767235374781296;-0.0015105953018876585;10.000026180089682;0.8335107058988349;0.01400600052444054;0.7982743240956476;0.013414000651368652;1.0441333418962588;0.7983806393561509
11.985547;1.0437823217193725;0.8333325473821649;0.7983868177466147;-0.001576723509300832;-0.001510595269015316;10.000026612648675;0.8335105509197803;0.014006000538390611;0.7982741626928795;0.013414000676458532;1.0441333170701894;0.7983807558933403
11.995547;1.0437822655336;0.8333327350929923;0.7983867273970211;-0.001576723481264854;-0.0015105952365177741;10.000027027577532;0.8335103945244035;0.014006000552828113;0.7982739952201652;0.01341400069948468;1.0441332941999049;0.7983808713366981
12.005547;1.04378220848223;0.8333329234037096;0.7983866369623113;-0.0015767234534394224;-0.001510595204350247;10.00002742519669;0.8335102363132861;0.014006000567772878;0.7982738222700885;0.013414000720420129;1.0441332730167323;0.7983809850711528
12.015547;1.0437821507839566;0.8333331115919433;0.7983865461995632;-0.0015767234259466932;-0.0015105951724535892;10.000027805839386;0.8335100759747194;0.014006000583248877;0.798273644402434;0.013414000739248986;1.0441332532337781;0.7983810966029337
12.025547;1.0437820925527355;0.8333332989630553;0.7983864548379599;-0.001576723398940173;-0.0015105951407412038;10.000028169899544;0.8335099133351764;0.014006000599268419;0.7982734621207958;0.013414000755964512;1.0441332346067482;0.7983812054955536
12.035547;1.0437820338891033;0.8333334849224757;0.7983863625712284;-0.0015767233725716484;-0.0015105951091014679;10.000028517543445;0.8335097483567433;0.014006000615855503;0.7982732759068434;0.013414000770562642;1.044133216981986;0.7983813113507986
12.045547;1.0437819749233177;0.8333336690411131;0.798386269098138;-0.0015767233469789206;-0.0015105950774222496;10.000028849258502;0.8335095810890025;0.014006000633077189;0.7982730862277634;0.013414000783044241;1.0441332002754256;0.7983814138401942
12.055547;1.043781915836005;0.8333338510996978;0.7983861741624719;-0.001576723322287195;-0.001510595045623571;10.000029166291721;0.8335094116443583;0.014006000651038226;0.7982728935235521;0.013414000793423947;1.0441331844506736;0.7983815127333714
12.065547;1.0437818568855723;0.8333340310164733;0.7983860775320895;-0.0015767232986057089;-0.0015105950136598129;10.000029470172601;0.8335092402014246;0.014006000669840413;0.7982726982238457;0.013414000801722793;1.0441331695545584;0.7983816078694439
12.075547;1.04378179838825;0.833334208724715;0.798385978904316;-0.0015767232760226211;-0.0015105949814988953;10.000029762409076;0.8335090669808253;0.014006000689543696;0.7982725007642846;0.013414000807966026;1.0441331557419467;0.7983816990845468
12.085547;1.043781740663166;0.8333343841414796;0.7983858778296395;-0.001576723254593254;-0.0015105949491186436;10.000030044949414;0.8335088922081247;0.014006000710165148;0.7982723015780272;0.013414000812201501;1.0441331432119696;0.7983817861561832
12.095547;1.0437816840111482;0.8333345571810686;0.7983857737222487;-0.0015767232343237428;-0.0015105949165133386;10.000030320972911;0.8335087160972189;0.01400600073171063;0.7982721010767023;0.013414000814499219;1.0441331321217402;0.7983818687803846
12.105547;1.0437816287176733;0.8333347277598181;0.7983856659333042;-0.001576723215174178;-0.0015105948836886965;10.000030595582015;0.8335085388380239;0.014006000754198333;0.7982718996087557;0.013414000814933116;1.0441331225525785;0.7983819465662341
12.115547;1.0437815750265396;0.8333348957687758;0.7983855538422546;-0.001576723197086442;-0.0015105948506600728;10.00003087570755;0.8335083606007266;0.0140060007776567;0.7982716974433197;0.013414000813584587;1.0441331145048987;0.7983820190555116
12.125547;1.0437815231007632;0.833335060992102;0.7983854368963007;-0.0015767231800154179;-0.0015105948174597421;10.000031168708633;0.8335081815660952;0.014006000802113637;0.7982714948537798;0.013414000810562505;1.0441331079285678;0.7983820857684327
12.135547;1.0437814730310786;0.8333352230770478;0.7983853146053871;-0.001576723163939849;-0.0015105947841357404;10.000031480644049;0.8335080019425274;0.014006000827597669;0.7982712922221027;0.013414000806015186;1.0441331027719423;0.7983821462426381
12.145547;1.043781424897258;0.8333353816024235;0.7983851865778037;-0.0015767231488583765;-0.0015105947507501355;10.000031815494628;0.8335078219464164;0.0140060008541456;0.7982710900351261;0.013414000800129942;1.044133098942976;0.7983822000542188
12.155547;1.0437813788433952;0.8333355361646584;0.7983850525471813;-0.0015767231347942876;-0.0015105947173868375;10.000032175149778;0.8335076417831773;0.014006000881801806;0.7982708887907395;0.013414000793124665;1.0441330962198254;0.7983822468292436
12.165547;1.0437813351403544;0.8333356864411403;0.7983849123253398;-0.001576723121795199;-0.0015105946841530544;10.000032559699827;0.8335074616665026;0.014006000910618014;0.7982706889037113;0.013414000785231708;1.0441330942913596;0.7983822862410841
12.175547;1.0437812941979443;0.8333358322196871;0.7983847657598468;-0.0015767231099135513;-0.0015105946511729772;10.000032968330311;0.8335072818135412;0.014006000940654104;0.7982704906544168;0.013414000776675159;1.0441330929008774;0.7983823180237621
12.185547;1.0437812565099809;0.8333359733508032;0.7983846127174997;-0.0015767230991945219;-0.001510594618584833;10.00003340042008;0.8335071023878866;0.014006000971970179;0.7982702941993122;0.01341400076765675;1.0441330919093266;0.7983823420082093
12.195547;1.0437812225680592;0.8333361096385005;0.7983844530511199;-0.0015767230896835485;-0.0015105945865435794;10.000033855778128;0.8335069235121833;0.014006001004623311;0.7982700996036903;0.013414000758362243;1.0441330912627265;0.7983823581107068
12.205547;1.0437811927751073;0.8333362408095442;0.7983842865846301;-0.0015767230814411667;-0.0015105945552274696;10.000034334241807;0.8335067453620923;0.01400600103867692;0.7982699068214864;0.013414000748975306;1.0441330909684223;0.7983823662322308
12.215547;1.0437811674098998;0.8333363666159137;0.7983841131342301;-0.0015767230745443496;-0.0015105945248348287;10.000034835174118;0.8335065681809473;0.014006001074206215;0.7982697156659777;0.013414000739674506;1.0441330910982805;0.7983823661513646
12.225547;1.043781146669777;0.8333364869276807;0.7983839325247802;-0.0015767230690575608;-0.0015105944955693977;10.00003535665877;0.8335063921999676;0.01400600111128053;0.798269525866731;0.013414000730612755;1.044133091753582;0.7983823575460914
12.235547;1.0437811307295286;0.8333366017419143;0.7983837445995462;-0.0015767230650011658;-0.0015105944676364644;10.00003589511757;0.8335062176032542;0.014006001149931209;0.7982693371941137;0.013414000721911753;1.0441330929615042;0.7983823401211637
12.245547;1.043781119743745;0.8333367111630006;0.7983835492662432;-0.0015767230623529014;-0.0015105944412448875;10.000036446352029;0.8335060445859662;0.01400600119013949;0.7982691495409807;0.013414000713682426;1.0441330945503466;0.7983823136859763
12.255547;1.04378111379579;0.8333368153402886;0.7983833465780668;-0.0015767230610733728;-0.0015105944165985307;10.000037007024185;0.8335058734274524;0.014006001231849419;0.7982689628995501;0.013414000706037066;1.0441330961138928;0.7983822781366725
12.265547;1.0437811128978105;0.8333369143793129;0.7983831367770634;-0.0015767230611374165;-0.0015105943938847912;10.000037574966726;0.8335057044796197;0.014006001274986312;0.7982687772982028;0.01341400069907587;1.0441330971327119;0.7983822334249682
12.275547;1.0437811170599807;0.8333370083213023;0.7983829202354599;-0.001576723062557559;-0.0015105943732564714;10.000038148728002;0.8335055380741262;0.01400600131947876;0.798268592776436;0.013414000692872753;1.0441330971604865;0.798382179586479
12.285547;1.0437811262913643;0.8333370971868641;0.7983826973480521;-0.0015767230653808723;-0.0015105943548144795;10.000038727527969;0.8335053744558548;0.014006001365270065;0.7982684094066997;0.013414000687477978;1.0441330959229789;0.7983821167966808
12.295547;1.0437811404888062;0.8333371810248005;0.7983824684864679;-0.0015767230696655647;-0.0015105943386127896;10.000039311247425;0.8335052137959778;0.014006001412300274;0.7982682273359616;0.013414000682921895;1.0441330932898691;0.7983820453650227
12.305547;1.0437811593478035;0.8333372599261282;0.7983822340185104;-0.001576723075453578;-0.0015105943246677862;10.00003989951007;0.8335050562444727;0.014006001460492464;0.7982680468028417;0.013414000679207573;1.0441330891815315;0.7983819656637493
12.315547;1.043781182448647;0.8333373339734362;0.7983819943281252;-0.0015767230827463217;-0.0015105943129585706;10.000040490576;0.8335049019863459;0.014006001509775823;0.7982678681081883;0.01341400067631083;1.044133083471211;0.7983818780610182
12.325547;1.0437812094167263;0.8333374031690012;0.7983817498145329;-0.0015767230914953444;-0.001510594303430744;10.000041081701902;0.8335047512887608;0.014006001560112674;0.7982676915858069;0.013414000674206405;1.0441330759539342;0.7983817828997006
12.335547;1.043781239913952;0.8333374674299442;0.7983815008890818;-0.001576723101611216;-0.0015105942959984882;10.000041670747317;0.8335046045113066;0.014006001611498436;0.79826751761314;0.01341400067289855;1.0441330663943813;0.7983816805169035
12.345547;1.043781273538365;0.8333375266571947;0.7983812479819926;-0.001576723112983481;-0.001510594290538023;10.00004225724576;0.8335044620491131;0.014006001663943531;0.7982673466218496;0.013414000672415435;1.0441330545530663;0.7983815712648877
12.355547;1.0437813098106505;0.8333375807990404;0.7983809915564202;-0.0015767231254874541;-0.0015105942868900543;10.000042842395603;0.833504324214292;0.014006001717452154;0.798267179087262;0.01341400067277492;1.0441330401539728;0.7983814555324779
12.365547;1.043781348192547;0.8333376298467208;0.7983807321121661;-0.0015767231389596371;-0.0015105942848806858;10.000043428442945;0.8335041911190838;0.014006001772020162;0.7982670155072973;0.013414000673965889;1.0441330228538996;0.7983813337892387
12.375547;1.0437813881014344;0.8333376737711943;0.7983804701292821;-0.0015767231531809347;-0.0015105942843437767;10.000044017449316;0.8335040626637713;0.014006001827659677;0.7982668563636093;0.013414000675951073;1.044133002278017;0.7983812065865139
12.385547;1.0437814289781076;0.8333377124771281;0.798380205966987;-0.001576723167910288;-0.0015105942851339252;10.000044610089313;0.8335039386540267;0.014006001884419594;0.798266702087797;0.013414000678673748;1.0441329781358366;0.7983810744904989
12.395547;1.0437814703856538;0.8333377458135309;0.798379939843595;-0.001576723182946327;-0.0015105942871256324;10.000045205587144;0.8335038189315901;0.01400600194237434;0.7982665530738784;0.0134140006820778;1.044132950312347;0.7983809380484386
12.405547;1.0437815120622556;0.8333377735550282;0.7983796719430458;-0.001576723198152646;-0.0015105942901915198;10.000045802377173;0.833503703428723;0.014006002001582253;0.7982664097151924;0.01341400068613764;1.04413291883629;0.7983807978203858
12.415547;1.0437815539145272;0.8333377953533295;0.7983794025072285;-0.0015767232134193555;-0.001510594294172114;10.000046398407482;0.8335035921670975;0.014006002062049319;0.7982662723902837;0.01341400069086001;1.0441328838040818;0.7983806543993002
12.425547;1.043781595987313;0.8333378108269334;0.7983791318199335;-0.0015767232286228367;-0.001510594298862433;10.000046991267093;0.8335034852126857;0.01400600212373673;0.798266141428054;0.01341400069624733;1.044132845339912;0.7983805083908034
12.435547;1.043781638402513;0.8333378197449444;0.7983788601579321;-0.001576723243642749;-0.0015105943040254067;10.000047579062096;0.8335033825804125;0.01400600218658254;0.7982660171651743;0.013414000702257156;1.04413280354635;0.798380360410522
12.445547;1.0437816812573621;0.8333378220882226;0.7983785877688734;-0.0015767232583957678;-0.001510594309424809;10.000048161642043;0.833503284149835;0.014006002250494842;0.7982659000503015;0.013414000708792905;1.0441327584628959;0.7983802111238669
12.455547;1.043781724592923;0.833337818009838;0.7983783149057135;-0.0015767232728228044;-0.0015105943148562917;10.000048740744163;0.8335031896835178;0.014006002315347465;0.7982657906445937;0.013414000715730753;1.0441327100669004;0.7983800612756007
12.465547;1.0437817684985673;0.8333378077867738;0.7983780419210031;-0.001576723286850176;-0.0015105943201539564;10.000049318756798;0.8335030989348503;0.014006002381007535;0.7982656895335705;0.013414000722958726;1.0441326582497643;0.7983799116766349
12.475547;1.0437818131671353;0.8333377917368051;0.7983777693086026;-0.0015767233003837367;-0.0015105943251694507;10.000049897249756;0.8335030117254657;0.014006002447367641;0.7982655972503961;0.013414000730409138;1.0441326027825126;0.7983797631736045
12.485547;1.0437818587858234;0.8333377701258651;0.7983774976121407;-0.0015767233133294819;-0.0015105943297339037;10.000050476682949;0.833502927941925;0.014006002514357385;0.7982655141931582;0.013414000738076264;1.0441325433663147;0.7983796166254578
12.495547;1.043781905440963;0.833337743128971;0.7983772272720131;-0.0015767233255992881;-0.0015105943336326234;10.000051057170218;0.833502847500399;0.014006002581934867;0.7982654405366488;0.013414000746006982;1.044132479763028;0.7983794728832676
12.505547;1.043781953155528;0.8333377108620249;0.7983769585484591;-0.00157672333710781;-0.0015105943366203064;10.000051639126609;0.8335027703103651;0.014006002650076376;0.7982653762157428;0.013414000754280345;1.044132411903945;0.7983793327698822
12.515547;1.0437820019324628;0.8333376734402779;0.7983766915883703;-0.0015767233477914813;-0.0015105943384605203;10.000052223426588;0.83350269625694;0.014006002718776243;0.798265321013364;0.013414000762994066;1.0441323398908164;0.798379197052222
12.525547;1.0437820517063567;0.8333376309972049;0.798376426537627;-0.0015767233576361379;-0.00151059433895881;10.000052810648551;0.8335026252115165;0.01400600278804216;0.7982652747161046;0.013414000772224127;1.0441322638988335;0.7983790663944831
12.535547;1.043782102288469;0.8333375836720003;0.7983761635587524;-0.001576723366667824;-0.001510594337974574;10.000053399884731;0.8335025570367447;0.014006002857881589;0.7982652372339942;0.013414000781959168;1.0441321840598472;0.7983789413241476
12.545547;1.043782153385613;0.8333375315997829;0.7983759027818265;-0.0015767233749190564;-0.001510594335423987;10.000053989089857;0.8335024915776789;0.014006002928291288;0.7982652086136215;0.013414000792085963;1.0441321003987463;0.7983788222542435
12.555547;1.0437822046586436;0.8333374748710912;0.7983756442882121;-0.001576723382422132;-0.0015105943312985351;10.00005457673459;0.833502428662634;0.014006002999256122;0.7982651889639654;0.013414000802437967;1.0441320128714255;0.7983787095401137
12.565547;1.0437822557800858;0.833337413476763;0.7983753881230831;-0.0015767233892178799;-0.0015105943256807565;10.000055162584491;0.8335023680857653;0.014006003070750554;0.7982651783547899;0.013414000812844412;1.0441319214725837;0.7983786035179607
12.575547;1.0437823064975362;0.8333373473547514;0.798375134303198;-0.001576723395342517;-0.0015105943187255604;10.000055746963904;0.8335023095683622;0.014006003142733928;0.7982651767559341;0.013414000823165335;1.0441318262980266;0.7983785045178287
12.585547;1.0437823566695839;0.8333372765182787;0.7983748828220285;-0.001576723400823829;-0.0015105943106271922;10.00005632932478;0.8335022527790396;0.014006003215147588;0.7982651840324698;0.013414000833313948;1.0441317275123296;0.7983784128589083
12.595547;1.0437824062443317;0.8333372011139182;0.7983746336514116;-0.0015767234057220134;-0.0015105943016037978;10.000056907370947;0.8335021974068159;0.01400600328791794;0.798265199989589;0.013414000843243727;1.0441316253048296;0.7983783288178696
12.605547;1.043782455231832;0.8333371213863708;0.7983743867457831;-0.0015767234101586765;-0.0015105942918894318;10.00005747765547;0.8335021431888018;0.014006003360969747;0.7982652244498136;0.013414000852916089;1.0441315199299475;0.7983782526067346
12.615547;1.0437825036786275;0.8333370376227855;0.7983741420735897;-0.0015767234142855925;-0.001510594281715532;10.000058036659706;0.8335020898990602;0.014006003434245476;0.7982652572868864;0.013414000862281433;1.0441314117791691;0.7983781843982517
12.625547;1.0437825516375363;0.8333369501107927;0.7983738996717584;-0.0015767234182435116;-0.0015105942712983988;10.000058581013752;0.8335020373769477;0.014006003507698334;0.7982652983923512;0.013414000871276845;1.0441313013504017;0.7983781243540117
12.635547;1.0437825991781482;0.8333368591356489;0.7983736596938665;-0.0015767234221540035;-0.0015105942608517925;10.00005910771252;0.8335019855540768;0.01400600358125619;0.7982653476327614;0.013414000879836706;1.0441311891438092;0.7983780726303324
12.645547;1.0437826464188857;0.8333367650349177;0.7983734224391178;-0.0015767234261328496;-0.0015105942506003194;10.000059614869034;0.8335019344137623;0.014006003654800031;0.7982654048353687;0.013414000887900209;1.0441310756480178;0.7983780293775836
12.655547;1.0437826935218508;0.8333366682533412;0.7983731883218926;-0.0015767234303099616;-0.0015105942407594372;10.000060101577642;0.8335018839531235;0.014006003728192185;0.7982654697990399;0.013414000895389556;1.0441309614339849;0.7983779946766676
12.665547;1.043782740623033;0.8333365693327744;0.7983729577674094;-0.0015767234348349622;-0.0015105942315061978;10.000060566509664;0.8335018341661822;0.01400600380133143;0.7982655423136856;0.013414000902180404;1.0441308471785984;0.798377968415378
12.675547;1.0437827877400472;0.8333364688446901;0.798372731166366;-0.0015767234398566096;-0.0015105942229846287;10.000061006864549;0.8335017849910172;0.01400600387417145;0.7982656221841009;0.01341400090810742;1.0441307335529133;0.7983779502652965
12.685547;1.043782834755888;0.8333363673217626;0.7983725089544592;-0.0015767234455046515;-0.0015105942153360804;10.000061418464968;0.8335017362864492;0.014006003946691485;0.7982657092458383;0.013414000912998584;1.044130621148639;0.7983779397944517
12.695547;1.0437828814871282;0.8333362652736676;0.7983722916613182;-0.001576723451896344;-0.0015105942087185011;10.000061795915425;0.8335016878978473;0.014006004018867632;0.7982658033433444;0.013414000916707467;1.0441305105422172;0.7983779365681783
12.705547;1.0437829277828892;0.833336163263211;0.7983720798408611;-0.0015767234591410272;-0.001510594203300953;10.000062132868964;0.8335016397361015;0.014006004090672259;0.798265904298143;0.013414000919120761;1.0441304023796452;0.7983779401784143
12.715547;1.0437829736166722;0.8333360619174588;0.7983718739463098;-0.0015767234673258852;-0.0015105941992468788;10.0000624235484;0.83350159178153;0.014006004162088241;0.7982660119114;0.013414000920150637;1.0441302973642224;0.7983779501997809
12.725547;1.0437830191098738;0.8333359618822542;0.7983716742495838;-0.0015767234764997335;-0.001510594196696866;10.00006266413533;0.8335015440235629;0.014006004233123995;0.79826612596682;0.013414000919743067;1.044130196169652;0.7983779660937466
12.735547;1.0437830644684138;0.8333358637988385;0.7983714808889996;-0.0015767234866639653;-0.0015105941957551366;10.000062852323067;0.8335014963919218;0.014006004303834363;0.7982662462245431;0.013414000917888417;1.0441300993873694;0.7983779871843404
12.745547;1.0437831098719383;0.8333357682682283;0.7983712939689032;-0.0015767234977856716;-0.001510594196492704;10.000062986300025;0.8335014487052104;0.014006004374332208;0.7982663724528667;0.013414000914615356;1.0441300075170281;0.7983780127176314
12.755547;1.0437831554024415;0.8333356757785484;0.7983711135817754;-0.0015767235098447423;-0.0015105941989699229;10.00006306438225;0.8335014006788705;0.014006004444773405;0.7982665044779572;0.013414000909984467;1.0441299208864439;0.7983780418839641
12.765547;1.0437832010912447;0.833335586686571;0.7983709397924067;-0.0015767235228797201;-0.0015105942032586919;10.000063084964271;0.8335013519776882;0.0140060045153447;0.7982666421942645;0.013414000904078347;1.0441298395432375;0.798378073824014
12.775547;1.0437832470084147;0.8333355012676813;0.7983707726737262;-0.0015767235369894455;-0.0015105942094294478;10.000063046767439;0.8335013022426385;0.014006004586257071;0.7982667855314135;0.013414000896985481;1.044129763318486;0.7983781077115274
12.785547;1.0437832932948234;0.8333354197178452;0.7983706123440163;-0.001576723552295659;-0.0015105942175127943;10.000062949369392;0.8335012511268137;0.014006004657713188;0.7982669344202358;0.013414000888795435;1.0441296920332817;0.7983781428727829
12.795547;1.0437833401264875;0.83333534211276;0.7983704589348568;-0.0015767235689030064;-0.001510594227495582;10.000062793663886;0.8335011983496289;0.014006004729873681;0.7982670887749774;0.013414000879596568;1.0441296256187031;0.7983781788451398
12.805547;1.0437833876404283;0.8333352684502272;0.7983703125703554;-0.0015767235868779865;-0.0015105942393552729;10.000062582072522;0.8335011436998502;0.014006004802856088;0.7982672484677851;0.01341400086946328;1.0441295640867088;0.7983782153469483
12.815547;1.0437834359156204;0.8333351987545834;0.7983701734081435;-0.0015767236062518533;-0.0015105942530831765;10.000062317980461;0.8335010870367863;0.014006004876749453;0.7982674133204495;0.013414000858440894;1.044129507418254;0.7983782522344324
12.825547;1.0437834850481218;0.8333351330996798;0.7983700416291163;-0.0015767236270449315;-0.0015105942686815498;10.000062004477346;0.8335010283259973;0.014006004951626464;0.7982675831619795;0.013414000846543301;1.044129455446211;0.798378289508933
12.835547;1.0437835352448726;0.833335071538956;0.7983699173212867;-0.0015767236492775889;-0.0015105942861588263;10.000061643756192;0.833500967595564;0.014006005027550636;0.7982677579014558;0.013414000833778125;1.0441294078571743;0.7983783273162669
12.845547;1.0437835868532161;0.8333350140306153;0.7983698003784292;-0.0015767236729481613;-0.001510594305535121;10.000061237881006;0.8335009048213444;0.014006005104566201;0.7982679375238595;0.013414000820176452;1.0441293643362521;0.79837836591382
12.855547;1.0437836402787126;0.8333349604049247;0.7983696905634419;-0.0015767236980190613;-0.001510594326834341;10.000060789979777;0.8335008399059222;0.014006005182668549;0.7982681220149092;0.013414000805791618;1.0441293247216772;0.7983784056168207
12.865547;1.0437836958751328;0.8333349104173018;0.7983695876976117;-0.001576723724422955;-0.0015105943500521486;10.000060304223593;0.8335007727407946;0.014006005261781808;0.7982683112835856;0.013414000790682277;1.0441292890371712;0.798378446701686
12.875547;1.043783753949571;0.8333348638356323;0.7983694917505926;-0.0015767237520455145;-0.001510594375130293;10.000059784325657;0.8335007032078863;0.014006005341758245;0.7982685051290582;0.013414000774899768;1.0441292573957026;0.7983784893668869
12.885547;1.043783814842333;0.8333348204379296;0.7983694027570525;-0.00157672378069762;-0.0015105944019558057;10.000059232369168;0.8335006311510306;0.01400600542238847;0.7982687032604797;0.01341400075847556;1.0441292299025855;0.798378533792038
12.895547;1.043783878943599;0.8333347799541494;0.7983693207096754;-0.0015767238101360916;-0.0015105944303638742;10.000058649113177;0.8335005564310589;0.014006005503418222;0.7982689053385973;0.013414000741423333;1.0441292066677583;0.7983785801631875
12.905547;1.0437839465922683;0.8333347420541499;0.7983692455192343;-0.0015767238401242912;-0.001510594460129624;10.000058034819792;0.8335004790267678;0.014006005584571386;0.7982691109907465;0.013414000723762433;1.0441291878956631;0.7983786286708285
12.915547;1.0437840179225133;0.8333347063877425;0.7983691770056767;-0.0015767238704734441;-0.001510594490978513;10.000057389645892;0.8335003990985264;0.01400600566557699;0.7982693197753296;0.013414000705538777;1.044129173912304;0.798378679556352
12.925547;1.0437840928269497;0.8333346726231367;0.7983691148755601;-0.0015767239010395454;-0.0015105945226279545;10.000056713689816;0.8335003169850554;0.014006005746195295;0.7982695311569944;0.013414000686829247;1.0441291650545939;0.7983787331503241
12.935547;1.0437841711006868;0.833334640452347;0.7983690586965589;-0.0015767239317048655;-0.0015105945548209807;10.00005600735492;0.8335002331103248;0.014006005826216977;0.7982697445813282;0.013414000667740775;1.044129161590294;0.7983787898566698
12.945547;1.0437842525964336;0.8333346095782228;0.7983690079079617;-0.001576723962384528;-0.00151059458733683;10.000055272221285;0.8335001478646797;0.014006005905432413;0.79826995959281;0.013414000648412335;1.044129163807234;0.7983788501002624
12.955547;1.043784337240698;0.8333345796848609;0.7983689618743853;-0.0015767239930416586;-0.0015105946199828687;10.000054511212683;0.8335000615712952;0.014006005983617238;0.7982701758604224;0.013414000629011984;1.0441291720807482;0.798378914263784
12.965547;1.0437844249702308;0.8333345504345495;0.7983689199528677;-0.0015767240236624624;-0.0015105946525762785;10.00005372771607;0.8334999745143201;0.014006006060543284;0.7982703931180349;0.013414000609729651;1.0441291867713192;0.7983789826556534
12.975547;1.043784515675415;0.8333345215511563;0.7983688815482833;-0.0015767240542076068;-0.0015105946849497932;10.00005292502072;0.8334998869578695;0.014006006135982853;0.7982706111099854;0.013414000590770981;1.0441292081214464;0.7983790555058993
12.985547;1.0437846091830498;0.8333344929210657;0.7983688461585231;-0.00157672408459935;-0.001510594716965562;10.000052106389136;0.8334997991357036;0.014006006209711448;0.7982708295748813;0.01341400057235543;1.0441292362879768;0.7983791329597747
12.995547;1.0437847052967089;0.8333344646181181;0.7983688133813328;-0.0015767241147529266;-0.0015105947484989589;10.000051275148342;0.8334997111854414;0.014006006281524673;0.7982710482630132;0.01341400055471972;1.0441292713950698;0.798379215099984
13.005547;1.0437848038124278;0.8333344368439611;0.7983687828456888;-0.0015767241446115454;-0.0015105947794306451;10.000050434393035;0.833499623068614;0.014006006351257379;0.7982712669316948;0.013414000538103403;1.0441293134919878;0.7983793020043516
13.015547;1.043784904481713;0.8333344098302513;0.7983687541192389;-0.0015767241741527752;-0.0015105948096752586;10.000049586283028;0.8334995345721459;0.014006006418796511;0.798271485277032;0.01341400052270796;1.0441293624939314;0.7983793937649789
13.025547;1.0437850070391437;0.8333343837940773;0.798368726680753;-0.0015767242033694656;-0.0015105948392066064;10.000048731801503;0.8334994454217752;0.014006006484090169;0.7982717029065087;0.013414000508662248;1.044129418199538;0.7983794904478441
13.035547;1.0437851112625223;0.8333343589607137;0.7983686999659796;-0.0015767242322541858;-0.0015105948680617172;10.000047871212084;0.8334993554172367;0.014006006547139058;0.798271919416765;0.013414000496023395;1.0441294803186316;0.7983795920742772
13.045547;1.0437852169498771;0.8333343355679413;0.7983686734424239;-0.0015767242608071123;-0.0015105948963304063;10.000047004754538;0.8334992644614236;0.014006006607961393;0.7982721344359945;0.013414000484808617;1.0441295484133868;0.798379698650932
13.055547;1.0437853239111914;0.8333343138453423;0.7983686467232928;-0.0015767242890511338;-0.0015105949241158063;10.000046133587462;0.8334991725140939;0.014006006666560288;0.7982723475672672;0.01341400047501927;1.0441296218329732;0.7983798101726026
13.065547;1.0437854320443478;0.8333342940065797;0.7983686196925988;-0.0015767243170275917;-0.0015105949514869006;10.000045260317265;0.8334990795744046;0.014006006722913968;0.7982725583379798;0.01341400046663981;1.0441296997822247;0.7983799265888842
13.075547;1.0437855413415589;0.8333342762348984;0.7983685925140324;-0.0015767243447792829;-0.0015105949784678051;10.00004438838895;0.8334989857235657;0.014006006776974665;0.7982727662061657;0.013414000459644861;1.0441297814734707;0.7983800478031176
13.085547;1.0437856517849684;0.833334260670094;0.7983685655179742;-0.0015767243723353798;-0.0015105950050562983;10.000043520966187;0.8334988911739354;0.0140060068286691;0.7982729705986035;0.013414000454021148;1.0441298662356355;0.7983801737021801
13.095547;1.0437857632789045;0.8333342474234802;0.7983685390934162;-0.0015767243996942168;-0.0015105950312543819;10.000042660055787;0.8334987962410683;0.014006006877908532;0.7982731709426578;0.013414000449768503;1.0441299535383044;0.7983803041651185
13.105547;1.0437858756759564;0.8333342365928127;0.7983685136170091;-0.0015767244268222692;-0.0015105950571063498;10.00004180608138;0.8334987012898727;0.01400600692460531;0.7982733666811398;0.013414000446881933;1.0441300429385305;0.7983804390495308
13.115547;1.0437859887970404;0.8333342282484202;0.7983684893877023;-0.0015767244536868748;-0.0015105950827179557;10.00004095792089;0.8334986067278851;0.014006006968681555;0.798273557290093;0.013414000445348795;1.044130134033071;0.7983805781773559
13.125547;1.043786102384736;0.833334222416245;0.7983684666100597;-0.0015767244802823504;-0.0015105951082438052;10.000040113338535;0.833498513022596;0.01400600701008407;0.7982737422955202;0.013414000445156461;1.044130226491762;0.7983807213027304
13.135547;1.043786216048028;0.8333342191015641;0.7983684454187452;-0.0015767245066161354;-0.0015105951338500161;10.000039269897753;0.8334984207275038;0.014006007048814178;0.7982739212778296;0.013414000446288939;1.0441303201239853;0.7983808680752387
13.145547;1.0437863292500669;0.8333342183427194;0.7983684258698814;-0.0015767245326876033;-0.0015105951596597824;10.000038425881048;0.8334983304731315;0.014006007084924877;0.79827409388355;0.013414000448715019;1.0441304149030326;0.7983810180476059
