time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
13.155547;1.0437864414134397;0.8333342202562982;0.7983684079580006;-0.0015767245584889951;-0.001510595185713005;10.000037580453863;0.833498242903377;0.014006007118476736;0.7982742598586109;0.013414000452378788;1.0441305109654864;0.7983811707047057
13.165547;1.0437865521061924;0.8333342250566468;0.7983683916912104;-0.0015767245840074223;-0.0015105952119789429;10.000036733243986;0.8334981586137099;0.01400600714950571;0.7982744190698314;0.013414000457201494;1.0441306086162598;0.7983813254990486
13.175547;1.0437866610967816;0.8333342330216892;0.798368377100988;-0.001576724609209675;-0.0015105952384154228;10.000035884163596;0.8334980781196876;0.01400600717801885;0.7982745715006758;0.01341400046309854;1.044130708270681;0.7983814819169763
13.185547;1.0437867682560271;0.8333342444216314;0.7983683641761906;-0.0015767246340286124;-0.0015105952650138821;10.000035033930162;0.8334980018621011;0.01400600720399284;0.7982747172319086;0.013414000469997717;1.0441308103320324;0.7983816395388365
13.195547;1.0437868734455462;0.8333342595003101;0.7983683528530179;-0.0015767246583712532;-0.0015105952917977938;10.000034184495483;0.8334979302158292;0.014006007227364553;0.7982748563820801;0.013414000477838904;1.0441309151511013;0.7983817980819993
13.205547;1.0437869764538814;0.8333342785145884;0.7983683431038296;-0.0015767246821392564;-0.0015105953188111413;10.000033338857035;0.8334978634646488;0.014006007248036443;0.7982749890503512;0.013414000486560093;1.0441310230621554;0.7983819573990466
13.215547;1.043787076980063;0.8333343017139266;0.7983683350309635;-0.0015767247052517793;-0.0015105953461161895;10.000032501029647;0.8334978017843764;0.014006007265904926;0.798275115327953;0.013414000496081433;1.0441311343581072;0.7983821173509366
13.225547;1.0437871746413596;0.833334329238337;0.7983683288766148;-0.0015767247276652077;-0.001510595373791137;10.000031675989398;0.8334977452536064;0.014006007280887389;0.7982752353168945;0.013414000506290288;1.0441312492762218;0.7983822776662131
13.235547;1.0437872690278773;0.8333343610709429;0.798368324969548;-0.0015767247493647333;-0.0015105954019276491;10.000030868998069;0.8334976938697184;0.014006007292940463;0.7982753490980902;0.013414000517048462;1.0441313680615572;0.7983824379550314
13.245547;1.0437873598012675;0.8333343970765759;0.7983683236682586;-0.0015767247703454763;-0.0015105954306138239;10.000030085166813;0.8334976475547622;0.01400600730207176;0.7982754566954811;0.013414000528232287;1.0441314909435038;0.7983825977920871
13.255547;1.0437874467387949;0.8333344370223074;0.7983683253121404;-0.0015767247906293465;-0.0015105954599105166;10.000029329308518;0.8334976061318513;0.014006007308326995;0.7982755580735375;0.013414000539766036;1.0441316180013551;0.798382756719589
13.265547;1.0437875297140666;0.8333344805817589;0.7983683301689597;-0.001576724810276155;-0.0015105954898519717;10.00002860541116;0.8334975693230989;0.014006007311744164;0.7982756531464202;0.013414000551617246;1.0441317490968804;0.798382914207958
13.275547;1.043787608699527;0.8333345273908718;0.7983683384059478;-0.0015767248293404956;-0.0015105955204559069;10.000027916681931;0.833497536811895;0.014006007312313622;0.7982757417934923;0.013414000563786764;1.0441318838918217;0.7983830696707176
13.285547;1.0437876838083957;0.8333345771146993;0.7983683501255437;-0.0015767248478326685;-0.0015105955517104325;10.00002726640273;0.8334975082913445;0.014006007309980023;0.7982758239025655;0.013414000576316762;1.0441320218497192;0.7983832225172031
13.295547;1.0437877553456274;0.8333346294524225;0.7983683654414242;-0.0015767248657269945;-0.001510595583549231;10.000026658078863;0.8334974834497629;0.014006007304665467;0.7982758994083203;0.013414000589280585;1.044132162264223;0.7983833721928167
13.305547;1.0437878238059168;0.8333346840946316;0.7983683845401215;-0.0015767248829839163;-0.0015105956158582281;10.000026094546653;0.833497461931029;0.014006007296280886;0.7982759682800672;0.013414000602737711;1.0441323043763135;0.7983835181973143
13.315547;1.0437878897600037;0.8333347406846762;0.7983684077114771;-0.001576724899572089;-0.001510595648515022;10.000025577418025;0.8334974433265252;0.01400600728472845;0.7982760305114691;0.013414000616694264;1.0441324474880656;0.7983836600705065
13.325547;1.0437879537003611;0.8333347988131514;0.7983684353709462;-0.0015767249154897253;-0.001510595681414901;10.000025107677146;0.8334974272210633;0.01400600726991159;0.7982760861506759;0.01341400063111023;1.0441325910174832;0.7983837973812501
13.335547;1.043788015973087;0.8333348580292171;0.7983684680707167;-0.0015767249307664499;-0.001510595714470438;10.000024686645078;0.8334974132217551;0.014006007251749004;0.7982761353008867;0.013414000645950871;1.0441327345315834;0.7983839297628751
13.345547;1.0437880768014454;0.8333349178658529;0.7983685064414194;-0.0015767249454468773;-0.001510595747603837;10.000024316403918;0.8334974009438874;0.014006007230178414;0.7982761780744974;0.01341400066123936;1.0441328777391214;0.7983840569495317
13.355547;1.04378813635501;0.8333349779105713;0.7983685510889685;-0.0015767249595755473;-0.0015105957807435373;10.000023999445377;0.8334973900164994;0.014006007205151471;0.7982762145579895;0.013414000677055907;1.04413302044721;0.7983841787667929
13.365547;1.043788194857742;0.8333350378725222;0.7983686025642533;-0.001576724973192866;-0.0015105958138296007;10.000023737880207;0.8334973801222113;0.01400600717663427;0.7982762448247648;0.01341400069348833;1.044133162510225;0.7983842950842448
13.375547;1.0437882526783253;0.8333350975922177;0.798368661382845;-0.001576724986340619;-0.0015105958468160227;10.000023533025693;0.8334973710475914;0.01400600714460582;0.7982762689832452;0.013414000710604307;1.0441333037597094;0.7983844057705332
13.385547;1.0437883103462426;0.8333351570037564;0.7983687279746476;-0.001576724999078579;-0.0015105958796600804;10.000023385291648;0.8334973627037611;0.014006007109041228;0.7982762871905287;0.01341400072845816;1.0441334439517727;0.7983845107002777
13.395547;1.0437883685220126;0.8333352160515901;0.7983688026263508;-0.0015767250115028865;-0.0015105959123170685;10.000023294139085;0.8334973550939639;0.014006007069902253;0.7982762996178089;0.013414000747084494;1.0441335827708556;0.7983846097696037
13.405547;1.043788427917547;0.8333352746481931;0.7983688855073267;-0.0015767250237484103;-0.001510595944747776;10.000023258745573;0.8334973482665726;0.014006007027143847;0.7982763064393273;0.013414000766475238;1.0441337198971288;0.7983847028501159
13.415547;1.0437884891639875;0.8333353327387325;0.7983689767051659;-0.0015767250359681297;-0.0015105959769175661;10.00002327872106;0.8334973423007401;0.014006006980726012;0.7982763078663163;0.013414000786578666;1.0441338551180297;0.7983847897549585
13.425547;1.0437885527445177;0.8333353903378821;0.798369076232354;-0.0015767250482941065;-0.0015105960087798017;10.000023353676966;0.8334973373100497;0.01400600693064521;0.7982763041537572;0.013414000807337529;1.0441339883581395;0.7983848702848374
13.435547;1.0437886190508259;0.8333354474749894;0.7983691840138528;-0.0015767250608121723;-0.0015105960402647695;10.000023482211509;0.8334973334292128;0.014006006876969157;0.7982762955413519;0.013414000828718492;1.0441341195635199;0.7983849442982275
13.445547;1.0437886884414431;0.8333355041783336;0.7983692998352735;-0.001576725073574518;-0.0015105960712954308;10.000023661468752;0.8334973308002966;0.014006006819826547;0.7982762822083591;0.013414000850689192;1.0441342485986314;0.7983850117792312
13.455547;1.0437887612169163;0.8333355605515341;0.7983694232970657;-0.0015767250866247327;-0.0015105961018090147;10.000023887697765;0.8334973295827981;0.014006006759362028;0.7982762642998023;0.013414000873184185;1.0441343752729106;0.7983850728839728
13.465547;1.0437888375844167;0.8333356168299776;0.7983695538401375;-0.0015767251000109585;-0.0015105961317481433;10.000024157531163;0.8334973299857429;0.014006006695707115;0.7982762419753896;0.01341400089610137;1.0441344994101853;0.7983851279246003
13.475547;1.0437889176695818;0.8333356733253781;0.7983696908194814;-0.0015767251137900876;-0.0015105961610389486;10.000024469172185;0.8334973322782403;0.014006006628984189;0.7982762154217309;0.013414000919316027;1.0441346208669577;0.7983851773426298
13.485547;1.0437890015087141;0.8333357303408817;0.7983698335636973;-0.0015767251280147192;-0.0015105961895854167;10.000024822823095;0.8334973367599132;0.014006006559326387;0.7982761848040816;0.013414000942696513;1.0441347394998635;0.7983852217087007
13.495547;1.0437890889982078;0.8333357881410853;0.7983699814058862;-0.001576725142696824;-0.0015105962172757552;10.000025220412077;0.8334973437366121;0.014006006486886479;0.798276150206511;0.013414000966110921;1.044134855107108;0.79838526166899
13.505547;1.043789179912934;0.833335846904795;0.7983701337374921;-0.0015767251577847937;-0.0015105962440001967;10.000025664838718;0.8334973535066273;0.014006006411829499;0.798276111636821;0.013414000989416662;1.0441349673653837;0.7983852978426857
13.515547;1.0437892740012984;0.8333359066439738;0.7983702901044512;-0.0015767251731869773;-0.00151059626967452;10.000026158847419;0.8334973663524698;0.014006006334328757;0.7982760690720052;0.013414001012450943;1.0441350758334005;0.798385330796246
13.525547;1.0437893710044273;0.8333359671793203;0.7983704502526093;-0.0015767251888260494;-0.0015105962942581525;10.000026704208734;0.8334973825655311;0.014006006254565205;0.7982760224875503;0.013414001035040483;1.0441351800717729;0.7983853610781934
13.535547;1.043789470589544;0.8333360281854287;0.7983706140901268;-0.0015767252046795383;-0.0015105963177746283;10.000027301846757;0.8334974024995836;0.014006006172712058;0.7982759718665234;0.013414001057012664;1.044135279768495;0.7983853892000965
13.545547;1.0437895723441972;0.8333360892494096;0.7983707816587694;-0.0015767252207663119;-0.0015105963403187475;10.000027952085386;0.8334974266066375;0.014006006088914419;0.7982759172118703;0.013414001078191287;1.0441353747638382;0.7983854155893384
13.555547;1.0437896758454785;0.8333361498860192;0.7983709531084826;-0.0015767252371013333;-0.0015105963620279704;10.000028653694551;0.8334974553966745;0.014006006003293256;0.7982758585824494;0.013414001098387165;1.0441354650005414;0.798385440603047
13.565547;1.043789780706231;0.8333362094841826;0.7983711285856127;-0.0015767252536743337;-0.0015105963830556483;10.000029402429941;0.8334974893159222;0.01400600591596347;0.798275796078239;0.013414001117402976;1.0441355504354664;0.7983854645923988
13.575547;1.0437898865710622;0.8333362672594501;0.7983713080846883;-0.0015767252704494592;-0.001510596403573323;10.000030191040306;0.8334975286469601;0.014006005827037841;0.7982757297543205;0.01341400113505864;1.0441356309636438;0.7983854879336709
13.585547;1.0437899931007928;0.83333632230582;0.7983714914358208;-0.0015767252873598538;-0.001510596423756518;10.000031010804525;0.8334975735370986;0.014006005736627556;0.798275659629808;0.013414001151210794;1.0441357063828256;0.7983855110131612
13.595547;1.0437900999899312;0.8333363736893379;0.798371678466541;-0.0015767253043124706;-0.001510596443746309;10.000031852990015;0.8334976240781196;0.014006005644846838;0.7982755857925043;0.013414001165744528;1.044135776365217;0.7983855342278402
13.605547;1.0437902069957856;0.8333364204882286;0.7983718691266943;-0.0015767253212187657;-0.001510596463643626;10.000032709471352;0.8334976802782638;0.01400600555180647;0.7982755084283035;0.013414001178551663;1.0441358404750858;0.7983855579956195
13.615547;1.0437903138998443;0.8333364618351593;0.7983720634145295;-0.001576725338024686;-0.001510596483542002;10.000033572865673;0.8334977419975068;0.014006005457603757;0.7982754277852486;0.013414001189511549;1.0441358982889404;0.7983855827341851
13.625547;1.0437904204089952;0.8333364969988772;0.798372261244832;-0.001576725354723294;-0.0015105965035610313;10.000034436635968;0.8334978090189301;0.014006005362318566;0.7982753441507501;0.013414001198485554;1.0441359495516507;0.7983856088281356
13.635547;1.0437905260947506;0.83333652539416;0.798372462414179;-0.001576725371362768;-0.0015105965238529924;10.000035295079655;0.8334978811522694;0.014006005266000135;0.7982752578440167;0.01341400120534003;1.0441359942215147;0.7983856366014102
13.645547;1.043790630404727;0.8333365464810834;0.7983726666252905;-0.0015767253880312792;-0.0015105965445726076;10.000036143049355;0.8334979582052944;0.01400600516865787;0.7982751692416576;0.013414001209984445;1.0441360323775826;0.798385666285278
13.655547;1.043790732705953;0.8333365597087057;0.7983728735414821;-0.0015767254048077528;-0.0015105965658447225;10.000036975782969;0.8334980399303275;0.014006005070295051;0.7982750788264235;0.013414001212380414;1.0441360641400774;0.7983856980003925
13.665547;1.0437908323289335;0.8333365646008265;0.79837308286293;-0.0015767254217220754;-0.001510596587756501;10.000037788868847;0.8334981260644996;0.014006004970951056;0.7982749871722993;0.013414001212511085;1.0441360896360719;0.7983857317500056
13.675547;1.0437909286071303;0.8333365608367328;0.7983732943557189;-0.0015767254387498428;-0.0015105966103592513;10.000038578055142;0.8334982163831882;0.014006004870684267;0.7982748948610342;0.013414001210359697;1.0441361089222199;0.7983857673635634
13.685547;1.0437910209508234;0.8333365482138746;0.7983735078390114;-0.0015767254558308674;-0.0015105966336861156;10.0000393394335;0.8334983106813495;0.014006004769532105;0.7982748024364696;0.013414001205916917;1.044136121948179;0.7983858044281771
13.695547;1.0437911088972667;0.8333365265992478;0.7983737232016329;-0.0015767254728958967;-0.0015105966577901723;10.000040070215649;0.8334984087275801;0.014006004667530922;0.7982747103979306;0.013414001199179657;1.0441361286662127;0.798385842340472
13.705547;1.0437911920142378;0.8333364959245358;0.79837394040367;-0.0015767254898779478;-0.0015105966827620267;10.000040769237305;0.8334985102517667;0.014006004564773744;0.7982746191689448;0.0134140011901358;1.0441361291776572;0.7983858804326266
13.715547;1.0437912698153302;0.83333645615562;0.7983741593901088;-0.0015767255067026678;-0.0015105967087011068;10.00004143704692;0.8334986149341643;0.014006004461428615;0.798274529084091;0.0134140011787609;1.0441361237603153;0.798385918027225
13.725547;1.043791341856504;0.8333364072642154;0.7983743800397145;-0.0015767255232790967;-0.0015105967356805953;10.000042075819827;0.8334987223829944;0.01400600435771422;0.7982744404446684;0.013414001165029887;1.0441361127820281;0.7983859544825267
13.735547;1.0437914078744368;0.8333363492398098;0.7983746022759569;-0.0015767255395037216;-0.0015105967637440655;10.000042688713172;0.83349883215326;0.014006004253874698;0.7982743536008674;0.013414001148935541;1.0441360966154292;0.7983859893063736
13.745547;1.0437914678587292;0.8333362820717488;0.7983748261795295;-0.001576725555269538;-0.0015105967929095808;10.000043278902432;0.8334989437839923;0.014006004150159308;0.7982742689732112;0.0134140011304985;1.0441360756191065;0.7983860221952537
13.755547;1.043791522064844;0.83333620571024;0.7983750519203493;-0.0015767255704744274;-0.0015105968231662445;10.00004384874854;0.8334990568020234;0.01400600404679255;0.7982741869929378;0.013414001109763148;1.0441360501627155;0.7983860529312024
13.765547;1.0437915709553507;0.8333361200802901;0.7983752796049692;-0.0015767255850362549;-0.0015105968544781988;10.000044399299272;0.8334991707299284;0.014006003943958746;0.7982741080439576;0.013414001086804865;1.0441360206645105;0.7983860813114686
13.775547;1.0437916150943807;0.8333360251498403;0.7983755091838102;-0.0015767255989071912;-0.0015105968867828025;10.000044930799168;0.8334992851207154;0.014006003841826905;0.7982740324457945;0.013414001061747111;1.0441359875969216;0.7983861071958875
13.785547;1.0437916550586481;0.8333359210016764;0.798375740428661;-0.001576725612069652;-0.0015105969199835122;10.000045443916331;0.8334993995744796;0.014006003740575519;0.7982739604447768;0.013414001034756628;1.044135951416496;0.798386130545751
13.795547;1.043791691376966;0.8333358078447812;0.7983759729543726;-0.0015767256245195133;-0.001510596953958166;10.000045940432063;0.8334995137157392;0.014006003640380791;0.7982738922359064;0.01341400100602147;1.0441359124474137;0.7983861514001038
13.805547;1.0437917244577095;0.8333356859681462;0.7983762062620003;-0.001576725636247805;-0.0015105969885650674;10.00004642338178;0.8334996271553636;0.014006003541396013;0.7982738280319709;0.013414000975733158;1.0441358708003234;0.798386169849157
13.815547;1.0437917545160622;0.833335555694092;0.7983764397885483;-0.0015767256472287792;-0.001510597023634489;10.000046896848664;0.8334997394827128;0.0140060034437499;0.7982737681021268;0.01341400094407927;1.0441358264113838;0.7983861860001485
13.825547;1.0437917815551516;0.8333354173514329;0.7983766729527856;-0.001576725657424658;-0.001510597058965388;10.000047364771556;0.8334998503104206;0.014006003347555793;0.7982737127362115;0.013414000911245071;1.0441357791750872;0.7983861999278942
13.835547;1.0437918054327866;0.8333352712609732;0.7983769051969264;-0.0015767256667919062;-0.0015105970943389913;10.0000478294573;0.8334999593296221;0.014006003252919312;0.7982736622006241;0.013414000877402452;1.0441357290748343;0.798386211654318
13.845547;1.0437918259669636;0.8333351177350566;0.7983771360464035;-0.0015767256752772007;-0.001510597129531519;10.000048291280219;0.8335000663088094;0.014006003159948552;0.7982736167291695;0.013414000842684551;1.0441356762783642;0.7983862211559175
13.855547;1.043791842995318;0.8333349570886689;0.7983773651556125;-0.0015767256828232636;-0.0015105971643020397;10.000048748977608;0.8335001710307558;0.01400600306876111;0.7982735765071933;0.013414000807200144;1.0441356211300399;0.7983862283769854
13.865547;1.0437918563902293;0.8333347896257958;0.7983775922700862;-0.001576725689387364;-0.0015105971983764579;10.000049199293262;0.8335002732585386;0.014006002979465878;0.7982735416644164;0.01341400077109162;1.0441355640405419;0.7983862332444644
13.875547;1.043791866041624;0.833334615617943;0.7983778171505814;-0.0015767256949495226;-0.0015105972314607013;10.00004963672697;0.8335003727818655;0.014006002892134826;0.7982735123321643;0.013414000734557611;1.0441355054397579;0.7983862356714729
13.885547;1.0437918718011991;0.8333344353449028;0.7983780395578819;-0.0015767256995011746;-0.0015105972632637325;10.000050054142621;0.8335004694323273;0.014006002806806646;0.7982734886986663;0.013414000697822661;1.0441354458238254;0.7983862355524536
13.895547;1.043791873428712;0.8333342491548146;0.7983782592644371;-0.001576725703034958;-0.0015105972934945646;10.00005044350218;0.8335005629934067;0.014006002723514207;0.7982734709891125;0.013414000661112285;1.044135385730674;0.798386232766156
13.905547;1.0437918705720048;0.8333340574446804;0.7983784760442146;-0.001576725705559336;-0.0015105973218434556;10.000050796474403;0.8335006531236211;0.014006002642300163;0.798273459403857;0.013414000624644005;1.0441353256419756;0.7983862271927008
13.915547;1.0437918627983787;0.8333338606062202;0.7983786896829937;-0.0015767257071247895;-0.0015105973479843727;10.000051104835524;0.8335007393794656;0.014006002563216434;0.798273454054965;0.013414000588614274;1.0441352659866767;0.7983862187242516
13.925547;1.0437918496995195;0.8333336590497249;0.7983788999792325;-0.0015767257078319814;-0.001510597371602666;10.000051360244568;0.833500821267772;0.014006002486315693;0.7982734549187038;0.013414000553196088;1.0441352072004264;0.7983862072345608
13.935547;1.043791831038006;0.8333334532815421;0.7983791067109538;-0.0015767257078132244;-0.0015105973924214218;10.000051554246197;0.8335008982748005;0.014006002411646366;0.7982734618220286;0.013414000518541011;1.0441351497262854;0.7983861925355565
13.945547;1.0437918067961334;0.8333332439155502;0.7983793096746182;-0.0015767257072000962;-0.0015105974102077482;10.000051679220888;0.8335009698904327;0.014006002339262637;0.7982734744784392;0.013414000484766254;1.0441350940235727;0.798386174378789
13.955547;1.043791777059362;0.8333330315746882;0.7983795087978384;-0.0015767257061095534;-0.001510597424752399;10.000051729224888;0.8335010356166246;0.014006002269228874;0.7982734925449877;0.013414000451950401;1.0441350405647754;0.798386152491007
13.965547;1.0437917419094733;0.833332816773542;0.7983797041661759;-0.001576725704659411;-0.0015105974358434282;10.00005169993597;0.8335010949524648;0.014006002201597355;0.7982735156560409;0.013414000420146531;1.0441349898028807;0.7983861266009993
13.975547;1.043791701438368;0.8333325998860925;0.7983798959218306;-0.001576725702971264;-0.001510597443271123;10.000051588240183;0.8335011473918065;0.014006002136384314;0.7982735434679666;0.013414000389399409;1.044134942196493;0.7983860964424723
13.985547;1.043791655755179;0.8333323811837308;0.7983800841642773;-0.0015767257011484307;-0.001510597446857972;10.000051392035148;0.8335011924215601;0.014006002073575125;0.7982735757014027;0.013414000359767383;1.0441348982246461;0.7983860617239478
13.995547;1.0437916049402847;0.8333321608857891;0.7983802689391785;-0.0015767256992800067;-0.001510597446480554;10.000051110011146;0.8335012295022443;0.014006002013154927;0.7982736120953412;0.013414000331332571;1.0441348583385222;0.7983860220768051
14.005547;1.0437915490293168;0.8333319392178583;0.7983804502862826;-0.0015767256974768642;-0.0015105974420688915;10.000050740903053;0.8335012580833594;0.01400600195513553;0.7982736523427449;0.013414000304193067;1.0441348229607528;0.7983859770602737
14.015547;1.0437914880248682;0.833331716487;0.7983806282809172;-0.001576725695883362;-0.00151059743358362;10.000050282699402;0.8335012776654296;0.014006001899558336;0.798273696121178;0.013414000278457265;1.0441347925349735;0.7983859262699683
14.025547;1.0437914219081552;0.8333314931467019;0.79838080303612;-0.00157672569465105;-0.0015105974209908468;10.000049732915121;0.8335012878862835;0.014006001846485096;0.7982737431481643;0.013414000254229742;1.0441347675043544;0.7983858694514008
14.035547;1.043791350700306;0.8333312698381302;0.7983809746873007;-0.0015767256939073662;-0.001510597404260695;10.000049089875692;0.8335012886105877;0.014006001795980091;0.7982737931894329;0.013414000231583062;1.0441347482005237;0.7983858065398697
14.045547;1.0437912745625046;0.8333310474176276;0.7983811433834175;-0.0015767256937395783;-0.0015105973833900491;10.000048353607582;0.8335012799359779;0.014006001748075914;0.7982738460599412;0.013414000210550805;1.044134734785232;0.798385737684851
14.055547;1.043791193784627;0.8333308269221577;0.7983813092810357;-0.0015767256942037743;-0.0015105973584309705;10.000047525607574;0.8335012620990611;0.014006001702751967;0.7982739016084285;0.01341400019114663;1.044134727354544;0.7983856632711596
14.065547;1.043791108625021;0.833330609454758;0.7983814725194663;-0.001576725695351694;-0.0015105973294985977;10.000046608380174;0.8335012353802829;0.014006001659950276;0.7982739596885461;0.013414000173384545;1.0441347260884972;0.798385583881708
14.075547;1.0437910191929938;0.8333303960878394;0.7983816331819432;-0.0015767256972440958;-0.0015105972967468925;10.000045605240942;0.8335012000453965;0.014006001619591774;0.79827402017848;0.013414000157289576;1.044134731288403;0.7983855001966205
14.085547;1.0437909254980167;0.8333301878371212;0.7983817913128796;-0.0015767256999401;-0.0015105972603473349;10.000044520046306;0.833501156316837;0.01400600158156498;0.7982740830104029;0.01341400014289141;1.0441347433104626;0.7983854128594782
14.095547;1.0437908275557424;0.8333299856380617;0.7983819470044808;-0.0015767257034806081;-0.0015105972204885615;10.000043356974919;0.8335011043943966;0.014006001545724081;0.7982741481430758;0.013414000130216357;1.044134762443336;0.7983853223896417
14.105547;1.0437907254182501;0.8333297902960463;0.798382100455875;-0.0015767257078762335;-0.001510597177358494;10.000042120344554;0.8335010444954015;0.014006001511915212;0.7982742154983221;0.01341400011929354;1.0441347887833998;0.7983852291800753
14.115547;1.0437906191589927;0.8333296024697672;0.7983822519533917;-0.0015767257131037537;-0.0015105971311209917;10.000040814536625;0.8335009768436147;0.014006001480001223;0.7982742849056672;0.013414000110154374;1.0441348221954552;0.7983851335029103
14.125547;1.0437905088706734;0.833329422663226;0.7983824018189583;-0.0015767257191288593;-0.0015105970819359106;10.00003944441776;0.8335009015853673;0.01400600144986628;0.7982743560799227;0.013414000102825596;1.0441348623805116;0.7983850355193902
14.135547;1.0437903946794245;0.8333292511708261;0.7983825503728215;-0.001576725725956457;-0.0015105970299917062;10.000038015670688;0.8335008187142517;0.014006001421406893;0.798274428627842;0.013414000097334308;1.044134909000425;0.798384935371551
14.145547;1.0437902767931728;0.8333290880731884;0.798382697927203;-0.001576725733661336;-0.0015105969755054404;10.000036534214516;0.8335007281233501;0.014006001394524981;0.7982745021042694;0.013414000093706805;1.044134961763494;0.7983848332802067
14.155547;1.0437901555486608;0.8333289333290361;0.7983828448372213;-0.0015767257423606564;-0.001510596918710058;10.000035005410767;0.8335006297446667;0.014006001369119694;0.7982745761424919;0.013414000091940846;1.044135020413885;0.7983847295410481
14.165547;1.0437900313869566;0.8333287868341556;0.7983829915539217;-0.0015767257521567225;-0.0015105968598552212;10.000033434421422;0.8335005236249431;0.014006001345072983;0.7982746505576314;0.013414000091974404;1.0441350847053226;0.7983846244740834
14.175547;1.0437899047729131;0.8333286484169308;0.7983831385506126;-0.0015767257631009509;-0.0015105967992120324;10.000031827043527;0.8335004099072162;0.014006001322250241;0.7982747253082964;0.0134140000936783;1.0441351544141322;0.7983845183671611
14.185547;1.0437897761255948;0.8333285178605994;0.7983832861762205;-0.0015767257751960271;-0.0015105967370518142;10.000030189368244;0.8335002888045219;0.014006001300520887;0.7982748003966235;0.01341400009686711;1.044135229341031;0.7983844113967501
14.195547;1.0437896457926652;0.83332839496059;0.7983834346018995;-0.0015767257884200178;-0.0015105966735985657;10.000028527006247;0.8335001606399202;0.014006001279783416;0.7982748758544679;0.013414000101331458;1.0441353092957653;0.7983843035858758
14.205547;1.0437895141043037;0.8333282795806156;0.7983835838564983;-0.0015767258027440194;-0.0015105966090006421;10.000026845041331;0.8335000259168841;0.014006001259985284;0.798274951785139;0.013414000106892688;1.0441353940745761;0.7983841948499382
14.215547;1.0437893814855104;0.8333281716837613;0.7983837338659829;-0.0015767258181319532;-0.0015105965433433169;10.00002514812615;0.8334998853056164;0.014006001241121;0.7982750283306403;0.013414000113435897;1.0441354834247;0.7983840850964008
14.225547;1.043789248462323;0.8333280712887629;0.7983838844848095;-0.0015767258345337311;-0.0015105964766770209;10.000023440710239;0.8334997395449593;0.014006001223202768;0.7982751055677921;0.013414000120899982;1.0441355770196554;0.7983839742952754
14.235547;1.0437891155374568;0.8333279783696782;0.7983840355331149;-0.0015767258518892384;-0.0015105964090470958;10.00002172756762;0.8334995893679512;0.014006001206233376;0.7982751834514407;0.013414000129257945;1.0441356744573642;0.7983838624496075
14.245547;1.043788983108204;0.8333278928051585;0.7983841868488288;-0.001576725870141064;-0.0015105963405191395;10.000020013424153;0.8334994354487856;0.01400600119020358;0.798275261855282;0.01341400013850514;1.0441357752874478;0.7983837495164966
14.255547;1.0437888514586022;0.8333278144193981;0.7983843383302442;-0.0015767258892329754;-0.0015105962711750324;10.000018301563735;0.8334992783354205;0.014006001175101842;0.7982753406408566;0.013414000148649633;1.044135879009165;0.7983836354013897
14.265547;1.0437887207534566;0.8333277430790039;0.7983844898991386;-0.0015767259091024708;-0.0015105962010869042;10.000016593311589;0.8334991184346459;0.014006001160922139;0.7982754196722175;0.013414000159705028;1.0441359849630902;0.798383520020116
14.275547;1.0437885910314884;0.8333276787600463;0.7983846413944471;-0.0015767259296846897;-0.001510596130306536;10.000014888912006;0.8334989560659092;0.014006001147659255;0.7982754987865783;0.013414000171680018;1.0441360922200802;0.798383403328253
14.285547;1.0437884622044644;0.8333276215040021;0.7983847925301977;-0.0015767259509127194;-0.001510596058877902;10.000013188181972;0.8334987915269244;0.014006001135283937;0.7982755777693545;0.013414000184563794;1.0441361996324485;0.7983832853105322
14.295547;1.0437883340701888;0.8333275713326395;0.7983849429732158;-0.0015767259727145115;-0.001510595986863097;10.000011490945536;0.8334986251366763;0.014006001123716352;0.7982756563371615;0.013414000198320949;1.0441363060241844;0.7983831659704975
14.305547;1.0437882063624127;0.8333275282211707;0.798385092421427;-0.001576725995018478;-0.001510595914368058;10.000009798271742;0.8334984572494764;0.014006001112819326;0.7982757341576959;0.013414000212894291;1.044136410314168;0.7983830453385619
14.315547;1.0437880788360112;0.8333274921111375;0.7983852405733198;-0.0015767260177681774;-0.0015105958415573516;10.000008113250306;0.8334982882479933;0.014006001102400545;0.7982758109279801;0.013414000228201765;1.0441365114845536;0.7983829235149215
14.325547;1.0437879513468982;0.8333274629274818;0.7983853870452702;-0.0015767260409383038;-0.0015105957686562467;10.000006440349805;0.8334981185024508;0.014006001092221967;0.7982758864364374;0.013414000244133415;1.044136608597354;0.7983828006906085
14.335547;1.0437878238356961;0.8333274406041118;0.7983855313855795;-0.001576726064528183;-0.0015105956959242156;10.000004784774566;0.8334979483548893;0.014006001082040961;0.7982759605773804;0.013414000260558483;1.0441367009488096;0.7983826770961786
14.345547;1.0437876962485586;0.8333274251544975;0.7983856731671178;-0.0015767260885383224;-0.0015105956236008695;10.00000315231255;0.8334977781925346;0.01400600107166255;0.7982760333562853;0.013414000277316809;1.044136788129708;0.798382552953037
14.355547;1.0437875685768156;0.8333274167610097;0.7983858119875499;-0.0015767261129662914;-0.0015105955518730054;10.000001548769836;0.8334976084817926;0.014006001060957672;0.7982761048411324;0.013414000294191425;1.0441368698979479;0.7983824284672612
14.365547;1.043787440969042;0.8333274157772461;0.7983859474031201;-0.0015767261378139812;-0.0015105954808916158;9.999999979405118;0.8334974397034866;0.014006001049858177;0.7982761750409877;0.013414000310916014;1.0441369460666896;0.7983823037971182
14.375547;1.0437873137289884;0.8333274226357251;0.7983860789351884;-0.0015767261630750427;-0.001510595410806569;9.99999844917309;0.8334972723087433;0.014006001038343175;0.7982762438530695;0.013414000327209215;1.0441370165021024;0.7983821789861291
14.385547;1.0437871872156002;0.8333274377229213;0.79838620611649;-0.0015767261887162233;-0.0015105953417889402;9.999996963315715;0.8334971067170265;0.014006001026403099;0.7982763111393608;0.013414000342784418;1.0441370811244488;0.798382053935853
14.395547;1.0437870617437777;0.8333274612666832;0.7983863285053646;-0.001576726214675262;-0.0015105952740436638;9.999995527720081;0.833496943312639;0.014006001014003625;0.7982763767847361;0.01341400035735946;1.0441371398859365;0.7983819284504137
14.405547;1.0437869375530748;0.8333274933273777;0.798386445679781;-0.0015767262408657606;-0.0015105952078096898;9.99999414866422;0.8334967824436004;0.01400600100107729;0.7982764406728033;0.013414000370686614;1.0441371927916188;0.7983818023049287
14.415547;1.043786814828884;0.8333275338914935;0.7983865572356154;-0.0015767262671816124;-0.0015105951433311178;9.999992832022532;0.833496624418948;0.01400600098753539;0.7982765026977828;0.013414000382566144;1.0441372399614839;0.7983816752917412
14.425547;1.0437866936683835;0.8333275829070718;0.7983866627893123;-0.0015767262935051777;-0.001510595080814247;9.999991583049473;0.8334964694908447;0.014006000973293983;0.7982765628406163;0.013414000392839435;1.0441372816410972;0.7983815472734547
14.435547;1.043786574015464;0.8333276402251188;0.7983867619538842;-0.00157672631972144;-0.0015105950204163505;9.999990406502931;0.8334963178514884;0.014006000958298431;0.7982766211771838;0.013414000401379368;1.0441373181052205;0.7983814182334776
14.445547;1.0437864556695924;0.8333277055750143;0.7983868542787631;-0.001576726345732378;-0.001510594962270385;9.999989305724407;0.8334961696618713;0.014006000942525298;0.7982766777806269;0.013414000408078433;1.044137349574128;0.7983812882369108
14.455547;1.0437863383306143;0.8333277786316814;0.7983869392098891;-0.0015767263714636097;-0.0015105949065132146;9.999988281789186;0.8334960250520764;0.014006000925967363;0.7982767326490392;0.013414000412843819;1.0441373762699562;0.7983811573320223
14.465547;1.0437862216155045;0.8333278591247195;0.7983870161010044;-0.001576726396872412;-0.0015105948532997562;9.999987334198812;0.8334958840840916;0.014006000908612601;0.798276785693018;0.013414000415600489;1.044137398540651;0.7983810255266435
14.475547;1.043786105078724;0.8333279468762316;0.7983870842764624;-0.0015767264219489338;-0.0015105948028051332;9.999986461927756;0.8334957467375955;0.014006000890427623;0.7982768367202284;0.01341400041629055;1.0441374169496385;0.7983808928570263
14.485547;1.0437859882726883;0.833328041725018;0.7983871431629814;-0.0015767264466907689;-0.0015105947552233542;9.999985663826855;0.8334956129271881;0.014006000871359049;0.798276885442065;0.01341400041487277;1.0441374322993249;0.7983807594498703
14.495547;1.0437858707772805;0.8333281434511729;0.7983871924053376;-0.0015767264710794251;-0.0015105947107507196;9.999984938951535;0.8334954825582214;0.014006000851349506;0.7982769315112874;0.013414000411324623;1.0441374455355217;0.798380625504522
14.505547;1.0437857521297338;0.8333282517374322;0.7983872318611909;-0.0015767264950818016;-0.001510594669549077;9.999984287126766;0.8334953556148813;0.014006000830358724;0.798276974560998;0.013414000405636188;1.0441374575570619;0.7983804912132888
14.515547;1.0437856317659904;0.8333283661429909;0.7983872615365243;-0.0015767265186560349;-0.0015105946317214023;9.999983709216323;0.8334952321807112;0.01400600080839009;0.7982770142181848;0.013414000397805059;1.0441374690729768;0.7983803566936539
14.525547;1.0437855090706258;0.8333284861932174;0.7983872815425229;-0.0015767265417575755;-0.0015105945973165919;9.999983206586585;0.8334951123699986;0.014006000785509662;0.7982770500856404;0.013414000387853446;1.044137480600412;0.7983802219848134
14.535547;1.0437853834977038;0.8333286115352319;0.7983872920726623;-0.0015767265643541854;-0.0015105945663415985;9.99998278032762;0.8334949962953154;0.014006000761826932;0.7982770817879647;0.013414000375845357;1.044137492550842;0.798380087104865
14.545547;1.0437852546932325;0.8333287419354666;0.798387293393047;-0.0015767265864480566;-0.0015105945387648395;9.99998243101888;0.8334948840857399;0.014006000737446877;0.7982771090865286;0.013414000361877992;1.044137505283844;0.7983799521080146
14.555547;1.043785122526324;0.8333288771841773;0.7983872858241191;-0.001576726608091098;-0.001510594514519761;9.999982159043007;0.8334947758518362;0.014006000712444651;0.7982771319098657;0.013414000346075847;1.0441375191478133;0.798379817095974
14.565547;1.0437849870076972;0.8333290170953699;0.7983872697138886;-0.0015767266293624333;-0.0015105944935201816;9.999981964900854;0.8334946716282834;0.01400600068688202;0.798277150304756;0.01341400032859567;1.0441375345989132;0.7983796821957351
14.575547;1.043784848177612;0.8333291615263534;0.7983872454318489;-0.0015767266503181492;-0.0015105944756812692;9.999981848779576;0.8334945713856093;0.014006000660841468;0.7982771644354103;0.013414000309621235;1.044137552260823;0.798379547513373
14.585547;1.0437847060435872;0.8333293103366298;0.7983872133643382;-0.001576726670962212;-0.0015105944609277143;9.999981809921394;0.8334944750752822;0.014006000634446661;0.7982771746096758;0.013414000289360732;1.0441375728050935;0.7983794130851912
14.595547;1.043784560588254;0.8333294633624906;0.7983871738768716;-0.0015767266912453594;-0.0015105944491906704;9.99998184691098;0.833494382642549;0.014006000607858686;0.7982771812558437;0.013414000268046164;1.0441375968106885;0.7983792788865864
14.605547;1.043784411784666;0.8333296204369754;0.7983871272605305;-0.0015767267110759395;-0.0015105944404118603;9.999981958220129;0.8334942940478932;0.014006000581262753;0.7982771848416466;0.013414000245922954;1.044137624699278;0.7983791449082694
14.615547;1.043784259566523;0.83332978138809;0.7983870737337815;-0.0015767267303417956;-0.0015105944345486127;9.999982142225877;0.8334942093175174;0.014006000554853924;0.7982771857850345;0.013414000223251649;1.0441376567140208;0.7983790112207237
14.625547;1.0437841038251119;0.8333299459839772;0.7983870135172725;-0.001576726748945025;-0.00151059443155408;9.999982397557375;0.8334941285212822;0.0140060005288283;0.7982771844232722;0.013414000200317303;1.0441376929685324;0.7983788779697011
14.635547;1.043783944483008;0.833330113911168;0.7983869468891358;-0.0015767267668390906;-0.0015105944313400811;9.999982724093353;0.8334940516903276;0.014006000503378514;0.7982771810181396;0.013414000177408252;1.044137733535303;0.7983787453379159
14.645547;1.043783781540599;0.8333302848395027;0.7983868741823575;-0.001576726784031323;-0.0015105944337657717;9.999983123393777;0.8334939788015944;0.014006000478673208;0.7982771757594936;0.013414000154768253;1.0441377784824535;0.79837861355942
14.655547;1.0437836150421171;0.8333304585028338;0.7983867957925875;-0.0015767268005399267;-0.0015105944386642816;9.99998359819433;0.8334939098259221;0.014006000454843237;0.7982771687900244;0.013414000132564973;1.0441378278618796;0.7983784830089602
14.665547;1.0437834450580052;0.8333306347418905;0.7983867121849861;-0.001576726816354579;-0.001510594445873772;9.999984151462568;0.8334938447989306;0.014006000432006664;0.798277160254307;0.013414000110892686;1.0441378817125484;0.7983783542474253
14.675547;1.0437832717266518;0.8333308134971661;0.7983866238177789;-0.0015767268314289345;-0.0015105944552434368;9.999984785057462;0.8334937839114804;0.014006000410293179;0.7982771503569933;0.013414000089792454;1.044137940076729;0.7983782279233249
14.685547;1.0437830953230591;0.8333309947281695;0.7983865310462633;-0.0015767268456860451;-0.0015105944666172762;9.999985498661111;0.8334937275406066;0.014006000389840413;0.7982771393920284;0.013414000069275971;1.044138002950631;0.7983781046097665
14.695547;1.0437829163506234;0.8333311783386456;0.7983864341142792;-0.0015767268590282384;-0.0015105944798203058;9.999986289902107;0.8334936761456848;0.014006000370794811;0.7982771277056789;0.01341400004934565;1.0441380701972078;0.798377984721731
14.705547;1.0437827355603115;0.8333313642291826;0.7983863331804117;-0.0015767268713530336;-0.001510594494663753;9.999987155408816;0.8334936301091348;0.01400600035331519;0.7982771156422162;0.013414000029996319;1.044138141565292;0.7983778685489966
14.715547;1.0437825538098406;0.8333315523850994;0.7983862283324069;-0.0015767268825767594;-0.0015105945109626661;9.999988091942578;0.833493589660159;0.014006000337545767;0.798277103538379;0.013414000011211657;1.0441382167645208;0.7983777563306145
14.725547;1.0437823718892747;0.8333317428307061;0.7983861196379489;-0.0015767268926658064;-0.0015105945285548638;9.999989097206806;0.8334935549076621;0.014006000323574276;0.7982770917260689;0.013413999992980756;1.0441382954443466;0.7983776483018126
14.735547;1.0437821904404372;0.8333319354975075;0.7983860072096456;-0.0015767269016466565;-0.001510594547321785;9.999990169992953;0.8334935258957444;0.014006000311414829;0.7982770804902423;0.013413999975309494;1.0441383771385246;0.7983775447272038
14.745547;1.0437820099617556;0.8333321301711293;0.7983858912277676;-0.0015767269095813793;-0.001510594567201677;9.999991309286834;0.8334935025987958;0.014006000301032308;0.7982770700387402;0.01341399995820214;1.044138461256861;0.798377445940135
14.755547;1.0437818308344162;0.8333323265540906;0.79838577193305;-0.0015767269165463096;-0.0015105945881746091;9.999992513259807;0.8334934849080433;0.01400600029238161;0.7982770605139059;0.013413999941630892;1.0441385471274667;0.7983773523031784
14.765547;1.0437816533164461;0.8333325243567972;0.7983856496031876;-0.0015767269226324222;-0.0015105946102212779;9.999993779322585;0.8334934726879839;0.014006000285411883;0.7982770519820597;0.013413999925516493;1.0441386341011611;0.7983772640571264
14.775547;1.0437814775446177;0.8333327233378645;0.7983855245327184;-0.0015767269279440299;-0.0015105946332879907;9.999995104716318;0.8334934658474297;0.014006000280050689;0.7982770443896221;0.013413999909741554;1.0441387216287612;0.7983771812281957
14.785547;1.043781303592449;0.8333329232826497;0.7983853970592645;-0.0015767269325871692;-0.0015105946572877228;9.99999648697313;0.8334934644005314;0.014006000276220584;0.7982770375640902;0.013413999894189527;1.044138809241958;0.7983771037207054
14.795547;1.043781131543107;0.8333331239887055;0.7983852676019764;-0.0015767269366637497;-0.001510594682124968;9.999997923896826;0.8334934685188391;0.01400600027386753;0.7982770312866022;0.013413999878775361;1.044138896519011;0.7983770314585359
14.805547;1.0437809615279638;0.833333325264416;0.7983851366370412;-0.0015767269402797532;-0.001510594707709298;9.999999412282978;0.833493478457325;0.014006000272956527;0.798277025366572;0.013413999863448585;1.044138983104323;0.7983769644073944
14.815547;1.0437807937290653;0.8333335268595984;0.7983850046410357;-0.001576726943548981;-0.0015105947339461474;10.000000946425565;0.8334934943847442;0.014006000273459307;0.7982770196513448;0.013413999848168231;1.0441390687514187;0.7983769025422537
14.825547;1.043780628345611;0.8333337283985701;0.7983848720708732;-0.001576726946571769;-0.0015105947607169316;10.000002518291936;0.8334935163249094;0.014006000275363794;0.7982770139843269;0.013413999832880316;1.044139153322302;0.7983768458722628
14.835547;1.0437804655308125;0.8333339294170192;0.7983847393487433;-0.0015767269494117665;-0.0015105947878607195;10.000004118488073;0.8334935442082992;0.014006000278677168;0.7982770081925212;0.013413999817527503;1.0441392367413032;0.7983767945043726
14.845547;1.0437803053607058;0.8333341294259167;0.7983846068153976;-0.0015767269521021062;-0.0015105948151766927;10.000005736816455;0.8334935779041996;0.014006000283409216;0.7982770021018166;0.013413999802066322;1.0441393189697274;0.7983767487100151
14.855547;1.0437801478398414;0.8333343279266273;0.798384474688858;-0.0015767269546665176;-0.001510594842462186;10.000007362918371;0.8334936172351635;0.014006000289564105;0.7982769955353451;0.01341399978646012;1.0441393999880266;0.7983767089143777
14.865547;1.0437799928987423;0.8333345243887456;0.7983843430762741;-0.0015767269571322162;-0.0015105948695605179;10.000008986785602;0.8334936620195095;0.01400600029713821;0.7982769883343105;0.013413999770659282;1.0441394797136452;0.7983766755510429
14.875547;1.0437798404234853;0.83333471823824;0.7983842120457015;-0.001576726959534772;-0.0015105948963859393;10.000010598993113;0.8334937121350969;0.014006000306107456;0.7982769803786974;0.013413999754593946;1.0441395578884969;0.7983766489573901
14.885547;1.0437796902847767;0.8333349089077129;0.7983840816860087;-0.0015767269619175962;-0.0015105949229151084;10.000012191400964;0.8334937675711249;0.014006000316419718;0.7982769715436862;0.013413999738181673;1.0441396340605833;0.7983766294267993
14.895547;1.0437795422710867;0.8333350959169848;0.7983839521140067;-0.001576726964319902;-0.0015105949491596663;10.00001375794588;0.8334938284467944;0.014006000327995491;0.7982769616531326;0.013413999721333426;1.0441397077208239;0.7983766172701375
14.905547;1.043779396009609;0.8333352788987807;0.7983838234579775;-0.0015767269667597286;-0.0015105949751554445;10.000015294463639;0.8334938949767371;0.014006000340736154;0.7982769504961809;0.013413999703952713;1.0441397784555888;0.7983766127966844
14.915547;1.0437792510036754;0.8333354575778609;0.7983836957714534;-0.0015767269692372541;-0.0015105950009623478;10.000016797935885;0.8334939673773224;0.014006000354555521;0.7982769378515059;0.013413999685940562;1.044139845944052;0.7983766162708016
14.925547;1.0437791067569813;0.8333356317955753;0.798383568878424;-0.0015767269717529048;-0.001510595026649382;10.000018266431525;0.8334940457874702;0.014006000369400941;0.7982769234845465;0.013413999667204645;1.0441399098579456;0.7983766279168447
14.935547;1.0437789628910836;0.8333358015836555;0.7983834423152752;-0.001576726974310817;-0.001510595052278607;10.00001969941126;0.833494130277231;0.014006000385226976;0.7982769071798809;0.013413999647667214;1.0441399698030205;0.7983766479724524
14.945547;1.0437788192151736;0.8333359671817163;0.79838331544186;-0.0015767269769143865;-0.0015105950779042074;10.000021097174999;0.833494220943181;0.01400600040197745;0.798276888784789;0.013413999627276733;1.0441400253645035;0.7983766766969463
14.955547;1.0437786757196859;0.833336128950035;0.7983831875722758;-0.0015767269795673522;-0.0015105951035923842;10.000022459982278;0.8334943180088531;0.014006000419616242;0.7982768681977108;0.013413999605997996;1.0441400762156103;0.7983767143104642
14.965547;1.0437785325040492;0.8333362872670318;0.7983830579939478;-0.0015767269822688453;-0.0015105951294509378;10.000023787987727;0.8334944217824986;0.014006000438153957;0.7982768453715102;0.013413999583781148;1.0441401221279105;0.7983767609192178
14.975547;1.0437783897601605;0.8333364424900856;0.7983829259538087;-0.0015767269850062136;-0.0015105951556319526;10.00002508170703;0.8334945325056983;0.014006000457632848;0.7982768203214715;0.013413999560568744;1.044140162838806;0.7983768164708531
14.985547;1.0437782478387208;0.8333365949278319;0.7983827907364708;-0.0015767269877524329;-0.0015105951823024392;10.000026342337595;0.8334946502699276;0.014006000478084216;0.7982767930548504;0.01341399953632849;1.0441401979078666;0.7983768807891725
14.995547;1.0437781072797907;0.8333367447987184;0.7983826517568319;-0.001576726990460161;-0.0015105952096152674;10.000027571491582;0.8334947749949021;0.014006000499487086;0.7982767635202609;0.013413999511059151;1.0441402266384086;0.7983769536511734
15.005547;1.0437779687746251;0.8333368922327262;0.798382508539253;-0.0015767269930644047;-0.0015105952376967208;10.00002877006461;0.8334949064233393;0.014006000521755164;0.7982767316378228;0.013413999484785003;1.0441402480987971;0.7983770347956766
15.015547;1.0437778330897887;0.833337037298143;0.7983823606677743;-0.0015767269954930802;-0.0015105952666442412;10.000029937419088;0.8334950441747392;0.014006000544752917;0.798276697326557;0.013413999457543421;1.0441402612597528;0.7983771238671744
15.025547;1.0437777009847575;0.8333371799970688;0.798382207802231;-0.001576726997676698;-0.0015105952965281707;10.000031072225763;0.8334951878202193;0.014006000568330167;0.7982766604909;0.013413999429358201;1.044140265139221;0.7983772203860396
15.035547;1.043777573182412;0.8333373202766082;0.7983820497043993;-0.0015767269995708027;-0.001510595327399397;10.000032173620278;0.833495336902855;0.014006000592357952;0.7982766210063246;0.013413999400230017;1.0441402588753086;0.7983773237712894
15.045547;1.0437774504084694;0.8333374581172853;0.7983818862434708;-0.0015767270011590887;-0.0015105953592962499;10.000033241094096;0.83349549090774;0.01400600061673856;0.7982765787897351;0.013413999370147764;1.0441402417877923;0.7983774333686662
15.055547;1.0437773334172362;0.8333375936200751;0.7983817173746377;-0.001576727002412572;-0.0015105953922310866;10.000034274069293;0.8334956492775664;0.014006000641398158;0.7982765339255768;0.013413999339085441;1.0441402133978879;0.798377548479544
15.065547;1.0437772229314437;0.8333377269790178;0.7983815430944168;-0.0015767270032629092;-0.0015105954261601844;10.00003527157935;0.8334958115132879;0.014006000666278051;0.7982764867061161;0.013413999306977597;1.0441401733385802;0.798377668451778
15.075547;1.0437771195485452;0.8333378583813171;0.7983813634505084;-0.001576727003628136;-0.0015105954609695457;10.000036231489212;0.8334959772183295;0.014006000691323397;0.7982764375864051;0.013413999273713692;1.0441401212992893;0.7983777927791256
