time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
15.085547;1.0437770237033959;0.833337987961412;0.7983811786229434;-0.0015767270034632824;-0.0015105954964881579;10.000037150383674;0.8334961460243767;0.014006000716494141;0.7982763871331068;0.013413999239169869;1.0441400571068058;0.798377921091054
15.095547;1.0437769357227644;0.8333381158229638;0.7983809889769581;-0.0015767270027865635;-0.001510595532508067;10.000038024835554;0.8334963175335726;0.01400600074179806;0.798276335950443;0.013413999203236753;1.0441399807997545;0.7983780530920076
15.105547;1.0437768559275875;0.8333382420690096;0.7983807950392917;-0.0015767270016526455;-0.0015105955687972066;10.000038852813654;0.8334964913283953;0.014006000767296254;0.7982762845625817;0.013413999165818135;1.0441398926073127;0.7983781885534397
15.115547;1.043776784676221;0.8333383668282768;0.7983805974205918;-0.0015767270001040864;-0.0015105956051127978;10.0000396343207;0.8334966669952568;0.014006000793074356;0.7982762333290595;0.013413999126827076;1.0441397928760472;0.7983783273388382
15.125547;1.0437767222923888;0.8333384902531635;0.7983803966926579;-0.0015767269981374784;-0.0015105956412206957;10.00004037114506;0.8334968441675366;0.014006000819223043;0.7982761824809939;0.013413999086200747;1.0441396819570106;0.7983784694228577
15.135547;1.0437766689475085;0.8333386124672254;0.7983801933126685;-0.0015767269956859103;-0.0015105956769054976;10.0000410660087;0.8334970225734805;0.014006000845829784;0.7982761322431129;0.013413999043922376;1.0441395601230803;0.7983786148661804
15.145547;1.043776624601458;0.8333387335290752;0.7983799876878256;-0.00157672699263621;-0.0015105957119629203;10.000041722026248;0.8334972019969998;0.014006000872949393;0.7982760829272536;0.013413999000024641;1.044139427608772;0.7983787637610422
15.155547;1.0437765890356183;0.8333388534613373;0.7983797802854675;-0.0015767269888841333;-0.0015105957461955424;10.000042343174544;0.8334973821834561;0.014006000900571277;0.79827603493192;0.013413998954576765;1.0441392846933908;0.7983789162388635
15.165547;1.0437765619442303;0.8333389722771963;0.7983795716701227;-0.0015767269843721204;-0.0015105957794220289;10.000042935037502;0.8334975628483438;0.014006000928618798;0.7982759887029383;0.013413998907682351;1.0441391317243367;0.7983790724965802
15.175547;1.0437765429934087;0.8333390899608807;0.7983793624645775;-0.001576726979087124;-0.0015105958114780206;10.00004350418988;0.833497743765128;0.014006000956972684;0.7982759447443372;0.013413998859489065;1.0441389690937177;0.7983792327321974
15.185547;1.0437765318312668;0.8333392064766129;0.7983791532844495;-0.001576726973059877;-0.0015105958422030612;10.000044056446693;0.833497924777533;0.014006000985505354;0.7982759036275426;0.013413998810189984;1.0441387971918825;0.7983793970344533
15.195547;1.0437765281233782;0.8333393218216345;0.7983789447128631;-0.0015767269663718956;-0.0015105958714265715;10.000044595820903;0.8334981057417241;0.014006001014125238;0.798275865924144;0.013413998759999988;1.044138616372159;0.7983795653251435
15.205547;1.0437765316167045;0.8333394360350385;0.7983787373462006;-0.0015767269591372068;-0.0015105958989647637;10.000045124485528;0.8334982864964271;0.014006001042815089;0.7982758321167016;0.013413998709113509;1.0441384269687675;0.7983797373803645
15.215547;1.0437765421940055;0.83333954917425;0.7983785318440143;-0.0015767269514708904;-0.001510595924637533;10.00004564307371;0.8334984668601559;0.01400600107163497;0.7982758025683018;0.013413998657680988;1.0441382293623436;0.7983799128714517
15.225547;1.043776559867211;0.833339661306621;0.7983783288883679;-0.0015767269434682272;-0.0015105959482835116;10.000046151189911;0.8334986466046924;0.014006001100688633;0.7982757775667153;0.013413998605817162;1.0441380240441072;0.7983800913575474
15.235547;1.043776584693635;0.8333397724678663;0.7983781291035562;-0.0015767269351851473;-0.0015105959697624984;10.000046647912766;0.833498825422673;0.014006001130090227;0.7982757573655286;0.013413998553613214;1.0441378115952442;0.7983802722723313
15.245547;1.043776616677704;0.8333398826289184;0.7983779330521195;-0.0015767269266398342;-0.0015105959889794073;10.000047132118015;0.833499002959332;0.01400600115994972;0.7982757421469522;0.01341399850114143;1.044137592587303;0.7983804549757532
15.255547;1.0437766556925367;0.833339991761674;0.798377741258722;-0.0015767269178445945;-0.0015105960059195506;10.000047602979903;0.833499178915189;0.014006001190369788;0.7982757319483427;0.013413998448467582;1.044137367523598;0.7983806388428015
15.265547;1.0437767014547616;0.83334009991156;0.7983775541898817;-0.0015767269088211126;-0.0015105960206415704;10.000048060861344;0.8334993531143892;0.014006001221446544;0.798275726643143;0.013413998395664962;1.044137136855133;0.7983808233192776
15.275547;1.0437767535804652;0.833340207179229;0.7983773722592648;-0.0015767268995976367;-0.0015105960332322502;10.000048507900223;0.8334995254998523;0.014006001253264063;0.7982757260093534;0.013413998342807744;1.0441369010061705;0.7983810079069
15.285547;1.043776811657255;0.833340313668839;0.7983771958873157;-0.0015767268902222398;-0.001510596043763789;10.000048947825674;0.8334996961492374;0.01400600128588939;0.7982757298113549;0.013413998289964134;1.0441366604030171;0.7983811921234435
15.295547;1.043776875265849;0.8333404194346063;0.7983770255501613;-0.001576726880782169;-0.0015105960522760337;10.000049385664637;0.833499865315865;0.014006001319378977;0.7982757378074901;0.01341399823720619;1.0441364155104336;0.7983813755237464
15.305547;1.0437769439746454;0.833340524413225;0.7983768618116646;-0.001576726871408977;-0.0015105960587900517;10.000049827395275;0.8335000333824206;0.014006001353781541;0.7982757497151178;0.013413998184601327;1.0441361668188578;0.7983815577234494
15.315547;1.0437770173267473;0.8333406284113896;0.7983767053412908;-0.0015767268622602346;-0.0015105960633317625;10.000050279063586;0.8335002007352114;0.01400600138912606;0.7982757652094206;0.013413998132201824;1.0441359147908094;0.7983817383317547
15.325547;1.0437770948071108;0.8333407311897286;0.7983765568501952;-0.0015767268534806957;-0.0015105960659433752;10.000050745886728;0.8335003677180355;0.014006001425412373;0.7982757839861859;0.013413998080074733;1.0441356598468239;0.7983819168894076
15.335547;1.0437771758354732;0.8333408325188628;0.7983764169804782;-0.001576726845182109;-0.0015105960666779866;10.000051231613108;0.8335005346803948;0.014006001462626894;0.7982758058602965;0.013413998028326733;1.0441354023922302;0.7983820929175628
15.345547;1.0437772597986292;0.8333409320898274;0.7983762862632167;-0.0015767268374584078;-0.0015105960655832395;10.000051738221408;0.8335007019454513;0.014006001500781526;0.7982758308039201;0.01341399797708774;1.044135142843607;0.7983822660342222
15.355547;1.0437773460808655;0.8333410293764909;0.7983761651122718;-0.0015767268303957045;-0.0015105960626998775;10.000052266610206;0.8335008696841795;0.01400600153993875;0.7982758588919041;0.01341399792649488;1.0441348816650036;0.7983824360327686
15.365547;1.0437774341298511;0.8333411236202027;0.7983760538201587;-0.0015767268240673197;-0.0015105960580701642;10.000052817504267;0.8335010378589626;0.014006001580182458;0.7982758902495283;0.013413997876688857;1.0441346194071217;0.7983826028410775
15.375547;1.043777523577144;0.8333412139527477;0.7983759526309321;-0.0015767268185416484;-0.0015105960517365446;10.000053391418492;0.8335012062795614;0.014006001621563112;0.7982759250239063;0.013413997827802896;1.0441343567265349;0.7983827664167744
15.385547;1.0437776142970783;0.8333412995199857;0.798375861844991;-0.0015767268138906234;-0.0015105960437487322;10.000053988457852;0.8335013746827463;0.014006001664087898;0.7982759633254471;0.013413997779957148;1.0441340943854023;0.7983829267033297
15.395547;1.0437777063454619;0.8333413795050474;0.7983757818174625;-0.001576726810169771;-0.0015105960341659026;10.00005460837738;0.8335015427603166;0.014006001707758092;0.7982760051880332;0.013413997733261889;1.0441338332074985;0.7983830836552103
15.405547;1.043777799873869;0.8333414531027032;0.7983757128492135;-0.001576726807388203;-0.0015105960230374154;10.000055250373988;0.8335017101586808;0.014006001752603256;0.7982760506012929;0.01341399768781777;1.0441335739931428;0.7983832372744106
15.415547;1.043777895049376;0.8333415194961977;0.7983756551155616;-0.0015767268055074078;-0.0015105960103977364;10.000055913269946;0.8335018765321756;0.014006001798687434;0.798276099610481;0.013413997643714159;1.0441333174305873;0.7983833876063559
15.425547;1.0437779919634422;0.833341577851423;0.7983756086995594;-0.0015767268044667292;-0.0015105959962872248;10.000056596351904;0.8335020416198495;0.014006001846085147;0.7982761524246609;0.013413997601027;1.0441330640273019;0.798383534659453
15.435547;1.0437780905939729;0.8333416273883012;0.798375573617405;-0.0015767268041957808;-0.0015105959807817958;10.000057299877183;0.8335022052664989;0.014006001894845799;0.7982762094057807;0.013413997559823032;1.0441328141111523;0.7983836783248531
15.445547;1.043778190829003;0.8333416675012181;0.7983755497797701;-0.001576726804605168;-0.001510595964010972;10.000058024852954;0.833502367427141;0.014006001944983833;0.7982762709566004;0.013413997520162878;1.0441325679021298;0.7983838184099933
15.455547;1.0437782924866006;0.8333416978167802;0.7983755369880159;-0.0015767268055917854;-0.001510595946145102;10.000058772216603;0.8335025282117475;0.014006001996493666;0.7982763374334044;0.013413997482083504;1.0441323255755655;0.7983839547260831
15.465547;1.0437783953247537;0.8333417181776749;0.798375534998111;-0.0015767268070601861;-0.0015105959273719325;10.000059541847005;0.8335026879389843;0.014006002049361824;0.7982764090853868;0.013413997445571722;1.0441320872630222;0.7983840870959897
15.475547;1.0437784990864787;0.8333417286146877;0.7983755435708401;-0.0015767268089255364;-0.0015105959078857275;10.000060332166841;0.8335028471222444;0.014006002103575334;0.7982764859979196;0.013413997410561955;1.044131853015682;0.7983842153151248
15.485547;1.0437786035359793;0.8333417293104848;0.7983755624756358;-0.001576726811096083;-0.001510595887870771;10.000061140713207;0.8335030063419671;0.014006002159131014;0.7982765680660511;0.013413997376959284;1.044131622838794;0.7983843391605971
15.495547;1.043778708410654;0.8333417205165721;0.7983755914870166;-0.0015767268134572886;-0.0015105958674717312;10.000061965237716;0.8335031660704194;0.014006002216049335;0.7982766550089043;0.013413997344647563;1.0441313968091415;0.7983844584160162
15.505547;1.043778813354674;0.8333417024617227;0.7983756303976306;-0.001576726815872288;-0.0015105958467830668;10.000062804166685;0.8335033265711901;0.01400600227438098;0.7982767464320373;0.013413997313481552;1.0441311751202693;0.7983845728550184
15.515547;1.0437789179445278;0.8333416753334321;0.7983756790323459;-0.001576726818205725;-0.0015105958258709372;10.000063656095039;0.8335034879016562;0.014006002334177774;0.7982768419048161;0.013413997283303971;1.0441309579918556;0.7983846822295877
15.525547;1.0437790217906293;0.8333416393041395;0.7983757372352975;-0.001576726820358422;-0.0015105958047992207;10.000064519373883;0.8335036499860758;0.014006002395461079;0.798276940985877;0.013413997253978783;1.0441307455715414;0.7983847863139985
15.535547;1.0437791245933454;0.8333415945190669;0.7983758048323415;-0.0015767268222821333;-0.0015105957836425963;10.000065392189851;0.833503812734855;0.014006002458236523;0.7982770432442946;0.013413997225399876;1.0441305379338186;0.7983848849420083
15.545547;1.0437792261025942;0.833341541061922;0.7983758816025592;-0.0015767268239582658;-0.0015105957624930416;10.00006627249701;0.8335039761387221;0.014006002522518305;0.7982771483558313;0.013413997197473042;1.044130335122797;0.79838497798098
15.555547;1.0437793260485095;0.8333414789656366;0.7983759672654889;-0.0015767268253603403;-0.0015105957414587308;10.000067157559899;0.8335041402611574;0.014006002588314265;0.7982772561597565;0.013413997170108487;1.0441301371744418;0.798385065305042
15.565547;1.0437794241229743;0.8333414082513279;0.7983760614790402;-0.001576726826436005;-0.0015105957206530947;10.000068043389295;0.8335043051466204;0.014006002655593097;0.7982773666002151;0.01341399714323425;1.0441299441239076;0.798385146813034
15.575547;1.0437795200482745;0.8333413289385647;0.7983761638627876;-0.00157672682712032;-0.0015105957001770465;10.00006892429614;0.833504470762758;0.014006002724269601;0.7982774796824998;0.013413997116796549;1.0441297560138239;0.798385222452778
15.585547;1.0437796136499138;0.8333412410494873;0.7983762740203401;-0.0015767268273671798;-0.0015105956800992232;10.000069793021177;0.833504637029806;0.014006002794213074;0.7982775954550556;0.01341399709074264;1.0441295728909334;0.798385292210403
15.595547;1.043779704828761;0.8333411446356302;0.7983763915090621;-0.0015767268271688326;-0.0015105956604549555;10.00007064181423;0.8335048038507806;0.014006002865272094;0.798277713946262;0.013413997065013141;1.0441293947749246;0.7983853560902319
15.605547;1.0437797935077904;0.8333410397904601;0.7983765157974049;-0.001576726826535034;-0.0015105956412761975;10.000071463400657;0.833504971139185;0.014006002937297994;0.7982778351187712;0.013413997039553741;1.044129221661607;0.7983854141313003
15.615547;1.0437798796490203;0.8333409266342335;0.7983766462896453;-0.0015767268254514228;-0.0015105956226235098;10.000072250905447;0.8335051388671164;0.014006003010148451;0.7982779588641526;0.013413997014332837;1.044129053589967;0.798385466416824
15.625547;1.0437799632583191;0.8333408052936196;0.798376782370003;-0.00157672682385882;-0.0015105956045813457;10.000072997875721;0.8335053070489664;0.014006003083680997;0.7982780850099755;0.013413996989345804;1.0441288906771744;0.798385513037176
15.635547;1.0437800442965615;0.8333406758899127;0.7983769233976187;-0.0015767268216579197;-0.0015105955872264027;10.000073699250171;0.8335054756724097;0.014006003157756023;0.7982782133660489;0.013413996964611548;1.0441287330908704;0.7983855540508934
15.645547;1.04378012262788;0.8333405385334087;0.7983770687004688;-0.0015767268187209449;-0.0015105955706199439;10.000074352126273;0.8335056446669347;0.014006003232248456;0.7982783437888379;0.01341399694017322;1.0441285810218202;0.7983855894796523
15.655547;1.0437801981267112;0.83334039332316;0.7983772175997774;-0.001576726814904513;-0.0015105955548353148;10.000074955440521;0.8335058139170767;0.014006003307056297;0.7982784762009567;0.013413996916095277;1.0441284346631543;0.7983856193671637
15.665547;1.0437802707868546;0.8333402403719892;0.7983773694318268;-0.001576726810072677;-0.0015105955399758177;10.000075509748456;0.8335059832699253;0.014006003382093811;0.7982786105764934;0.013413996892452124;1.0441282941915033;0.7983856438853518
15.675547;1.0437803407039348;0.8333400798243854;0.7983775235422128;-0.0015767268041335092;-0.0015105955261508128;10.000076017659085;0.8335061525077953;0.014006003457274206;0.7982787469365;0.01341399686930574;1.04412815975082;0.7983856633598272
15.685547;1.0437804080221167;0.833339911822188;0.7983776792798977;-0.0015767267970605479;-0.001510595513439434;10.000076483336336;0.8335063213347642;0.0140060035325043;0.798278885338423;0.013413996846671003;1.0441280314255117;0.7983856781727103
15.695547;1.0437804729001572;0.8333397364849566;0.7983778360458983;-0.0015767267888678555;-0.0015105955018914182;10.000076911280777;0.8335064894427497;0.014006003607688621;0.7982790258477466;0.013413996824499591;1.0441279092646194;0.7983856886918378
15.705547;1.043780535490667;0.8333395539588698;0.7983779933528814;-0.0015767267795702587;-0.0015105954915522696;10.000077306426363;0.8335066566173667;0.01400600368271929;0.7982791685138245;0.013413996802714002;1.0441277933771782;0.7983856953098937
15.715547;1.0437805959586415;0.8333393644752434;0.7983781508115165;-0.0015767267691774176;-0.0015105954824687383;10.000077675188187;0.8335068227878646;0.014006003757448614;0.7982793133417527;0.013413996781260573;1.044127683974001;0.7983856984842801
15.725547;1.0437806545314023;0.8333391683858851;0.7983783080842813;-0.0015767267577099751;-0.0015105954746765355;10.000078025588184;0.8335069880068049;0.014006003831676356;0.7982794602547857;0.01341399676012578;1.0441275813037496;0.7983856986948139
15.735547;1.043780711501505;0.8333389661875207;0.7983784648901627;-0.0015767267452094994;-0.0015105954681973093;10.000078366065738;0.8335071523999725;0.01400600390517748;0.7982796090607381;0.013413996739312001;1.044127485579652;0.7983856963922414
15.745547;1.0437807671549055;0.8333387585123263;0.7983786210314167;-0.0015767267317375873;-0.0015105954630447174;10.000078704026048;0.8335073161120956;0.014006003977744347;0.7982797594526383;0.013413996718816046;1.044127396963011;0.7983856920213795
15.755547;1.0437808217039757;0.8333385460882232;0.7983787763767106;-0.0015767267173744076;-0.0015105954592217585;10.000079045338492;0.8335074792729492;0.014006004049215644;0.7982799110499086;0.013413996698640147;1.0441273155952275;0.7983856860998639
15.765547;1.043780875309827;0.8333383297105942;0.7983789308606135;-0.0015767267022165556;-0.001510595456710762;10.000079394614112;0.8335076420004048;0.014006004119490422;0.7982800634167727;0.013413996678817968;1.044127241628079;0.7983856792664193
15.775547;1.0437809281782073;0.8333381102286176;0.798379084536906;-0.0015767266863495448;-0.0015105954554658612;10.000079755251418;0.833507804411856;0.014006004188519857;0.7982802160454409;0.013413996659422035;1.044127175174815;0.7983856722292034
15.785547;1.0437809805942004;0.8333378885284826;0.7983792375740545;-0.0015767266698216969;-0.001510595455413956;10.000080129490456;0.833507966600969;0.01400600425627785;0.7982803683776565;0.01341399664055615;1.0441271162021704;0.7983856656506857
15.795547;1.043781032827891;0.8333376654893238;0.798379390164142;-0.0015767266526606418;-0.0015105954564707904;10.000080518938482;0.8335081285871336;0.014006004322740953;0.7982805198825207;0.013413996622352787;1.0441270644782683;0.7983856600716583
15.805547;1.043781085021126;0.8333374419170759;0.7983795424348121;-0.001576726634889217;-0.0015105954585682927;10.000080925082035;0.8335082902875296;0.014006004387892474;0.7982806701181407;0.013413996604962486;1.0441270195907075;0.798385655921112
15.815547;1.0437811371932384;0.8333372185143695;0.7983796944207348;-0.001576726616515916;-0.0015105954616822714;10.000081349316124;0.8335084515633733;0.01400600445172387;0.7982808187552783;0.013413996588522832;1.044126981016013;0.7983856535576197
15.825547;1.0437811893362812;0.8333369959025554;0.7983798460967485;-0.0015767265975380818;-0.001510595465838954;10.0000817924087;0.8335086122975673;0.01400600451422871;0.7982809656048673;0.013413996573120937;1.044126948277085;0.7983856532771496
15.835547;1.043781241440619;0.8333367746872129;0.7983799974121504;-0.001576726577968958;-0.0015105954710793288;10.000082253998382;0.8335087723763008;0.014006004575405713;0.7982811106153009;0.013413996558771365;1.044126921063485;0.7983856553185649
15.845547;1.0437812934508757;0.8333365555259017;0.798380148279981;-0.0015767265578607388;-0.0015105954774063458;10.000082732978683;0.8335089316032599;0.014006004635266614;0.7982812538041296;0.013413996545428549;1.0441268991713462;0.7983856598523884
15.855547;1.0437813452769515;0.8333363390986203;0.7983802985707689;-0.001576726537292914;-0.0015105954847668237;10.000083228391576;0.8335090897168489;0.014006004693842453;0.798281395188183;0.013413996533019616;1.0441268824273042;0.7983856668936351
15.865547;1.0437813968696965;0.8333361260143587;0.7983804481617643;-0.00157672651633838;-0.0015105954930729468;10.000083739579969;0.833509246521671;0.014006004751172708;0.7982815347461243;0.013413996521469282;1.0441268707318263;0.7983856762487251
15.875547;1.0437814483039065;0.8333359167771522;0.7983805969798036;-0.0015767264950562116;-0.001510595502224437;10.000084265470544;0.8335094019600142;0.014006004807274175;0.7982816723673652;0.013413996510716434;1.0441268640261203;0.7983856875947599
15.885547;1.043781499780476;0.8333357117973296;0.7983807449512071;-0.001576726473525874;-0.0015105955121151803;10.000084804002384;0.8335095560383005;0.014006004862133383;0.7982818078030338;0.013413996500722242;1.0441268621175124;0.7983857006174062
15.895547;1.0437815514818534;0.8333355114085755;0.7983808919362336;-0.001576726451885343;-0.001510595522639714;10.000085352076505;0.8335097087163716;0.014006004915743855;0.7982819406809996;0.013413996491464693;1.0441268645890478;0.7983857151137067
15.905547;1.0437816034283371;0.8333353159306954;0.7983810377647672;-0.0015767264303279324;-0.001510595533705218;10.000085905797048;0.833509859862974;0.014006004968137307;0.7982820705746455;0.013413996482934627;1.0441268708557296;0.7983857309873831
15.915547;1.0437816554971069;0.8333351257314746;0.7983811822875687;-0.0015767264090568297;-0.0015105955452341072;10.000086460975481;0.8335100092967381;0.014006005019364606;0.7982821971065098;0.013413996475143464;1.0441268802818515;0.7983857481431548
15.925547;1.0437817074700952;0.8333349411941549;0.7983813253432142;-0.0015767263882441906;-0.0015105955571508678;10.00008701373446;0.833510156869864;0.014006005069460623;0.7982823200263872;0.013413996468130084;1.04412689232401;0.7983857664092328
15.935547;1.0437817590054825;0.8333347626338924;0.7983814667346862;-0.0015767263680259195;-0.0015105955693760955;10.00008756107359;0.8335103024824483;0.014006005118441052;0.7982824391763883;0.013413996461959253;1.0441269066216916;0.7983857855510368
15.945547;1.0437818096844038;0.8333345902559032;0.7983816062715908;-0.0015767263485071265;-0.001510595581841868;10.00008810105238;0.8335104460138122;0.014006005166312143;0.7982825543939656;0.013413996456725509;1.0441269229710055;0.7983858052950333
15.955547;1.0437818591505534;0.8333344241718712;0.7983817438043145;-0.0015767263297612258;-0.0015105955945088287;10.000088632094222;0.8335105872603534;0.014006005213068004;0.7982826654263666;0.01341399645255447;1.0441269412372165;0.7983858253245435
15.965547;1.0437819071822867;0.8333342644519722;0.7983818792474563;-0.001576726311845031;-0.0015105956073793378;10.000089152307606;0.8335107259063149;0.0140060052586973;0.7982827718836628;0.013413996449565788;1.0441269613262663;0.7983858453064018
15.975547;1.0437819536587256;0.833334111148383;0.7983820125980513;-0.001576726294809557;-0.0015105956205148287;10.00008965992283;0.8335108615361637;0.014006005303194288;0.7982828732625261;0.013413996447826352;1.0441269832121796;0.7983858649466304
15.985547;1.0437819984748975;0.8333339642459746;0.7983821439034594;-0.0015767262786668312;-0.0015105956340363256;10.000090153883097;0.8335109936981205;0.014006005346548972;0.7982829690144627;0.013413996447348918;1.0441270069133888;0.7983858840053542
15.995547;1.0437820414935404;0.8333338236279175;0.7983822732014312;-0.0015767262633481012;-0.0015105956480995861;10.000090633214139;0.8335111219891426;0.014006005388746561;0.7982830586443765;0.013413996448115296;1.0441270324375866;0.7983859022820735
16.005547;1.043782082592599;0.833333689120882;0.7983824004574792;-0.001576726248703868;-0.001510595662878761;10.000091095518755;0.8335112461334965;0.014006005429794225;0.7982831418132026;0.013413996450097393;1.0441270597486898;0.7983859196243375
16.015547;1.0437821217032224;0.8333335605534653;0.7983825255035425;-0.0015767262345329663;-0.0015105956785592303;10.000091536197255;0.8335113660143706;0.014006005469725583;0.7982832183242236;0.013413996453273775;1.0441270887509142;0.7983859359339286
16.025547;1.0437821587547897;0.8333334377653566;0.7983826480281744;-0.0015767262206045115;-0.0015105956953064585;10.000091949298538;0.8335114816062195;0.014006005508564928;0.7982832879820126;0.013413996457622153;1.0441271193453123;0.7983859511571408
16.035547;1.0437821936368903;0.8333333205755005;0.7983827676110085;-0.0015767262066671986;-0.00151059571323687;10.000092328857992;0.833511592846435;0.014006005546298083;0.7982833504703029;0.01341399646310415;1.0441271515542518;0.7983859652998193
16.045547;1.0437822262415832;0.8333332087913543;0.7983828837324068;-0.0015767261924611537;-0.001510595732438403;10.000092668939063;0.8335116995577518;0.014006005582880824;0.7982834053512413;0.013413996469670685;1.0441271855673362;0.79838597842702
16.055547;1.0437822564810861;0.8333331022794902;0.7983829957790457;-0.0015767261777376738;-0.0015105957530151166;10.00009296270906;0.8335118014449183;0.014006005618265613;0.7982834521665253;0.013413996477277179;1.0441272216641089;0.7983859905781635
16.065547;1.0437822842268734;0.8333330009653349;0.7983831030830368;-0.0015767261622940318;-0.0015105957750969135;10.000093202803857;0.8335118981091701;0.014006005652411472;0.7982834905165997;0.013413996485911777;1.0441272601309977;0.7983860016829835
16.075547;1.043782309231588;0.8333329047310164;0.798383204966001;-0.0015767261460242392;-0.0015105957988102068;10.00009338331601;0.8335119890861884;0.0140060056852836;0.7982835200564569;0.013413996495630954;1.0441273012117485;0.7983860115763499
16.085547;1.043782331096968;0.8333328133391249;0.7983833007894536;-0.0015767261289454811;-0.0015105958242605639;10.000093501354582;0.8335120739502572;0.014006005716865437;0.7982835405188405;0.01341399650656602;1.0441273450443438;0.7983860200297038
16.095547;1.043782349325842;0.8333327264349115;0.7983833899956443;-0.00157672611116357;-0.0015105958515468328;10.000093557227979;0.8335121524244674;0.014006005747162304;0.7982835518072101;0.013413996518895787;1.04412739163356;0.7983860267419595
16.105547;1.0437823634120162;0.8333326436012402;0.7983834720732079;-0.0015767260928149925;-0.001510595880761153;10.000093553340555;0.833512224376907;0.01400600577618391;0.7982835540507912;0.013413996532807162;1.0441274409378982;0.7983860313481737
16.115547;1.043782372881633;0.833332564444944;0.7983835465012538;-0.0015767260740456532;-0.001510595911955966;10.000093492370029;0.8335122897261155;0.014006005803930709;0.7982835475635411;0.013413996548455473;1.044127493025052;0.7983860334462924
16.125547;1.0437823773245964;0.8333324886551379;0.7983836127982235;-0.0015767260550166317;-0.0015105959451273737;10.000093376388115;0.8335123483971794;0.01400600583039233;0.7982835327297736;0.01341399656594491;1.0441275481540186;0.7983860326115807
16.135547;1.0437823764811718;0.8333324159700289;0.7983836706374684;-0.0015767260358951637;-0.0015105959802498205;10.000093207094766;0.833512400326527;0.014006005855546151;0.7982835098818888;0.013413996585342357;1.044127606691153;0.7983860284054853
16.145547;1.0437823703144034;0.8333323461074342;0.7983837198751683;-0.0015767260168300433;-0.0015105960173208766;10.000092986030683;0.8335124454333919;0.014006005879347166;0.7982834792486878;0.013413996606692598;1.0441276689265737;0.7983860203881584
16.155547;1.043782358976671;0.8333322787571636;0.7983837604728518;-0.001576725997939117;-0.0015105960563587062;10.000092714993743;0.8335124836119847;0.014006005901708442;0.7982834409935876;0.01341399663002331;1.0441277349318863;0.7983860081302674
16.165547;1.0437823426992014;0.8333322136045844;0.798383792461126;-0.0015767259793257203;-0.001510596097372529;10.000092396406815;0.8335125147728651;0.014006005922495186;0.7982833953018164;0.013413996655355136;1.0441278045275955;0.7983859912095627
16.175547;1.0437823216953706;0.8333321503273272;0.7983838159755313;-0.0015767259611012751;-0.0015105961403583212;10.00009203301131;0.8335125388648095;0.014006005941551464;0.7982833424533807;0.01341399668269571;1.0441278773606548;0.7983859692084242
16.185547;1.043782296109913;0.8333320885876945;0.798383831258936;-0.0015767259433788188;-0.0015105961853028634;10.000091627722473;0.8335125558773155;0.014006005958724931;0.7982832828053221;0.013413996712020483;1.044127953031865;0.7983859417451149
16.195547;1.0437822660037035;0.8333320280262136;0.798383838626898;-0.0015767259262562101;-0.0015105962321658693;10.000091183667356;0.8335125658768182;0.01400600597385821;0.798283216668404;0.013413996743276443;1.0441280311733685;0.798385908536953
16.205547;1.0437822313825702;0.8333319682498502;0.79838383841592;-0.001576725909825804;-0.0015105962808742068;10.000090704121911;0.8335125690627276;0.014006005986787404;0.7982831442116344;0.013413996776395879;1.0441281114625471;0.7983858694604198
16.215547;1.0437821922414812;0.8333319088547801;0.7983838309232623;-0.0015767258941850805;-0.0015105963313448965;10.000090193015623;0.8335125657678714;0.014006005997366748;0.798283065498929;0.013413996811295808;1.0441281936245226;0.7983858245829987
16.225547;1.0437821485560443;0.8333318494906089;0.7983838164033448;-0.0015767258794113636;-0.0015105963835005782;10.000089655195357;0.8335125563892583;0.014006006005473241;0.7982829805664994;0.013413996847884932;1.0441282774077711;0.7983857741656675
16.235547;1.0437821002473096;0.833331789881136;0.7983837951101607;-0.0015767258655370313;-0.0015105964372750852;10.000089095622025;0.8335125413053215;0.014006006010998733;0.7982828894348101;0.01341399688607797;1.0441283625254665;0.7983857186233385
16.245547;1.0437820472065766;0.8333317297621013;0.798383767317113;-0.0015767258525666696;-0.0015105964926289865;10.00008851858892;0.8335125208377554;0.014006006013865726;0.7982827920964906;0.0134139969257916;1.0441284486658422;0.7983856584665244
16.255547;1.0437819893523563;0.8333316688618945;0.7983837332881542;-0.0015767258404968234;-0.0015105965495577388;10.000087927754377;0.8335124952792695;0.01400600601404627;0.7982826885384297;0.013413996966938742;1.0441285355739776;0.7983855942804221
16.265547;1.0437819266387705;0.8333316070075037;0.7983836932315854;-0.0015767258293017804;-0.0015105966080773616;10.000087326876542;0.8335124649252548;0.014006006011577636;0.7982825787450294;0.013413997009434036;1.0441286230629336;0.7983855267335833
16.275547;1.0437818590500683;0.8333315442181429;0.7983836473111355;-0.0015767258189214321;-0.0015105966682006236;10.000086720488028;0.8335124300526946;0.014006006006578331;0.7982824626544935;0.01341399705319723;1.0441287109560937;0.7983854565608742
16.285547;1.0437817866379664;0.8333314806582249;0.7983835957189637;-0.0015767258092751508;-0.0015105967299175358;10.000086113570124;0.8335123908843332;0.01400600599922236;0.7982823401541796;0.01341399709815225;1.044128799081735;0.798385384503385
16.295547;1.0437817095238653;0.8333314165527336;0.7983835387275316;-0.0015767258002808654;-0.0015105967931897254;10.000085510773879;0.8335123475849862;0.014006005989683807;0.7982822111537022;0.01341399714422447;1.044128887346407;0.7983853112499955
16.305547;1.0437816278248262;0.8333313522048801;0.7983834767039572;-0.001576725791863085;-0.0015105968579546076;10.000084916051062;0.8335123002853577;0.014006005978129673;0.7982820756559187;0.013413997191338917;1.0441289757976213;0.7983852374180834
16.315547;1.043781541634031;0.8333312880338964;0.7983834101371972;-0.001576725783941243;-0.0015105969241210884;10.000084332269642;0.8335122491132235;0.014006005964754849;0.7982819337580984;0.01341399723941517;1.0441290645827224;0.7983851635440046
16.325547;1.0437814510908896;0.8333312245047363;0.7983833396604085;-0.001576725776415334;-0.0015105969915627817;10.000083760627788;0.8335121942074851;0.014006005949787056;0.7982817855857632;0.0134139972883499;1.0441291538621893;0.7983850900188083
16.335547;1.0437813564314855;0.8333311620151669;0.7983832660190355;-0.0015767257691771603;-0.0015105970601315504;10.000083200661395;0.8335121356991839;0.01400600593344871;0.7982816312155537;0.013413997338009092;1.0441292437817187;0.7983850169959354
16.345547;1.0437812579715364;0.8333311008637208;0.7983831899686742;-0.0015767257621217884;-0.0015105971296767182;10.000082651264764;0.8335120737012991;0.014006005915910134;0.7982814706807392;0.01341399738825864;1.0441293344508633;0.7983849444006001
16.355547;1.0437811560053656;0.8333310412645932;0.7983831121725682;-0.0015767257551297085;-0.001510597200041448;10.00008211188223;0.833512008332631;0.014006005897271924;0.7982813040485188;0.013413997439002314;1.044129425874291;0.7983848720586774
16.365547;1.043781050677328;0.833330983323751;0.7983830332174319;-0.001576725748055654;-0.001510597271050059;10.000081582802222;0.833511939719585;0.014006005877586896;0.7982811314370653;0.013413997490187665;1.0441295179269585;0.7983847997944405
16.375547;1.0437809419611364;0.8333309270407953;0.7983829536877137;-0.0015767257407511214;-0.0015105973425124366;10.000081064802165;0.8335118679732814;0.01400600585688406;0.7982809529506253;0.01341399754179033;1.0441296104405062;0.7983847274151393
16.385547;1.0437808297596611;0.833330872362349;0.7983828741658145;-0.001576725733084901;-0.0015105974142496457;10.000080559086207;0.8335117931882529;0.014006005835173599;0.7982807686372013;0.013413997593794788;1.0441297033134553;0.7983846546962937
16.395547;1.0437807140384148;0.8333308191853621;0.7983827951895646;-0.0015767257249464147;-0.0015105974861212527;10.000080067718915;0.8335117154541202;0.014006005812448088;0.7982805785137661;0.013413997646194699;1.0441297965443637;0.7983845814306145
16.405547;1.0437805948928145;0.8333307673373099;0.7983827172271127;-0.001576725716255745;-0.0015105975580181053;10.000079593964474;0.8335116348731246;0.014006005788679976;0.7982803826329367;0.013413997699016817;1.0441298902202463;0.798384507432377
16.415547;1.0437804725250563;0.8333307166053671;0.7983826406773136;-0.0015767257069678263;-0.001510597629826417;10.000079141993956;0.8335115515583003;0.014006005763818406;0.798280181136111;0.013413997752323863;1.0441299845162824;0.7983844324813117
16.425547;1.0437803472274503;0.8333306667816142;0.7983825659056635;-0.0015767256970572363;-0.0015105977014109313;10.000078716173185;0.8335114655763917;0.014006005737799974;0.7982799742506949;0.013413997806187229;1.0441300796882802;0.7983843563200422
16.435547;1.0437802193661494;0.833330617685294;0.7983824932766733;-0.0015767256865153582;-0.0015105977726159766;10.000078320578162;0.8335113768991766;0.014006005710560373;0.7982797622560478;0.013413997860669172;1.0441301760437958;0.7983842787278804
16.445547;1.0437800893342954;0.8333305691514505;0.7983824231287079;-0.0015767256753698546;-0.0015105978432532147;10.00007795903232;0.8335112854399422;0.014006005682032797;0.7982795454590469;0.01341399791581911;1.0441302739088791;0.7983841995629177
16.455547;1.0437799575747788;0.8333305210413829;0.7983823557202652;-0.0015767256636950347;-0.001510597913091359;10.000077635353685;0.833511191135188;0.01400600565214993;0.7982793242013789;0.013413997971669145;1.044130373592894;0.7983841187043447
16.465547;1.0437798246424645;0.8333304733127673;0.7983822912184793;-0.0015767256515881692;-0.0015105979818677141;10.00007735350886;0.8335110939910816;0.014006005620856889;0.7982790988645097;0.013413998028243434;1.0441304753703804;0.7983840359724712
16.475547;1.0437796911872297;0.8333304260619946;0.798382229743147;-0.0015767256391262087;-0.0015105980493133825;10.000077117758607;0.8335109940970639;0.014006005588120802;0.7982788698068459;0.013413998085577068;1.0441305795076734;0.7983839511319061
16.485547;1.043779557897626;0.8333303794997984;0.7983821714035094;-0.0015767256263452545;-0.0015105981151934593;10.00007693245328;0.8335108916218413;0.014006005553934959;0.7982786372951136;0.013413998143710254;1.0441306862729214;0.7983838639647641
16.495547;1.0437794254304689;0.8333303339334174;0.7983821162870283;-0.0015767256132528564;-0.001510598179350331;10.000076800645383;0.8335107867544364;0.014006005518307676;0.7982784015543616;0.013413998202667312;1.0441307958894042;0.7983837743139827
16.505547;1.0437792943175606;0.8333302897701934;0.7983820644476277;-0.0015767255998487034;-0.0015105982417097546;10.00007672228589;0.8335106796332241;0.014006005481223797;0.7982781628741625;0.01341399826245186;1.0441309085192112;0.7983836820774776
16.515547;1.0437791649784942;0.8333302474936565;0.7983820159265601;-0.0015767255861354015;-0.0015105983022440604;10.000076694394535;0.8335105703564256;0.014006005442616815;0.7982779216014774;0.013413998323045661;1.0441310242884616;0.7983835871840033
16.525547;1.0437790378450575;0.8333302075998096;0.7983819707660906;-0.0015767255721147594;-0.001510598360934048;10.000076713086784;0.8335104590435046;0.01400600540238665;0.7982776780538283;0.013413998384403178;1.044131143293638;0.7983834895350024
16.535547;1.0437789134118503;0.8333301705217928;0.7983819290140658;-0.0015767255577924877;-0.0015105984177606695;10.000076775042729;0.8335103458449103;0.014006005360434844;0.798277432524484;0.013413998446461768;1.0441312655985875;0.7983833889736145
16.545547;1.043778792179972;0.8333301366201203;0.7983818907496971;-0.0015767255432076572;-0.0015105984727150806;10.000076878016824;0.833510230907796;0.01400600531667756;0.7982771853645385;0.013413998509161968;1.044131391200263;0.7983832853522408
16.555547;1.0437786746065372;0.8333301062687896;0.7983818560861013;-0.0015767255284458417;-0.0015105985257970512;10.000077020998408;0.83351011439569;0.014006005271035349;0.7982769370001703;0.013413998572452722;1.0441315199831664;0.7983831786193418
16.565547;1.0437785611035533;0.8333300798929476;0.7983818251165341;-0.0015767255136138714;-0.0015105985769992931;10.00007720371341;0.8335099965594341;0.014006005223426153;0.798276687902881;0.013413998636278193;1.0441316517765282;0.7983830688337257
16.575547;1.043778452073196;0.8333300578782662;0.7983817978636345;-0.0015767254988193916;-0.0015105986263008876;10.000077425744239;0.8335098777504425;0.014006005173778832;0.7982764386066945;0.013413998700572425;1.04413178646359;0.7983829561370788
16.585547;1.0437783479761382;0.8333300405106627;0.7983817742910739;-0.0015767254841694415;-0.0015105986736736762;10.000077686225204;0.8335097583228712;0.014006005122047442;0.7982761897388393;0.01341399876527193;1.044131924009312;0.7983828407495622
16.595547;1.0437782493779486;0.8333300280204314;0.7983817543487569;-0.0015767254697542738;-0.0015105987190758609;10.00007798453363;0.8335096385044449;0.014006005068207743;0.7982759419812486;0.013413998830318817;1.0441320644395629;0.7983827229574114
16.605547;1.0437781569060305;0.8333300206152215;0.7983817379634703;-0.0015767254556095986;-0.001510598762431479;10.000078321140602;0.8335095183724507;0.014006005012256764;0.7982756959778735;0.01341399889564999;1.0441322078225357;0.7983826030248637
16.615547;1.043778071162954;0.8333300184771592;0.7983817249790605;-0.0015767254417007974;-0.0015105988036354717;10.000078697134814;0.8335093979739392;0.014006004954223892;0.7982754522684895;0.013413998961200407;1.0441323542558099;0.798382481081854
16.625547;1.0437779927044557;0.8333300217815028;0.798381715154707;-0.0015767254279574533;-0.0015105988425843664;10.000079113052665;0.8335092774895396;0.014006004894170587;0.7982752112696233;0.013413999026921941;1.0441325038840577;0.7983823571105615
16.635547;1.0437779220946617;0.8333300307374505;0.798381708248661;-0.0015767254143197;-0.0015105988791884078;10.00007956869159;0.833509157318152;0.014006004832177885;0.7982749733302436;0.013413999092791723;1.0441326569062308;0.7983822310457757
16.645547;1.0437778599158067;0.8333300456353592;0.7983817040864822;-0.0015767254007566227;-0.001510598913359135;10.000080063153431;0.8335090380432267;0.014006004768343175;0.798274738883827;0.013413999158791346;1.044132813525625;0.7983821028812657
16.655547;1.043777806666125;0.8333300668615021;0.7983817025124417;-0.0015767253872643252;-0.001510598944994367;10.000080594586464;0.8335089203396476;0.014006004702780647;0.7982745085354291;0.013413999224871064;1.044132973891408;0.7983819727136378
16.665547;1.0437777626285902;0.8333300948498844;0.7983817032781366;-0.001576725373870288;-0.001510598973975461;10.000081160430913;0.833508804937935;0.0140060046356086;0.7982742829639224;0.013413999290956073;1.0441331380723584;0.7983818407438079
16.675547;1.0437777278506661;0.8333301300012066;0.7983817060190275;-0.0015767253606383345;-0.001510599000183839;10.000081757679103;0.8335086926505517;0.014006004566939767;0.7982740627828252;0.013413999357001891;1.0441333060504752;0.7983817072405964
16.685547;1.0437777023014803;0.8333301726121309;0.7983817103044172;-0.00157672534764236;-0.0015105990235207223;10.000082382875974;0.8335085843305187;0.014006004496885271;0.7982738485005424;0.013413999423010962;1.044133477742368;0.798381572466241
16.695547;1.0437776860292012;0.8333302228750091;0.7983817156590929;-0.001576725334934279;-0.0015105990439116272;10.000083032337114;0.8335084807789797;0.014006004425559387;0.7982736405524711;0.013413999488984156;1.0441336530399077;0.7983814366169942
16.705547;1.0437776791427364;0.8333302809566323;0.7983817215565544;-0.0015767253225502443;-0.0015105990612926821;10.000083702358914;0.8335083827161802;0.014006004353093442;0.7982734393563854;0.013413999554881172;1.0441338318253837;0.7983812998065272
16.715547;1.0437776817332198;0.8333303470596901;0.7983817273991832;-0.00157672531053871;-0.0015105990755790832;10.000084389281524;0.8335082907618194;0.014006004279661746;0.7982732453620266;0.013413999620626177;1.0441340139975808;0.7983811620678747
16.725547;1.0437776938628442;0.8333304213888311;0.7983817325275384;-0.0015767252989673187;-0.0015105990866386915;10.000085089607246;0.8335082053946401;0.014006004205483938;0.798273059047023;0.013413999686138791;1.044134199568265;0.7983810233577157
16.735547;1.0437777155479955;0.8333305040528785;0.7983817362983763;-0.0015767252878963053;-0.0015105990943027295;10.000085800074888;0.8335081269977518;0.014006004130793101;0.7982728808551359;0.013413999751361977;1.0441343887235839;0.7983808835658733
16.745547;1.0437777466814875;0.8333305950135323;0.7983817381560236;-0.001576725277356841;-0.0015105990983929234;10.000086517606507;0.8335080559510577;0.014006004055817329;0.7982727111354609;0.013413999816263839;1.044134581724295;0.7983807425413845
16.755547;1.0437777870165243;0.8333306940905371;0.7983817376408603;-0.0015767252673570085;-0.0015105990987296348;10.000087239359377;0.8335079926411176;0.014006003980792358;0.7982725501484396;0.013413999880819328;1.0441347787567485;0.7983806001181851
16.765547;1.0437778362873757;0.8333308009411784;0.7983817343671649;-0.0015767252578886425;-0.0015105990951461378;10.000087962712572;0.8335079373854875;0.014006003905963899;0.7982723981077949;0.013413999944996117;1.0441349798960846;0.7983804561436799
16.775547;1.0437778943385145;0.8333309150800716;0.7983817279840136;-0.0015767252489209784;-0.0015105990875187933;10.000088684849679;0.8335078903598865;0.014006003831580223;0.798272255158659;0.013414000008751849;1.0441351851554774;0.7983803105427307
16.785547;1.0437779611356723;0.8333310360168875;0.7983817181238235;-0.001576725240397703;-0.0015105990757702734;10.000089402789243;0.8335078516328784;0.014006003757908713;0.7982721213199057;0.013414000072029548;1.044135394526493;0.7983801633521311
16.795547;1.0437780366608407;0.8333311633818845;0.7983817043757928;-0.0015767252322491032;-0.0015105990598547519;10.000090114486424;0.8335078212782384;0.014006003685248498;0.7982719965045858;0.013414000134743774;1.0441356079689275;0.7983800147066852
16.805547;1.0437781207813948;0.8333312969161205;0.798381686295868;-0.0015767252244106964;-0.001510599039765608;10.000090819575048;0.8335077994182959;0.01400600361390026;0.7982718806144689;0.013414000196769136;1.044135825404957;0.7983798648688847
16.815547;1.0437782132048217;0.8333314363688267;0.7983816634273008;-0.0015767252168315483;-0.0015105990155493724;10.000091518707904;0.8335077861782209;0.01400600354412228;0.7982717735984378;0.013414000257935219;1.0441360467731595;0.7983797142372661
16.825547;1.043778313542812;0.833331581408576;0.7983816353314338;-0.0015767252094567876;-0.0015105989872882181;10.000092212435852;0.83350778162485;0.014006003476127033;0.7982716754321308;0.013414000318018387;1.044136272069425;0.798379563258035
16.835547;1.0437784214161916;0.8333317316137935;0.7983816016472084;-0.0015767252021939454;-0.0015105989550737355;10.000092900569392;0.8335077857197424;0.01400600341011784;0.7982715860671469;0.013414000376750695;1.0441365013432116;0.798379412348027
16.845547;1.0437785365399763;0.8333318864961233;0.7983815621497378;-0.0015767251949074244;-0.0015105989190163118;10.00009358194864;0.8335077983299894;0.014006003346304675;0.7982715053786692;0.013414000433868143;1.0441367346952304;0.798379261853165
16.855547;1.0437786587442683;0.8333320455138425;0.7983815167600011;-0.0015767251874565635;-0.0015105988792606738;10.000094254459597;0.8335078193184641;0.014006003284887252;0.7982714331548809;0.013414000489146611;1.0441369722378122;0.7983791120154955
16.865547;1.0437787879152203;0.8333322081233946;0.7983814655170898;-0.0015767251797327035;-0.0015105988359748327;10.000094915507995;0.833507848608243;0.01400600322605392;0.7982713691615316;0.013414000542382972;1.0441372140074443;0.7983789630207467
16.875547;1.0437789239458477;0.8333323738530344;0.7983814085215646;-0.0015767251716606665;-0.0015105987893331402;10.000095562739185;0.8335078861252342;0.01400600316998748;0.798271313203408;0.01341400059338511;1.0441374599092206;0.7983788150925856
16.885547;1.0437790667343259;0.8333325423283963;0.7983813458369363;-0.0015767251631791663;-0.0015105987394982562;10.000096194641367;0.8335079316996016;0.014006003116853476;0.7982712651213255;0.013414000642016574;1.0441377097290352;0.7983786685256645
16.895547;1.043779216134736;0.8333327132619245;0.7983812774085307;-0.0015767251542244344;-0.0015105986865954365;10.000096810797874;0.8335079850598579;0.01400600306679419;0.7982712247660968;0.013414000688232793;1.0441379632089567;0.7983785236520055
16.905547;1.043779371918423;0.8333328864440277;0.7983812030746196;-0.001576725144717725;-0.0015105986306986035;10.000097411424361;0.8335080459281925;0.014006003019931833;0.7982711919803291;0.013414000732058126;1.0441382201592988;0.7983783807908982
16.915547;1.0437795338406008;0.8333330617162847;0.7983811226573909;-0.0015767251345439634;-0.0015105985718503168;10.000097996859507;0.833508114143609;0.014006002976370712;0.7982711665733956;0.013414000773539034;1.0441384805176581;0.7983782402439946
16.925547;1.0437797016986379;0.8333332389126649;0.7983810360371086;-0.0015767251235347087;-0.0015105985101014994;10.000098567913483;0.8335081897322462;0.014006002936203802;0.7982711482808251;0.013414000812724194;1.0441387442766703;0.7983781023241932
16.935547;1.0437798753526883;0.8333334178427811;0.7983809431383175;-0.0015767251114803867;-0.0015105984455440812;10.000099126258041;0.8335082728659254;0.01400600289951466;0.7982711367227918;0.013414000849672288;1.0441390113443798;0.7983779673332385
16.945547;1.0437800547642502;0.8333335983632388;0.7983808438713561;-0.0015767250981578496;-0.0015105983783298394;10.000099673760573;0.833508363766591;0.014006002866360993;0.7982711313980265;0.013414000884459437;1.0441392814948784;0.7983778355116418
16.955547;1.043780239979007;0.8333337804327186;0.7983807380866609;-0.001576725083353362;-0.0015105983086664081;10.000100211638076;0.8335084626669477;0.01400600283675554;0.7982711317292184;0.013414000917183543;1.0441395544329548;0.7983777070396046
16.965547;1.043780431021407;0.833333964094394;0.7983806255990912;-0.0015767250668915509;-0.001510598236793277;10.000100740713268;0.8335085697978936;0.014006002810675254;0.798271137135377;0.013414000947966671;1.0441398298547795;0.7983775820698503
16.975547;1.0437806277613964;0.8333341494680073;0.7983805063299093;-0.0015767250486674038;-0.0015105981629629504;10.000101261790821;0.8335086853153952;0.01400600278808486;0.7982711470985802;0.013414000976948873;1.044140107461706;0.7983774607380265
16.985547;1.0437808298297058;0.8333343367419872;0.7983803804262372;-0.0015767250286569403;-0.0015105980874243977;10.0001017749023;0.8335088092162843;0.014006002768935514;0.7982711611821894;0.013414001004283149;1.044140386979903;0.7983773431299217
16.995547;1.0437810366422444;0.8333345260901085;0.7983802481960771;-0.0015767250069043442;-0.001510598010391584;10.000102278392042;0.8335089413509875;0.014006002753152372;0.7982711789899554;0.013414001030126464;1.0441406682109764;0.7983772292658966
17.005547;1.0437812474736818;0.8333347175726906;0.7983801099675457;-0.0015767249834997396;-0.001510597932021121;10.00010276915202;0.83350908148747;0.014006002740639827;0.798271200128925;0.013414001054627728;1.0441409510507358;0.7983771191901627
