time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
17.015547;1.0437814614614678;0.8333349111090951;0.7983799660516457;-0.001576724958554679;-0.001510597852417505;10.000103243547573;0.8335092293090465;0.014006002731299774;0.7982712242451125;0.013414001077933767;1.0441412354210056;0.7983770130721766
17.025547;1.0437816775807685;0.83333510649401;0.7983798167850618;-0.0015767249321796744;-0.0015105977716427937;10.000103697575508;0.8335093843901669;0.014006002725049385;0.7982712510896296;0.013414001100189319;1.0441415212101472;0.7983769111761668
17.035547;1.043781894754149;0.8333353034320449;0.7983796625294364;-0.001576724904468179;-0.0015105976897201122;10.000104126196794;0.8335095462455406;0.014006002721813519;0.7982712805149237;0.013414001121511053;1.0441418083312735;0.798376813789566
17.045547;1.043782112040175;0.8333355016171334;0.7983795036320852;-0.0015767248754962409;-0.0015105976066403643;10.00010452323665;0.8335097144339928;0.014006002721487474;0.7982713124376295;0.013414001141971348;1.0441420968001207;0.7983767212346892
17.055547;1.0437823286795263;0.8333357007995487;0.7983793404467919;-0.0015767248453353983;-0.0015105975223766409;10.000104882196057;0.8335098886380679;0.014006002723909665;0.7982713468457991;0.013414001161606666;1.0441423866632291;0.7983766338738713
17.065547;1.043782544025282;0.8333359007462945;0.7983791733556038;-0.0015767248140601668;-0.0015105974369027037;10.000105197054848;0.8335100686509092;0.014006002728854237;0.7982713838048604;0.01341400118044272;1.0441426778401894;0.798376552017607
17.075547;1.0437827574829988;0.8333361011456755;0.798379002691542;-0.0015767247817512768;-0.0015105973501998698;10.000105462370602;0.8335102542905662;0.014006002736035451;0.7982714234004917;0.013414001198522407;1.0441429700569531;0.7983764758452077
17.085547;1.0437829684305207;0.8333363015595898;0.7983788286851138;-0.0015767247485052123;-0.0015105972622431892;10.000105672693575;0.833510445327441;0.01400600274513794;0.7982714656531233;0.013414001215897907;1.0441432628607912;0.7983764054420546
17.095547;1.0437831761530778;0.8333365014203461;0.7983786515231467;-0.0015767247144473564;-0.001510597172985011;10.000105821994673;0.8335106414558164;0.014006002755841768;0.7982715104861291;0.01341400123259249;1.0441435556881304;0.7983763408754292
17.105547;1.0437833799032892;0.8333367000378062;0.7983784714145736;-0.0015767246797379986;-0.0015105970823552097;10.000105903933555;0.8335108422871974;0.014006002767810334;0.7982715577656325;0.013414001248584148;1.044143847998743;0.798376282219679
17.115547;1.0437835790039287;0.8333368966386215;0.7983782886165832;-0.0015767246445609286;-0.0015105969902709847;10.000105912985617;0.8335110473577428;0.014006002780673899;0.7982716073608246;0.013414001263824084;1.0441441393466893;0.798376229544514
17.125547;1.043783772850202;0.8333370904579698;0.7983781034606021;-0.001576724609099391;-0.0015105968966495967;10.000105845206901;0.8335112561720693;0.014006002794022102;0.798271659171087;0.013414001278262231;1.0441444293070434;0.7983761828999274
17.135547;1.0437839608892276;0.8333372808332478;0.7983779163675894;-0.0015767245735110545;-0.0015105968014328004;10.000105697675515;0.8335114682865967;0.014006002807406626;0.7982717130898617;0.013414001291857105;1.0441447173717386;0.7983761423133795
17.145547;1.0437841426746959;0.8333374672351677;0.7983777278122106;-0.0015767245379163515;-0.0015105967046144934;10.00010546772197;0.8335116833837739;0.014006002820374022;0.7982717689335478;0.01341400130457267;1.0441450029409922;0.7983761077838438
17.155547;1.0437843179313124;0.8333376492531283;0.7983775382531599;-0.0015767245024035687;-0.001510596606243529;10.000105152924494;0.8335119013015946;0.014006002832502017;0.7982718264342527;0.01341400131637424;1.0441452853976276;0.7983760792437499
17.165547;1.0437844865853214;0.8333378266153086;0.7983773480884245;-0.00157672446703724;-0.0015105965063932116;10.000104751137114;0.8335121219951507;0.01400600284340462;0.7982718853359124;0.013414001327226109;1.0441455642058572;0.7983760565430496
17.175547;1.043784648746999;0.8333379992669768;0.7983771576549535;-0.0015767244318713532;-0.0015105964051294572;10.000104260501928;0.833512345433391;0.014006002852719975;0.7982719454861197;0.013414001337086041;1.044145839011013;0.798376039509861
17.185547;1.043784804615787;0.8333381673908941;0.7983769672724468;-0.0015767243969593415;-0.001510596302502537;10.000103680003853;0.8335125715446938;0.014006002860102992;0.7982720068476584;0.013414001345896234;1.0441461096677318;0.7983760280165829
17.195547;1.043784954383341;0.833338331278949;0.7983767773189028;-0.0015767243623397427;-0.0015105961985422756;10.000103010258911;0.8335128002566762;0.014006002865228765;0.7982720694857556;0.01341400135358209;1.0441463761565346;0.7983760219880353
17.205547;1.0437850982535433;0.8333384911758541;0.7983765882586374;-0.0015767243280183111;-0.0015105960932535532;10.000102253731654;0.8335130315147287;0.014006002867799178;0.7982721335593097;0.013414001360059545;1.0441466384229576;0.7983760213419537
17.215547;1.0437852365283484;0.8333386472329377;0.7983764005694609;-0.001576724293980945;-0.0015105959866349998;10.000101414003698;0.8335132652299662;0.014006002867538602;0.7982721993045497;0.013414001365242519;1.044146896229568;0.7983760259113892
17.225547;1.0437853695822612;0.8333387995204433;0.7983762146516097;-0.0015767242602291566;-0.0015105958787155075;10.000100494852912;0.8335135012201751;0.014006002864187461;0.7982722670445817;0.01341400136905081;1.044147149139333;0.7983760354643663
17.235547;1.0437854977488097;0.8333389480058756;0.7983760308141059;-0.0015767242268092672;-0.0015105957695852787;10.00009950003532;0.8335137392219457;0.014006002857529358;0.7982723371989511;0.013414001371414052;1.044147396606239;0.7983760497742134
17.245547;1.0437856212970504;0.8333390925235674;0.7983758493138833;-0.0015767241938243752;-0.0015105956593945479;10.000098433620346;0.8335139789696301;0.01400600284744225;0.7982724102148738;0.013414001372271186;1.0441476380705654;0.7983760686032739
17.255547;1.0437857404677524;0.8333392327945381;0.7983756703742746;-0.0015767241614266954;-0.0015105955483231378;10.000097300111927;0.833514220240265;0.014006002833905747;0.7982724864569103;0.013414001371575448;1.0441478730171065;0.798376091655682
17.265547;1.043785855425123;0.8333393684916971;0.7983754941678325;-0.0015767241297947006;-0.0015105954365687965;10.000096104209968;0.8335144628215806;0.014006002816958936;0.7982725661615951;0.013414001369301345;1.0441481010012992;0.798376118626726
17.275547;1.043785966155968;0.8333394993120182;0.7983753208137676;-0.0015767240991177405;-0.0015105953243633426;10.000094850788862;0.8335147064486192;0.014006002796669113;0.7982726494563063;0.013414001365446104;1.0441483216776386;0.7983761493124393
17.285547;1.0437860724634906;0.8333396250075614;0.7983751504165567;-0.001576724069601435;-0.0015105952119811735;10.000093544931254;0.8335149507612236;0.014006002773124308;0.7982727363489862;0.013414001360033985;1.0441485348157362;0.7983761836521731
17.295547;1.0437861740901238;0.833339745365739;0.7983749830822044;-0.001576724041475638;-0.0015105950997324397;10.000092191556153;0.8335151952943584;0.014006002746428343;0.7982728266809622;0.013414001353122665;1.044148740272432;0.7983762217096886
17.305547;1.0437862708363708;0.8333398601997454;0.7983748189026428;-0.001576724014974296;-0.0015105949879439865;10.00009079488931;0.8335154395114083;0.014006002716694102;0.7982729201363243;0.01341400134479404;1.0441489379555347;0.7983762636748476
17.315547;1.043786362580428;0.8333399693961139;0.7983746579897936;-0.001576723990295329;-0.0015105948769291995;10.00008935792351;0.8335156829064864;0.014006002684051323;0.7982730163233241;0.013414001335126628;1.0441491277939825;0.7983763098334719
17.325547;1.0437864492711786;0.8333400729785541;0.7983745005213416;-0.0015767239675858644;-0.0015105947669634208;10.000087882157482;0.8335159250812716;0.01400600264867352;0.798273114843706;0.0134140013241667;1.0441493097105763;0.7983763604511918
17.335547;1.0437865309505294;0.8333401710854008;0.798374346731077;-0.001576723946954695;-0.00151059465826808;10.000086368045654;0.8335161656852202;0.01400600261078047;0.7982732153165752;0.013414001311920436;1.044149483625447;0.7983764156853116
17.345547;1.043786607728377;0.8333402638483407;0.7983741969085653;-0.0015767239284834905;-0.001510594550994694;10.000084815345284;0.8335164043148995;0.014006002570599552;0.798273317394826;0.013414001298382614;1.0441496494847005;0.7983764756002178
17.355547;1.0437866796971014;0.8333403513211344;0.7983740514233942;-0.001576723912242621;-0.0015105944452173724;10.000083222839278;0.8335166405035356;0.014006002528331339;0.7982734207886263;0.013414001283578445;1.0441498072911775;0.7983765402139663
17.365547;1.0437867468864401;0.8333404335405206;0.7983739107062393;-0.001576723898308793;-0.0015105943409489046;10.00008158888034;0.8335168737701463;0.014006002484143413;0.7982735252515819;0.013414001267570641;1.0441499571069504;0.798376609535924
17.375547;1.04378680926839;0.8333405105754768;0.7983737751929517;-0.0015767238867622896;-0.0015105942381739008;10.00007991304346;0.8335171036591368;0.014006002438179191;0.7982736304945953;0.013414001250436776;1.0441500990045474;0.7983766835989407
17.385547;1.0437868667432701;0.8333405824722029;0.7983736452710406;-0.0015767238776718503;-0.0015105941368721044;10.00007819659484;0.8335173297488485;0.014006002390563184;0.7982737361020469;0.013414001232252509;1.0441502330100543;0.7983767624273165
17.395547;1.0437869191188538;0.8333406492388056;0.7983735212199864;-0.001576723871086701;-0.0015105940370229972;10.000076440839326;0.8335175516043932;0.014006002341399315;0.7982738415363667;0.013414001213083889;1.044150359078923;0.7983768459534639
17.405547;1.0437869661689998;0.8333407109112784;0.7983734031665379;-0.001576723867040114;-0.0015105939386128044;10.000074645499135;0.8335177686979565;0.014006002290779817;0.7982739461948766;0.0134140011929931;1.0441504771230423;0.7983769340029152
17.415547;1.0437870077620084;0.8333407675376793;0.7983732911080111;-0.0015767238655563158;-0.0015105938416597152;10.000072808850032;0.8335179803543998;0.01400600223879844;0.7982740494747432;0.01341400117205488;1.0441505870631835;0.798377026341359
17.425547;1.0437870439254233;0.8333408190812222;0.798373184962354;-0.001576723866644676;-0.0015105937462410106;10.00007092864108;0.833518185746926;0.01400600218554214;0.7982741508265238;0.013414001150358174;1.044150688830378;0.7983771226909341
17.435547;1.0437870748437243;0.8333408653883371;0.7983730845719617;-0.0015767238702872233;-0.0015105936524836992;10.0000690026992;0.8335183839670056;0.014006002131072217;0.7982742497632066;0.013414001127993621;1.0441507823123757;0.7983772227443839
17.445547;1.0437871008639679;0.833340906242748;0.7983729896953259;-0.0015767238764493043;-0.0015105935605191452;10.000067029619139;0.8335185741283143;0.01400600207541792;0.798274345834843;0.013414001105046914;1.0441508673073865;0.7983773262451197
17.455547;1.0437871224401871;0.8333409414608696;0.7983729000461146;-0.0015767238851107034;-0.0015105934704580043;10.000065009538794;0.8335187554330198;0.014006002018576484;0.7982744385877936;0.013414001081617579;1.044150943548622;0.7983774330713196
17.465547;1.0437871400061836;0.8333409709672477;0.7983728153438484;-0.0015767238962818733;-0.0015105933823990844;10.000062944458739;0.8335189271970902;0.014006001960510469;0.7982745275507511;0.01341400105784704;1.044151010766077;0.7983775432413953
17.475547;1.043787153918733;0.8333409947725916;0.7983727353149151;-0.0015767239099889322;-0.0015105932964339043;10.000060838127858;0.8335190888260113;0.014006001901142972;0.7982746122999003;0.013414001033905472;1.044151068687291;0.7983776568761762
17.485547;1.0437871644840662;0.8333410128978332;0.7983726596658831;-0.0015767239262479491;-0.001510593212651077;10.000058695631191;0.833519239756027;0.014006001840354181;0.7982746925369245;0.013414001009950277;1.0441511170467261;0.7983777741319397
17.495547;1.0437871719462364;0.8333410253330658;0.7983725880840239;-0.001576723945056639;-0.0015105931311453014;10.000056522776056;0.833519379450049;0.014006001777995342;0.7982747680843082;0.013414000986106647;1.0441511556748273;0.798377895106776
17.505547;1.0437871764437243;0.8333410320276476;0.7983725202604199;-0.0015767239663936907;-0.0015105930520012269;10.00005432523409;0.833519507482376;0.014006001713925752;0.7982748388598219;0.01341400096247757;1.0441511845295126;0.7983780198195846
17.515547;1.0437871780171746;0.8333410329230948;0.7983724558820866;-0.001576723990210449;-0.0015105929752670592;10.000052107673483;0.8335196236381038;0.014006001648052893;0.7982749049133413;0.013414000939170412;1.0441512036445182;0.7983781482841984
17.525547;1.0437871766463955;0.8333410280312021;0.7983723945974094;-0.0015767240164394753;-0.001510592900954167;10.000049873517424;0.8335197279524383;0.014006001580359466;0.7982749664610523;0.013414000916320681;1.0441512131273096;0.7983782805716523
17.535547;1.04378717229522;0.8333410174513038;0.79837233603306;-0.0015767240450273736;-0.001510592829060415;10.00004762514653;0.8335198206714839;0.014006001510902385;0.7982750238706106;0.013414000894091484;1.0441512131948172;0.7983784168163711
17.545547;1.0437871649882626;0.8333410013111082;0.7983722798585241;-0.0015767240759477638;-0.0015105927595916683;10.000045364042027;0.8335199021692113;0.014006001439773659;0.7982750776196726;0.013414000872650756;1.0441512042045544;0.798378557208329
17.555547;1.0437871548647135;0.8333409797240527;0.7983722258120708;-0.0015767241091764678;-0.0015105926925668507;10.000043090513099;0.8335199728702873;0.014006001367057243;0.798275128216737;0.013414000852152356;1.0441511866755635;0.7983787019473397
17.565547;1.0437871421724703;0.8333409527889774;0.798372173648531;-0.0015767241446665217;-0.001510592628022817;10.000040803031638;0.833520033192322;0.014006001292814324;0.7982751761284467;0.013414000832744483;1.0441511612476986;0.7983788511412738
17.575547;1.0437871272709964;0.8333409206422363;0.798372123036019;-0.0015767241823440386;-0.0015105925660226587;10.000038498304477;0.8335200835073399;0.01400600121707568;0.798275221772448;0.013414000814596065;1.0441511286194765;0.7983790047560081
17.585547;1.043787110657818;0.8333408835156556;0.798372073501914;-0.0015767242221149135;-0.0015105925066447577;10.000036172421582;0.8335201241158733;0.01400600113983849;0.7982752655217501;0.013414000797905685;1.0441510895139188;0.7983791626474298
17.595547;1.043787092920019;0.8333408417330231;0.7983720244784268;-0.0015767242638802662;-0.0015105924499535697;10.000033822202923;0.833520155244943;0.014006001061097324;0.7982753076842806;0.013414000782882664;1.0441510446757878;0.7983793245940836
17.605547;1.043787074578958;0.8333407956847493;0.7983719753593436;-0.0015767243075524991;-0.0015105923959846672;10.000031446316434;0.833520177073054;0.014006000980885731;0.7982753484884787;0.013414000769724668;1.0441509949486896;0.7983794903447807
17.615547;1.0437870559536575;0.8333407457864618;0.7983719255461231;-0.0015767243530462874;-0.0015105923447635223;10.000029045716124;0.833520189726157;0.014006000899285944;0.7982753880800308;0.01341400075859637;1.044150941372349;0.7983796597128808
17.625547;1.0437870371542175;0.8333406924099581;0.7983718745180103;-0.001576724400257302;-0.001510592296323702;10.000026622860112;0.8335201932555936;0.014006000816420798;0.7982754265552489;0.013414000749596387;1.044150885146413;0.7983798326633071
17.635547;1.0437870182071738;0.8333406358461517;0.7983718218663748;-0.0015767244490748167;-0.0015105922506856737;10.000024180178652;0.8335201876501359;0.014006000732440581;0.7982754640338985;0.013414000742732413;1.0441508274657676;0.798380009341752
17.645547;1.0437869992090383;0.833340576300344;0.7983717672926445;-0.0015767244994101851;-0.0015105922078217599;10.000021719155336;0.8335201728504917;0.014006000647491818;0.7982755006792394;0.01341400073793663;1.044150769393907;0.7983801899980476
17.655547;1.0437869803449953;0.833340513897168;0.7983717106269601;-0.0015767245511886811;-0.0015105921676569205;10.000019240425564;0.8335201487850693;0.014006000561689179;0.7982755366311938;0.013414000735116977;1.0441507118447926;0.7983803748065185
17.665547;1.0437869617758129;0.8333404487248434;0.7983716518240935;-0.0015767246043169154;-0.0015105921301017085;10.000016743922437;0.8335201154478131;0.01400600047511756;0.7982755719445834;0.013414000734203258;1.0441506555936397;0.7983805637456748
17.675547;1.043786943561135;0.8333403808819798;0.7983715909054588;-0.001576724658663355;-0.0015105920950786377;10.000014228822335;0.8335200729091237;0.014006000387847776;0.7982756065859059;0.013414000735157165;1.0441506012851192;0.7983807566627843
17.685547;1.0437869256851846;0.8333403104790894;0.7983715279202578;-0.0015767247140612809;-0.001510592062539116;10.00001169396254;0.8335200212617355;0.014006000299942615;0.7982756404352533;0.013414000737959961;1.044150549453117;0.798380953411214
17.695547;1.0437869081327609;0.8333402376298059;0.798371462952765;-0.0015767247703231222;-0.0015105920324728973;10.000009138890766;0.833519960606673;0.014006000211457788;0.7982756732453435;0.013414000742598187;1.044150500538418;0.79838115390041
17.705547;1.0437868909509043;0.8333401624223509;0.7983713961090503;-0.0015767248272385698;-0.0015105920048861647;10.000006564922172;0.8335198910605496;0.014006000122443286;0.7982757046034532;0.013414000749049184;1.0441504549288434;0.7983813580377194
17.715547;1.0437868742397045;0.8333400848513697;0.7983713274703984;-0.0015767248845627582;-0.0015105919797703256;10.00000397554834;0.8335198127597482;0.014006000032937827;0.7982757339738863;0.013414000757278714;1.0441504130097476;0.7983815656322986
17.725547;1.0437868581032075;0.8333400047996355;0.7983712570731376;-0.0015767249420405277;-0.0015105919571055915;10.000001376047463;0.8335197258792699;0.014005999942957807;0.7982757608004798;0.013414000767253496;1.0441503751325785;0.7983817763598097
17.735547;1.043786842624743;0.8333399221250157;0.7983711849544002;-0.0015767249994520073;-0.0015105919368827935;9.999998772313251;0.8335196306511586;0.014005999852492963;0.798275784595051;0.013414000778946692;1.0441503415067013;0.7983819898290672
17.745547;1.0437868278221034;0.8333398367561917;0.798371111229231;-0.001576725056625428;-0.0015105919191169557;9.999996169370995;0.8335195273618856;0.014005999761514119;0.7982758049931147;0.013414000792335004;1.0441503121161329;0.7983822056629292
17.755547;1.0437868135397717;0.8333397487192171;0.7983710360990112;-0.0015767251134180334;-0.0015105919038636735;9.99999357079461;0.833519416317801;0.014005999669989428;0.7982758217713051;0.013414000807401195;1.044150286725089;0.7983824234805229
17.765547;1.0437867993828671;0.8333396581214622;0.7983709597701104;-0.0015767251696853764;-0.0015105918912227429;9.999990979443432;0.8335192978223682;0.014005999577906296;0.7982758348090868;0.013414000824136602;1.0441502649778294;0.798382642791895
17.775547;1.0437867847870073;0.8333395651064499;0.7983708823956421;-0.0015767252252587918;-0.0015105918812958925;9.999988398613446;0.833519172201575;0.014005999485291791;0.798275844032212;0.013414000842532237;1.044150246522625;0.7983828629655457
17.785547;1.0437867691301903;0.8333394698154751;0.7983708040847061;-0.0015767252799617252;-0.0015105918741386275;9.999985833094714;0.8335190398027209;0.014005999392212542;0.7982758494121839;0.013414000862557804;1.044150231071848;0.7983830833591514
17.795547;1.0437867518199497;0.8333393724123708;0.7983707249050536;-0.001576725333645657;-0.0015105918697591947;9.99998328976358;0.8335189009263245;0.014005999298748375;0.7982758509844021;0.013414000884149842;1.0441502183770457;0.7983833034528279
17.805547;1.0437867324062773;0.83333927312648;0.798370644892541;-0.0015767253861903073;-0.001510591868139069;9.999980776846083;0.8335187557904136;0.014005999204973212;0.7982758487898621;0.013414000907241073;1.0441502081851526;0.7983835228484224
17.815547;1.043786710632576;0.8333391722411477;0.7983705641239501;-0.0015767254374725453;-0.0015105918692449472;9.9999783022586;0.8335186045822227;0.01400599911096357;0.7982758428179692;0.01341400093181199;1.0441502002641851;0.7983837412119773
17.825547;1.0437866863457548;0.8333390700290081;0.7983704827750837;-0.0015767254873559698;-0.001510591873037951;9.99997587260882;0.8335184475309466;0.014005999016812386;0.798275833052997;0.013414000957897592;1.0441501944264882;0.798383958222577
17.835547;1.0437866593811065;0.8333389667060623;0.7983704010984801;-0.0015767255357073322;-0.001510591879481751;9.999973493308316;0.8335182849461219;0.01400599892263952;0.7982758195423874;0.013414000985542653;1.04415019045011;0.7983841735089764
17.845547;1.0437866295312679;0.8333388624942644;0.7983703193856759;-0.0015767255823997768;-0.0015105918885573374;9.999971168839995;0.833518117210075;0.014005998828595004;0.7982758024008249;0.01341400101476569;1.044150188018254;0.7983843866106594
17.855547;1.0437865966215345;0.8333387577243994;0.7983702379438751;-0.0015767256272960746;-0.0015105919002817432;9.999968902867783;0.8335179447345182;0.014005998734844314;0.7982757817717813;0.013414001045549007;1.0441501867505036;0.7983845970107107
17.865547;1.0437865605865224;0.833338652799339;0.7983701570634824;-0.001576725670243483;-0.001510591914713399;9.999966698512711;0.8335177679144804;0.014005998641550811;0.7982757578069244;0.013414001077831242;1.0441501862104727;0.7983848041986775
17.875547;1.0437865214063773;0.8333385480649929;0.798370076999462;-0.0015767257110862823;-0.0015105919319552154;9.99996455865316;0.833517587122558;0.014005998548867658;0.7982757306771728;0.013414001111504509;1.0441501858863125;0.7983850077097264
17.885547;1.0437864789728932;0.8333384437841563;0.7983699979927625;-0.0015767257496733553;-0.0015105919521566894;9.999962486217822;0.8335174027551563;0.014005998456937207;0.7982757005402932;0.01341400114642148;1.044150185236676;0.7983852071426735
17.895547;1.0437864330574131;0.8333383402207384;0.7983699203178963;-0.001576725785858048;-0.001510591975500014;9.999960483948367;0.8335172152690737;0.014005998365888535;0.798275667454857;0.013414001182404078;1.0441501837544815;0.798385402177313
17.905547;1.043786383376845;0.8333382377216253;0.7983698443098626;-0.0015767258195043732;-0.0015105920021921797;9.999958553579399;0.8335170251559032;0.014005998275817097;0.7982756313411891;0.013414001219258852;1.04415018099453;0.7983855925881006
17.915547;1.0437863296354213;0.8333381367344903;0.7983697703491334;-0.0015767258504944613;-0.0015105920324725113;9.99995669611386;0.8335168328726532;0.014005998186769208;0.7982755920162723;0.01341400125679406;1.044150176611366;0.7983857782315104
17.925547;1.043786271574015;0.8333380377413919;0.7983696988339299;-0.0015767258787223349;-0.0015105920666054903;9.999954913058312;0.8335166387853098;0.014005998098771283;0.7982755492561951;0.013414001294818706;1.0441501703470482;0.7983859590111537
17.935547;1.0437862090976235;0.833337941146672;0.7983696301647271;-0.0015767259040778278;-0.0015105921048589835;9.999953206492222;0.8335164431690846;0.0140059980118793;0.7982755028700207;0.013414001333128141;1.0441501619141091;0.7983861348482697
17.945547;1.0437861423413484;0.8333378472329289;0.7983695647515886;-0.0015767259264396801;-0.0015105921474897423;9.999951578187915;0.8335162462179407;0.014005997926189074;0.79827545275722;0.013414001371494394;1.0441501509046085;0.798386305689681
17.955547;1.0437860715886826;0.8333377562069934;0.7983695030092995;-0.0015767259456899699;-0.0015105921947246364;9.999950029356821;0.8335160480357758;0.014005997841805225;0.7982753989208061;0.013414001409675715;1.044150136799463;0.7983864715458086
17.965547;1.043785997136052;0.8333376682027157;0.7983694453181837;-0.0015767259617308895;-0.0015105922467402437;9.999948560999345;0.8335158486728038;0.01400599775881552;0.7982753414477788;0.013414001447451234;1.0441501190404248;0.7983866324859494
17.975547;1.043785919179125;0.8333375832166015;0.7983693920131182;-0.00157672597447091;-0.0015105923036643066;9.999947174182898;0.833515648184723;0.014005997677290157;0.798275280461967;0.013414001484652301;1.0441500971072064;0.7983867885853647
17.985547;1.04378583778023;0.8333375011018431;0.7983693433748155;-0.001576725983793788;-0.001510592365580821;9.999945869921671;0.8335154466549887;0.01400599759728371;0.7982752160962755;0.013414001521159192;1.044150070554013;0.7983869399113572
17.995547;1.0437857529280479;0.8333374216451251;0.798369299545778;-0.0015767259895525438;-0.0015105924325280612;9.999944648780732;0.8335152441915918;0.014005997518833519;0.7982751485254267;0.013414001556872425;1.0441500390483103;0.798387086544859
18.005547;1.0437856646542718;0.8333373446544531;0.7983692604721065;-0.0015767259915901194;-0.0015105925045061927;9.99994351061404;0.8335150408914865;0.014005997441974316;0.7982750779810663;0.013414001591684028;1.0441500023849022;0.7983872285567791
18.015547;1.0437855731627104;0.8333372700111202;0.7983692259761282;-0.0015767259897675186;-0.0015105925814857249;9.999942454539653;0.8335148367913996;0.014005997366755415;0.7982750047129705;0.013414001625465997;1.0441499604316409;0.7983873659770672
18.025547;1.0437854788196756;0.8333371976459765;0.7983691958759699;-0.0015767259839999832;-0.0015105926633987546;9.999941479510731;0.8335146318611529;0.014005997293239847;0.7982749289509052;0.013414001658077287;1.0441499131151861;0.7983874988344897
18.035547;1.0437853819867597;0.8333371274563485;0.7983691700477893;-0.0015767259742847277;-0.0015105927501074118;9.999940585535587;0.8335144260260486;0.014005997221499249;0.7982748508791029;0.013414001689379408;1.0441498604736363;0.7983876271985272
18.045547;1.0437852829222873;0.8333370593021742;0.7983691484059038;-0.0015767259606845913;-0.0015105928413712956;9.999939774111258;0.8335142191786762;0.01400599715160499;0.7982747706187775;0.013414001719255988;1.0441498026775127;0.798387751146386
18.055547;1.0437851818065438;0.8333369931194115;0.7983691308362536;-0.0015767259432818506;-0.0015105929368576982;9.9999390472355;0.83351401119005;0.014005997083617043;0.7982746882336422;0.013414001747629073;1.0441497399846376;0.7983878707058227
18.065547;1.0437850787588523;0.8333369289743177;0.7983691171555273;-0.0015767259221524108;-0.0015105930361932868;9.99993840688963;0.833513801957001;0.014005997017586484;0.7982746037586782;0.013414001774463266;1.0441496726978496;0.7983879858279478
18.075547;1.0437849738243314;0.8333368669795275;0.7983691071133964;-0.0015767258973665087;-0.0015105931390049817;9.999937855783589;0.8335135914835186;0.01400599695355619;0.7982745172025774;0.013414001799768406;1.0441496011637827;0.7983880963984191
18.085547;1.0437848669819754;0.8333368071969939;0.7983691004492839;-0.0015767258689781416;-0.0015105932449365935;9.999937397406171;0.8335133799246492;0.01400599689155014;0.7982744285047019;0.013414001823604525;1.0441495257395652;0.7983882022838588
18.095547;1.043784758158518;0.8333367496267086;0.7983690969982434;-0.0015767258369991852;-0.0015105933536671702;9.99993703512923;0.8335131675385226;0.014005996831568479;0.7982743375361875;0.013414001846064718;1.0441494467233028;0.7983883033699913
18.105547;1.043784647196755;0.8333366942343625;0.7983690967385826;-0.0015767258013966701;-0.0015105934649224948;9.999936771824494;0.8335129546059894;0.01400599677359825;0.7982742441617856;0.01341400186723525;1.044149364319423;0.7983883995524935
18.115547;1.0437845338434941;0.8333366409553955;0.7983690997590197;-0.0015767257621154276;-0.0015105935784654656;9.999936609424688;0.8335127414037641;0.014005996717632535;0.7982741482548785;0.01341400188716619;1.0441492786304596;0.7983884907009222
18.125547;1.043784417843888;0.8333365897152166;0.7983691061935265;-0.001576725719100561;-0.0015105936940831843;9.999936548443808;0.8335125282157934;0.01400599666367293;0.7982740496667367;0.013414001905868425;1.0441491896639938;0.798388576650014
18.135547;1.0437842990528372;0.8333365404547569;0.7983691161275142;-0.0015767256723134317;-0.0015105938115806434;9.999936588820526;0.8335123153228295;0.01400599661171502;0.7982739482504771;0.013414001923326301;1.044149097372053;0.7983886572631501
18.145547;1.0437841774514767;0.8333364930686484;0.798369129530443;-0.0015767256217331124;-0.0015105939307752361;9.999936730918911;0.8335121029663185;0.014005996561741224;0.7982738439191133;0.013414001939504127;1.0441490017085497;0.7983887325006571
18.155547;1.0437840530950777;0.8333364473094208;0.7983691462323298;-0.0015767255673553278;-0.001510594051495562;9.999936975296785;0.8335118913387811;0.014005996513717851;0.7982737366420789;0.013414001954333303;1.0441489027318183;0.7983888023953043
18.165547;1.0437839260559378;0.8333364028008068;0.7983691659252868;-0.0015767255092147448;-0.0015105941735835855;9.999937322069803;0.8335116806068652;0.014005996467585038;0.7982736264184526;0.013414001967701364;1.0441488006998116;0.7983888670133862
18.175547;1.0437837963951402;0.8333363591395959;0.7983691882189903;-0.0015767254474025327;-0.0015105942968888383;9.999937770518029;0.8335114709134633;0.014005996423244063;0.798273513303505;0.013414001979471627;1.0441486960167876;0.7983889264820663
18.185547;1.0437836641807745;0.8333363159666686;0.7983692127228199;-0.001576725382052851;-0.0015105944212542213;9.99993831897184;0.8335112623831462;0.014005996380556631;0.7982733974143092;0.013414001989517588;1.0441485891200115;0.7983889810002992
18.195547;1.0437835295569475;0.833336272979106;0.7983692391087287;-0.0015767253133301521;-0.0015105945465062475;9.999938964805986;0.8335110551822975;0.014005996339363882;0.7982732788746301;0.013414001997734138;1.0441484804061734;0.7983890307907073
18.205547;1.0437833928183042;0.8333362299191546;0.7983692671498083;-0.0015767252414257175;-0.0015105946724649271;9.99993970411723;0.8335108495518012;0.014005996299506237;0.7982731577918718;0.013414002004022055;1.0441483701335958;0.7983890760518398
18.215547;1.0437832543529744;0.8333361865476705;0.798369296731975;-0.00157672516653552;-0.001510594798966403;9.999940531698856;0.8335106457522515;0.014005996260830104;0.7982730342694371;0.013414002008275186;1.0441482583851354;0.7983891169395861
18.225547;1.043783114452499;0.8333361426076257;0.798369327830126;-0.001576725088833838;-0.0015105949258748242;9.999941442399841;0.8335104440374455;0.014005996223199813;0.7982729084091086;0.013414002010392207;1.0441481451579129;0.7983891535729675
18.235547;1.0437829732331572;0.8333360978039748;0.7983693604254908;-0.0015767250084700864;-0.0015105950530841699;9.999942432658065;0.8335102446893132;0.014005996186522707;0.7982727803222996;0.013414002010305275;1.044148030478393;0.7983891860465386
18.245547;1.0437828307613937;0.8333360518160887;0.7983693944283128;-0.001576724925573638;-0.001510595180519897;9.999943500105958;0.8335100480231966;0.014005996150762711;0.7982726501285116;0.013414002007995656;1.0441479145100414;0.798389214456206
18.255547;1.0437826871945939;0.8333360043502963;0.798369429708022;-0.001576724840251845;-0.00151059530813608;9.999944641772638;0.8335098543897169;0.014005996115933015;0.7982725178993566;0.013414002003479373;1.0441477976122793;0.7983892389714038
18.265547;1.043782542794;0.8333359552111138;0.7983694661654367;-0.0015767247525940397;-0.0015105954359051115;9.999945852688708;0.8335096642083165;0.014005996082074437;0.7982723835744897;0.013414001996789177;1.044147680252548;0.7983892598894476
18.275547;1.0437823978093526;0.8333359043574943;0.7983695037575177;-0.0015767246626906544;-0.0015105955638065089;9.999947125965388;0.8335094780072271;0.014005996049217949;0.7982722469484138;0.013414001987977976;1.0441475628428734;0.7983892776139534
18.285547;1.043782252326136;0.8333358519116106;0.7983695425079527;-0.0015767245706527042;-0.0015105956918280456;9.999948454444864;0.8335092964561066;0.014005996017352614;0.7982721077854223;0.013414001977131712;1.0441474456503481;0.7983892926118404
18.295547;1.0437821062285964;0.8333357981054088;0.7983695825081643;-0.0015767244766179986;-0.0015105958199758088;9.999949832156137;0.8335091203349336;0.014005995986428037;0.7982719659412854;0.013414001964375317;1.0441473288127257;0.7983893053987673
18.305547;1.0437819592817112;0.8333357432309674;0.7983696238733242;-0.0015767243807461894;-0.0015105959482821884;9.999951254237986;0.8335089504513736;0.014005995956380564;0.7982718213836062;0.013414001949869511;1.0441472124271987;0.7983893165740648
18.315547;1.0437818111983495;0.8333356876214825;0.7983696667021948;-0.001576724283201554;-0.001510596076811712;9.999952716276816;0.8335087875805668;0.014005995927156971;0.7982716741682282;0.013414001933804775;1.0441470966257684;0.7983893268586295
18.325547;1.0437816616537086;0.8333356316071017;0.7983697110954098;-0.001576724184125715;-0.001510596205656655;9.999954213661086;0.8335086323991073;0.014005995898724831;0.7982715243912757;0.013414001916390611;1.0441469815790057;0.7983893370458084
18.335547;1.0437815102734047;0.8333355754544124;0.7983697571654805;-0.0015767240836170142;-0.0015105963349289746;9.999955741335835;0.8335084854352365;0.01400599587105729;0.7982713721056168;0.01341400189783367;1.044146867482684;0.7983893479032496
18.345547;1.0437813566350325;0.8333355193452074;0.7983698049841575;-0.0015767239817323965;-0.0015105964647686133;9.999957294471244;0.8335083471268404;0.014005995844102661;0.7982712172977104;0.013414001878323019;1.0441467545524183;0.7983893601413907
18.355547;1.0437812003164857;0.8333354634098256;0.7983698545318213;-0.0015767238785065671;-0.0015105965953576032;9.999958868764223;0.8335082179135694;0.014005995817776284;0.7982710599543895;0.013414001858045307;1.044146643000174;0.798389374425526
18.365547;1.0437810409590167;0.8333354077767257;0.7983699056964091;-0.0015767237739666932;-0.0015105967269104152;9.999960459225198;0.8335080982374142;0.014005995791977543;0.7982709000860907;0.013414001837210416;1.044146533015949;0.7983893913247782
18.375547;1.043780878327039;0.8333353526041294;0.7983699583145358;-0.0015767236681257866;-0.0015105968596360935;9.999962058692327;0.8335079884862159;0.014005995766602455;0.7982707376356609;0.013414001816054986;1.0441464247784848;0.7983894112569871
18.385547;1.0437807123767242;0.8333352980881534;0.7983700122399097;-0.0015767235609624993;-0.0015105969937008535;9.999963657753096;0.833507888959001;0.014005995741545804;0.7982705723966536;0.013414001794830356;1.0441463184470823;0.7983894345332295
18.395547;1.0437805432858331;0.8333352444187437;0.7983700674030276;-0.0015767234524196598;-0.0015105971292091382;9.999965245814423;0.8335077998430428;0.014005995716714176;0.7982704040695611;0.013414001773786344;1.044146214124986;0.7983894614086744
18.405547;1.0437803713981932;0.8333351916722292;0.7983701238432593;-0.0015767233424357782;-0.0015105972662057526;9.999966812035176;0.833507721180573;0.01400599569204397;0.7982702323681475;0.013414001753138262;1.0441461118706232;0.7983894920760544
18.415547;1.043780197119445;0.833335139691407;0.7983701817148233;-0.0015767232309737108;-0.0015105974047124285;9.999968345654416;0.8335076528564335;0.014005995667495944;0.7982700570252075;0.013414001733026211;1.0441460117413879;0.7983895267133178
18.425547;1.0437800207975316;0.8333350880512749;0.7983702412372762;-0.0015767231179984547;-0.0015105975447811633;9.999969835896925;0.8335075946577112;0.014005995643028341;0.7982698777579808;0.013414001713512584;1.0441459138091702;0.7983895655855054
18.435547;1.0437798426514897;0.8333350361694356;0.798370302586685;-0.0015767230034234904;-0.001510597686507981;9.999971271968185;0.8335075463844717;0.014005995618576367;0.7982696943228043;0.01341400169463737;1.0441458182096224;0.7983896090485745
18.445547;1.0437796628465406;0.8333349834621121;0.7983703658138219;-0.0015767228870859741;-0.0015105978300006947;9.99997264362889;0.8335075078902766;0.014005995594054847;0.7982695066178055;0.013414001676482025;1.044145725223585;0.7983896574323027
18.455547;1.0437794816034145;0.8333349294122708;0.7983704308249788;-0.001576722768750885;-0.0015105979753530512;9.999973941718086;0.8335074790300068;0.014005995569364263;0.7982693147133582;0.013414001659185267;1.0441456352537368;0.7983897109292785
18.465547;1.043779299190641;0.8333348735662218;0.7983704973671667;-0.0015767226481224646;-0.00151059812263727;9.999975157702123;0.8335074596431403;0.014005995544391081;0.7982691187733518;0.013414001642902984;1.0441455487128795;0.7983897695549274
18.475547;1.0437791158932401;0.8333348155265062;0.798370565034809;-0.0015767225248637757;-0.001510598271884849;9.99997628293388;0.8335074496047136;0.014005995519019685;0.7982689189468303;0.013414001627748966;1.0441454660153109;0.7983898331548958
18.485547;1.0437789320292994;0.8333347549379151;0.7983706333409027;-0.0015767223986166096;-0.0015105984230653299;9.999977308971308;0.8335074488338992;0.01400599549314004;0.7982687153225637;0.013414001613771973;1.0441453876874578;0.7983899014559418
18.495547;1.0437787479366754;0.833334691461876;0.7983707017942013;-0.0015767222690181721;-0.0015105985761024328;9.999978228767645;0.833507457214403;0.014005995466637762;0.7982685079203875;0.013414001600977781;1.0441453143998096;0.7983899741476588
18.505547;1.0437785639143529;0.833334624785047;0.798370769904833;-0.0015767221357118448;-0.0015105987309254896;9.999979037368833;0.8335074745254178;0.0140059954393857;0.7982682966789686;0.01341400158936152;1.0441452468582144;0.7983900509435228
18.515547;1.043778380195767;0.8333345546923684;0.7983708371552719;-0.001576721998352832;-0.0015105988875114356;9.999979731705862;0.8335075004543394;0.014005995411247321;0.7982680814727905;0.013414001578936217;1.0441451856789146;0.7983901315926075
18.525547;1.0437781969548403;0.8333344811537141;0.7983709030117626;-0.0015767218566158211;-0.001510599045893835;9.999980310373786;0.8335075346231805;0.014005995382094844;0.7982678621396508;0.013414001569747744;1.0441451313550318;0.7983902158506583
18.535547;1.0437780142748552;0.8333344043633398;0.7983709669456249;-0.001576721710196763;-0.001510599206151674;9.999980773833556;0.8335075765931432;0.01400599535183003;0.7982676384784538;0.013414001561861316;1.0441450842998787;0.7983903034560265
18.545547;1.043777832138597;0.8333343247009085;0.7983710284355734;-0.0015767215588103286;-0.0015105993683821384;9.999981124519563;0.8335076259224715;0.014005995320375055;0.7982674102670677;0.013414001555344049;1.0441450448762388;0.7983903941390634
18.555547;1.0437776505226875;0.833334242580184;0.798371086979898;-0.0015767214021985276;-0.0015105995326592577;9.999981366519753;0.8335076822509695;0.01400599528764233;0.7982671773350671;0.013414001550271929;1.0441450134232149;0.7983904876240141
18.565547;1.0437774695094624;0.8333341582896355;0.7983711421266895;-0.0015767212401522819;-0.0015105996990135645;9.999981504853523;0.8335077452818592;0.014005995253527491;0.7982669396144864;0.013414001546734477;1.0441449903449969;0.7983905835797804
18.575547;1.0437772893255868;0.8333340719830397;0.798371193518764;-0.0015767210725356959;-0.0015105998674594637;9.999981544439542;0.8335078147071159;0.01400599521792015;0.7982666971339402;0.013414001544815044;1.0441449761974402;0.7983906815496172
18.585547;1.0437771103071523;0.833333983751679;0.7983712409202474;-0.0015767208992909436;-0.001510600038044634;9.999981489590057;0.8335078902241858;0.014005995180704564;0.7982664500188483;0.013414001544574415;1.044144971664261;0.7983907809475524
18.595547;1.04377693277885;0.8333338936610052;0.7983712841887756;-0.0015767207204002045;-0.0015106002108664523;9.9999813445099;0.8335079716103813;0.014005995141754934;0.7982661984898898;0.013414001546047175;1.044144977456321;0.7983908811383381
18.605547;1.0437767569090222;0.833333801775047;0.7983713232225804;-0.0015767205358284684;-0.0015106003860268734;9.999981113656675;0.8335080587431334;0.014005995100935491;0.7982659428486397;0.013414001549231332;1.0441449942821048;0.7983909815442607
18.615547;1.0437765826816603;0.8333337081815535;0.798371357926909;-0.0015767203454988559;-0.0015106005635769728;9.999980801459023;0.8335081515777963;0.014005995058109899;0.7982656834985525;0.013414001554081179;1.0441450229288298;0.7983910817578286
18.625547;1.0437764099471598;0.8333336129808101;0.7983713881991557;-0.0015767201493084159;-0.0015106007435188532;9.999980411951398;0.8335082501356084;0.014005995013150127;0.7982654209533367;0.013414001560516566;1.0441450643470485;0.7983911816041893
18.635547;1.043776238410781;0.833333516239896;0.798371413911613;-0.0015767199471650303;-0.0015106009258461267;9.999979948228289;0.833508354500594;0.014005994965931488;0.7982651557669882;0.013414001568433144;1.0441451196550429;0.7983912810988069
18.645547;1.043776067613562;0.8333334179674013;0.7983714348905724;-0.0015767197390241566;-0.0015106011105663342;9.999979411821487;0.8335084648180071;0.014005994916330615;0.7982648884245781;0.013414001577715398;1.0441451900263814;0.7983913803955505
18.655547;1.0437758969792543;0.8333333181304808;0.7983714508904606;-0.0015767195249009435;-0.0015106012976854612;9.999978802491668;0.8335085812878433;0.014005994864233528;0.7982646192679028;0.013414001588256879;1.0441452764963939;0.7983914797835555
18.665547;1.0437757258507123;0.8333332166733336;0.798371461567256;-0.0015767193048552952;-0.0015106014871804972;9.999978118369894;0.8335087041409561;0.014005994809534145;0.7982643484973717;0.01341400159996498;1.044145379849082;0.7983915796565267
18.675547;1.0437755534779105;0.833333113523034;0.7983714664735656;-0.0015767190789605012;-0.0015106016790090411;9.999977356238686;0.8335088336154435;0.014005994752134831;0.7982640762193652;0.01341400161274651;1.0441455006525024;0.7983916804915545
18.685547;1.0437753790055861;0.8333330085875523;0.7983714650910548;-0.0015767188472722885;-0.0015106018731439262;9.999976511417545;0.8335089699422391;0.01400599469196567;0.7982638024616715;0.01341400162649007;1.0441456393009372;0.7983917828978401
18.695547;1.043775201541118;0.83333290170687;0.798371456894955;-0.0015767186098269458;-0.0015106020695746128;9.999975577087868;0.8335091133277216;0.01400599462899413;0.7982635271478672;0.013414001641056706;1.044145795992922;0.7983918876296942
18.705547;1.0437750202764147;0.8333327925741435;0.7983714414049771;-0.001576718366659485;-0.0015106022682828066;9.999974544696983;0.8335092639778569;0.014005994563212153;0.7982632501029865;0.013414001656296276;1.0441459707348881;0.7983919955065403
18.715547;1.043774834512;0.8333326807255874;0.7983714182183376;-0.001576718117802597;-0.001510602469239011;9.999973405994302;0.8335094222015524;0.01400599449461866;0.7982629711109376;0.01341400167208825;1.0441461633758133;0.7983921073163323
18.725547;1.043774643573503;0.8333325656369014;0.7983713870519369;-0.0015767178632654477;-0.00151060267241745;9.99997215434913;0.8335095884813668;0.014005994423197724;0.7982626899890436;0.013414001688369329;1.0441463736345418;0.7983922237868066
18.735547;1.043774446740067;0.8333324468784731;0.7983713477366595;-0.0015767176030224124;-0.0015106028777951855;9.999970784311378;0.8335097634043356;0.014005994348892327;0.7982624066487216;0.01341400170513051;1.0441466011678326;0.7983923456305352
18.745547;1.0437742432476957;0.8333323242400913;0.7983713001322124;-0.0015767173370248287;-0.001510603085331386;9.999969290684495;0.8335099475607552;0.014005994271589712;0.7982621210878154;0.013414001722406815;1.0441468456300222;0.7983924735863441
18.755547;1.0437740323451936;0.8333321977599776;0.7983712440649279;-0.0015767170652174474;-0.0015106032949590235;9.999967667857753;0.8335101415241147;0.014005994191133403;0.7982618333154482;0.01341400174026215;1.044147106643391;0.7983926084211179
18.765547;1.0437738133149113;0.8333320676789545;0.7983711793851624;-0.001576716787535158;-0.0015106035066111481;9.999965909661329;0.8335103458496721;0.014005994107353627;0.7982615433188259;0.013414001758756419;1.044147383766727;0.798392750895135
18.775547;1.0437735853962717;0.8333319343790917;0.7983711060636831;-0.0015767165038751707;-0.0015106037202551469;9.99996400964891;0.8335105610714594;0.014005994020082641;0.7982612511321423;0.013414001777923491;1.0441476765245994;0.798392901704799
18.785547;1.0437733476680129;0.8333317983194017;0.7983710242154152;-0.0015767162140668213;-0.0015106039358986753;9.999961961305857;0.8335107877621171;0.01400599392915266;0.7982609569169169;0.013414001797781613;1.0441479844492336;0.7983930614928184
18.795547;1.0437730990220895;0.8333316599431392;0.798370934076423;-0.0015767159178679965;-0.0015106041535747697;9.999959758204193;0.8335110265899187;0.014005993834397705;0.7982606609451043;0.013414001818352828;1.044148307152414;0.7983932309258099
18.805547;1.0437728382840896;0.8333315195829334;0.7983708359406259;-0.001576715614985563;-0.0015106043733266092;9.999957394186453;0.8335112782834918;0.014005993735655356;0.7982603634969262;0.013414001839682495;1.044148644449988;0.7983934106978963
18.815547;1.0437725644077969;0.8333313774172868;0.7983707300614851;-0.0015767153050982472;-0.0015106045951977932;9.999954863482582;0.8335115435562789;0.014005993632775849;0.798260064749072;0.013414001861860227;1.0441489964170076;0.798393601448483
18.825547;1.0437722766425344;0.8333312334905151;0.798370616619079;-0.0015767149878696623;-0.0015106048192393415;9.999952160983154;0.8335118230618731;0.014005993525640413;0.7982597647130554;0.013414001885018447;1.0441493632956016;0.7983938037039722
18.835547;1.0437719746014804;0.8333310877789207;0.7983704957911558;-0.0015767146629457143;-0.0015106050455359079;9.999949282477015;0.8335121173970729;0.014005993414159763;0.7982594632806156;0.013414001909303728;1.044149745376985;0.7983940179086957
18.845547;1.043771658252211;0.8333309402534024;0.7983703678738912;-0.0015767143299466708;-0.0015106052742299462;9.999946223973128;0.8335124271272818;0.014005993298257219;0.7982591603246613;0.01341400193485992;1.0441501429769167;0.7983942445323093
18.855547;1.043771327890723;0.8333307908755425;0.7983702333710412;-0.001576713988478001;-0.0015106055055269475;9.99994298032202;0.8335127528112648;0.014005993177862136;0.7982588557199959;0.013414001961842304;1.0441505564851603;0.798394484149248
18.865547;1.0437709840417926;0.8333306395400085;0.7983700929712516;-0.0015767136381660688;-0.0015106057396791195;9.999939545025699;0.8335130950284992;0.014005993052911905;0.7982585492910765;0.013414001990427525;1.0441509863877207;0.7983947374445294
18.875547;1.0437706272599565;0.8333304860268144;0.7983699474288068;-0.001576713278690647;-0.0015106059769585405;9.99993591169117;0.8335134543843228;0.01400599292334871;0.7982582407561684;0.01341400202080184;1.0441514332352466;0.7983950052007327
18.885547;1.0437702579619548;0.8333303299852224;0.7983697974631755;-0.0015767129097829823;-0.0015106062176308856;9.999932074849877;0.8335138315023986;0.014005992789105642;0.7982579296943703;0.01341400205315519;1.0441518976089603;0.7983952882787955
18.895547;1.0437698763919419;0.8333301709883266;0.7983696437342507;-0.0015767125311981877;-0.001510606461929917;9.999928029029608;0.8335142270453426;0.014005992650090756;0.7982576155757606;0.013414002087689735;1.0441523800582138;0.7983955875898827
18.905547;1.0437694826875834;0.8333300086478157;0.798369486829253;-0.0015767121426892277;-0.0015106067100482303;9.999923767705047;0.8335146417316228;0.01400599250618539;0.798257297831113;0.013414002124623957;1.044152881044595;0.7983959040548463
18.915547;1.0437690769063246;0.8333298426490742;0.7983693272442017;-0.0015767117439911755;-0.0015106069621513734;9.999919283424436;0.8335150763117865;0.014005992357254977;0.7982569758915313;0.013414002164183684;1.044153401005368;0.7983962385466778
18.925547;1.043768658973447;0.8333296727066016;0.798369165415296;-0.0015767113348120008;-0.0015106072184032228;9.999914568703764;0.833515531504251;0.014005992203148146;0.7982566491682805;0.013414002206583203;1.0441539404569609;0.7983965918649527
18.935547;1.043768228703579;0.8333294985845529;0.7983690017682685;-0.0015767109148215074;-0.0015106074789990069;9.999909616802695;0.8335160079199357;0.014005992043694218;0.7982563169756406;0.013414002251998746;1.0441544999787107;0.798396964757261
18.945547;1.0437677859222365;0.8333293201565908;0.7983688367138811;-0.001576710483639924;-0.0015106077441810872;9.999904421883809;0.8335165060349835;0.014005991878724302;0.798255978487815;0.013414002300550149;1.0441550801285724;0.7983973579364323
