time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
18.955547;1.0437673305554476;0.8333291373917162;0.7983686706029606;-0.0015767100408377913;-0.0015106080142089436;9.999898978824783;0.8335170261976821;0.014005991708082222;0.7982556328289283;0.013414002352315933;1.0441556814372317;0.7983977720747237
18.965547;1.0437668626291308;0.8333289502701745;0.7983685036928131;-0.001576709585951494;-0.001510608289311149;9.999893283539807;0.8335175686317754;0.014005991531601526;0.7982552792061456;0.013414002407369488;1.044156304468366;0.7983982077828855
18.975547;1.043766382195638;0.8333287586881349;0.7983683361472681;-0.0015767091185035708;-0.0015106085696725343;9.99988733335878;0.8335181334704191;0.01400599134909755;0.7982549169583177;0.013414002465795358;1.0441569498435213;0.7983986655721607
18.985547;1.0437658892114328;0.8333285624233894;0.7983681680655998;-0.001576708637999732;-0.001510608855460159;9.999881126235499;0.8335187208433207;0.01400599116039967;0.7982545455408186;0.013414002527682928;1.0441576182037462;0.7983991458273133
18.995547;1.043765383399159;0.8333283611967858;0.7983679995145574;-0.001576708143909327;-0.0015106091468458757;9.999874659700655;0.8335193309701654;0.014005990965374273;0.7982541644796968;0.013414002593127715;1.0441583101601843;0.7983996488251819
19.005547;1.0437648641825201;0.8333281547302914;0.7983678305421259;-0.0015767076356734998;-0.0015106094440154004;9.999867930786685;0.8335199641630153;0.014005990763908812;0.7982537732926125;0.01341400266224432;1.0441590262969875;0.7984001747880131
19.015547;1.0437643307421807;0.8333279427063577;0.798367661171388;-0.0015767071127303649;-0.0015106097471839347;9.99986093647879;0.8335206207486878;0.014005990555890965;0.7982533714155087;0.01341400273517787;1.0441597672129965;0.7984007239704171
19.025547;1.0437637820822985;0.8333277247062607;0.7983674913945014;-0.0015767065745217648;-0.0015106100566013721;9.999853674391256;0.8335213010695951;0.014005990341201697;0.7982529581968172;0.013414002812113758;1.0441605335669772;0.7984012967717636
19.035547;1.0437632170238889;0.833327500230101;0.7983673211659739;-0.0015767060204974741;-0.0015106103725284596;9.99984614327441;0.8335220055946949;0.014005990119706583;0.7982525329491328;0.013414002893283835;1.0441613261212221;0.7984018937975
19.045547;1.0437626342050417;0.8333272687470953;0.798367150374686;-0.0015767054501251033;-0.0015106106952160459;9.99983834262492;0.8335227350086272;0.014005989891252534;0.7982520949657617;0.013414002978957748;1.0441621457243233;0.798402515826935
19.055547;1.04376203217808;0.8333270297186691;0.7983669788499383;-0.0015767048628843676;-0.0015106110249099222;9.999830271739913;0.8335234901886933;0.014005989655688772;0.7982516434995669;0.013414003069423348;1.0441629932392509;0.7984031637336052
19.065547;1.0437614095610732;0.8333267826142043;0.7983668064043298;-0.0015767042582490733;-0.001510611361865527;9.9998219289367;0.8335242720811107;0.014005989412889353;0.7982511778038198;0.01341400316497222;1.0441638695112656;0.7984038383875256
19.075547;1.0437607651173093;0.8333265269002048;0.7983666328183362;-0.0015767036356733018;-0.0015106117063620934;9.999813311095647;0.8335250815760467;0.014005989162731602;0.7982506972333038;0.013414003265883219;1.0441647753587366;0.7984045405348528
19.085547;1.0437600977148158;0.8333262620073533;0.7983664577962147;-0.00157670299458923;-0.0015106120587018031;9.999804413618007;0.8335259194704969;0.01400598890504967;0.7982502012745096;0.013414003372413524;1.0441657115679308;0.7984052707060035
19.095547;1.0437594062610753;0.8333259873426598;0.7983662809768493;-0.0015767023344184815;-0.001510612419187329;9.999795230917936;0.833526786476384;0.014005988639629522;0.7982496894385196;0.013414003484826884;1.0441666789406712;0.7984060291984275
19.105547;1.043758689691857;0.8333257023487884;0.7983661019771707;-0.0015767016545876174;-0.001510612788105747;9.999785757177742;0.8335276832064717;0.014005988366248211;0.798249161128719;0.013414003603424636;1.0441676783528946;0.7984068161155266
19.115547;1.043757946921507;0.8333254065187604;0.7983659203967935;-0.0015767009545341775;-0.0015106131657287656;9.999775986729011;0.833528610190547;0.01400598808471177;0.7982486156262791;0.013414003728535651;1.0441687107674487;0.7984076314636337
19.125547;1.0437571766982985;0.8333250993199538;0.7983657357640448;-0.0015767002336951135;-0.0015106135523081186;9.999765914001237;0.8335295679770016;0.014005987794858907;0.7982480521638484;0.013414003860484169;1.0441697772256668;0.7984084752754442
19.135547;1.0437563775252598;0.8333247801251579;0.7983655475090722;-0.0015766994914859953;-0.0015106139480599789;9.999755533703393;0.833530557245844;0.01400598749652309;0.798247469942045;0.013414003999571574;1.0441708788517856;0.7984093476773556
19.145547;1.043755547748576;0.8333244482216536;0.7983653550062288;-0.0015766987272895264;-0.0015106143531568282;9.999744841118986;0.8335315788326841;0.014005987189494258;0.798246868101842;0.013414004146087706;1.0441720168611353;0.7984102488984618
19.155547;1.0437546857009241;0.833324102812982;0.7983651576010706;-0.0015766979404482002;-0.0015106147677437203;9.999733832008713;0.8335326336403656;0.014005986873519404;0.7982462457560553;0.01341400430033015;1.0441731925022695;0.7984111792570968
19.165547;1.0437537897819846;0.8333237429835334;0.7983649545890508;-0.0015766971302479177;-0.001510615191966136;9.999722502252466;0.8335337224847195;0.014005986548320259;0.7982456020270653;0.013414004462613045;1.0441744069287529;0.7984121391355823
19.175547;1.0437528584396494;0.8333233677203575;0.7983647452004978;-0.0015766962959129652;-0.0015106156259858514;9.999710847290812;0.8335348460009865;0.014005986213603716;0.7982449360534717;0.013414004633276258;1.0441756611400395;0.798413128982966
19.185547;1.0437518900815124;0.8333229759949401;0.7983645286175758;-0.001576695436628872;-0.0015106160699893604;9.99969886186938;0.8335360046791768;0.014005985869072844;0.7982442470033381;0.013414004812684508;1.0441769560423508;0.7984141493421316
19.195547;1.0437508830623556;0.8333225668224121;0.7983643040113263;-0.0015766945515768385;-0.0015106165242034866;9.999686540740429;0.8335371989209387;0.014005985514433801;0.7982435340695885;0.013414005001190306;1.044178292524147;0.7984152008239981
19.205547;1.043749835804147;0.8333221392753097;0.7983640705952783;-0.0015766936399660772;-0.0015106169889092462;9.999673879264876;0.8335384290636111;0.014005985149379747;0.7982427964570544;0.013414005199085605;1.0441796715102425;0.798416284069591
19.215547;1.0437487468657702;0.8333216924672706;0.7983638276757271;-0.0015766927010438599;-0.0015106174644374136;9.99966087293462;0.8335396954544643;0.014005984773567438;0.7982420333947368;0.013414005406609565;1.0441810940142306;0.7984173998045411
19.225547;1.0437476149158311;0.8333212255134601;0.7983635746668033;-0.001576691734079092;-0.0015106179511490678;9.999647516999183;0.8335409985781079;0.01400598438661622;0.7982412441465179;0.013414005624001945;1.0441825611208355;0.7984185489129636
19.235547;1.043746438754065;0.8333207374974282;0.7983633110892844;-0.0015766907383591836;-0.001510618449412739;9.9996338067942;0.8335423391277497;0.014005983988120013;0.7982404279949907;0.013414005851523098;1.044184073893819;0.7984197324185518
19.245547;1.0437452173250763;0.8333202274961795;0.7983630365475245;-0.0015766897132013836;-0.0015106189595852418;9.999619737683302;0.8335437179659214;0.014005983577659819;0.798239584194503;0.013414006089439006;1.0441856333585033;0.7984209514240662
19.255547;1.0437439496589698;0.8333196946418957;0.798362750644506;-0.0015766886579378734;-0.0015106194820057278;9.999605304567226;0.8335451360376265;0.01400598315482644;0.7982387119228351;0.013414006338026361;1.0441872405936923;0.7984222070853304
19.265547;1.0437426348491559;0.8333191381410513;0.7983624528844339;-0.0015766875718879352;-0.001510620017002312;9.999590501823151;0.8335465942980478;0.01400598271924269;0.798237810284622;0.013414006597601854;1.0441888968176125;0.7984235006104449
19.275547;1.0437412720246801;0.8333185572370663;0.7983621426324469;-0.0015766864543615897;-0.0015106205649026067;9.999575323663386;0.8335480936583388;0.01400598227055366;0.7982368783576349;0.013414006868528758;1.0441906034235882;0.7984248332829799
19.285547;1.0437398602650327;0.8333179511543389;0.7983618191166114;-0.0015766853046781336;-0.0015106211260505382;9.999559764528689;0.8335496349795101;0.014005981808386345;0.7982359152283275;0.013414007151180839;1.044192361962984;0.7984262065008771
19.295547;1.0437383985862754;0.8333173190733933;0.7983614814393358;-0.001576684122162807;-0.001510621700817648;9.999543819255654;0.8335512191410875;0.014005981332322942;0.7982349199834718;0.01341400744590815;1.0441941741014407;0.7984276217691086
19.305547;1.043736885989909;0.8333166601500648;0.7983611285931963;-0.0015766829061358433;-0.0015106222895927095;9.999527482537102;0.8335528471179738;0.014005980841910782;0.7982338916685238;0.013414007753045742;1.0441960416213976;0.7984290806485471
19.315547;1.0437353214942724;0.8333159735318814;0.7983607594758446;-0.0015766816559092036;-0.0015106228927701472;9.99951074777138;0.8335545199926079;0.01400598033668368;0.7982328292714056;0.013414008072955164;1.0441979664319359;0.7984305847291094
19.325547;1.043733704189143;0.8333152583524964;0.7983603729239992;-0.001576680370788632;-0.0015106235107518035;9.999493606539549;0.8335562389139082;0.014005979816170562;0.7982317317404362;0.013414008406061918;1.044199950526274;0.7984321356587599
19.335547;1.0437320332574607;0.8333145136938693;0.7983599677995931;-0.0015766790500848376;-0.0015106241439454837;9.99947604963411;0.8335580050681666;0.014005979279894568;0.7982305979773797;0.01341400875286019;1.0442019959295148;0.7984337352098758
19.345547;1.0437303078740192;0.8333137385312145;0.79835954308159;-0.0015766776931192255;-0.0015106247927529812;9.999458068634807;0.8335598197339479;0.014005978727372815;0.798229426819232;0.013414009113890417;1.0442041046243256;0.7984353853249034
19.355547;1.0437285270915753;0.8333129317312179;0.7983590978902717;-0.0015766762992189972;-0.001510625457561761;9.99943965615896;0.8335616843899162;0.014005978158113021;0.7982282170708199;0.01341400948970494;1.044206278474594;0.7984370881041419
19.365547;1.0437266898260527;0.8333120921076226;0.7983586314421205;-0.0015766748677271108;-0.0015106261387443727;9.999420805205267;0.8335636007471984;0.014005977571608373;0.798226967558645;0.013414009880822688;1.0442085192817347;0.7984388457655606
19.375547;1.0437247949056117;0.8333112185101877;0.7983581429674517;-0.0015766733980063733;-0.0015106268366434285;9.999401509364025;0.8335655706851425;0.014005976967354221;0.7982256771185616;0.013414010287697961;1.0442108289408596;0.7984406606241372
19.385547;1.043722841126079;0.8333103099216191;0.7983576316637792;-0.0015766718894061128;-0.0015106275515469132;9.999381763357208;0.8335675961666531;0.014005976344878296;0.7982243445277262;0.013414010710734902;1.044213209474994;0.7984425350739933
19.395547;1.0437208272499638;0.8333093654919844;0.7983570967220577;-0.0015766703412438564;-0.0015106282836872466;9.999361562532611;0.83356967916686;0.014005975703742828;0.7982229684802448;0.013414011150316266;1.044215662905414;0.7984444715379214
19.405547;1.0437187519397733;0.8333083845338892;0.7983565373237798;-0.0015766687528367125;-0.0015106290332673302;9.999340901492886;0.8335718216150797;0.014005975043524832;0.7982215476355262;0.013414011606801342;1.0442181911442787;0.7984464724243366
19.415547;1.0437166137089888;0.8333073665235855;0.7983559525785692;-0.0015766671235361391;-0.0015106298004903213;9.999319772857383;0.8335740253470272;0.01400597436380448;0.7982200807007559;0.013414012080511607;1.0442207959779377;0.7984485401076125
19.425547;1.043714410926587;0.8333063110568567;0.7983553414968068;-0.0015766654527347309;-0.0015106305855668704;9.999298167234812;0.8335762921191553;0.014005973664151777;0.7982185664825157;0.013414012571735377;1.0442234790726352;0.7984506769014575
19.435547;1.0437121418684692;0.8333052177671354;0.7983547029986038;-0.0015766637398605796;-0.0015106313887001768;9.999276074140333;0.8335786237176953;0.014005972944106312;0.7982170038503784;0.01341401308075164;1.0442262420021173;0.7984528850638615
19.445547;1.0437098048366604;0.8333040862523349;0.7983540359189798;-0.0015766619843773494;-0.0015106322100730805;9.999253482506345;0.8335810220293309;0.014005972203172389;0.7982153916785207;0.013414013607869051;1.0442290863129038;0.7984551668699309
19.455547;1.04370739828344;0.8333029160166253;0.7983533390359594;-0.0015766601857769454;-0.0015106330498411364;9.999230380774467;0.8335834889968191;0.014005971440832137;0.7982137288568675;0.013414014153458248;1.0442320135857195;0.7984575246884426
19.465547;1.0437049208280453;0.8333017064518875;0.7983526111363068;-0.0015766583435561118;-0.0015106339081369595;9.999206757324117;0.8335860265801471;0.014005970656558335;0.7982120143400026;0.013414014717944449;1.0442350254614219;0.7984599610092549
19.475547;1.0437023711930116;0.8333004568413296;0.7983518510847948;-0.0015766564572036062;-0.0015106347850919715;9.999182601176013;0.8335886367838613;0.014005969849818355;0.7982102471570948;0.01341401530177588;1.0442381236481086;0.7984624784488669
19.485547;1.0436997481739665;0.8332991663379201;0.798351057854882;-0.0015766545262102477;-0.0015106356808537002;9.999157902043004;0.833591321710139;0.014005969020074088;0.7982084263849513;0.013414015905403559;1.0442413099301586;0.7984650797029855
19.495547;1.0436970506541492;0.8332978339637396;0.7983502305010112;-0.0015766525500819522;-0.0015106365955959628;9.999132649479202;0.8335940835906498;0.014005968166796804;0.7982065511394447;0.01341401652927392;1.0442445861937244;0.7984677674252458
19.505547;1.0436942775788611;0.8332964586705277;0.798349368100245;-0.0015766505283375165;-0.0015106375295296948;9.999106832847735;0.8335969247436179;0.014005967289496943;0.7982046205724854;0.013414017173827064;1.044247954484554;0.7984705441765088
19.515547;1.043691427907083;0.8332950394105368;0.7983484697368923;-0.0015766484604903385;-0.0015106384828812863;9.999080442829927;0.8335998474990988;0.01400596638771648;0.7982026338304933;0.013414017839501167;1.0442514170904862;0.798473412503805
19.525547;1.0436885006136523;0.8332935751875867;0.7983475345145726;-0.001576646346031683;-0.0015106394558260215;9.999053472497184;0.8336028541676063;0.014005965460965386;0.7982005900262772;0.013414018526744623;1.044254976575332;0.7984763750094025
19.535547;1.0436854946842378;0.833292065093669;0.7983465614964461;-0.0015766441844388105;-0.0015106404484385445;9.999025916848353;0.8336059470592616;0.0140059645086743;0.7981984882913222;0.013414019236029907;1.044258635689121;0.798479434354228
19.545547;1.0436824090366208;0.8332905083182451;0.798345549620498;-0.0015766419752019161;-0.0015106414607134828;9.99899777173229;0.8336091285650542;0.014005963530201117;0.7981963278264342;0.013414019967858728;1.044262397221061;0.798482593252993
19.555547;1.0436792424410595;0.8332889041212895;0.7983444977096534;-0.0015766397178418562;-0.0015106424926167458;9.998969032538893;0.8336124012200515;0.014005962524836333;0.7981941078474102;0.013414020722759054;1.044266263869272;0.7984858544743019
19.565547;1.043675993540571;0.8332872517980681;0.7983434045601734;-0.0015766374119152904;-0.0015106435440916763;9.998939693071465;0.8336157676366086;0.014005961491793409;0.7981918275057255;0.013414021501277854;1.0442702381238755;0.7984892208399895
19.575547;1.0436726609366231;0.8332855506519311;0.7983422690113212;-0.0015766350570047111;-0.0015106446150251961;9.99890974568113;0.8336192303999352;0.014005960430235533;0.7981894858941849;0.013414022303985064;1.044274322239532;0.7984926952406073
19.585547;1.0436692432546595;0.8332837999247659;0.7983410899659917;-0.0015766326526847098;-0.0015106457052340913;9.998879182015596;0.8336227920555889;0.014005959339324395;0.7981870820887108;0.013414023131511021;1.044278518317528;0.7984962806638867
19.595547;1.0436657392009803;0.8332819986901479;0.7983398664010886;-0.0015766301985024906;-0.0015106468144830464;9.998847993023917;0.8336264551597917;0.014005958218226415;0.7981846151479307;0.013414023984591752;1.0442828283762864;0.7984999801948671
19.605547;1.043662147615401;0.8332801458404241;0.7983385973406364;-0.001576627694006318;-0.0015106479425208699;9.998816168653086;0.8336302223174415;0.014005957066073393;0.7981820840958452;0.013414024864071937;1.0442872543876816;0.7985037969924412
19.615547;1.0436584674572207;0.8332782401824818;0.7983372817740586;-0.0015766251387906295;-0.001510649089115419;9.99878369837701;0.833634096189171;0.014005955881932632;0.7981794879363882;0.013414025770865435;1.0442917983079958;0.7985077343095976
19.625547;1.0436546977266987;0.8332762804670892;0.7983359186040063;-0.001576622532515869;-0.001510650254043706;9.998750572485791;0.8336380795203202;0.014005954664818375;0.7981768256685529;0.01341402670590887;1.0442964620650284;0.7985117955538661
19.635547;1.0436508373891336;0.8332742653328;0.7983345066388297;-0.0015766198748968269;-0.001510651437034983;9.998716782624909;0.8336421752113079;0.014005953413716611;0.7981740962538852;0.013414027670142055;1.0443012475246805;0.7985159843209704
19.645547;1.0436468853388408;0.8332721933244248;0.7983330445888968;-0.0015766171656805227;-0.0015106526377113884;9.998682321101139;0.8336463863332401;0.014005952127589986;0.7981712985775419;0.013414028664528463;1.0443061564878164;0.7985203043806754
19.655547;1.0436428404493037;0.8332700629935447;0.7983315310688237;-0.0015766144046433722;-0.001510653855557845;9.998647180581482;0.833650716062928;0.014005950805368489;0.7981684314416051;0.013414029690089164;1.0443111907437956;0.7985247596306585
19.665547;1.0436387017168196;0.8332678729598219;0.7983299645879133;-0.0015766115916176354;-0.0015106550899327176;9.998611354698197;0.8336551676583619;0.014005949445947838;0.7981654935450944;0.013414030747913615;1.044316352184005;0.7985293540672129
19.675547;1.0436344683595276;0.833265621890603;0.7983283435144061;-0.0015766087265163548;-0.0015106563400943615;9.998574838398321;0.8336597445236973;0.014005948048202233;0.7981624834569866;0.013414031839141501;1.0443216428809619;0.798534091811214
19.685547;1.0436301397991672;0.8332633084573084;0.7983266660302876;-0.0015766058093251466;-0.0015106576052058588;9.998537627876198;0.8336644502620126;0.014005946610989318;0.7981593996830908;0.013414032964937303;1.0443270650779106;0.7985389771148933
19.695547;1.0436257156073878;0.8332609313374423;0.7983249300932871;-0.001576602840084978;-0.00151065888433963;9.99849972077279;0.8336692886244599;0.014005945133140449;0.7981562408302834;0.013414034126485822;1.0443326211777153;0.7985440142917534
19.705547;1.043621195427805;0.833258489255017;0.7983231334001613;-0.0015765998189048171;-0.001510660176508294;9.998461116402229;0.8336742633969305;0.014005943613468661;0.798153005754309;0.01341403532501383;1.044338313770961;0.7985492076605115
19.715547;1.0436165788869842;0.8332559809836277;0.7983212733679356;-0.0015765967459882484;-0.0015106614806854558;9.998421815353332;0.833679378329082;0.014005942050797318;0.798149693631803;0.013414036561804425;1.044344145626453;0.7985545615756192
19.725547;1.0436118655812747;0.8332534052828575;0.7983193471938156;-0.0015765936216403647;-0.0015106627957916486;9.998381819037421;0.8336846371299945;0.014005940443978458;0.798146303957756;0.013414037838184133;1.0443501196298348;0.7985600805043296
19.735547;1.0436070551398717;0.8332507608514084;0.7983173519538362;-0.0015765904462612026;-0.001510664120660084;9.998341129941629;0.833690043483045;0.014005938791890703;0.798142836488477;0.013414039155505899;1.0443562387234755;0.7985657690968632
19.745547;1.0436021473125887;0.833248046377113;0.7983152846559038;-0.0015765872203496222;-0.0015106654540083257;9.998299752271118;0.8336956010769991;0.014005937093421841;0.798139291143921;0.013414040515142717;1.044362505844751;0.7985716322186386
19.755547;1.0435971420236376;0.8332452606459892;0.7983131422783067;-0.001576583944523795;-0.0015106667944430575;9.99825769245704;0.8337013136668349;0.01400593534745309;0.7981356679005666;0.01341404191848855;1.0443689238830764;0.7985776749228607
19.765547;1.0435920393494884;0.8332424025992953;0.7983109218223504;-0.0015765806195529516;-0.001510668140479013;9.998214959040489;0.8337071851228922;0.014005933552855216;0.7981319667582245;0.013414043366964395;1.0443754956695954;0.7985839023773932
19.775547;1.0435868394900456;0.8332394712737714;0.7983086203192468;-0.001576577246393943;-0.001510669490538274;9.998171561922096;0.8337132194345863;0.01400593170848286;0.7981281877767488;0.013414044862019022;1.044382223916065;0.7985903197954123
19.785547;1.0435815427788515;0.8332364656616442;0.7983062347526828;-0.001576573826221494;-0.0015106708429341233;9.998127512037353;0.833719420685145;0.01400592981316566;0.7981243310672045;0.013414046405117952;1.0443891111060706;0.7985969324038881
19.795547;1.0435761496597793;0.8332333845950642;0.7983037619685023;-0.0015765703604447077;-0.0015106721958450871;9.998082822148929;0.8337257930272359;0.01400592786570993;0.798120396698754;0.013414047997740174;1.0443961594618316;0.7986037454605427
19.805547;1.043570660657119;0.8332302267463322;0.7983011986526164;-0.0015765668507159237;-0.0015106735472827566;9.99803750774177;0.8337323406755289;0.014005925864911626;0.7981163846482888;0.013414049641402715;1.0444033710309704;0.7986107643151338
19.815547;1.043565076443398;0.8332269907176318;0.7982985413520801;-0.0015765632989336216;-0.0015106748950634245;9.997991586792576;0.8337390679139686;0.014005923809550012;0.7981122948873847;0.013414051337690613;1.0444107477965898;0.7986179944784664
19.825547;1.0435593979469833;0.8332236751314127;0.7982957864843642;-0.0015765597072277893;-0.0015106762368122643;9.997945079119678;0.8337459791202381;0.01400592169835376;0.7981081275070028;0.01341405308826078;1.044418291727441;0.7986254416586197
19.835547;1.0435536263940792;0.8332202786616928;0.7982929303285528;-0.0015765560779346754;-0.0015106775700283396;9.997898006240707;0.8337530788198653;0.014005919529991145;0.7981038827756434;0.01341405489483028;1.044426004774529;0.7986331117690222
19.845547;1.0435477632831547;0.8332167999831804;0.7982899690240289;-0.0015765524135794146;-0.001510678892137683;9.997850391116685;0.8337603717097873;0.014005917303096317;0.798099561156395;0.01341405675916619;1.0444338887920668;0.7986410109438086
19.855547;1.0435418103752216;0.833213237722005;0.7982868985831592;-0.0015765487168643599;-0.0015106802004484208;9.997802257863937;0.8337678625762461;0.014005915016291972;0.7980951633324943;0.013414058683073838;1.0444419454244822;0.7986491455525204
19.865547;1.0435357698062733;0.833209590462945;0.7982837148887001;-0.0015765449906721667;-0.0015106814920645218;9.997753632282189;0.8337755561952377;0.014005912668201463;0.7980906902294008;0.01341406066838745;1.0444501760933935;0.7986575221919884
19.875547;1.0435296442411182;0.8332058567374311;0.7982804136734932;-0.0015765412381024007;-0.0015106827638464919;9.997704542767416;0.8337834573296048;0.014005910257453355;0.7980861429911121;0.013414062716972354;1.0444585820757375;0.7986661476950683
19.885547;1.0435234368888044;0.8332020350015111;0.7982769905268136;-0.001576537462521161;-0.0015106840124148478;9.99765502060349;0.8337915707665314;0.014005907782668211;0.7980815229258578;0.013414064830733348;1.044467164561971;0.79867502916464
19.895547;1.0435171513905932;0.8331981236452939;0.7982734409332477;-0.001576533667593117;-0.0015106852341527945;9.997605099547318;0.8337999013127895;0.014005905242441507;0.7980768314952863;0.013414067011626282;1.0444759246601192;0.7986841739623093
19.905547;1.0435107917067215;0.833194120983905;0.7982697602814867;-0.0015765298572958542;-0.0015106864251942735;9.997554815713876;0.8338084537893196;0.014005902635344451;0.7980720703668586;0.01341406926167641;1.0444848633845831;0.7986935896245876
19.915547;1.0435043621038937;0.8331900252753891;0.7982659438416421;-0.0015765260359193508;-0.001510687581407319;9.997504208204774;0.833817233076018;0.014005899959927596;0.7980672414761867;0.013414071582983264;1.0444939816477512;0.7987032837786964
19.925547;1.0434978672379287;0.8331858348242076;0.7982619867716159;-0.0015765222080531321;-0.0015106886983803636;9.997453319723666;0.8338262441414704;0.014005897214713426;0.7980623470518844;0.013414073977709336;1.044503280242624;0.7987132641303409
19.935547;1.0434913121972424;0.8331815480329641;0.7982578841253586;-0.001576518378598555;-0.0015106897714077308;9.997402197276909;0.8338354920159896;0.014005894398199204;0.7980573895784323;0.013414076448091974;1.044512759837754;0.7987235385197691
19.945547;1.0434847024724292;0.8331771633096696;0.7982536308207172;-0.0015765145528275897;-0.0015106907954630592;9.997350893384224;0.8338449817987933;0.014005891508872369;0.7980523717540555;0.013414078996468187;1.0445224209834965;0.798734115006727
19.955547;1.0434780439573046;0.8331726789831972;0.7982492215964254;-0.0015765107364442358;-0.0015106917651758669;9.99729946669646;0.8338547187272067;0.014005888545228887;0.7980472965343591;0.013414081625271268;1.0445322640811507;0.7987450019282382
19.965547;1.0434713430124443;0.8331680933456342;0.798244651009912;-0.0015765069356173409;-0.0015106926748305537;9.997247981436187;0.8338647081961538;0.014005885505805355;0.7980421672096724;0.013414084337010926;1.0445422892950889;0.7987562078790138
19.975547;1.0434646065450144;0.8331634047180961;0.7982399135102175;-0.001576503156999863;-0.001510693518362969;9.99719650708151;0.8338749556845386;0.014005882389210208;0.7980369874293171;0.013414087134254089;1.0445524964982407;0.7987677416459512
19.985547;1.0434578420579483;0.8331586114650599;0.798235003521635;-0.0015764994077413622;-0.0015106942893343132;9.997145119290149;0.8338854666822081;0.014005879194121199;0.7980317611937374;0.013414090019611372;1.0445628853265627;0.7987796121877493
19.995547;1.0434510576350693;0.8331537120017756;0.7982299154362646;-0.0015764956954908975;-0.001510694980895552;9.997093900976532;0.8338962466733985;0.014005875919259217;0.7980264928543922;0.013414092995739556;1.0445734552041852;0.7987918286690464
19.999996;1.0434442619020199;0.8331487047993068;0.7982246435213173;-0.001576492028418353;-0.0015106955857572457;9.997042942379728;0.8339073011324185;0.014005872563381148;0.7980211871350938;0.01341409606535187;1.0445842052636753;0.7988044004793233
19.999996;1.043437464049654;0.8331435883685963;0.798219181817685;-0.0015764884152730993;-0.001510696096179349;9.996992340918531;0.8339186355233031;-0.005994130874714211;0.7980158491613436;0.013414099231230308;1.0445951342962714;0.7988173372178126
19.999997;1.0434287666100586;0.8331356741723179;0.7982124086016993;-0.0015800174776583388;-0.0015140837189692267;9.996942201821675;0.8339302553233606;-0.0059941343962068155;0.7980104844930483;0.013410102496243696;1.0446042407416396;0.7988305814561099
19.999998;1.043419786675085;0.8331288613202565;0.7982068253971156;-0.0015850646111688702;-0.0015189260163550812;9.996892638778736;0.8339421660230979;-0.005994138002277631;0.7980050991656098;0.013405105863357351;1.0446135226227715;0.7988441935185886
20.0;1.0434098828581195;0.8331214642335256;0.7982013108918644;-0.0015946431143185657;-0.0015281108719369981;9.99684377396518;0.8339543730860549;-0.005994141694091911;0.7979996997045445;0.01339610933562545;1.0446209774657844;0.7988581331627689
20.000004;1.0433962026864443;0.833110034124271;0.7981947428162692;-0.00161204375489033;-0.0015447953462291984;9.99679574056938;0.833966881336741;-0.0059941454722019834;0.7979942938863415;0.013379112915755362;1.0446256032837484;0.7988723418228832
20.000012;1.043375276805664;0.8330923839278144;0.7981876670370547;-0.001647608618280849;-0.001578893551098152;9.996748678353514;0.8339796912008566;-0.005994149334468107;0.7979888926938544;0.013344116604166513;1.044622401429495;0.7988866510104867
20.000028;1.0433407495659635;0.8330617143158738;0.7981783982433647;-0.0017189842845170096;-0.0016473241448365548;9.996702704534538;0.8339927916286708;-0.00599415327422598;0.7979835108241474;0.013273120396474337;1.0446043774218923;0.7989007426459972
20.00006;1.0432779663840221;0.8330086919508346;0.7981691560204792;-0.0018614775871936128;-0.001783946686715925;9.996657889363679;0.8340061581744667;-0.00599415728180316;0.7979781652353396;0.01313312428418765;1.0445575346405873;0.798914046655194
20.000124;1.0431587227252226;0.8329075128701059;0.7981567385835265;-0.002144969279682256;-0.0020558011632015234;9.996614251437219;0.8340197607220562;-0.005994161347762705;0.7979728761828742;0.012854128258597521;1.0444508647360489;0.7989254273894779
20.000252;1.0429297740828591;0.832714179887544;0.7981396675799947;-0.0027073761144030743;-0.002595289813424135;9.996571705401724;0.834033569974347;-0.005994165464564657;0.7979676699306891;0.01230113231314112;1.0442283447900267;0.7989328918505322
20.00038;1.0427041035157152;0.8325225446198536;0.7981213969463992;-0.0032617662097520657;-0.003127312038209563;9.996529983983507;0.8340475555417318;-0.005994169626942789;0.7979625771082147;0.011756136442280669;1.0440099418226696;0.7989410597652205
20.000508;1.0424807631036803;0.8323329686933847;0.7981029669480739;-0.0038100816837387938;-0.0036537232537508903;9.996488643418234;0.8340616823500087;-0.005994173830784778;0.7979576285738226;0.011217140638753058;1.0437936159705126;0.7989498355676522
20.000636;1.0422596605398848;0.8321465097990371;0.7980854362490268;-0.004349458058206508;-0.004171769094601903;9.996447109787677;0.834075909184662;-0.005994178069805297;0.7979538550021575;0.010686144892693313;1.0435803227804925;0.7989601874955725
20.000764;1.0420420699639434;0.8319630810947484;0.7980677198496299;-0.004882261888329948;-0.004683704964413205;9.996404703532582;0.8340901864583942;-0.005994182333681987;0.7979492874917692;0.010162149194237058;1.0433700208698145;0.7989700456039436
20.00102;1.0416220964821596;0.8316095645354452;0.7980413951225338;-0.005922131675338265;-0.005683452858086409;9.996360711019612;0.8341044534347051;-0.005994186610510253;0.7979459548790058;0.009139153536843482;1.0429476778742641;0.7989754040035391
20.001276;1.0412147944494892;0.8312671998545709;0.7980156071866344;-0.006931013730421237;-0.006654159112888845;9.996314478155917;0.8341186434244089;-0.005994190890065492;0.7979448798055503;0.008147157918842546;1.0425372662114303;0.7989843741493344
20.001532;1.0408198065470495;0.8309372099787494;0.797991798367244;-0.007904314541127529;-0.007591345170121666;9.996265427506923;0.8341327005112081;-0.005994195164039854;0.79794407663064;0.007188162342487039;1.0421417573592826;0.798994820556191
20.001788;1.0404390223915383;0.8306203469019443;0.7979692355707138;-0.008844057027719423;-0.008496867440314767;9.996213041239582;0.8341465910743174;-0.0059941994237956995;0.7979445537422298;0.006263166810810069;1.0417591249090659;0.7990075983064141
20.002044;1.040070201123975;0.8303152562359836;0.7979483125013315;-0.009748023881255032;-0.009368542992714468;9.996156897490462;0.8341602995795827;-0.0059942036584479325;0.7979473165020293;0.0053731713248165525;1.0413913505083916;0.7990235630920631
20.0023;1.0397152115558417;0.8300234738080928;0.7979290282646152;-0.0106167853803115;-0.010206835255426566;9.996096726192482;0.8341738206052586;-0.005994207855469073;0.7979513675617526;0.004517175883646889;1.041038422737413;0.7990415534866768
20.002812;1.0390569311365319;0.8294869335189747;0.7979065873274424;-0.01224434563208719;-0.011778828631742953;9.996032394740508;0.8341871522725327;-0.005994212002438257;0.7979667097924978;0.0029131804858223472;1.0403643310869555;0.7990681790819953
20.003273;1.0385118519982035;0.8290509131959145;0.7978932583146493;-0.013583367389841767;-0.01307361849889676;9.995963837137005;0.834200285670384;-0.005994216086295149;0.7979863467397005;0.0015921851272886571;1.0398100618688526;0.7991022973510087
20.003734;1.0380121512394862;0.828660047730627;0.797887812499803;-0.014803469439743453;-0.014254597642506426;9.995891018917826;0.8342131941616208;-0.0059942200906652416;0.7980122737981257;0.0003881897980328837;1.0393045995178347;0.7991443737921536
20.004194;1.0375584607502124;0.8283145089779403;0.7978898690389238;-0.015904897953247094;-0.0153216764582333;9.995813970253263;0.8342258324361822;-0.005994223996182646;0.7980444721518226;-0.0006988055191035823;1.0388489348365;0.7991938592104683
20.004655;1.0371501136839263;0.828014168323118;0.7978997550867211;-0.016888046136721267;-0.0162749551472097;9.995732847578132;0.8342381458283462;-0.005994227784208297;0.7980829126146901;-0.0016708008482948298;1.0384410750702562;0.7992502706253701
20.005116;1.0367868112852612;0.8277587458797775;0.7979173898924297;-0.01775758548110872;-0.01711868528382401;9.99564796233621;0.8342500802408744;-0.005994231439209591;0.7981275604034234;-0.0025297962190580425;1.0380810444277366;0.7993131944031587
20.005577;1.036466965805414;0.8275473652712025;0.7979431404877854;-0.018513579254817527;-0.017852733303301442;9.995559724394996;0.8342615871416177;-0.005994234949581094;0.7981783758252149;-0.0032787916630885082;1.0377668703769143;0.799382284970587
20.006038;1.036189046834445;0.8273776257317385;0.7979758874068725;-0.019161471518931064;-0.01848218732558816;9.995468541709233;0.8342726236638347;-0.005994238309684663;0.7982353135566789;-0.003920787212433244;1.0374985671607861;0.7994572547820473
20.006498;1.0359511818030227;0.8272486734799807;0.7980162870678134;-0.01970674998579817;-0.019012219394764118;9.995374787129094;0.8342831489048835;-0.005994241520828206;0.7982983250578225;-0.004459782898532814;1.0372741319842615;0.7995378717744305
20.006959;1.0357527642220772;0.8271592837162371;0.7980636761876213;-0.020149979914047097;-0.01944326074443128;9.99527882660982;0.8342931222211638;-0.005994244588848088;0.7983663663354851;-0.004900778749968796;1.0370895542598801;0.7996229608614679
20.00742;1.035591338264422;0.8271073431838007;0.798117963816981;-0.020499542714143542;-0.01978334540440099;9.995181025173745;0.8343025062664149;-0.00599424752169986;0.7984404061293587;-0.005248774789972051;1.0369458251332921;0.7997133958446556
20.007881;1.0354637988390625;0.827089548827265;0.798178409415526;-0.020760580104837556;-0.020037421783211343;9.99508174264677;0.8343112688072122;-0.005994250330467017;0.7985184266254313;-0.005507771034807499;1.03683894023023;0.7998070852308494
20.008342;1.0353705014711632;0.8271053826926467;0.7982442869747998;-0.020937479347275204;-0.02020966564575792;9.994981333814415;0.8343193813652863;-0.0059942530320847235;0.7986004173427724;-0.005685767493302507;1.0367658990406714;0.7999040030573188
20.008802;1.0353070774769002;0.8271508694790528;0.7983151722396435;-0.0210369312330637;-0.020306586370484023;9.99488012760961;0.8343268215988096;-0.005994255649497408;0.7986873724578178;-0.005785764167919782;1.03672669964171;0.800005122774795
20.009263;1.0352723131022745;0.8272253072362661;0.798391369196251;-0.021064189818850613;-0.02033326145319912;9.994778402067045;0.8343335790830854;-0.005994258207539317;0.7987772942789831;-0.005814761055984887;1.0367163273543096;0.8001084688678833
20.009724;1.0352627323704753;0.8273250970266767;0.7984721278323709;-0.02102619026337023;-0.020296448005322845;9.9946763441764;0.8343396552369537;-0.0059942607272843625;0.7988701937873702;-0.005778758150885811;1.0367347472854593;0.8002140708857594
20.010185;1.0352777685135837;0.8274493427144757;0.7985570611101057;-0.020926983873268627;-0.02020007222902055;9.994573997383833;0.8343450587945829;-0.005994263223551049;0.7989660847959226;-0.005683755443747898;1.036776906433863;0.8003219644669072
20.010646;1.0353136500430515;0.8275930942938612;0.7986443407423234;-0.020774590719570867;-0.02005196116868766;9.99447124923279;0.8343498046315733;-0.005994265706247024;0.7990639764095305;-0.00553475292429189;1.0368417388016806;0.800431183812745
20.011106;1.0353682086355809;0.8277549047416033;0.7987342765066543;-0.02057396819688978;-0.01985695846943438;9.994367874451008;0.8343539136985613;-0.005994268181633446;0.7991628700613572;-0.005339750582209979;1.036926168808275;0.80054078926509
20.011567;1.035439915439555;0.8279338243670382;0.7988271520973046;-0.02033108713327863;-0.01962087593561874;9.994263591149602;0.8343574106418027;-0.005994270652716662;0.7992637680960863;-0.005101748408291836;1.0370281172745652;0.800651810242845
20.012028;1.0355265310963162;0.828126924324592;0.7989218943064638;-0.020051262917232048;-0.01934890696186886;9.994158070661298;0.8343603208285136;-0.005994273120952477;0.7993656878905062;-0.004827746390919902;1.0371455122204065;0.800763309163664
20.012489;1.0356252584055454;0.8283300195619233;0.7990166790170519;-0.0197416582635705;-0.019048036538020036;9.994050950270141;0.8343626655860759;-0.005994275589272116;0.7994666631164875;-0.004522744511771625;1.0372742987820507;0.8008733433123318
20.01295;1.0357354665183451;0.8285440021648557;0.7991129379593985;-0.01940562900687356;-0.018721534004261457;9.993941906536216;0.8343644567307222;-0.00599427806475001;0.7995687298457352;-0.004191742747975533;1.0374144447817428;0.8009839707342086
20.01341;1.0358527628584904;0.8287641631321495;0.7992096077281893;-0.019047622546082225;-0.018373787749363397;9.993830716934626;0.8343656967675253;-0.005994280558091433;0.7996699159517999;-0.0038407410772892847;1.0375619425772484;0.8010932438942455
20.013871;1.0359771751992009;0.8289903677359759;0.7993066287753746;-0.01867490893666211;-0.018011824770337217;9.99371727660334;0.8343663844235595;-0.00599428308014757;0.7997712451891694;-0.003473739479625308;1.037715805457855;0.801202193773923
20.014332;1.0361058715796718;0.8292177013710367;0.7994015433550905;-0.018289940543309922;-0.01763807168750858;9.993601599001309;0.8343665170580659;-0.005994285640707085;0.7998707461207094;-0.0030947379367742564;1.037874057007191;0.801308848155587
20.014793;1.0362385681859656;0.8294486917751579;0.7994971033363584;-0.017898610069095176;-0.017258224659582787;9.993483777701632;0.8343660889492052;-0.005994288250242006;0.7999684548626657;-0.0027077364331503243;1.0380347196178523;0.8014132345776533
20.015254;1.0363724082917614;0.8296780707228306;0.799590516595023;-0.0175022803918351;-0.016873650900464925;9.99336389963514;0.8343650916599682;-0.005994290919380203;0.8000654121579056;-0.0023177349563968538;1.03819680972626;0.8015163837468828
20.015714;1.0365070817121862;0.8299072733932487;0.7996834863514115;-0.017107200580661043;-0.016490381937663775;9.993241977098414;0.8343635139182323;-0.005994293655469026;0.8001596561312907;-0.0019267334978030886;1.038358337854765;0.8016163155011615
20.016175;1.0366403652788323;0.8301322770517874;0.7997739389850599;-0.016714311009491375;-0.01610935852730332;9.993117950075632;0.8343613376183728;-0.005994296460934613;0.8002532149024361;-0.0015397320524550915;1.0385183094628043;0.8017150522812839
20.017097;1.0369122938767834;0.8305622436566141;0.7999554892376308;-0.01595468808939327;-0.015372989333068712;9.992991732832671;0.8343585330088433;-0.005994299335916501;0.8004291062079443;-0.000787730618283121;1.0388247251995206;0.8018951473518452
20.017926;1.0371430334468457;0.8309285130698058;0.8001080389243229;-0.015309337887044071;-0.014747687412772463;9.992863255437038;0.8343550553586503;-0.005994302281238448;0.800578343559433;-0.00014672919398019016;1.0390855788708415;0.8020485782982634
20.018756;1.037354299893456;0.8312680524383358;0.8002505834559662;-0.014709870842646874;-0.014167136463014042;9.992732478174343;0.8343508477603231;-0.005994305297104366;0.8007179432137673;0.00044827222301991145;1.039326856372836;0.8021921164840552
20.019585;1.0375448232120146;0.8315792662567394;0.800382687999064;-0.014166701049843348;-0.013641318609482837;9.992599406562556;0.8343458505007013;-0.005994308380163008;0.8008469266717543;0.0009892736367207867;1.039544538732619;0.8023246612691812
20.020415;1.0377114399666292;0.8318579889982887;0.8005029024519138;-0.013686437084348867;-0.013176572156576138;9.9924641415681;0.8343400088439799;-0.005994311522665027;0.800966318505474;0.0014712750519935921;1.039735602901376;0.8024471130799263
20.021244;1.037853511753355;0.8321046876484736;0.800612275192192;-0.013271431209915132;-0.012775105235876995;9.992326931916232;0.8343332779196255;-0.005994314713007233;0.801074143412778;0.0018902764748578882;1.0399000190362557;0.8025573761673906
20.022073;1.0379685496932503;0.8323176190921323;0.8007111283371742;-0.012923854320812557;-0.012438980178585768;9.992188185596468;0.8343256284993432;-0.005994317937819773;0.8011714236131389;0.002244277912366196;1.0400367523881888;0.8026563650704149
20.022903;1.0380600477197588;0.832499172468393;0.8007991281304233;-0.01264189934956373;-0.012166366635559131;9.992048456134434;0.8343170491420906;-0.005994321185193409;0.8012591756959032;0.0025342793718469907;1.040144767294357;0.8027450175266159
20.023732;1.0381261325648823;0.832648532033561;0.8008769930340836;-0.012423647797667184;-0.011955402394855446;9.991908387142201;0.8343075429630862;-0.005994324446502089;0.8013374047890396;0.0027612808599834743;1.04022602654116;0.8028232918555454
20.024562;1.0381684372004731;0.8327684232803253;0.8009461433407723;-0.01226749833756038;-0.01180449855725178;9.991768603717322;0.8342971264060868;-0.005994327716471348;0.801407097926753;0.0029302823819736395;1.0402824896064173;0.8028921786289437
20.025391;1.038190754626338;0.8328612077382538;0.8010059749291667;-0.012166098235286991;-0.011706517673352512;9.991629641729551;0.8342858302742191;-0.005994330991705166;0.8014682240743266;0.0030442839416531305;1.0403141186733278;0.8029516710837686
20.026221;1.038192814692066;0.8329281078928913;0.8010579163329995;-0.012117319536278644;-0.011659404459058513;9.99149196860251;0.8342736979549565;-0.0059943342689464585;0.8015217417756145;0.0031092855403464523;1.0403248928051796;0.8030027718516806
20.02705;1.0381778206725796;0.8329728429819391;0.8011031137727188;-0.01211351567852142;-0.011655760940931483;9.991356048827171;0.8342607834260423;-0.005994337546438011;0.801569607696168;0.0031302871736161478;1.0403158147733365;0.8030474820559548
20.02788;1.0381483293878708;0.8329978780072631;0.8011419905993405;-0.012147470673119201;-0.01168861566157936;9.991222396111532;0.8342471505023238;-0.00599434082712654;0.8016107798403911;0.0031122888312286674;1.0402899075247818;0.8030848158851491
20.028709;1.0381072433009169;0.8330073898523905;0.8011763248377917;-0.012214492051067465;-0.011753424213968822;9.99109157405451;0.8342328668906875;-0.0059943441185106;0.801646216427938;0.0030632905021331864;1.0402502140387342;0.8031158134979726
20.029538;1.0380558481684703;0.8330020931635232;0.8012057790488186;-0.012309316393269907;-0.011845112363007263;9.990964145964147;0.8342179936466414;-0.0059943474289612594;0.8016788765849907;0.002987292179411038;1.0401997960332634;0.8031435059808404
20.030368;1.0379970133823895;0.8329851236294649;0.8012310991372394;-0.012423948158131729;-0.011955958886778206;9.990840596620252;0.8342025796035009;-0.005994350764802613;0.8017067223911403;0.0028912938614793207;1.0401387199274594;0.8031659338548476
20.031197;1.0379322924571805;0.8329606994886842;0.8012550794063733;-0.012554966468017932;-0.012082658693769004;9.990721260504346;0.8341866646952627;-0.005994354129915904;0.8017317185826887;0.002779295550126748;1.040072039501278;0.8031851205641808
20.032027;1.0378654866664616;0.8329305183213226;0.8012763537346042;-0.01269533168588995;-0.012218396651155048;9.990606307946553;0.8341702862370044;-0.005994357527301308;0.801753833888679;0.002657297248096099;1.0399997903443445;0.8032010949955252
20.032856;1.0377959339268736;0.8328944754271366;0.8012952695376343;-0.012841476449792354;-0.012359749482935221;9.9904958064716;0.8341534794447752;-0.005994360961803131;0.8017750462909976;0.002529298958235762;1.039925994933911;0.8032158819254089
20.033686;1.0377264886392314;0.8328567511600726;0.8013135916403128;-0.012988713321764196;-0.012502173244267955;9.990389804375203;0.8341362737663527;-0.005994364442171732;0.8017943454606588;0.0023993006832893423;1.0398496688290382;0.8032285099891805
20.034515;1.0376584133844895;0.8328187528314605;0.8013316547735874;-0.01313398669982981;-0.01264271169970432;9.990288341586236;0.8341186933557175;-0.00599436798033239;0.8018127276112842;0.002271302425299024;1.03977482279943;0.8032400136521521
20.036174;1.0375409961297213;0.8327485751019901;0.8013578617782702;-0.01340370705411002;-0.012903681705118117;9.990191398878354;0.8341007609540779;-0.005994371587540563;0.8018411866693299;0.0020323041854285124;1.039646459884182;0.8032611275087169
20.037667;1.0374458987449637;0.8326938345696244;0.8013826905980919;-0.013617914754069947;-0.01311098336436011;9.990098921511157;0.8340825010678743;-0.005994375269898685;0.80186670933146;0.0018443059634678867;1.0395405740273005;0.803279334013407
20.03916;1.0373661095871356;0.8326522967480163;0.801409353351957;-0.013795020480167924;-0.01328240616344303;9.990010916286943;0.8340639456018427;-0.005994379025893681;0.8018932773085157;0.0016893077562568672;1.0394491608234322;0.8032985754709895
20.040653;1.0373007371018803;0.8326228530595259;0.801437411367571;-0.013936221204839732;-0.013419099579097121;9.989927486319763;0.8340451394317119;-0.005994382846915494;0.801921874283005;0.0015683095574662792;1.039373233316698;0.803319844204147
20.042146;1.0372507250914056;0.8326073751521139;0.801467886584878;-0.01403889913080084;-0.01351851973037776;9.989848806663613;0.8340261351332423;-0.005994386720690326;0.8019504908402121;0.0014823113599112664;1.03931282274652;0.80334113365965
20.043639;1.037214566274326;0.8326048892796837;0.8015009736269817;-0.014109076874511699;-0.01358647759450619;9.989775128454525;0.8340069821829947;-0.005994390635118244;0.8019821220470934;0.001427313157315897;1.039265963217635;0.8033654260467732
20.045132;1.0371907136121137;0.8326129769156969;0.8015355241818027;-0.014149486086755887;-0.01362561938880644;9.989706776914819;0.8339877234943205;-0.005994394579676018;0.802013762260337;0.0013983149439930826;1.0392296775067131;0.8033896969643004
20.046625;1.0371764051130439;0.8326288980606047;0.8015710263107096;-0.014168096380700065;-0.013643653810009662;9.98964406614667;0.8339683975977631;-0.005994398544425444;0.8020464053347344;0.0013913167141811945;1.039202977129103;0.8034149194932104
20.048118;1.037169125638256;0.8326501811458336;0.8016070301653053;-0.01416957821716388;-0.013645110989260724;9.989587181356672;0.8339490409447421;-0.005994402518076515;0.8020790516863157;0.0013983184616055831;1.039182872728703;0.8034400584134022
20.049611;1.0371666944592348;0.83267495478599;0.8016433926605222;-0.014161477272553234;-0.013637286103662999;9.98953614561747;0.8339296865957947;-0.005994406487829938;0.8021117159689332;0.001415320179634329;1.039167379670781;0.8034650850264873
20.051104;1.037167868296415;0.8326996074413708;0.8016775591328685;-0.014147545457235643;-0.013623808766328814;9.989490884395105;0.833910361054368;-0.005994410441882267;0.8021434279452041;0.0014363218623900276;1.039153517839588;0.803488969174059
20.052597;1.037168827142398;0.8327228429666117;0.8017111883427043;-0.014132257652288415;-0.013609038310120346;9.989451308455179;0.8338910857412337;-0.005994414371635231;0.8021752272139158;0.0014573235050303018;1.0391393094349235;0.8035126952804911
20.05409;1.0371711507400525;0.8327458663821835;0.8017441773859936;-0.014120534461170764;-0.01359769213515552;9.989417332067605;0.8338718785490897;-0.005994418272191814;0.8022051578651852;0.0014753251030719707;1.0391237702604763;0.8035342659133753
20.055583;1.0371710003893033;0.8327630206914125;0.8017740100994014;-0.01411459994299242;-0.013591961841860603;9.989388828585186;0.8338527506580297;-0.005994422141520941;0.802233263788743;0.001488326653763318;1.0391059036591355;0.8035536969476117
20.058569;1.0371654039581735;0.832792658654792;0.8018206297617123;-0.014120215070175437;-0.013597433653427611;9.98936564440108;0.8338337055049028;-0.00599442597855034;0.8022795819780777;0.00149232815931019;1.039080706870446;0.8035910065284945
20.061555;1.037150659097844;0.8328086116762925;0.8018616750747626;-0.014151304256493764;-0.013627565143788444;9.989347704049251;0.8338147418893939;-0.005994429781899875;0.8023201376753585;0.0014713296272487822;1.039045180807711;0.8036221937507815
