time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
20.064541;1.0371289496404879;0.8328127034409433;0.8018971969077916;-0.014203968779293046;-0.013678574645997962;9.989335090119534;0.8337958569907148;-0.00599443355093728;0.802356946179763;0.0014283310666294612;1.0390013368133548;0.8036492944443605
20.067527;1.0371021579586748;0.8328095148785253;0.8019301329545578;-0.014269274248934425;-0.013741835269017738;9.989328004373993;0.8337770495788986;-0.0059944372888677665;0.8023910163456885;0.0013703324846357004;1.0389512007024402;0.8036733502295701
20.070513;1.037073725178577;0.8328012162326203;0.8019598775626798;-0.014340618987477795;-0.013810945101764347;9.989326626733769;0.8337583244027493;-0.0059944410048160075;0.8024233486731742;0.0013073338867970092;1.038898811731852;0.8036954022349311
20.073499;1.0370467854861458;0.8327930325973796;0.8019889813189909;-0.014411115168294648;-0.013879229188066562;9.989331015000955;0.8337396950266328;-0.005994444711480236;0.8024549331829478;0.0012433352786656155;1.0388462175144733;0.8037164765674658
20.076485;1.03702225456419;0.8327847140856444;0.8020164260852343;-0.01447772107702686;-0.013943744915868658;9.989341129616387;0.8337211811567534;-0.0059944484204958225;0.8024867546568059;0.0011823366657023144;1.0387954689064096;0.8037376003916211
20.079471;1.0369991304065356;0.8327777307287719;0.8020443330343122;-0.014539482337206405;-0.014003585259641373;9.98935689132533;0.8337028005976749;-0.005994452140655272;0.8025177952455748;0.0011263380503859738;1.0387466148568578;0.803757797653518
20.085443;1.0369566490605004;0.8327748570162838;0.8020913563317175;-0.014647924455606956;-0.014108658846699014;9.989378206167215;0.8336845599544562;-0.0059944558788896435;0.8025710265750634;0.0010263394291824925;1.0386766954041808;0.8038000179532517
20.091415;1.036918321475254;0.8327753424111852;0.8021385318035283;-0.014747537314246847;-0.01420518518805544;9.989404996604172;0.8336664531270778;-0.005994459640476158;0.8026224064578634;0.0009353407927305452;1.0386097370442933;0.8038403434846724
20.097387;1.0368812342044236;0.8327728231330074;0.8021819053164351;-0.014843697550867107;-0.014298380655118355;9.989437244215898;0.8336484725704965;-0.005994463428705414;0.8026728866130998;0.0008453421280600964;1.0385447572558444;0.8038797634551266
20.103359;1.0368440747368752;0.8327702467053649;0.802225247280858;-0.014941707101125648;-0.014393369378461154;9.989474946365938;0.833630619829138;-0.005994467246053237;0.8027214175260916;0.0007543434207310509;1.038478773783983;0.803917275738631
20.109331;1.0368067804846592;0.8327654298148843;0.8022664150132447;-0.015042264724134934;-0.014490824806134105;9.98951797439269;0.8336129062570456;-0.005994471095158829;0.8027699482062902;0.0006603446571815346;1.0384128053652606;0.8039548813003194
20.119331;1.0367412580017805;0.8327602537979297;0.8023288566460948;-0.015205787390888058;-0.014649347734671095;9.989566002486132;0.8335953512389916;-0.005994474977603585;0.8028404292485876;0.0005053458272168388;1.0383168664735927;0.804014546671722
20.129331;1.0366770772790341;0.8327531218501459;0.8023880808279968;-0.015366171060461876;-0.014804849493013568;9.989618565455832;0.8335779798203513;-0.005994478892914789;0.802908818795794;0.0003543469261595195;1.0382239682079801;0.8040723384529292
20.139331;1.0366160496173515;0.8327477653802942;0.8024461972883161;-0.015520695069365976;-0.01495468059868435;9.989675156700606;0.83356081817538;-0.005994482839746093;0.8029750855212445;0.00020834795450680736;1.038132117908889;0.8041282622708654
20.149331;1.036557835366874;0.8327428210387817;0.8025020880632179;-0.015670472255930466;-0.015099915342827676;9.989735313816293;0.8335438905126775;-0.005994486816651945;0.8030402083822182;6.634891397184541e-05;1.038043312557927;0.8041833241999914
20.159331;1.0365001991649758;0.8327368492299224;0.8025560459941862;-0.0158168488688186;-0.015241881458432636;9.989798668967483;0.8335272172030739;-0.005994490820425476;0.8031031770190258;-7.16501954243693e-05;1.0379565388375962;0.8042365286852371
20.169331;1.0364434163719585;0.8327293563411623;0.8026073289205125;-0.015960513967432408;-0.015381237656965273;9.98986497687843;0.8335108117670641;-0.005994494843673935;0.803164990627124;-0.00020664937413527497;1.0378707802252833;0.8042888750811983
20.179331;1.0363893594421492;0.8327233718055376;0.8026573351188768;-0.016099088953582384;-0.015515662171918788;9.989934089389958;0.8334946818119091;-0.005994498874079852;0.803225654004721;-0.00033864862207414153;1.0377870215741154;0.8043403566539697
20.189331;1.0363357857792326;0.8327163837680146;0.8027053005875324;-0.01623426817038869;-0.015646819414391507;9.990005819946594;0.833478835246702;-0.005994502894864398;0.8032841719825659;-0.00046664794159656005;1.0377052536814089;0.8043899639860763
20.199331;1.0362832681417529;0.8327092801828404;0.8027515652202;-0.016365630325125627;-0.01577429329943511;9.990079810227172;0.8334632843308912;-0.00599450688502853;0.8033415400610701;-0.0005906473402213506;1.0376244817259064;0.804438692387994
20.209331;1.0362333716492131;0.8327019056409148;0.8027947009830587;-0.016493705522510498;-0.015898569179359247;9.990155560625542;0.8334480471109469;-0.005994510820465033;0.8033977362623692;-0.0007126468287921781;1.0375457317533423;0.804486544852207
20.219331;1.0361828972330107;0.8326954055153784;0.802838225547746;-0.01661852974561377;-0.01601972904301155;9.990232574938636;0.8334331483767337;-0.005994514675615717;0.8034527228492184;-0.0008306464194753548;1.0374680475883513;0.8045335231639777
20.229331;1.0361349770519253;0.8326890785269496;0.802878976456815;-0.01674116852634019;-0.016138750510409756;9.990310433056756;0.8334186191728854;-0.005994518424802351;0.8035054566245304;-0.0009456461262889312;1.0373924773705618;0.8045786294346506
20.239331;1.0360870295417843;0.8326817149779595;0.8029177273762257;-0.016858638065297613;-0.01625279572380658;9.990388736978424;0.8334044985928708;-0.005994522044516199;0.8035578977477154;-0.0010576459640242572;1.037318061682532;0.8046238638141103
20.249331;1.0360403259237232;0.8326761846318306;0.8029562091363966;-0.016974825499635953;-0.016365591008021093;9.990467042903473;0.833390835903838;-0.00599452551562825;0.8036090101119804;-0.0011676459459822339;1.037244833892082;0.80466823162998
20.259331;1.035995143008745;0.832669927004135;0.8029916928120677;-0.017087474296836117;-0.016474955173190628;9.99054488857877;0.8333776856498216;-0.005994528823596853;0.8036587603584631;-0.0012736460834759107;1.037173826367552;0.8047117402808123
20.269331;1.035950505905493;0.8326648142842564;0.8030266889641866;-0.017196725396812405;-0.01658103827192616;9.990621903454763;0.8333650990005862;-0.005994531956940259;0.8037071227106007;-0.0013776463848179108;1.037104076099427;0.8047544095007765
20.279331;1.035906390430691;0.8326601925854755;0.8030605344419928;-0.017304027232576964;-0.016685236223152135;9.990697856147442;0.8333531176201013;-0.005994534905508477;0.8037540798849648;-0.0014786468535545967;1.0370366233310748;0.8047962636258927
20.289331;1.035862762284315;0.8326554573110225;0.8030926263607936;-0.017407184604244574;-0.016785431681258636;9.990772571333087;0.8333417716556103;-0.005994537661264623;0.8037996173944618;-0.0015766474887750762;1.0369694959253142;0.8048373357005785
20.299331;1.0358192746151518;0.8326511402456866;0.8031237000817799;-0.017509154857801214;-0.016884480667290466;9.990845829219003;0.833331083564649;-0.005994540221323361;0.8038437244191838;-0.0016736482864595013;1.0369046963222497;0.8048776626845338
20.309331;1.0357774472274912;0.8326486117575922;0.8031538503910959;-0.01760867757233726;-0.016981141797523587;9.990917305553035;0.8333210734779145;-0.005994542588331018;0.8038863979208019;-0.0017666492404039638;1.036841210245712;0.804917269672378
20.319331;1.035736003408059;0.8326462279970828;0.8031824443223854;-0.01770405859091322;-0.017073800991514294;9.990986577954661;0.8333117594470623;-0.005994544766575904;0.8039286404071349;-0.0018576503432348838;1.036779025587468;0.8049571942858517
20.329331;1.0356946435130006;0.8326444757420886;0.8032101744959477;-0.017798254880028716;-0.01716531438978127;9.9910532638056;0.833303157426391;-0.005994546758715738;0.8039694592770276;-0.0019466515861526904;1.0367181382242967;0.8049964708120272
20.339331;1.0356539964021412;0.8326450002604745;0.8032381537087493;-0.017889396381629268;-0.017253867945038463;9.9911171532207;0.8332952833014776;-0.005994548566369579;0.8040078703562633;-0.0020336529568049664;1.03665853980881;0.8050341238366455
20.349331;1.0356134878585612;0.832644760410349;0.8032639115734713;-0.017978606293249707;-0.017340554502896666;9.991178166515711;0.8332881497226821;-0.005994550192077552;0.8040458951813655;-0.0021176544383180824;1.0366012062690597;0.8050721557421873
20.359331;1.0355734595416863;0.8326454929516218;0.8032888683931984;-0.018065872813306034;-0.01742535721276262;9.9912362457221;0.8332817601602168;-0.005994551639284659;0.804083553251877;-0.0022006560107700242;1.0365441019449921;0.8051105580388408
20.369331;1.0355339520698155;0.832647229371824;0.8033130254342693;-0.018151196506822103;-0.017508276184045803;9.991291321424708;0.8332761066516488;-0.005994552909666703;0.8041188618363013;-0.002280657653129366;1.036488189508838;0.8051473072606534
20.379331;1.035495008105307;0.8326507443132187;0.8033371007902175;-0.018233130804664918;-0.017587915589999396;9.991343352535113;0.8332711712277525;-0.0059945540004308455;0.8041528442365351;-0.0023586593459163935;1.036434431881337;0.8051833945795666
20.389331;1.0354566740562068;0.8326542063524505;0.8033593073999648;-0.018313473070234197;-0.017666008706727347;9.99139243181627;0.8332669282469913;-0.0059945549051100494;0.8041865341033462;-0.002435661075119634;1.0363807880104923;0.8052198093968486
20.399331;1.0354199558860904;0.8326594716049943;0.8033806870202055;-0.018392135150231113;-0.017742453802036227;9.991438920251895;0.8332633445334784;-0.005994555616934309;0.804218969905481;-0.0025096628328608954;1.0363282136459466;0.8052555175824228
20.409331;1.035382704341918;0.8326647416120154;0.8034012166944035;-0.018469356383492504;-0.0178175191489899;9.991483486610539;0.8332603831079115;-0.00599455613092839;0.8042501885015904;-0.0025826646130028587;1.0362766706006228;0.8052904883314815
20.419331;1.035346536492367;0.8326712738530901;0.8034209034134685;-0.018543877018770305;-0.017889962388384695;9.991526977032262;0.8332580139382331;-0.005994556444206192;0.8042802234048311;-0.0026536664073789165;1.0362261343281733;0.8053246862616458
20.429331;1.0353099369802463;0.832677760188093;0.8034396956658674;-0.01861695747337755;-0.017961026044316732;9.991570206829879;0.8332562208282654;-0.005994556555959078;0.8043091046269;-0.0027226682052730587;1.0361765963082699;0.805358085230488
20.439331;1.035275151585714;0.8326848630701822;0.8034565124368316;-0.01868870959406571;-0.018030779502139938;9.991613825789766;0.833255000820478;-0.005994556465724491;0.8043378594503934;-0.0027896699942509245;1.0361270679638581;0.805391657804128
20.449331;1.0352415719243675;0.832694255640134;0.8034734657592911;-0.018757412976824626;-0.018097573666468157;9.991658307346004;0.833254360374545;-0.005994556169130489;0.8043655091057338;-0.002855671762218156;1.0360795829072085;0.8054243756266556
20.459331;1.0352076868345408;0.8327038803200361;0.8034897901265858;-0.01882577459709746;-0.01816404722379994;9.991703972824775;0.8332543067137453;-0.005994555655727252;0.804392060620155;-0.0029196734994056794;1.0360321902942757;0.8054562026919825
20.469331;1.0351747996124612;0.8327140241052505;0.803504820963808;-0.018891101169524877;-0.018227579370065954;9.991750960877638;0.8332548401997618;-0.00599455491243355;0.8044185061329875;-0.002982675198398881;1.0359859447610893;0.8054881127228023
20.479331;1.0351426362000287;0.8327239798642985;0.8035181681449065;-0.01895669770773336;-0.01829136410585589;9.991799247174903;0.8332559567126181;-0.00599455392861582;0.8044428305471903;-0.003043676853931896;1.0359399027441134;0.8055180736815645
20.489331;1.035110857209504;0.8327352992953033;0.8035316658556145;-0.019018985402791063;-0.0183519541182585;9.991848813513807;0.8332576534647443;-0.0059945526974663245;0.8044680158009184;-0.003102678463825115;1.0358961226226422;0.8055490595314635
20.499331;1.0350810543549638;0.8327469946639532;0.8035431815448134;-0.019079947696837553;-0.01841123461154013;9.991899794511687;0.8332599293913432;-0.005994551214214933;0.8044910417359784;-0.003160680029270544;1.0358526627633013;0.8055780575957475
20.509331;1.0350510040021599;0.8327597782255055;0.8035551711429011;-0.019140219897583428;-0.01846985762644973;9.991952445762369;0.833262781928988;-0.0059945494752714195;0.8045138914045299;-0.003217681553418334;1.0358095799194618;0.8056070640222472
20.519331;1.03502130314919;0.8327719245896023;0.8035655584383838;-0.01919898028691075;-0.018527019366866786;9.99200705046572;0.833266206861705;-0.005994547479843881;0.8045365580493906;-0.0032736830404407847;1.0357689262723355;0.805636081227718
20.529331;1.034993239342297;0.8327862029216744;0.8035760874323294;-0.01925647754949427;-0.018582936416616593;9.99206389211921;0.8332702019712281;-0.005994545231491039;0.8045580469237804;-0.0033276844965381895;1.0357287413662464;0.8056641051660482
20.539331;1.0349654929971386;0.8327993281941892;0.8035846957548567;-0.019311366490210084;-0.018636333618988133;9.992123256505987;0.8332747623088202;-0.005994542737596212;0.8045783729479642;-0.0033806859310102637;1.0356890469151545;0.8056911331488078
20.549331;1.0349374291663418;0.8328132140950122;0.8035938150976993;-0.019365565944800933;-0.01868907356611902;9.99218542642403;0.8332798667934945;-0.005994540007710609;0.8045985563900216;-0.0034316873559383097;1.0356518531227632;0.8057181466635541
20.559331;1.034911239365997;0.8328284445829074;0.8036024072809128;-0.019419189323427243;-0.018741225772038492;9.992250684895897;0.8332854775965326;-0.005994537051850269;0.8046186173626485;-0.0034816887850393358;1.035614172021462;0.8057451271861442
20.569331;1.0348843666054228;0.8328414678044953;0.8036091286254006;-0.01946994280503786;-0.01879062243986675;9.99231931753556;0.8332915538095442;-0.005994533879335267;0.8046375720308404;-0.003531690232625595;1.0355790271950005;0.8057710444007403
20.579331;1.0348590663084254;0.832856512851201;0.8036164042596611;-0.01952053164731768;-0.01883983352819078;9.99239158464058;0.8332980584546062;-0.005994530498658553;0.8046554311243633;-0.003579691712903734;1.035544457029478;0.8057958399604856
20.589331;1.0348337388685431;0.8328700564395208;0.8036221666408928;-0.019570370504464092;-0.01888832304997326;9.992467671037975;0.8333049581230645;-0.0059945269171782925;0.8046731986624446;-0.003625693238763058;1.0355105146684342;0.8058204525028095
20.599331;1.0348083853096288;0.832884213952466;0.803628554580922;-0.019618760108070604;-0.018935416038515368;9.992547634763447;0.8333122249866014;-0.0059945231406946286;0.8046908717247121;-0.0036716948204517192;1.035478263918055;0.8058448260445591
20.609331;1.0347839665643406;0.8328985678955746;0.8036345281279971;-0.019666312605973384;-0.01898168579361862;9.992631364757974;0.8333198364186807;-0.005994519175811806;0.8047084431649089;-0.0037166964654149256;1.0354477699973041;0.8058688944586521
20.619331;1.0347604997625413;0.8329115957375601;0.8036387196850742;-0.019712281168508143;-0.019026411272929252;9.992718610145605;0.8333277712979729;-0.005994515033481;0.8047249062404503;-0.0037596981787693428;1.0354180885926456;0.805891600363669
20.629331;1.0347370561719913;0.8329250080751934;0.8036436233208201;-0.019756800968844673;-0.01906974026061386;9.992809077640613;0.8333360062595845;-0.00599451072861244;0.8047402594833909;-0.003802699963455186;1.0353902613349157;0.8059129133169409
20.639331;1.0347136675430664;0.8329376356987407;0.8036482204550541;-0.019800221764066976;-0.019112010262172477;9.992902469834718;0.8333445107797239;-0.0059945062765503696;0.8047565094521537;-0.0038447018197834033;1.0353633246570397;0.8059348034021406
20.649331;1.0346913205823725;0.832950168222703;0.8036525516350855;-0.019842806241081885;-0.01915345714607243;9.992998467993191;0.8333532457557438;-0.005994501690431372;0.8047716687238939;-0.0038847037449903222;1.0353373229388871;0.8059552545252027
20.659331;1.0346690832792163;0.8329621295729882;0.8036570092176529;-0.019885388633280522;-0.019194903661507386;9.993096767652329;0.8333621689631794;-0.005994496980195497;0.8047857517635064;-0.0039247057336326595;1.0353133098886311;0.8059742766994182
20.669331;1.0346479041442225;0.8329724258413054;0.8036599004202721;-0.019926388071603872;-0.019234806066467377;9.993197106127042;0.833371242024731;-0.005994492153119097;0.8047997741338699;-0.003963707778544445;1.0352903371844098;0.8059928736215464
20.679331;1.0346274570527554;0.8329832889121682;0.8036637031417937;-0.019966962614663068;-0.019274287693925286;9.993299209993618;0.833380430346534;-0.005994487215697697;0.8048137563748069;-0.004001709872380535;1.035269441401764;0.8060110575363514
20.689331;1.034606427998741;0.832992594430665;0.8036674421861912;-0.020005415508530956;-0.019311734670478024;9.993402780866267;0.833389697360526;-0.005994482174588356;0.8048277279724605;-0.004038712009591718;1.0352496396285087;0.8060288393341102
20.699331;1.0345864266401366;0.8330015858607315;0.8036711227190569;-0.020043032914261766;-0.019348358618153653;9.993507591908468;0.8333990063679602;-0.005994477035275161;0.8048407260448779;-0.004074714187173801;1.0352319339904537;0.8060452247941013
20.709331;1.0345674804607454;0.833010259580152;0.8036747785917715;-0.020079815044620437;-0.01938415957388985;9.993613579795026;0.8334083292329696;-0.005994471800443109;0.8048537914675985;-0.004109716404265061;1.0352153178490924;0.8060612190044749
20.719331;1.034548369404309;0.8330179431178855;0.8036787716165829;-0.02011735625261818;-0.019420700098343745;9.99372079834401;0.8334176450722757;-0.00599446647044063;0.804866967826488;-0.004144718662323332;1.035199779733152;0.8060768410217716
20.729331;1.0345297469344783;0.8330244668382708;0.803682499283932;-0.020151942442763502;-0.019454383245725626;9.993829287958542;0.8334269286923666;-0.00599446104581763;0.8048792988053844;-0.004178720965366671;1.0351863061570492;0.8060911073753064
20.739331;1.0345123209518048;0.833031036696227;0.8036866422511952;-0.02018679028817388;-0.019488302057816063;9.993939025684554;0.8334361441239487;-0.005994455528973892;0.804891818959326;-0.004211723319846747;1.035173883686627;0.8061050368382278
20.749331;1.0344949058928856;0.8330362987991743;0.8036908670614178;-0.020221300909699008;-0.01952190196301394;9.994049958005789;0.8334452464699993;-0.005994449921974803;0.8049045475671899;-0.00424372573429008;1.035163496752376;0.8061186412753876
20.759331;1.0344781878753084;0.8330397143751467;0.803694162969298;-0.02025430299600316;-0.019554040684141124;9.994162027247548;0.8334541870014551;-0.0059944442225683455;0.8049174950387125;-0.0042747282176106224;1.035153126637073;0.8061319290439909
20.769331;1.0344625954703572;0.8330437450148462;0.8036986226072972;-0.020286881367375945;-0.019585758968665243;9.994275165474964;0.8334629192534002;-0.005994438423249877;0.8049296720946152;-0.004305730777198386;1.035145758059856;0.8061439122654991
20.779331;1.0344478707602083;0.8330474345509075;0.8037035890398303;-0.020318698085086247;-0.01961673703246234;9.99438924891511;0.8334714026965858;-0.005994432514018607;0.8049420911768751;-0.004335733418772339;1.0351383807597634;0.8061555906900594
20.789331;1.0344344404697734;0.8330503338787146;0.8037083696785553;-0.02034934456043427;-0.01964657382238865;9.994504052221016;0.8334796022766844;-0.005994426485763395;0.8049537663920789;-0.004365736147702958;1.03513297875594;0.8061659748962466
20.799331;1.0344207660114588;0.8330519025325112;0.8037136947350904;-0.02037972678824754;-0.019676174421250196;9.994619258658444;0.8334874844199331;-0.005994420332621291;0.8049667171138821;-0.004393738969576096;1.035128520973776;0.8061770634031685
20.809331;1.034410051559913;0.833054713803147;0.803719588222372;-0.020409873932215945;-0.0197055069235555;9.994734539862318;0.8334950139056158;-0.005994414051829386;0.8049789675104699;-0.004422741889216366;1.0351259600451095;0.8061868907514919
20.819331;1.034398868262711;0.8330552975107567;0.8037253711879723;-0.020438324594868402;-0.019733226194662397;9.994849682198682;0.8335021576795504;-0.0059944076400288105;0.8049915412003329;-0.004449744911457315;1.0351232349057147;0.8061964690408236
20.829331;1.0343894748645213;0.8330561773959204;0.8037317240301811;-0.02046703762157396;-0.019761181452779122;9.99496465876746;0.833508887398619;-0.0059944010905500006;0.8050034619449832;-0.004476748043875086;1.035122279534723;0.8062048467772647
20.839331;1.0343809865571405;0.8330551865848013;0.8037372328262481;-0.020495003114679895;-0.019788415746009404;9.995079567265499;0.8335151734290859;-0.00599439439494081;0.8050157597303802;-0.0045027512971731075;1.0351230326539669;0.8062130613397693
20.849331;1.0343737909111792;0.8330551706297753;0.8037443323446131;-0.020521857478736166;-0.01981457216863116;9.99519452676721;0.8335209837425817;-0.0059943875452242645;0.8050284730465522;-0.0045287546833068125;1.0351234362879214;0.806221158943298
20.859331;1.034368324852837;0.8330549558850321;0.8037515440364601;-0.020548638607263966;-0.019840646203666015;9.99530964987632;0.8335262936870258;-0.0059943805355269645;0.8050416484522424;-0.004553758214323206;1.0351254301602526;0.8062291646129142
20.869331;1.0343630767706493;0.8330533199730931;0.8037588625289852;-0.020574059168926864;-0.019865425517536697;9.995425047397674;0.8335310928785166;-0.0059943733631464486;0.8050553399025825;-0.0045787619014548584;1.035127948958189;0.8062371048829742
20.879331;1.0343609825220232;0.8330529283636847;0.8037665799952476;-0.020600005877716827;-0.019890677013287734;9.995540831340179;0.8335353818699572;-0.005994366026795872;0.8050686002004186;-0.004602765754744737;1.0351319170568507;0.8062439922114778
20.889331;1.034359243373568;0.8330500918088335;0.803773297757624;-0.02062494178793462;-0.019914971467751313;9.995657157853248;0.8335391669093581;-0.005994358523829685;0.8050824613175007;-0.004626769784811358;1.0351362465010263;0.8062508531383668
20.899331;1.0343598055888905;0.8330485665807541;0.8037811073349062;-0.02064869449620331;-0.019938105759303913;9.995774266243572;0.8335424591133667;-0.005994350849768184;0.8050969183248624;-0.00464977400344758;1.0351408440707217;0.8062577061389486
20.909331;1.034361743430241;0.8330468874393134;0.8037892830150781;-0.02067244651260524;-0.019961239996322697;9.995892476501526;0.8335452749153964;-0.005994342998817248;0.8051119299094158;-0.004671778420231803;1.0351456204384715;0.8062645763109438
20.919331;1.0343650699026603;0.8330450913507129;0.8037978153480232;-0.02069619782635203;-0.01998437417462083;9.996012170331879;0.8335476365214386;-0.005994334963824085;0.805127431157012;-0.004693783039175168;1.0351504997581145;0.8062714917724405
20.929331;1.0343697776770067;0.8330428622821142;0.803806357838547;-0.02071885220019093;-0.020006449745684197;9.996133745745896;0.8335495707705667;-0.005994326737215001;0.8051423487966587;-0.004715787858868017;1.0351564270589193;0.806277468184872
20.939331;1.0343767920500417;0.8330409989984018;0.8038148972981967;-0.020740673322139743;-0.020027702887851134;9.996257547748003;0.833551107544025;-0.005994318312930398;0.8051576116074237;-0.004736792874739644;1.0351623631838556;0.8062835041701949
20.949331;1.0343841687442772;0.8330372830385825;0.8038227184921003;-0.020762579870607784;-0.020049057530753103;9.99638383467803;0.8335522827005144;-0.005994309686437113;0.8051731543822265;-0.004757798082153156;1.0351682735022303;0.8062895954287047
20.959331;1.0343937660572937;0.8330351353194753;0.8038315850248136;-0.020783303526097377;-0.020069252055877694;9.996512791982079;0.8335531383729786;-0.005994300853128472;0.8051889184951029;-0.004777803479301018;1.0351741256280453;0.8062957140550471
20.969331;1.0344055267805232;0.8330338677118725;0.8038407790412763;-0.02080429030569827;-0.020089682742388076;9.99664450466715;0.833553716545498;-0.005994291808843212;0.805204854339885;-0.00479780906787903;1.0351798943520776;0.8063018437495402
20.979331;1.0344174836499282;0.8330320150410028;0.8038503250561064;-0.02082501276913894;-0.020109877208139185;9.99677888221369;0.8335540548500506;-0.005994282552749826;0.8052199272322782;-0.004816814851995162;1.0351865635635404;0.8063069716560151
20.989331;1.0344314869791578;0.8330307984221779;0.8038598932918338;-0.02084490224888718;-0.020129249306106867;9.996915613913185;0.8335541880715263;-0.005994273089083968;0.8052361174925622;-0.004835820837030328;1.0351931198243454;0.806313120508851
20.999331;1.0344462378396897;0.8330292312812406;0.8038694925492275;-0.020864455581036445;-0.020148303185717222;9.997054165010436;0.8335541520146453;-0.0059942634261542565;0.8052514110663638;-0.004854827027369643;1.035199542769918;0.8063183251249946
21.009331;1.034462311773007;0.8330271154618692;0.803878455605524;-0.020883597626195956;-0.020166954438843608;9.99719384652026;0.8335539847435729;-0.005994253574476419;0.8052667896372956;-0.004872833422508563;1.0352058013486287;0.806323618705395
21.019331;1.034479375775578;0.8330263800812012;0.8038888866963093;-0.020902389443368;-0.020185267913771402;9.997333972568187;0.8335537216108531;-0.005994243546252415;0.8052822259974782;-0.004889840015341343;1.0352128537723804;0.80632903562016
21.029331;1.034497400362237;0.8330255622240542;0.8038993840103552;-0.020920084647268883;-0.020202522796736306;9.997473982398676;0.8335533888121761;-0.005994233356293581;0.8052976865663508;-0.004907846795249321;1.0352186479631906;0.8063346176950351
21.039331;1.034517304925356;0.8330257482101173;0.8039102708967468;-0.020938043265478618;-0.0202200138451395;9.997613453495498;0.8335530037848707;-0.005994223022413015;0.8053121400171802;-0.0049248537527155885;1.035225127172317;0.8063393810490946
21.049331;1.0345380924053673;0.8330261578323527;0.8039215553304254;-0.020956001445252177;-0.020237504810864216;9.997752066731131;0.8335525799549067;-0.005994212564322918;0.8053275640574885;-0.00494186088090328;1.0352312407408981;0.8063453549858385
21.059331;1.034559401432653;0.8330261612509055;0.8039329016865452;-0.020973623612341917;-0.020254677546272103;9.997889557385431;0.8335521281340128;-0.005994202002524037;0.8053419446418592;-0.004957868173973906;1.0352369510200945;0.8063505443046336
21.069331;1.0345817811832343;0.8330266128748882;0.803944718225363;-0.020990484819935522;-0.0202711097450154;9.998025667286537;0.8335516569562126;-0.005994191357367195;0.8053572722983467;-0.004973875624270384;1.0352432316372786;0.8063569525510053
21.079331;1.0346048819459408;0.8330268640853302;0.8039566778605;-0.021006249515440615;-0.020286483245979106;9.99816011855518;0.8335511738196;-0.005994180647734738;0.805371541980609;-0.004989883219556293;1.03524806207756;0.8063625683758727
21.089331;1.0346283679756627;0.8330269575229088;0.803969112619026;-0.02102277431939897;-0.020302596991884348;9.99829259627143;0.8335506830735555;-0.005994169890367248;0.8053857542212121;-0.005004890942418278;1.035253423548582;0.8063683706905841
21.099331;1.0346537716976743;0.8330281331966456;0.8039820501157432;-0.0210388021793874;-0.020318206360750875;9.998422779383436;0.8335501875633554;-0.005994159099868442;0.8053999141956167;-0.005019898773860133;1.0352582960882004;0.8063743511503695
21.109331;1.0346798031497115;0.8330278697741434;0.8039940713081097;-0.02105408334436381;-0.020333094742484795;9.998550419672823;0.8335496959879845;-0.005994148289443835;0.8054130309798521;-0.005034906698119225;1.0352626573719983;0.8063794938053142
21.119331;1.0347064207908232;0.8330286629826488;0.8040076282544387;-0.021069014386553873;-0.020347645099453877;9.998675374406067;0.8335492279615179;-0.005994137472310119;0.8054271168239263;-0.005048914703019638;1.0352664886054865;0.806385766472791
21.129331;1.0347332742567574;0.8330291162365737;0.8040216541870281;-0.021084705571256947;-0.020362935651841274;9.99879758142967;0.8335488144492406;-0.00599412666163906;0.8054411811534171;-0.005062922776604153;1.0352697856216895;0.8063921321758502
21.139331;1.034760930030076;0.8330293775225243;0.8040358714327455;-0.02109853980844554;-0.020376426913632634;9.99891703274296;0.8335484930613365;-0.0059941158679556955;0.8054542191545974;-0.0050769309056256555;1.0352725593600365;0.806397531843749
21.149331;1.0347887495348713;0.8330292417243463;0.8040506136067822;-0.02111313419318731;-0.020390658347711726;9.999033762222185;0.833548299051411;-0.005994105096479967;0.8054672078052338;-0.005090939075755264;1.035275821857028;0.8064028993109736
21.159331;1.0348182665810925;0.8330299773690085;0.804065950785376;-0.021127231779899523;-0.02040438525741707;9.999147836563516;0.8335482628807351;-0.005994094347655691;0.8054801185447134;-0.005103947270653837;1.035277577710123;0.8064081645988991
21.169331;1.0348472320911983;0.8330294380894787;0.8040815728246266;-0.021139968880768495;-0.020416816988017294;9.999259358227233;0.8335484152047803;-0.005994083619058005;0.8054929293832537;-0.0051169554717643345;1.035279831109112;0.8064132788316613
21.179331;1.0348771864158834;0.8330292277683181;0.8040978121860806;-0.021153730274553837;-0.0204302251712205;9.999368494641965;0.8335487857020776;-0.005994072905528252;0.8055056183979143;-0.0051289636608234344;1.0352815938199609;0.8064181900690403
21.189331;1.0349077090210572;0.8330291164753358;0.8041147266464707;-0.021166730790032354;-0.020442892464720832;9.999475461077125;0.8335493963955828;-0.005994062199337947;0.8055181538536049;-0.0051419718232397675;1.0352828857515344;0.8064228722842692
21.199331;1.0349381090742769;0.8330285774031237;0.8041322798462962;-0.021180491470621142;-0.02045629989700417;9.999580423552633;0.8335502600054477;-0.0059940514911819886;0.8055304981531585;-0.005153979948996159;1.0352837353934845;0.8064272740378813
21.209331;1.0349689046029613;0.8330277882248351;0.8041501635425301;-0.02119239527042271;-0.020467907883124126;9.999683473695486;0.8335513831446224;-0.005994040770138966;0.8055426149183245;-0.005165988030000432;1.035284182171356;0.8064313575273722
21.219331;1.0349993869568204;0.8330254736609464;0.8041676062838239;-0.021205408979098984;-0.020480593811380662;9.999784704041362;0.8335527706920843;-0.005994030022954396;0.8055534695325035;-0.005177996056506909;1.03528527376505;0.8064340754169359
21.229331;1.0350310077831968;0.8330251175779205;0.804186740356022;-0.02121757624281075;-0.020492437331405707;9.999884196985537;0.8335544285725429;-0.005994019233596562;0.805565029357708;-0.00518900401595996;1.0352850570592143;0.8064373739026092
21.239331;1.035061443257768;0.833023497502927;0.8042061473027956;-0.02122838295168036;-0.020502985614707953;9.999981927746276;0.8335563609486718;-0.005994008383983486;0.8055752668840045;-0.005201011895384683;1.0352855723516154;0.8064392171490922
21.249331;1.0350921727956195;0.8330222315066209;0.8042261269183173;-0.021240214041333343;-0.020514510425609908;10.000077758571948;0.8335585656795551;-0.005993997457481708;0.8055851619985012;-0.005212019684903926;1.0352858582012179;0.8064405426886143
21.259331;1.0351214664262072;0.8330200739405067;0.8042467139086443;-0.021251780508510364;-0.0205257985479922;10.000171509182259;0.8335610358841143;-0.005993986444278765;0.8055957006534341;-0.00522202737938201;1.035284961429394;0.806442305996171
21.269331;1.0351514031551048;0.8330188209710057;0.8042679240067688;-0.02126285032086296;-0.020536582092590402;10.000262959778238;0.8335637628682349;-0.005993975344778614;0.8056048722162206;-0.005233034978643806;1.0352849386227683;0.8064424897759521
21.279331;1.0351802944317468;0.8330168457265975;0.8042893924068857;-0.021273584343773737;-0.02054704737179546;10.000351823203086;0.8335667328635933;-0.005993964167979921;0.805613669513768;-0.0052430424876439225;1.0352848457260486;0.8064420699615463
21.289331;1.0352086304829335;0.8330153906017228;0.8043118288647354;-0.02128465340421076;-0.02055783025487892;10.000437822171456;0.8335699257772949;-0.005993952925520145;0.8056220897098069;-0.0052540499151346245;1.035284730195884;0.8064410601428076
21.299331;1.0352357062228428;0.8330132446951451;0.8043345097479566;-0.02129538667852938;-0.020568294911733172;10.000520829963998;0.8335733238471165;-0.005993941625797662;0.8056301330514696;-0.0052640572694956506;1.0352856354620643;0.8064394460270327
21.309331;1.0352620539073842;0.833011303500498;0.8043577971875747;-0.021305359057742213;-0.02057801867779486;10.000600923070568;0.8335769211333892;-0.005993930272665324;0.8056368012948392;-0.0052730645560987825;1.0352856117989317;0.8064362184599362
21.319331;1.0352869980870196;0.8330086985091655;0.8043813008430516;-0.021314995683980608;-0.02058742426837217;10.000678344974483;0.8335807233634999;-0.005993918868277022;0.8056440955133419;-0.00528307177940018;1.035285724864019;0.806433376923757
21.329331;1.0353120288703304;0.8330063182434719;0.8044046560463093;-0.02132558145630524;-0.020597721696233084;10.00075346914235;0.833584739642378;-0.005993907414855488;0.805651012562312;-0.005292078944332625;1.0352870569773611;0.8064298973905025
21.339331;1.0353345560006162;0.8330035893685217;0.8044292665285239;-0.02133521741428515;-0.020607126811919865;10.00082675234496;0.8335889740738015;-0.005993895913715813;0.8056565443275999;-0.005301086054689842;1.035287701613198;0.8064247847342645
21.349331;1.0353567116969442;0.8330015336744041;0.8044544052863685;-0.021345117415178402;-0.020616768087564963;10.00089865796206;0.8335934230636869;-0.005993884366592356;0.8056626798198014;-0.005311093113814135;1.0352897526185922;0.8064200600976514
21.359331;1.03537778243496;0.8329992908456864;0.8044797394621703;-0.021353160705588993;-0.020624610021920245;10.000969571154782;0.8335980759926278;-0.005993872779696271;0.8056674024731778;-0.005319100127039498;1.0352922894588878;0.8064137371832183
21.369331;1.0353961623693768;0.8329962548398075;0.804505881525995;-0.021362795760215172;-0.020634014522548417;10.001039734614222;0.8336029146166218;-0.0059938611648958015;0.8056726819279322;-0.005328107100084203;1.03529536752074;0.8064078777855739
21.379331;1.0354143369349245;0.8329941028183182;0.8045324757087808;-0.02137193439998824;-0.02064291456887214;10.001109257298744;0.833607913423721;-0.0059938495386341615;0.8056764713112586;-0.005337114035972396;1.0352990203964159;0.8064005127936524
21.389331;1.035430730808902;0.8329911693435967;0.804559101137668;-0.02138073742710427;-0.02065149657061875;10.00117818790751;0.8336130432887733;-0.005993837922095803;0.8056797153443811;-0.00534512093711009;1.0353032675038571;0.8063926680647755
21.399331;1.0354456440051751;0.8329880453386009;0.8045860681718086;-0.02138954021747153;-0.020660078408666308;10.00124654852336;0.8336182758688696;-0.005993826339998206;0.8056823630537489;-0.0053531278093228;1.035308117687969;0.806384382642901
21.409331;1.0354593818660272;0.8329849776978564;0.8046133627801154;-0.02139758225241015;-0.020667919438752954;10.001314316922793;0.8336235863086556;-0.005993814816758105;0.8056843797168944;-0.005361134661232089;1.0353135679680379;0.8063756847508259
21.419331;1.0354713443682346;0.8329810757304282;0.8046405885972691;-0.02140528871665441;-0.020675442489331942;10.001381497675759;0.8336289542809763;-0.005993803374344634;0.8056857542183827;-0.005369141500688793;1.0353196047960453;0.8063665928413175
21.429331;1.0354818569721733;0.8329772991294624;0.8046684254469803;-0.021414090837344843;-0.020684023932783988;10.001448265960398;0.8336343659602455;-0.005993792032085131;0.8056864962666467;-0.005377148332512482;1.0353262125163374;0.8063571190020189
21.439331;1.0354922074935204;0.8329739801940963;0.8046961917033424;-0.02142130081685623;-0.020691042500660277;10.001514991642983;0.8336398162444494;-0.005993780805693642;0.8056866271675311;-0.005384155158110302;1.0353343840799747;0.8063472698945005
21.449331;1.0354999140905081;0.8329697842520438;0.8047245070329511;-0.021430102541225494;-0.0206996237674736;10.001582149630762;0.8336453059898418;-0.005993769707452915;0.8056861730300202;-0.005392161975744543;1.035342125701934;0.8063370785349503
21.459331;1.0355062655641933;0.8329650537888761;0.8047526702593429;-0.021437808223926536;-0.0207071464646968;10.001650260013117;0.8336508353907585;-0.005993758748215297;0.8056851582555058;-0.005399168779730568;1.035351455540631;0.8063265541746283
21.469331;1.0355125589297116;0.8329608269880997;0.8047806592121723;-0.02144392185085168;-0.02071310631845943;10.001719846718427;0.8336564018934964;-0.00599374793758666;0.8056835983431614;-0.005406175559340743;1.0353603995858318;0.8063157167702741
21.479331;1.0355163315770564;0.832954668932279;0.8048080435936464;-0.021451977004719885;-0.02072096674329071;10.001791373478364;0.8336620044278302;-0.005993737282466568;0.8056815021144966;-0.005413182299559326;1.0353709815359655;0.8063045634129685
21.489331;1.035519847012954;0.8329502228898025;0.804836601491286;-0.02145994676936798;-0.020728725674289246;10.001865213193737;0.8336676454560498;-0.005993726787867486;0.8056778824151809;-0.005420188982308887;1.03538221675127;0.8062920822374334
21.499331;1.0355225068690084;0.832945574672443;0.8048649581037334;-0.021466060088342735;-0.02073468534478168;10.00194164784179;0.8336733238915962;-0.0059937164591941025;0.8056747608641642;-0.005427195586644777;1.0353931192461376;0.8062802612541824
21.509331;1.035522794778539;0.8329401761050127;0.8048937486745638;-0.02147376519265119;-0.020742207739794113;10.00202085992632;0.8336790258374601;-0.005993706302365754;0.8056701636603603;-0.005433202089936312;1.0354057044441813;0.806267083007611
21.519331;1.035522962629705;0.8329351608160185;0.804922286510809;-0.021480638922031343;-0.02074890799229172;10.00210292408034;0.8336847294967856;-0.0059936963231552245;0.8056661156003737;-0.005440208470532148;1.0354189837499215;0.8062545509920819
21.529331;1.0355224121734163;0.8329304246666113;0.8049509033406951;-0.021486752093057407;-0.020754867474825724;10.00218780721786;0.8336904214504828;-0.005993686527802573;0.8056606361459704;-0.005446214708570256;1.0354329647838045;0.8062406469671138
21.539331;1.0355205987684157;0.8329254710500216;0.8049795164725211;-0.021493625757769357;-0.02076156760990032;10.002275409666668;0.8336961018625191;-0.005993676922468658;0.8056557405346434;-0.005452220784334689;1.0354476515444517;0.8062273822646733
21.549331;1.0355178962319103;0.8329202370132485;0.8050077585059073;-0.021499403576179816;-0.02076720919028126;10.002365645814825;0.8337017751466562;-0.005993667511047664;0.8056494443914427;-0.0054582266775915905;1.0354630379078924;0.8062127692691579
21.559331;1.0355143701776455;0.8329154378573264;0.8050362602010489;-0.02150627719883317;-0.020773909219591886;10.002458457824291;0.8337074432129811;-0.005993658294980245;0.8056437660073933;-0.005464232368747596;1.0354791054706418;0.806198826880927
21.569331;1.0355103818919715;0.8329110060235158;0.8050646593051926;-0.02151239028460133;-0.02077986847164123;10.002553708673389;0.8337131072939663;-0.00599364927539703;0.8056367276778739;-0.005470237840283416;1.0354958282938893;0.8061835858162787
21.579331;1.0355053706953827;0.8329060875241949;0.8050925310693502;-0.021518168077558502;-0.020785509900834224;10.002651123969223;0.8337187702234263;-0.0059936404545271665;0.8056293583987845;-0.005476243077722688;1.0355141754092954;0.806168089877002
21.589331;1.0355006282529164;0.8329020881852452;0.8051201718336339;-0.02152421045635935;-0.020791387711446046;10.002750440194106;0.8337244357549032;-0.005993631835407086;0.8056216927151367;-0.005482248069357245;1.035532111027715;0.8061523863101605
21.599331;1.0354945751912041;0.8328977846277857;0.8051475596982794;-0.021529227765475462;-0.02079628829260201;10.002851592495643;0.8337301077805633;-0.005993623420257472;0.8056137641785842;-0.005487252805082491;1.0355505944689132;0.806136510250946
21.609331;1.0354875678798876;0.8328934406333748;0.8051746039961946;-0.02153500562828932;-0.020801929544188816;10.002954722773161;0.8337357886799235;-0.005993615209387016;0.8056065996144526;-0.005493257276773;1.0355705757156908;0.8061215157715766
21.619331;1.0354808702578215;0.8328901127373478;0.8052012773530383;-0.021541048124435264;-0.020807807164699058;10.003060072413575;0.8337414753456073;-0.005993607203589292;0.8055982173544887;-0.005498261480948475;1.0355899883603008;0.80610543567282
21.629331;1.0354725864515528;0.8328863123697435;0.8052275551015825;-0.021546826081812496;-0.020813448269090096;10.0031679294683;0.8337471546919348;-0.005993599407404213;0.8055896287777911;-0.005503265420528354;1.0356107458185797;0.806089328276655
21.639331;1.0354636849688499;0.8328828338322776;0.8052533962862194;-0.021552604099304918;-0.020819089284170814;10.00327864233487;0.8337528018292099;-0.005993591827966401;0.8055808450333711;-0.005508269103084375;1.0356307454662284;0.806073241884
21.649331;1.0354554447014312;0.8328803832051241;0.8052784409984503;-0.021556790486263962;-0.020823167388673833;10.003392592900198;0.8337583861209606;-0.005993584470576665;0.8055718861133294;-0.005514272537936333;1.0356518797589374;0.8060572190031174
21.659331;1.0354453803008463;0.8328776360594753;0.805303300433881;-0.021562568657730437;-0.02082880818087455;10.003510089274236;0.833763882989758;-0.005993577335217459;0.805562781721491;-0.005518275735376392;1.0356720460552145;0.8060412600090552
21.669331;1.035435735962057;0.8328746100773086;0.8053262047068203;-0.021567865515447274;-0.02083396466666017;10.003631234031134;0.8337692775764414;-0.005993570415636573;0.8055525631730814;-0.005523278707504317;1.0356931531123392;0.8060243997839635
21.679331;1.0354256023300095;0.8328734650874503;0.8053499117785875;-0.021573908472606814;-0.020839841651320065;10.003755838466157;0.8337745583137193;-0.005993563700603577;0.8055432582420802;-0.005528281468466481;1.0357141231028717;0.8060086492486073
21.689331;1.0354143836433733;0.8328719340891;0.8053726818198148;-0.021577830566013336;-0.020843682796222406;10.003883433594739;0.833779714390774;-0.005993557177029149;0.8055338943774637;-0.005533284032413293;1.035733889983589;0.80599303031229
21.699331;1.0354034338535394;0.8328713768128212;0.805394783451967;-0.021582777891031156;-0.02084850104077718;10.004013364486141;0.8337847364958185;-0.005993550834018745;0.805524505751233;-0.005537286409657059;1.0357544040040234;0.8059775520965712
21.709331;1.0353921561915191;0.8328713135889823;0.8054162317032293;-0.021587725287993603;-0.02085331918374326;10.004144890939326;0.8337896107788628;-0.005993544665047125;0.8055151380310887;-0.005542288605275037;1.0357746360666993;0.8059622309693454
21.719331;1.035380590891933;0.832871756670816;0.8054370196641717;-0.021592672750524403;-0.02085813723760521;10.00427725636267;0.8337943138178903;-0.0059935386673297154;0.8055048458380482;-0.0055462906224076295;1.0357945706685807;0.8059460455355905
21.729331;1.0353687624437284;0.8328727128584991;0.8054571404888401;-0.021597620272689442;-0.020862955214195317;10.004409738380518;0.8337988195596144;-0.005993532839603244;0.8054956845868182;-0.005551292466674014;1.0358141935306817;0.8059309977060064
21.739331;1.0353569872109019;0.8328741043984719;0.8054762684396657;-0.02160071155838978;-0.020865973854043766;10.004541678798711;0.8338031093412779;-0.0059935271799569905;0.8054867049684366;-0.005555294147346061;1.0358334815652905;0.8059160606793252
21.749331;1.0353437152044902;0.8328753526883992;0.8054950395136248;-0.02160539451751409;-0.020870555262373743;10.004672513381431;0.8338071710998072;-0.005993521685771146;0.8054769540061044;-0.005559295674884236;1.0358524038872639;0.805900229072339
21.759331;1.0353311751210725;0.8328775557561856;0.8055127734385934;-0.021609246424391704;-0.020874314621229257;10.004801813316726;0.8338109927934477;-0.005993516355096819;0.8054684784915832;-0.005563297058241035;1.0358709386814329;0.8058854931304343
21.769331;1.0353184510156175;0.8328806611971916;0.8055301386716702;-0.021614194142213425;-0.02087913248336376;10.004929270646608;0.8338145628455204;-0.005993511188378521;0.8054593238057896;-0.0055672983036524175;1.0358890914845302;0.805869845337836
21.779331;1.0353065534796264;0.8328847350236686;0.8055464498905182;-0.02161831083206812;-0.02088312835108666;10.005054629186922;0.8338178737042492;-0.0059935061897474825;0.805451528233774;-0.005571299413585323;1.0359068938674099;0.8058552794421487
21.789331;1.0352936541928894;0.832888951995262;0.8055624099492822;-0.021623258653136343;-0.020887946298708427;10.005177643984691;0.8338209180530795;-0.00599350136505218;0.8054431219588791;-0.00557530038619534;1.0359243817876151;0.8058397931165007
21.799331;1.0352811056977926;0.8328936183094435;0.8055773867043444;-0.021626350247878644;-0.020890965024324776;10.005298069405324;0.8338236825672102;-0.0059934967185742505;0.805436132163193;-0.0055793012163794274;1.035941580104958;0.8058253912172161
21.809331;1.0352684116647997;0.8328985211539743;0.8055917184953675;-0.021630202423125477;-0.020894724624048375;10.005415658267825;0.8338261463782803;-0.005993492252901972;0.8054285832821613;-0.005583301897574913;1.0359585096234896;0.8058100858998277
21.819331;1.0352559941777293;0.8329038852758969;0.8056054654717182;-0.02163405466149063;-0.020898484316172743;10.005530169992513;0.8338282812272244;-0.0059934879699670525;0.8054224909123329;-0.005586302422828667;1.0359761983085694;0.8057958864005863
21.829331;1.0352439701130691;0.8329096650897364;0.8056186656117301;-0.021637906972676247;-0.020902244107565412;10.005641362857352;0.8338300543196027;-0.005993483870784303;0.8054158605925297;-0.005590302785188683;1.0359926769813157;0.8057808252817135
21.839331;1.0352334049543321;0.8329165657815998;0.8056313442212178;-0.021642024083804473;-0.02090624047205445;10.005749004801682;0.833831434694871;-0.005993479955566504;0.8054106929825418;-0.005594302979192558;1.0360089615678314;0.8057669165184669
21.849331;1.0352224971222077;0.8329230027184805;0.8056435383363092;-0.021645876593310836;-0.02091000045935281;10.005852921600473;0.8338323978414303;-0.005993476224495882;0.805404987795163;-0.005597303002866501;1.0360260374319976;0.805752175552751
21.859331;1.0352125904113183;0.8329299413240111;0.8056552799958012;-0.02164896870449999;-0.02091301972159842;10.005953001642855;0.8338329294060266;-0.005993472677114224;0.8053997469295191;-0.005600302858058471;1.036041859878922;0.8057376357782565
21.869331;1.0352040955565724;0.832937218573748;0.8056661973968754;-0.021651990457586385;-0.02091595784886806;10.006049136944688;0.8338330285496955;-0.0059934693111875275;0.8053959791943296;-0.005604302549823489;1.036057366027292;0.8057243431440526
21.879331;1.0351954605943086;0.8329442465122405;0.8056769978433226;-0.021655843376920354;-0.020919718046385875;10.006141216789551;0.8338327017555304;-0.005993466123414723;0.8053917009236433;-0.005607302085279657;1.0360734858251188;0.8057103374040463
21.889331;1.035187676780828;0.8329514074370651;0.8056873305476029;-0.02165969644306599;-0.020923478284489393;10.006229192403794;0.8338319475392779;-0.005993463109697917;0.8053879288473428;-0.005610301471851888;1.0360881506103667;0.8056966800956537
21.899331;1.0351817260674798;0.8329590855476918;0.8056968452204619;-0.021662718661323792;-0.02092641654201659;10.00631307956158;0.8338307507630227;-0.005993460264785735;0.8053846688864175;-0.0056133007171883815;1.0361032976938578;0.8056834097412413
21.909331;1.0351757209727326;0.8329660891468929;0.8057058876620614;-0.021665476307578892;-0.02092911834151949;10.006392911244964;0.8338290906884616;-0.0059934575854780105;0.8053819085952844;-0.005617299830476284;1.0361168669486012;0.8056705520557809
21.919331;1.0351715741686767;0.8329742717607113;0.8057147784323525;-0.021669594598465645;-0.020933115128014254;10.006468728006983;0.8338269480266717;-0.005993455073611315;0.8053806193270121;-0.005620298821633016;1.0361307922911387;0.8056590984433574
21.929331;1.035167687297691;0.8329805665273612;0.8057218100970005;-0.02167194183934511;-0.02093541401851341;10.006540570938244;0.8338243099644742;-0.005993452733544979;0.8053787613575656;-0.005623297697876074;1.0361429978635508;0.8056470522786859
