time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
21.939331;1.0351653629217097;0.8329884931244407;0.8057293838822566;-0.021674964744495467;-0.02093835233174243;10.006608478747507;0.8338211777484519;-0.005993450568626356;0.8053772854771547;-0.005626296460785303;1.036155406385206;0.8056354027994255
21.949331;1.0351630135554177;0.8329960280871248;0.8057368086167023;-0.021678818789044114;-0.02094211264915734;10.006672507624694;0.8338175683139689;-0.005993448579176156;0.805376136858555;-0.005629295106178582;1.0361659510729386;0.8056241370505297
21.959331;1.0351625641781388;0.833003955721276;0.8057433931552878;-0.021681842012771287;-0.020945050957840272;10.006732728159212;0.8338135072431776;-0.005993446760332096;0.805375261806837;-0.005631293626495644;1.036176578008118;0.8056132374226372
21.969331;1.0351630763473296;0.833011819230546;0.8057494761886602;-0.02168486538670012;-0.020947989259662847;10.006789216272333;0.8338090237852402;-0.0059934451039709595;0.8053746142240895;-0.00563429201408274;1.0361862439825176;0.80560270917646
21.979331;1.0351635980065577;0.8330188108345103;0.8057550543666006;-0.02168762414330067;-0.02095069106488616;10.006842060064844;0.8338041478916765;-0.0059934436053656025;0.8053741586999;-0.005637290262802214;1.0361939146741102;0.8055925376389349
21.989331;1.0351660246224428;0.8330264008549898;0.8057600988250184;-0.021690647811920833;-0.02095362934457139;10.006891331569566;0.833798901236041;-0.005993442266611548;0.8053738638453947;-0.00564028836637281;1.0362015573341616;0.8055827178116249
21.999331;1.0351693898843877;0.833033772002212;0.8057645925125301;-0.021693671630909784;-0.020956567603773187;10.0069370080046;0.8337932907050302;-0.005993441094481178;0.8053736957487467;-0.005642286316718658;1.0362081351341246;0.8055732409616497
22.009331;1.0351730266219052;0.8330403709973141;0.8057685411755637;-0.02169567030101607;-0.020958528507987434;10.006978888327;0.8337873139184119;-0.005993440097158183;0.8053736261328815;-0.005645284105744178;1.0362136116738192;0.8055641201896133
22.019331;1.0351782012163506;0.833047142581988;0.8057718898063976;-0.021698694409392857;-0.020961466708673816;10.007016573686224;0.8337809699514455;-0.005993439282932439;0.805373642843402;-0.005647281727564807;1.0362169565143144;0.8055553372306881
22.029331;1.0351842203091626;0.8330532142486264;0.8057743409584293;-0.02170062294655643;-0.02096334639886175;10.007049548564035;0.833774269354793;-0.005993438660529403;0.8053737481100806;-0.0056502791781794124;1.0362201444371102;0.8055468991012755
22.039331;1.035191026815727;0.8330592760321028;0.8057765986038857;-0.021703647350117886;-0.02096628456105587;10.007077278461317;0.8337672422230942;-0.005993438237201251;0.8053739530923159;-0.0056522764555791485;1.0362221522322004;0.8055387887124336
22.049331;1.035197598437161;0.8330642161440764;0.8057783614678036;-0.021706407115731623;-0.020968986216801846;10.007099244854817;0.8337599377882053;-0.0059934380141911155;0.8053742729794974;-0.005655273562628897;1.0362229554767681;0.8055310233940639
22.059331;1.035205760782079;0.8330692055089803;0.8057793074602462;-0.021708336098811946;-0.020970865865965752;10.007114980937992;0.8337524162615204;-0.0059934379855578574;0.8053747193063111;-0.00565727050946769;1.0362225278426525;0.8055235952397114
22.069331;1.0352144788476312;0.8330741808713844;0.8057801465320674;-0.021711360930194188;-0.020973803983835457;10.007124121970776;0.8337447439046219;-0.005993438141112745;0.8053752980988577;-0.005659267313228496;1.0362208461571283;0.8055165206591794
22.079331;1.0352236724363875;0.8330784335741885;0.8057802314535655;-0.02171329017381229;-0.02097568358970848;10.007126390680398;0.8337369895466324;-0.005993438467998944;0.8053760182794228;-0.005662263996055851;1.0362178967384537;0.8055098242627805
22.089331;1.0352332636156363;0.833082641493895;0.8057802684688237;-0.02171631523878156;-0.020978621654356787;10.007121562228368;0.8337292154299513;-0.005993438951501022;0.8053769001802725;-0.005664260580805145;1.0362126797931293;0.8055035183201431
22.099331;1.0352431748406614;0.8330860748402693;0.8057796184526598;-0.021718244695920416;-0.020980501205272808;10.007109493552122;0.8337214703387981;-0.0059934395787215105;0.8053779760426797;-0.005666257086380904;1.0362072114082355;0.8054976400017383
22.109331;1.0352536315660228;0.8330896722981649;0.805779021042394;-0.021720509431719333;-0.020982698369411874;10.007090165205184;0.8337137887422225;-0.005993440341941865;0.8053782855479437;-0.005668253527341275;1.036200520252121;0.8054912201092074
22.119331;1.0352639470114005;0.8330921926830387;0.8057778077780946;-0.02172243906522355;-0.02098457788025886;10.00706365371131;0.8337061895932505;-0.005993441237880999;0.8053798708032232;-0.005671249916821551;1.0361926412888551;0.8054862943182148
22.129331;1.0352743500250094;0.8330942534869996;0.8057763750723913;-0.021724368773898762;-0.02098645738049692;10.007030025663635;0.8336986779942596;-0.005993442265039334;0.8053817702427686;-0.005673246268483498;1.0361836092417143;0.8054818706176545
22.139331;1.035284772300984;0.8330962181335907;0.8057750926278459;-0.021727394251843123;-0.020989395361607592;10.006989206971541;0.8336912520850941;-0.005993443422039598;0.8053840135695265;-0.005675242595899027;1.03617345538913;0.8054779733164436
22.149331;1.0352951574403044;0.8330974038178959;0.8057733100383637;-0.02172932408381433;-0.020991274854701716;10.006940903576698;0.8336839083036461;-0.005993444707605144;0.8053866205136091;-0.0056772389106726755;1.036162212654327;0.8054746215291156
22.159331;1.0353054677242568;0.8330981745030039;0.8057713832834752;-0.02173125397036634;-0.02099315434480383;10.006884614462864;0.8336766442879178;-0.005993446121039246;0.8053886008593697;-0.005679235222114771;1.0361499210639804;0.8054708367169965
22.169331;1.035315689828002;0.8330985421820101;0.8057693240071785;-0.02173318391125466;-0.02099503382619141;10.00681972852176;0.8336694616278157;-0.005993447661547178;0.8053919554880785;-0.005681231539584141;1.0361366262827736;0.8054686378467816
22.179331;1.0353258324906045;0.8330985214560298;0.8057671358689948;-0.021735113907947457;-0.020996913291440013;10.00674566166095;0.8336623656479104;-0.005993449327129089;0.8053956825238081;-0.00568322787433061;1.0361233773462664;0.805467039221954
22.189331;1.0353359128880482;0.833098132290636;0.8057648101959756;-0.021737043961596526;-0.020998792734310143;10.006661959081486;0.8336553609822973;-0.005993451114338815;0.8053997864300992;-0.0056842242384192625;1.0361082270854;0.8054660460278944
22.199331;1.0353459423410367;0.8330973976270066;0.8057623248859134;-0.02173897407277456;-0.021000672151060686;10.006568308290527;0.833648445587297;-0.005993453019194658;0.8054032823140691;-0.005686220643423088;1.0360922331964064;0.8054646869475817
22.209331;1.0353559243811452;0.8330963399859598;0.8057596477530076;-0.02174090424217758;-0.021002551539181496;10.006464493408583;0.8336416085137949;-0.0059934550388168325;0.8054081895199053;-0.005688217100521692;1.0360754553876212;0.8054649742154186
22.219331;1.0353661667282161;0.833095243588648;0.8057567632402756;-0.021742073949122573;-0.021003690030155064;10.006350334463699;0.8336348337062082;-0.005993457171696534;0.8054135178415583;-0.00569021362036745;1.0360579463077686;0.8054659299027347
22.229331;1.0353760709973703;0.8330935932788328;0.8057536043429708;-0.021744004234702692;-0.02100556934805533;10.006225654391871;0.8336281039053755;-0.005993459416460512;0.8054182602395419;-0.005692210212487571;1.0360397461376456;0.8054665673426469
22.239331;1.0353859560310859;0.8330916684103068;0.8057501726675477;-0.021745934574708678;-0.021007448627178946;10.006090338698495;0.833621400886193;-0.005993461772438798;0.8054243968876954;-0.005693206884292119;1.0360208862961775;0.8054688691590352
22.249331;1.0353967890518592;0.8330902537755047;0.8057464499917537;-0.02174812980126799;-0.02100956437565493;10.005944429990475;0.8336147058600852;-0.005993464242515428;0.8054309034303971;-0.00569520363951423;1.0360023911864518;0.8054718114150787
22.259331;1.035406675410354;0.833087864601843;0.805742434041027;-0.02175006023803981;-0.02101144357655195;10.005788146581054;0.833608000978731;-0.005993466834754051;0.8054367588146947;-0.0056972004773004105;1.035982274279975;0.8054743284216447
22.269331;1.0354165730070575;0.8330853026556091;0.8057380987282557;-0.02175199071509083;-0.021013322741278116;10.005621830325083;0.8336012695239489;-0.0059934695611680786;0.8054439484205664;-0.005698197392958269;1.035961541231176;0.8054783456830675
22.279331;1.0354264832558648;0.8330826102467211;0.8057334220710105;-0.02175392122950027;-0.021015201878595458;10.005445879205086;0.8335944959907586;-0.0059934724348510654;0.80545146188095;-0.005700194380636557;1.035940203830154;0.80548281280851
22.289331;1.0354364038186268;0.8330794856495467;0.8057280457128917;-0.021754756089413775;-0.021016022517876626;10.00526073246966;0.8335876648343378;-0.005993475467181529;0.8054582935794228;-0.0057021914357516254;1.0359182920706356;0.8054866655332236
22.299331;1.0354472788787137;0.8330774469844641;0.8057226225295593;-0.021756951510912403;-0.02101813815452486;10.005066914202803;0.833580756748238;-0.0059934786662703965;0.8054664467453211;-0.005703188554256325;1.0358968565762012;0.8054918413836064
22.309331;1.0354571909271633;0.8330746905917863;0.805716816226205;-0.021758882104733313;-0.021020017295398243;10.004865028182959;0.8335737505239006;-0.0059934820371258584;0.8054739287594432;-0.005705185731401223;1.0358739623029913;0.8054962968263955
22.319331;1.0354670831974515;0.8330717002983158;0.8057102804720107;-0.02175971701867398;-0.02102083797870866;10.004655690993506;0.8335666328257688;-0.005993485582757389;0.8054827360194455;-0.005706182963276012;1.0358506723378629;0.8055019619837323
22.329331;1.0354779063674884;0.833070007874344;0.805703691714516;-0.021761912462672325;-0.021022953693983156;10.004439504200597;0.8335594048759357;-0.005993489303541257;0.805490845591231;-0.005708180248510387;1.0358280295818818;0.8055067981929884
22.339331;1.0354877599165937;0.8330667100155732;0.8056956802535675;-0.02176419280958827;-0.02102517083995725;10.0042170730884;0.8335520810451997;-0.005993493195378653;0.8055002208925072;-0.005709177587385562;1.0358040558489987;0.8055127347746779
22.349331;1.0354976024476668;0.833064464145472;0.8056880398273499;-0.02176502764459902;-0.02102599163683577;10.003989047607131;0.8335446843149338;-0.0059934972511040225;0.8055098216741337;-0.005710174979148983;1.0357797681147753;0.8055187193649737
22.359331;1.0355074387188064;0.8330629229720246;0.8056804140185407;-0.021766958091479435;-0.021027870956610073;10.00375616271862;0.8335372410437314;-0.0059935014648498245;0.8055186111392777;-0.005712172418925356;1.0357561912476705;0.805523702291912
22.369331;1.0355185319605327;0.8330624539238706;0.8056721670195065;-0.021767297098927746;-0.02102818746776172;10.003519185758629;0.8335297770176504;-0.005993505834317791;0.8055285599757273;-0.005713169896641934;1.0357313595803073;0.8055296168431295
22.379331;1.0355283758208849;0.8330617452189782;0.8056639716938775;-0.021769227332121926;-0.021030066862776264;10.003278836528544;0.8335223180267282;-0.005993510358684733;0.8055376494396442;-0.005714167400045548;1.0357063116567764;0.805534423127174
22.389331;1.0355382285419807;0.833061168684743;0.8056551906675586;-0.021770061747240353;-0.02103088780607119;10.003035863169396;0.8335148914214331;-0.0059935150342799;0.8055478693136935;-0.005716164918424401;1.0356820849650896;0.8055400866637716
22.399331;1.0355490321254677;0.8330618912542828;0.8056461903391111;-0.02177116087689432;-0.021031945292861714;10.00279118483;0.8335075221575774;-0.005993519851975043;0.8055572050337272;-0.005717162442107821;1.0356567158840548;0.8055445514669342
22.409331;1.0355588529672861;0.8330628067415055;0.8056373609786975;-0.021773090666126066;-0.021033824774539703;10.002545891723097;0.8335002251623603;-0.0059935247983208505;0.8055676247199756;-0.005718159959828757;1.0356312369637681;0.8055497756154145
22.419331;1.035569547753342;0.8330648062660224;0.8056280501686484;-0.02177418947924608;-0.021034882323778738;10.002301128645462;0.8334929999961541;-0.00599352985866805;0.8055770817231472;-0.005720157459392303;1.0356066685872323;0.8055537091476755
22.429331;1.0355791432280501;0.8330671380655325;0.8056189779555472;-0.02177611893580811;-0.02103676188358043;10.002057990239113;0.8334858305880134;-0.0059935350193496125;0.8055875301838112;-0.005721154931650292;1.0355810203799893;0.805558278456167
22.439331;1.035588510778764;0.8330699260355164;0.8056094979215042;-0.021776952536179978;-0.021037583014946765;10.001817493295903;0.833478692462951;-0.00599354026806684;0.8055969351801902;-0.00572215237387745;1.0355563049078187;0.8055614352628155
22.449331;1.0355985212879564;0.8330743314126001;0.8055999836509081;-0.021778050820174182;-0.021038640728168745;10.001580644055426;0.8334715633711138;-0.005993545593869663;0.8056062653899085;-0.00572314979036569;1.035530547051634;0.8055641285309212
22.459331;1.035607199567395;0.8330792208135895;0.8055908289568978;-0.021779979714274936;-0.021040520473517562;10.001348484948617;0.8334644290003024;-0.005993550987244556;0.8056164826260682;-0.005724147190650123;1.0355057827349248;0.8055673122597486
22.469331;1.0356164028197974;0.8330854410348695;0.8055813819002706;-0.02178107760822381;-0.021041578320751014;10.001121999663482;0.8334572841096677;-0.005993556439309124;0.8056255465438382;-0.005726144586833044;1.0354800509189912;0.805568955960075
22.479331;1.035624208030426;0.8330918374210609;0.8055720113948878;-0.021781910432996078;-0.02104239971404075;10.000901995957756;0.8334501300549654;-0.0059935619406352525;0.805635424249048;-0.005727141991774232;1.0354543848114235;0.8055710176740091
22.489331;1.0356325309173668;0.8330999455243393;0.8055627025021262;-0.02178300794110875;-0.0210434576936293;10.000689109489139;0.8334429672091126;-0.005993567481383108;0.805644092454588;-0.005728139418806242;1.0354298100162278;0.8055714865346374
22.499331;1.0356394877812451;0.8331082588382679;0.805553450577703;-0.02178384037971287;-0.0210442792259077;10.000483859638924;0.8334357877245836;-0.0059935730533867675;0.8056535367151163;-0.005729136881882524;1.0354043457550417;0.8055723519360544
22.509331;1.0356460462149821;0.8331178991382334;0.8055445669262306;-0.02178576829197873;-0.021046159322008495;10.00028665056487;0.8334285748189588;-0.005993578653131569;0.805661748400303;-0.005730134396043368;1.0353799996027246;0.80557161011697
22.519331;1.0356531670353581;0.8331289327021347;0.8055353558364817;-0.02178686520667198;-0.021047217551768745;10.000097754512517;0.8334213064466086;-0.005993584282946773;0.8056697209201942;-0.00573113197855267;1.0353547602992286;0.8055702664794016
22.529331;1.0356589592781935;0.8331401869796716;0.8055261667856333;-0.021787697029206115;-0.02104803937407422;9.999917356545604;0.8334139608108244;-0.005993589948643647;0.8056784470910822;-0.0057321296487269;1.0353306016022092;0.8055693341431096
22.539331;1.0356653536484672;0.8331531758704693;0.8055169983891157;-0.02178879351644962;-0.02104909784687806;9.999745584007158;0.8334065254637362;-0.005993595654750209;0.8056859148205863;-0.0057331274246301975;1.0353054992958832;0.8055668289072726
22.549331;1.0356704736594395;0.8331663638377376;0.8055078805522328;-0.021789624897655728;-0.0210499199367774;9.999582444521266;0.8333990027042679;-0.005993601400652143;0.8056941075451565;-0.005734125319707502;1.035281444820456;0.8055647681891537
22.559331;1.0356762514684965;0.8331812503344015;0.8054988209488825;-0.02179072093971686;-0.02105097868946592;9.999427815181885;0.8333914018603978;-0.005993607181491122;0.8057010095723196;-0.005735123344093925;1.0352564433044222;0.8055611726552446
22.569331;1.0356820716907438;0.8331973166099639;0.8054898631478364;-0.021791056243344344;-0.021051296689367446;9.999281568453306;0.8333837267580475;-0.005993612992549288;0.8057076047292699;-0.0057361215084160725;1.0352325082119576;0.805557064552057
22.579331;1.035686422050065;0.8332132487563383;0.8054809847520242;-0.021791886966469998;-0.02105211919560851;9.999143676228472;0.833375970814479;-0.005993618830643717;0.8057148698021847;-0.0057371198242071484;1.0352086609204685;0.8055534643465092
22.589331;1.0356915692627846;0.8332308056654179;0.8054721933948656;-0.021792982368251983;-0.021053178359446652;9.99901418326656;0.8333681185230348;-0.005993624691861244;0.8057207720563425;-0.005738118300570248;1.0351839266988556;0.8055483886932959
22.599331;1.035695660987123;0.8332484409843167;0.8054634983795743;-0.021793812675562418;-0.021054001128524565;9.99889316218536;0.8333601470358318;-0.005993630570498101;0.805726273151486;-0.005739116941219867;1.0351603270632934;0.8055428527696343
22.609331;1.0357006501668586;0.8332676552877586;0.8054548885752585;-0.021794907670531063;-0.021055060539819474;9.998780750857007;0.833352027991742;-0.005993636459580444;0.8057323364423042;-0.005740115744588787;1.035135873537299;0.8055378771689586
22.619331;1.035704678794955;0.8332869043364377;0.80544638149206;-0.021795737574741212;-0.021055883531271524;9.998677212394446;0.8333437313424588;-0.005993642350760587;0.8057369322854907;-0.0057411147059480815;1.0351125615485846;0.8055314905730171
22.629331;1.0357096943241642;0.8333076812517153;0.8054379642515347;-0.021796832172288803;-0.021056943136087174;9.99858296018627;0.8333352292025624;-0.005993648234138338;0.8057410392069041;-0.005741113819459782;1.0350883712645513;0.8055247128899837
22.639331;1.0357138199116056;0.8333284348780836;0.8054296370772364;-0.021797661678275126;-0.02105776628904377;9.998498518369338;0.833326497729094;-0.005993654098448536;0.8057456419515687;-0.005742113079293186;1.0350652801908424;0.805518572997044
22.649331;1.03571897082769;0.8333506450741044;0.8054213684328488;-0.0217987558850416;-0.021058826023141835;9.998424407966397;0.8333175188741752;-0.005993659931048296;0.8057487250810432;-0.005743112479310687;1.0350422708782259;0.805511071996283
22.659331;1.035724181412977;0.8333734903209256;0.8054131443152993;-0.021799849907471414;-0.021059885794388285;9.998361048583611;0.8333082845417299;-0.005993665719080707;0.8057512654331832;-0.0057441120119225125;1.0350183268574922;0.8055032257406454
22.669331;1.0357284604655774;0.8333961365495086;0.8054049491481609;-0.02180067885681723;-0.021060709054550215;9.998308712127852;0.8332987974110385;-0.005993671451886688;0.8057542322883431;-0.00574511166775202;1.0349954345891588;0.805496059679009
22.679331;1.0357336583107886;0.8334200329586241;0.8053967486526357;-0.02180177253722161;-0.02106176882980753;9.99826746287411;0.833289066099139;-0.005993677121640886;0.8057555919694886;-0.005746111435866623;1.0349715909721595;0.8054876020969465
22.689331;1.0357378180307768;0.8334435973139728;0.8053885393848951;-0.021802601163154203;-0.021062592043717326;9.998237077958485;0.8332791004871803;-0.0059936827219347205;0.8057563064845104;-0.005746111303512574;1.034948799144674;0.8054788732274554
22.699331;1.0357428086598957;0.8334683014308559;0.8053803002978966;-0.0218036945445209;-0.021063651728635852;9.998217045114247;0.8332689073599849;-0.005993688246528768;0.805757328077535;-0.005747111256987798;1.0349260573944687;0.8054709138221567
22.709331;1.0357476522756808;0.8334929927142438;0.805371696731492;-0.021803692127058898;-0.021063652860739343;9.998206700460267;0.8332584888940885;-0.005993693688932807;0.8057565981560516;-0.005748111284367209;1.034902354336767;0.8054617445259012
22.719331;1.0357513758055328;0.8335175665891649;0.8053634153211386;-0.021804520338140666;-0.021064475862621102;9.998205375899893;0.8332478471666098;-0.005993699043328384;0.8057550527608127;-0.005749111377138313;1.0348796732820353;0.8054523952493373
22.729331;1.0357558714904371;0.8335431416772673;0.8053551167457037;-0.02180561331645129;-0.021065535293651075;9.99821241461276;0.8332369885560602;-0.005993704306373193;0.8057526289007658;-0.005749111529824404;1.0348570029949127;0.8054428859545057
22.739331;1.0357601862276617;0.8335688938950712;0.8053468194292048;-0.021806706158744832;-0.021066594613501022;9.998227137952663;0.8332259239759884;-0.005993709477146321;0.805750266175803;-0.005750111739518416;1.034833342350767;0.8054342490278159
22.749331;1.035763378739709;0.8335939920017083;0.8053385399016044;-0.021807533959881064;-0.02106741728106017;9.998248841991485;0.833214667823825;-0.0059937145543314686;0.8057459053138354;-0.0057511120058745275;1.0348106911032495;0.8054244863533662
22.759331;1.0357673665523766;0.8336195303788065;0.8053299337292825;-0.021807530872795588;-0.021067417857265697;9.998276778251222;0.8332032378936305;-0.0059937195328896055;0.8057404899123842;-0.0057511123306515565;1.0347880375977223;0.8054145932200694
22.769331;1.0357711990842295;0.8336453633843384;0.8053216811724869;-0.021808623321878454;-0.021068476763362615;9.998310166497365;0.8331916562863626;-0.005993724403041376;0.8057339748395584;-0.005752112715441899;1.0347643561836426;0.8054045791435298
22.779331;1.0357739187259658;0.8336702915183144;0.8053134451507511;-0.021809450745276446;-0.021069298974478106;9.99834827726866;0.8331799513658266;-0.005993729153613441;0.805727336613242;-0.005753113158472805;1.034741615085802;0.8053954212435692
22.789331;1.0357774329100853;0.8336953980586621;0.8053048777077119;-0.021809447302565906;-0.021069299049858707;9.998390483648464;0.8331681576095382;-0.005993733777614237;0.8057185773830287;-0.00575311365389144;1.0347187904838293;0.8053850854404966
22.799331;1.0357808089580067;0.8337205391568839;0.8052966765586144;-0.021810539409398727;-0.021070357408070645;9.998436254294562;0.8331563111421253;-0.005993738274153075;0.8057087208278816;-0.005754114194027471;1.034694881217332;0.8053745527505412
22.809331;1.0357831291488213;0.8337445312822942;0.805288535454586;-0.02181136649686623;-0.021071179027058955;9.998485162015102;0.8331444445868591;-0.005993742645453032;0.8056978061647868;-0.005755114771213917;1.0346719096530477;0.8053637819939169
22.819331;1.0357863384804444;0.8337688341107421;0.8052804743933557;-0.021812458386202077;-0.021072236958532737;9.998536917790926;0.8331325838019279;-0.0059937468937496146;0.805686883068592;-0.005755115377445324;1.0346489050216257;0.8053537358515669
22.829331;1.0357895267486652;0.8337922830050363;0.8052722003789986;-0.021812454514227756;-0.021072236189186768;9.998591354815984;0.8331207487454151;-0.005993751021941173;0.8056740062255608;-0.005756116004927381;1.034624892154429;0.8053424082772473
22.839331;1.0357917904286371;0.8338147644441658;0.8052644348184173;-0.02181328129238065;-0.021073057148130573;9.998648304591846;0.8331089608627711;-0.005993755036174107;0.8056602322294685;-0.005757116648526805;1.0346018974063245;0.8053307869388678
22.849331;1.0357950877547375;0.8338373999765339;0.8052568615551771;-0.021814372890939137;-0.02107411440860778;9.998707455942688;0.833097251909625;-0.005993758945452233;0.8056456185402596;-0.005757117306069491;1.0345789565415666;0.8053188760549292
22.859331;1.035798515369601;0.8338590378360493;0.8052491787757735;-0.021814368746159624;-0.021074112955813105;9.998768342422014;0.8330856659297081;-0.005993762758580805;0.8056312200226771;-0.00575811797542279;1.0345561152437237;0.8053077136758091
22.869331;1.0358021146410572;0.8338803508363918;0.8052420889715994;-0.02181546017812344;-0.021075169750032395;9.998830420543218;0.8330742534473503;-0.0059937664832271555;0.8056150852932351;-0.005758118650970076;1.0345324251590444;0.8052953130251486
22.879331;1.0358049658180766;0.8338998680640292;0.8052349449038838;-0.021815190962441687;-0.021074931299772184;9.998893113953374;0.8330630663640697;-0.005993770127781811;0.8055982581267404;-0.005759119321507127;1.03450993679094;0.8052827111371212
22.889331;1.035809305600516;0.833920071998887;0.8052284491698466;-0.021815521730406313;-0.021075246724401035;9.998955818470424;0.8330521594577586;-0.00599377370260123;0.8055807820017854;-0.005759119971283229;1.0344876937540706;0.8052699126607379
22.899331;1.035813599357437;0.833939321017892;0.8052222514248101;-0.021816612959093245;-0.021076302834205307;9.999017913119172;0.8330415898229923;-0.005993777219162882;0.8055627021252809;-0.005760120584296108;1.0344657333959615;0.8052569537950997
22.909331;1.035818176495786;0.8339575325091764;0.8052160561348106;-0.021816608478351436;-0.02107630024842252;9.999078793755569;0.8330314086790638;-0.005993780688912696;0.8055450641991866;-0.00576012114800518;1.0344430894408025;0.8052448448402072
22.919331;1.035822102124391;0.83397465186134;0.8052105674912948;-0.021817434688796856;-0.021077119402425373;9.99913795118943;0.8330216562243191;-0.005993784122283849;0.8055259131483788;-0.005761121652629671;1.0344217921061685;0.8052316224215298
22.929331;1.035827285944277;0.8339915046136902;0.8052051113332016;-0.021817430114749507;-0.02107711640423133;9.999195038698543;0.8330123658728037;-0.005993787527723774;0.8055062944236633;-0.0057611220892950935;1.0344008672234282;0.8052182926456979
22.939331;1.0358327706688597;0.8340080264478442;0.8052003772655524;-0.021818521148807293;-0.021078171693268016;9.999249842155148;0.8330035714685236;-0.00599379091316969;0.805486256081117;-0.00576212245169495;1.0343803357877102;0.8052048935212766
22.949331;1.0358385493158973;0.8340235115425405;0.8051956946178725;-0.021818516477291286;-0.0210781683243586;9.999302225661888;0.8329953086596784;-0.005993794288851433;0.8054658470662472;-0.005762122738024869;1.0343592129654526;0.8051914393916082
22.959331;1.035843659813448;0.8340379002562031;0.8051917422097461;-0.021819342490531673;-0.021078986748645567;9.999352133838855;0.8329876093990166;-0.0059937976671607975;0.8054461138506813;-0.005763122949019387;1.0343395043372523;0.8051789750586567
22.969331;1.03584999884265;0.8340523796267176;0.8051881536727039;-0.02182043337215461;-0.021080041577958793;9.999399587019315;0.8329805018016944;-0.005993801060927306;0.8054251019710947;-0.005763123084629699;1.0343202036602739;0.8051655177392278
22.979331;1.035856618236696;0.8340658709633825;0.8051845749587656;-0.021820428550361502;-0.021080037831660896;9.999444641855801;0.8329740207948197;-0.005993804482584048;0.8054038636843917;-0.005764123143419459;1.034301300435055;0.8051521189770663
22.989331;1.0358635438504882;0.8340791164038446;0.8051816582582293;-0.0218215193385022;-0.02108109250329406;9.999487368614915;0.8329682127814461;-0.005993807943397765;0.8053824647801708;-0.005764123125275078;1.0342817915211795;0.8051388135356521
22.999331;1.035869866630884;0.8340907005809312;0.8051787060657911;-0.021821249513602838;-0.021080852128811847;9.999527853801196;0.8329631262323832;-0.0059938114534230525;0.8053609830536486;-0.005765123034974258;1.034263685327069;0.805125677807195
23.009331;1.0358775414833494;0.8341028838727694;0.8051763504705466;-0.02182234023857615;-0.0210819067608694;9.999566189889359;0.8329588030402544;-0.005993815021805606;0.8053395027028395;-0.005765122883355692;1.034245998714508;0.8051127669581921
23.019331;1.035885658911493;0.8341142374095553;0.8051738961136481;-0.02182233529527952;-0.021081902928067407;9.999602428743689;0.8329552770876031;-0.005993818655595752;0.805319109732088;-0.005766122685113678;1.0342287516414375;0.8051011648159956
23.029331;1.0358942486008011;0.834125484117559;0.8051720067920602;-0.02182342600027299;-0.02108295760901168;9.999636532251925;0.8329525733955293;-0.005993822357712905;0.8052978827844671;-0.005766122454824901;1.034211962633969;0.805088922870624
23.039331;1.0359033280074348;0.8341359433330577;0.8051700033362846;-0.02182342105804735;-0.021082953856377862;9.999668365614914;0.8329507056895007;-0.005993826124472031;0.8052768822586293;-0.0057671222038285985;1.0341946476885968;0.8050771197570256
23.049331;1.0359119527804272;0.83414522173013;0.8051682195122669;-0.021823151210978626;-0.02108271362739444;9.99969774641985;0.8329496748014907;-0.005993829943668334;0.8052561520576892;-0.0057671219393321295;1.0341788240923309;0.8050658097005946
23.059331;1.035922026430694;0.8341552093390607;0.8051669563918443;-0.021824241973121196;-0.021083768478464448;9.99972452139324;0.8329494687435244;-0.005993833795574503;0.8052357335820652;-0.005767121664534208;1.0341635159738551;0.8050550721251609
23.069331;1.03593258263177;0.8341644691810569;0.805165513522062;-0.02182423712281955;-0.021083764923079003;9.999748608167543;0.8329500630440421;-0.0059938376564847495;0.8052156767679629;-0.005768121379336158;1.0341487565485903;0.8050449849783152
23.079331;1.0359435971622775;0.8341737234999761;0.8051645359544964;-0.021825327962178512;-0.021084819927807467;9.999770016557475;0.8329514236623584;-0.00599384150229599;0.8051960414308342;-0.005768121081770576;1.0341345858180393;0.8050355998944352
23.089331;1.035955038262519;0.8341822908128418;0.8051633164029367;-0.021825323177139245;-0.02108481653806834;9.999788886236061;0.8329535156995249;-0.005993845311259614;0.8051778922699011;-0.005769120768836124;1.0341200478496628;0.8050279862949288
23.099331;1.035965912460874;0.8341901296494745;0.8051625069183546;-0.02182614913487105;-0.021085635186136636;9.99980546433436;0.8329563127810548;-0.0059938490667856585;0.8051592931687989;-0.005769120437594849;1.0341071911892057;0.8050201649676563
23.109331;1.0359780711151578;0.8341980892820415;0.8051613955870185;-0.021826144381370764;-0.021085631984115595;9.99982000956681;0.8329597983998399;-0.005993852759369029;0.8051413034355951;-0.0057691200862282355;1.034095067715217;0.8050131554138414
23.119331;1.035990496212107;0.8342057946936593;0.8051603082594684;-0.021826139639820615;-0.021085628879168945;9.999832729729958;0.8329639589164077;-0.005993856385943112;0.8051239710824674;-0.005770119711830425;1.0340837273812997;0.8050069607442124
23.129331;1.036003118343007;0.8342136398266462;0.805159565331437;-0.021827230562805493;-0.021086684351545898;9.999843761315747;0.8329687768066338;-0.005993859946776601;0.8051073246922709;-0.00577011930815569;1.0340732119946894;0.8050015540091356
23.139331;1.0360158739486796;0.8342209807534581;0.8051584724686954;-0.021827225850556436;-0.02108668144166278;9.999853162080413;0.8329742309010923;-0.005993863441556255;0.8050913738134532;-0.005770118868366858;1.034062550444243;0.8049969272085902
23.149331;1.0360277601236132;0.8342278209268869;0.8051576941429768;-0.02182805187663509;-0.021087500575988103;9.999860970402867;0.832980302345636;-0.005993866869060784;0.8050761170636187;-0.005771118388558412;1.0340537596219233;0.8049930736053269
23.159331;1.0360406428722797;0.8342350454487054;0.8051565300602841;-0.021828047197885714;-0.021087497863814978;9.999867264984292;0.832986980185857;-0.005993870230782862;0.8050625504526523;-0.005771117866663511;1.0340458478319208;0.8049909635381328
23.169331;1.0360535318003106;0.8342412021652345;0.8051542616071952;-0.02182839231385786;-0.021087833164907453;9.999872118968522;0.8329942621571138;-0.00599387353120796;0.8050486726853883;-0.005772117299464856;1.0340388134481686;0.8049885861502806
23.179331;1.036066380897379;0.8342488788989525;0.8051533429082338;-0.021829483298774356;-0.021088889122778075;9.999875576362149;0.8330021502147776;-0.005993876773847635;0.8050354856546708;-0.00577211668147707;1.0340326443275567;0.8049868892631877
23.189331;1.036079129941881;0.8342563299949702;0.805152041444383;-0.021829478627455965;-0.021088886694904004;9.999877717716412;0.8330106441385432;-0.0059938799593896265;0.805022992231942;-0.0057721160050760965;1.0340273223565286;0.804985838130677
23.199331;1.0360917088986323;0.8342639590802157;0.8051507055921157;-0.02182947394814789;-0.021088884365349815;9.999878684269122;0.8330197382713687;-0.005993883085909943;0.8050111966092363;-0.005773115261592391;1.0340218240307744;0.8049854016511799
23.209331;1.0361040469112686;0.8342721620541185;0.8051496901402279;-0.021830564916640312;-0.021089940616690162;9.999878674168286;0.8330294214759328;-0.005993886148249211;0.8050001062808201;-0.00577311444410589;1.034018118947153;0.8049855307508038
23.219331;1.036115120396946;0.8342795073254841;0.8051483374756263;-0.02183029530945904;-0.021089701950990015;9.999877965005288;0.8330396773434786;-0.005993889139270193;0.804989731035393;-0.005773113551005023;1.0340151834066378;0.8049861999118222
23.229331;1.0361267609609992;0.8342878763365924;0.8051469763627953;-0.021830290646800886;-0.021089699912572635;9.999876896161476;0.8330504858689814;-0.005993892053526204;0.8049800803437661;-0.005773112587572269;1.034013020256531;0.8049873788717675
23.239331;1.0361379437549838;0.8342968564207863;0.8051459487505508;-0.021831381644899662;-0.021090756439852663;9.999875828799533;0.833061827722111;-0.005993894888386673;0.8049721645554677;-0.005774111562984414;1.0340116557825143;0.8049900464389971
23.249331;1.0361486050424105;0.8343057428805803;0.8051445742320222;-0.02183137700277105;-0.021090754568184586;9.999875121759175;0.8330736868938878;-0.0059938976421545455;0.8049640006863026;-0.005774110484880605;1.03401111762886;0.8049921576174688
23.259331;1.0361586906349896;0.8343148855820779;0.805143190319971;-0.021831372369470914;-0.021090752773448292;9.999875095777302;0.8330860495634782;-0.005993900311665026;0.804956616995753;-0.005774109356910705;1.0340114218213012;0.8049946803597844
23.269331;1.0361681580856044;0.8343246380024861;0.80514214356941;-0.02183246339779215;-0.02109180953114217;9.99987600334242;0.8330989020290182;-0.0059939028897947584;0.8049500508975931;-0.005775108180684405;1.0340115727057673;0.8049975712399673
23.279331;1.0361760362616022;0.834333537020113;0.8051407723272106;-0.021832193858987124;-0.021091571340968677;9.999878030876708;0.8331122315881583;-0.0059939053648329285;0.8049443419594626;-0.005775106958724948;1.0340135592136825;0.8050007538604493
23.289331;1.0361842413307778;0.8343434365452611;0.8051393955249245;-0.021832189272581907;-0.021091569750684665;9.999881360502608;0.8331260296752352;-0.005993907722216145;0.8049395268906285;-0.005775105695088958;1.03401634948145;0.8050041667020967
23.299331;1.0361918487557509;0.8343538976937851;0.80513833642589;-0.02183328035370625;-0.02109262670158771;9.999886242726395;0.8331402889733399;-0.005993909945671886;0.8049356395155922;-0.005775104394246621;1.0340199000945787;0.8050077447378051
23.309331;1.036198891517796;0.8343641863200834;0.8051368958655986;-0.021833275810016765;-0.0210926252337992;9.999892939387502;0.8331549975663212;-0.005993912017211887;0.8049327112160046;-0.0057761030617619075;1.034024170392448;0.8050114408787642
23.319331;1.0362054063045327;0.8343746099706253;0.8051353952176943;-0.021833271294876316;-0.021092623829385353;9.999901562135868;0.8331701409873191;-0.005993913918491497;0.8049307678271678;-0.005776101707228703;1.0340291190111583;0.8050151970054176
23.329331;1.0362114357302923;0.8343854649233571;0.8051341632081679;-0.021834362463951703;-0.021093680970989622;9.999911969239145;0.8331857050482149;-0.005993915633026043;0.8049298244920319;-0.005776100345344889;1.0340346896766612;0.8050189831721293
23.339331;1.0362170249919556;0.834395988954284;0.8051325186825969;-0.02183435803008525;-0.02109367970106941;9.999923800383016;0.8332016714479901;-0.0059939171464261825;0.8049308815870041;-0.005776098993602542;1.03404080999722;0.8050237664089919
23.349331;1.0362222147558997;0.8344064673618536;0.8051307974489555;-0.02183435364873462;-0.021093678501498514;9.999936610964394;0.8332180126523757;-0.005993918446009722;0.8049319235796422;-0.00577709767010027;1.034046403853802;0.8050275261108631
23.359331;1.0362260863264228;0.8344160771082467;0.8051290069245836;-0.021834084389457404;-0.021093440838571616;9.99994998552771;0.8332346930253963;-0.005993919522327669;0.8049339196858586;-0.005777096394077229;1.03405339625314;0.805031229101198
23.369331;1.0362305732608759;0.8344266296806746;0.8051274742184423;-0.02183517577565876;-0.02109449826903324;9.9999635741977;0.8332516758451841;-0.005993920371203444;0.8049368235076896;-0.005777095187313192;1.0340607038256115;0.805034878314873
23.379331;1.0362347438186421;0.8344366140409746;0.8051255316725946;-0.021835171578727643;-0.021094497300747903;9.999977111145286;0.8332689284511177;-0.005993920993590263;0.8049405734807196;-0.005777094073196128;1.0340682291786634;0.8050384861172464
23.389331;1.0362386098692782;0.8344463410669796;0.8051235231150535;-0.021835167448212293;-0.02109449641359627;9.999990451450946;0.8332864218180562;-0.005993921393319251;0.8049450985076441;-0.005778093073901667;1.0340758662180631;0.8050420828329388
23.399331;1.0362421747210182;0.8344557811958958;0.8051214574316655;-0.02183516339027861;-0.021094495599771085;10.000003610176774;0.8333041286177989;-0.005993921575212813;0.8049503241990081;-0.005778092208816773;1.0340835005251936;0.8050456786564891
23.409331;1.036245432797802;0.8344652607807292;0.8051196826181328;-0.021836255059558333;-0.02109555332428449;10.000016752651858;0.8333220224651384;-0.0059939215446006685;0.804956172325764;-0.005778091495568854;1.0340910061794497;0.805049299837682
23.419331;1.0362483682181085;0.8344740617621769;0.8051175389036339;-0.02183625117133476;-0.021095552611065004;10.0000301082295;0.8333400784949466;-0.0059939213078066345;0.8049625606099948;-0.0057780909519321196;1.0340982568341444;0.8050529574727019
23.429331;1.036250954893621;0.8344825166022621;0.8051153940238888;-0.02183624738166881;-0.021095551924527202;10.000043889553364;0.8333582722672676;-0.005993920872701963;0.80496941050763;-0.005779090595927535;1.0341051432769082;0.8050566638398264
23.439331;1.03625315914824;0.8344906044946939;0.8051132936966938;-0.02183624369933068;-0.02109555125032865;10.000058317778619;0.8333765752506553;-0.00599392024752043;0.8049766549147931;-0.005779090444449483;1.0341105769646561;0.8050604060377048
23.449331;1.0362539913469542;0.8344978902705789;0.8051116376409524;-0.021837070837053402;-0.021096372517803177;10.000073711638102;0.8333949506153712;-0.005993919437925143;0.8049842405255613;-0.005779090512252021;1.0341164826268747;0.8050641864668605
23.459331;1.0362553228480678;0.8345051699117523;0.8051097962007088;-0.021837067384265784;-0.021096371829966012;10.00009045754194;0.8334133540542512;-0.0059939184453816265;0.8049921271983708;-0.005779090810337564;1.0341217988023492;0.8050679904982684
23.469331;1.0362561755513764;0.8345120109229105;0.8051081742373498;-0.02183706404766138;-0.021096371117091988;10.000108824796333;0.8334317405788206;-0.0059939172690868636;0.8050012822937926;-0.00577909134399912;1.0341264887808215;0.8050727949944892
23.479331;1.0362565305902507;0.8345183997286565;0.8051068386304557;-0.02183706082660757;-0.02109637036522076;10.000128838618657;0.8334500705567706;-0.00599391590870757;0.8050096727806126;-0.0057800921126199825;1.0341305437745616;0.8050765801969401
23.489331;1.036256368090101;0.8345243265177691;0.8051058643157263;-0.021837057722219146;-0.021096369559054418;10.000150322805297;0.833468311235806;-0.005993914363653657;0.8050182660872353;-0.0057800931101288896;1.0341339732336647;0.8050803052587692
23.499331;1.036255661879582;0.8345301278839484;0.8051056682800343;-0.021838150382676152;-0.021097427163214454;10.000173026492089;0.8334864387226466;-0.005993912630441105;0.8050270388820567;-0.005780094326240721;1.0341367977931233;0.8050839520520072
23.509331;1.036254381691887;0.8345350886317939;0.8051056521798221;-0.021838147518997878;-0.0210974262046826;10.000196732418503;0.833504438395199;-0.00599391070316867;0.8050359794198939;-0.005780095749914063;1.034139047874798;0.8050874941811234
23.519331;1.0362525006071595;0.8345395430852888;0.8051062257316108;-0.02183814477818057;-0.021097425152006907;10.000221279051338;0.8335223005207666;-0.005993908576447856;0.8050450817028063;-0.005780097371472611;1.0341407570390582;0.8050909068454526
23.529331;1.0362500034167925;0.8345434767225075;0.805107450536675;-0.021838142163028637;-0.021097423998424722;10.000246546298822;0.8335400176645712;-0.0059939062463913355;0.8050543431693794;-0.005781099181416374;1.0341419530406335;0.8050941768711662
23.539331;1.0362468916468535;0.8345468811422452;0.8051093749319538;-0.02183813967886525;-0.02109742274236622;10.000272499956157;0.8335575845309607;-0.005993903711513206;0.8050637667927251;-0.005781101169466749;1.0341426545202528;0.8050972664396654
23.549331;1.036243182143659;0.8345501080735167;0.8051123740870453;-0.02183923297720074;-0.021098479867256468;10.000299224895562;0.8335749971620836;-0.005993900976179303;0.8050733599893677;-0.005781103325131156;1.03414186906048;0.8051001466690926
23.559331;1.036237947510041;0.8345517054141719;0.8051158071266654;-0.02183896582757213;-0.021098241884241826;10.000326869691989;0.8335922538241788;-0.005993898051548384;0.8050831321530166;-0.0057811056373294955;1.0341415953624549;0.8051027712277916
23.569331;1.0362331146940487;0.8345535506810255;0.805120017691081;-0.021838963757146446;-0.021098240360352377;10.00035560336717;0.8336093539658823;-0.005993894951188032;0.8050930956774938;-0.005781108092540797;1.0341408344281364;0.8051050936777578
23.579331;1.0362277402190951;0.8345548832943095;0.8051250174221152;-0.021838961815632944;-0.02109823877369956;10.000385628048802;0.8336262935299867;-0.005993891686002665;0.8051032653447819;-0.0057811106749029225;1.0341395975964207;0.8051070726912497
23.589331;1.036221825328888;0.8345556937278236;0.8051308027462454;-0.021838959991478352;-0.021098237146355305;10.000417135293578;0.8336430639974031;-0.005993888261805751;0.8051136554061907;-0.005782113369851841;1.0341379061588651;0.8051086797288997
23.599331;1.0362153734035264;0.8345563153681268;0.805137704080891;-0.021840053913239097;-0.021099293983613165;10.000450222347121;0.8336596560422292;-0.005993884680134791;0.8051242832858778;-0.005782116167002931;1.0341357907536952;0.8051098736910023
23.609331;1.0362083957230226;0.8345560309280756;0.8051450329945473;-0.021840052270227096;-0.02109929235267353;10.000484899547876;0.8336760630916502;-0.005993880942822217;0.8051351767052771;-0.005782119059759697;1.0341332931374678;0.8051106454357922
23.619331;1.0362009157974061;0.83455517676567;0.8051531022438279;-0.02184005068302428;-0.021099290759771287;10.000521125153002;0.8336922829232073;-0.005993877057268765;0.8051473745874678;-0.0057821220445379235;1.034130465065374;0.8051119826843305
23.629331;1.0361929685852516;0.8345537489689575;0.8051618667275017;-0.021840049131978394;-0.021099289231863858;10.000558756883951;0.8337083154751748;-0.005993873037053664;0.8051589248045795;-0.005782125120935605;1.0341273588895095;0.8051118727782078
23.639331;1.0361845859510177;0.8345517530035748;0.8051712602689375;-0.021840047602814997;-0.0210992877944449;10.000597550189621;0.833724156877238;-0.00599386889730793;0.8051708805754636;-0.005782128291463229;1.0341240185907783;0.8051113075004013
23.649331;1.036175780165581;0.8345491978965348;0.8051812012122742;-0.021840046086238678;-0.021099286469429414;10.000637297931863;0.8337397934898553;-0.005993864649715075;0.8051832892705265;-0.00578313156021668;1.0341204820268557;0.8051102978851088
23.659331;1.0361665464298786;0.8345464391032353;0.8051919351679091;-0.02184114022441688;-0.021100343754676797;10.000677917764039;0.8337552022056044;-0.005993860301547384;0.8051961803085389;-0.0057831349319295705;1.0341167871733006;0.805108846485932
23.669331;1.0361568744212224;0.834542772099817;0.8052026830431634;-0.02184113873243767;-0.02110034270754933;10.000719379090787;0.833770360636952;-0.005993855858620536;0.805209565952677;-0.005783138413578214;1.0341129753702636;0.8051069822273765
23.679331;1.036146746713299;0.8345385262160222;0.805213673765559;-0.02184113726042248;-0.021100341823582433;10.00076164784963;0.8337852564580424;-0.005993851327948663;0.8052234500583012;-0.005783142016387791;1.0341080925327215;0.8051047216391135
23.689331;1.0361361333689338;0.8345336655650081;0.8052248064656901;-0.021841135813193878;-0.02110034111737954;10.000804721665455;0.8337998827522637;-0.00599384671726888;0.8052378294301228;-0.005783145753647349;1.0341041888173468;0.8051020730660319
23.699331;1.0361240495577324;0.8345273822966359;0.8052360007916657;-0.021840869451528036;-0.021100104061500837;10.000848619593903;0.8338142294377181;-0.005993842034435173;0.8052526876458005;-0.005783149635440451;1.0341003182193633;0.8050990386427797
23.709331;1.0361123819737097;0.8345211468584364;0.8052471685621901;-0.02184086807128923;-0.021100103739911405;10.00089330156765;0.8338282861116887;-0.00599383728920353;0.8052679944115513;-0.00578315366511936;1.034096534352678;0.8050956190638652
23.719331;1.0361001751664554;0.8345141538451636;0.8052582509760369;-0.0218408667352963;-0.0211001036191188;10.000938615673181;0.8338420485410928;-0.00599383249571127;0.8052837162501318;-0.0057841578391672034;1.0340928834932532;0.8050918290796937
23.729331;1.0360874359682795;0.8345067173462585;0.8052695350675422;-0.021841961091151416;-0.021101162184384174;10.000984291017115;0.8338555196173139;-0.0059938276751318985;0.8052998291250628;-0.005784162149799452;1.0340894039780395;0.8050876734771869
23.739331;1.0360741805689302;0.8344981093285008;0.805280305379341;-0.021841959851399872;-0.021101162482968387;10.001029964282038;0.8338687106832132;-0.005993822857907199;0.8053163215955194;-0.005784166589050384;1.0340861300566662;0.8050831848260811
23.749331;1.0360604381424352;0.8344886549501738;0.8052908636544135;-0.02184195865450032;-0.021101162998093226;10.001075259159352;0.8338816440381069;-0.005993818082790069;0.8053331902402062;-0.005784171150415362;1.0340830964095031;0.8050783859689904
23.759331;1.036046245545138;0.8344783314659215;0.8053011757160314;-0.021841957494124164;-0.02110116372932209;10.001119884282726;0.8338943505726122;-0.005993813392021158;0.8053504339243546;-0.0057841758263013;1.0340803421682663;0.8050732940568385
23.769331;1.0360316320222793;0.8344671169432406;0.8053112133957643;-0.02184195636455883;-0.021101164672440872;10.001163675010428;0.8339068608109891;-0.005993808825946737;0.8053680477683003;-0.005784180605704181;1.0340779108060443;0.8050679212732759
23.779331;1.0360166119170806;0.8344549917623848;0.80532095264765;-0.021841955261665807;-0.021101165820099226;10.001206543400176;0.8339191947651359;-0.0059938044214322035;0.805386017864994;-0.005784185474970207;1.0340758485955086;0.80506227424681
23.789331;1.0360011946503316;0.8344419456361071;0.8053303695172261;-0.021841954182196824;-0.021101167162011304;10.001248378282552;0.8339313615785635;-0.005993800213447834;0.8054043189507747;-0.005784190419749552;1.0340742022588534;0.8050563539595076
23.799331;1.0359853999640356;0.8344283325997928;0.8053397823820129;-0.02184304876525445;-0.02110222716403833;10.001288965143273;0.8339433693771354;-0.005993796235148344;0.8054229143343232;-0.005785195426830756;1.0340730143782018;0.8050501688680458
23.809331;1.035969262163168;0.8344134684800282;0.8053485092261791;-0.02184304771816178;-0.021102228848914103;10.001327945854644;0.8339552320563263;-0.005993792515527695;0.8054417559959101;-0.005785200485511601;1.0340723191458845;0.8050437139740481
23.819331;1.035952816602973;0.8343977232407918;0.805356897574381;-0.021843046676373316;-0.02110223067368874;10.001364805816262;0.8339669689801903;-0.005993789077490992;0.8054607863156048;-0.005785205586428906;1.0340721357817828;0.8050370145188719
23.829331;1.0359360818784633;0.8343811203318228;0.8053649645841838;-0.021843045629731963;-0.021102232616958646;10.001398903113039;0.833978603801034;-0.005993785938377702;0.8054799436560064;-0.005785210718697545;1.0340724618794397;0.8050300957258172
23.839331;1.0359190614795564;0.8343636896287278;0.8053727219166951;-0.021843044566941076;-0.0211022346621555;10.001429568641516;0.8339901612647592;-0.005993783112251161;0.8054991679123911;-0.005785215869892686;1.0340732756305147;0.8050229912995702
23.849331;1.035901762460495;0.834345469223979;0.8053801686998457;-0.021843043477185627;-0.021102236795582447;10.00145622315524;0.8340016617215413;-0.005993780611305186;0.8055194026962329;-0.005785221027602637;1.0340745433747351;0.8050167395036326
23.859331;1.0358842035879487;0.8343265033522747;0.8053872963755078;-0.021843042348556926;-0.021102239003696073;10.001478427511444;0.8340131231888019;-0.005993778445501059;0.8055385959000191;-0.005785226179713329;1.034075226377398;0.8050093751945285
