time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
23.869331;1.0358654524711048;0.8343060804716773;0.8053941029091364;-0.0218427762192086;-0.02110200473422079;10.00149589674957;0.8340245710115874;-0.005993776621017426;0.8055576984240047;-0.005785231317155103;1.0340772888107446;0.8050019257861496
23.879331;1.0358474252580894;0.8342857773828323;0.8054005697999436;-0.02184277496699263;-0.021102007053677273;10.001508490094878;0.8340360412076303;-0.005993775137236824;0.8055766625188666;-0.005785236438086489;1.0340797033449274;0.8049944063137191
23.889331;1.0358291704776548;0.8342652465900864;0.8054070371384866;-0.021843869276422172;-0.021103067890518374;10.001516158604668;0.8340475752216284;-0.00599377398425964;0.8055954441431539;-0.00578524154719491;1.0340824507943955;0.8049868131900577
23.899331;1.035810684613084;0.8342438566218718;0.8054128268086096;-0.021843867855129474;-0.021103070272286202;10.001518956499634;0.8340592118575886;-0.005993773144630968;0.8056140042701291;-0.0057862466521808875;1.0340855169382677;0.8049791379053041
23.909331;1.0357919620111609;0.8342220285011945;0.8054182703709264;-0.021843866335466543;-0.021103072664468293;10.001517076485523;0.8340709751612828;-0.005993772598349519;0.8056323052942442;-0.005786251761775777;1.0340888866733122;0.8049713527573686
23.919331;1.0357729933664739;0.8341998362369996;0.8054233495377946;-0.02184386470392585;-0.021103075056721255;10.001510742452714;0.8340828651084311;-0.005993772327148761;0.8056503104726482;-0.005786256884170119;1.034092536564225;0.8049634582570893
23.929331;1.0357537629046516;0.8341773568124464;0.8054280323545481;-0.02184386294521432;-0.021103077441533804;10.001500083489995;0.8340948631057287;-0.005993772316152196;0.8056679859378407;-0.005786262025014547;1.0340964277610054;0.8049554468987397
23.939331;1.0357342485673624;0.8341546725195657;0.8054322758640912;-0.021843861044447917;-0.021103079810625813;10.001485156202989;0.8341069478693472;-0.005993772552591456;0.805685298519425;-0.00578626718665469;1.034100499349958;0.8049473043965142
23.949331;1.0357144278089796;0.8341318706142475;0.8054360290712018;-0.021843858989197208;-0.021103082154655457;10.001466031251372;0.8341191051543915;-0.005993773023513797;0.8057022135486626;-0.005786272370263933;1.034104667573706;0.8049390147628323
23.959331;1.0356942839268928;0.834109034204154;0.8054392387028328;-0.02184385677241767;-0.021103084466432723;10.001442823533234;0.8341313229780226;-0.005993773715905122;0.8057186964692274;-0.005786277579003799;1.034108834783834;0.8049305679938644
23.969331;1.035673809806458;0.834086231132506;0.8054418558442992;-0.021843854394930695;-0.021103086742918074;10.001415648787235;0.8341435816107333;-0.005993774619048289;0.805734712724252;-0.005786282818671465;1.0341129004342908;0.8049219597793497
23.979331;1.0356530134507747;0.8340635134031679;0.8054438397063459;-0.021843851865016268;-0.021103088984472253;10.001384596244675;0.834155850088579;-0.005993775726691298;0.8057502256862272;-0.005786288095849815;1.034116765118352;0.8049131881968058
23.989331;1.0356319236634919;0.8340412756025644;0.8054454990648712;-0.02184494483853495;-0.02110414967319381;10.001349741498693;0.8341680900716232;-0.005993777037801441;0.8057652016303161;-0.005786293416382377;1.0341203325516224;0.8049042535455861
23.999331;1.0356105879832633;0.834018862794707;0.8054461429798319;-0.02184494204829439;-0.02110415185451685;10.001311101513165;0.8341802605413822;-0.005993778554909115;0.8057796191693573;-0.005786298784743942;1.0341235171302938;0.8048951589239597
24.009331;1.0355890630211775;0.8339966738113617;0.8054461059976746;-0.021844939154729036;-0.021104154010632217;10.001268551832652;0.8341923168598356;-0.005993780281844706;0.8057934708563002;-0.005787304202572324;1.0341262505745668;0.8048859168931829
24.019331;1.0355674070062935;0.8339747646397613;0.8054453938038397;-0.021844936173464207;-0.021104156139716116;10.001221812396595;0.8342042100338081;-0.005993782224581958;0.8058067566996209;-0.005787309668125234;1.0341284829026323;0.8048765206138198
24.029331;1.0355456806901397;0.8339531936990225;0.8054440230895328;-0.02184493311611399;-0.02110415823555426;10.001170553205885;0.8342158910878469;-0.005993784392320672;0.8058194751678256;-0.005787315178675287;1.0341301839121748;0.8048669876635581
24.039331;1.0355239529109612;0.8339320147169015;0.8054420220725028;-0.021844929991239326;-0.021104160290376556;10.00111456789012;0.8342273110612308;-0.005993786793481095;0.8058316185976778;-0.0057873207326490615;1.0341313454330128;0.804857332176179
24.049331;1.035502300554585;0.833911274545575;0.8054394225359148;-0.02184492680583873;-0.02110416229618212;10.00105382703256;0.8342384179753795;-0.005993789430487777;0.8058431793217207;-0.005787326328053149;1.0341319760979473;0.8048475731976538
24.059331;1.035480797720693;0.8338910155257031;0.8054362509275145;-0.0218449235672691;-0.021104164244735175;10.000988364188688;0.8342491624539191;-0.005993792299928227;0.8058541568430663;-0.005787331959098863;1.034132088845474;0.804837735296562
24.069331;1.0354595045909092;0.8338712767664331;0.8054325294660485;-0.021844920285088644;-0.021104166127956802;10.000918180902477;0.8342595062500947;-0.005993795396344288;0.8058645577080457;-0.005787337616252616;1.0341316945601229;0.8048278458438435
24.079331;1.035438466121306;0.8338520895303995;0.8054282799191224;-0.021844916971001084;-0.021104167939241338;10.000843250725767;0.8342694209175453;-0.005993798714906015;0.8058743953920439;-0.005787343290165455;1.03413080296164;0.8048179308635284
24.089331;1.035417715825289;0.8338334711137544;0.8054235181031464;-0.021844913637266383;-0.02110416967588524;10.000763513894578;0.8342788836488759;-0.005993802251813392;0.8058836901994876;-0.005787348974362178;1.0341294163399521;0.8048080154452377
24.099331;1.035397277566035;0.8338154259854706;0.8054182471481952;-0.021844910295811065;-0.02110417134043705;10.000678810542432;0.8342878807473795;-0.005993806003209227;0.8058924631400152;-0.005787354664284274;1.0341265230222667;0.8047981289475741
24.109331;1.0353771673469514;0.8337979536132957;0.8054124619891159;-0.021844906957333994;-0.021104172938745985;10.00058886471876;0.8342964110003245;-0.005993809964110288;0.8059007314687046;-0.005787360354600727;1.0341241052015167;0.8047883079092482
24.119331;1.0353564483392417;0.833780644317433;0.805406504882;-0.021845734320300247;-0.02110499641586476;10.000493361483544;0.8343044840665969;-0.0059938141284171095;0.805908510979948;-0.005787366036988587;1.0341211483264512;0.8047785909674149
24.129331;1.0353370508292856;0.833764323677195;0.8053996935436636;-0.02184573099883735;-0.02110499789581478;10.000391978423963;0.8343121184980772;-0.005993818489637565;0.8059158142220743;-0.0057873717001572875;1.0341176415741768;0.8047690128983267
24.139331;1.0353180566140106;0.8337485866758814;0.8053923798178155;-0.021845727677716826;-0.021104999318472813;10.00028431241696;0.8343193383281599;-0.005993823040965872;0.8059226442843641;-0.005787377331295458;1.034113579282222;0.8047596049655914
24.149331;1.0352995037425055;0.8337334391739634;0.8053845694504393;-0.021845724348360792;-0.021105000684352858;10.00016982443006;0.8343261680850081;-0.005993827773316114;0.8059289952457985;-0.0057883829161217495;1.034108965455285;0.8047504007559666
24.159331;1.0352814341913261;0.8337188862344624;0.8053762737416382;-0.02184572100337916;-0.021105001997736066;10.000047923008395;0.8343326304081842;-0.005993832673848892;0.8059348562915691;-0.005788388439092422;1.0341038138338798;0.8047414029322765
24.169331;1.035263897265272;0.8337049335606271;0.8053675182120371;-0.021845717636278697;-0.021105003267735834;9.999918168194709;0.8343387450597208;-0.005993837728538314;0.8059402125535994;-0.005788393886262819;1.034098145615993;0.8047326289183927
24.179331;1.0352472493187228;0.83369185448251;0.8053583611322834;-0.021844953722531948;-0.02110426358154807;9.999780465348218;0.8343445264187508;-0.005993842925506858;0.805945047418668;-0.005788399247882049;1.0340919905846557;0.8047240924446404
24.189331;1.0352309291222506;0.8336791256553423;0.805348809923509;-0.021844950294140974;-0.021104264799002785;9.999635103913755;0.8343499829692093;-0.005993848254831049;0.8059493504096327;-0.005788404518067243;1.0340853875190241;0.8047158214950012
24.199331;1.0352152775971109;0.8336670124871887;0.8053389342147907;-0.02184494682411943;-0.021104266004494634;9.999482602543203;0.8343551194709736;-0.005993853707030366;0.8059531245755848;-0.005788409692505106;1.0340783799011126;0.8047078617319539
24.209331;1.0352003136850556;0.8336555149587178;0.8053287863476384;-0.02184494330206452;-0.02110426720330608;9.999323504968832;0.8343599354876313;-0.005993859272238338;0.805956388448873;-0.005788414764929302;1.0340710127862145;0.8047002687939271
24.219331;1.0351860358026068;0.8336446377543746;0.8053184182268756;-0.02184493971751456;-0.021104268397493613;9.999158326783256;0.8343644223271381;-0.005993864938293692;0.8059591762681294;-0.005788419723940594;1.0340633376425015;0.8046930961130814
24.229331;1.0351724368125756;0.8336343875712254;0.8053078776772948;-0.021844936060941213;-0.0211042695883862;9.998987630880317;0.8343685664193434;-0.005993870689225147;0.8059615353911344;-0.005788424553346817;1.0340554219671056;0.8046863869896633
24.239331;1.0351595203481778;0.8336247685224303;0.8052972060996353;-0.02184493232293329;-0.021104270778871583;9.998812045573901;0.8343723565156321;-0.0059938765073849366;0.8059635165704389;-0.005788429235883119;1.0340473537770953;0.8046801749222636
24.249331;1.035147301016646;0.8336157789802146;0.8052864399574182;-0.021844928493935538;-0.021104271973248833;9.99863224098316;0.8343757854862888;-0.005993882375776799;0.8059651649283319;-0.0057884337562683725;1.0340392345155733;0.804674491063701
24.259331;1.0351357964324424;0.8336074098629352;0.8052756121671976;-0.021844924565682454;-0.021104273176054313;9.998448948832092;0.8343788436435344;-0.005993888276290846;0.8059665178153536;-0.005788438101044436;1.034031160049601;0.8046693694700983
24.269331;1.0351250223979989;0.8335996444254486;0.8052647496965549;-0.02184492053299332;-0.021104274392634664;9.998262919259012;0.834381510591956;-0.005993894188012225;0.8059676039127158;-0.005788442256760363;1.0340231995788347;0.8046648439055833
24.279331;1.0351149936834025;0.8335928109638544;0.8052542094002691;-0.021846012035248937;-0.021105334109177747;9.998074826551587;0.8343837550781892;-0.005993900088173059;0.8059694407297799;-0.005788446210546644;1.0340153904172207;0.8046619429448105
24.289331;1.035105725633115;0.8335861867675235;0.8052433291789743;-0.021846007791029954;-0.021105335375080088;9.997885310815382;0.8343855428801159;-0.0059939059515881155;0.8059700338019459;-0.0057884499539710196;1.0340077544086703;0.8046586911670992
24.299331;1.0350972309600581;0.833580093532249;0.8052324589335873;-0.021846003444355798;-0.021105336672830505;9.997695108060725;0.8343868443947199;-0.005993911748853289;0.8059703793479286;-0.005788453485435765;1.0340003162053084;0.8046561133507907
24.309331;1.0350895147601813;0.8335744925979939;0.8052216067711312;-0.021845999000419645;-0.02110533800054702;9.99750505883657;0.8343876359938349;-0.005993917446826509;0.8059704679632449;-0.005788456807755242;1.0339931039527346;0.8046542353687781
24.319331;1.0350825696668644;0.8335693340577593;0.8052107783909708;-0.021845994466077805;-0.021105339355050493;9.997315993071755;0.8343878968287858;-0.005993923011682374;0.8059702885873379;-0.005788459923427426;1.033986142305151;0.8046530844211655
24.329331;1.0350763693759226;0.833564561017575;0.8051999869856563;-0.021845989848326555;-0.021105340737853848;9.997128629341303;0.8343876063235014;-0.0059939284136560755;0.8059698326327773;-0.0057894628330617155;1.0339794529455604;0.8046527012753343
24.339331;1.0350708651854987;0.8335601155897577;0.8051892566317267;-0.021845985153425982;-0.021105342155057886;9.996943546233178;0.8343867436604556;-0.005993933630550952;0.8059690932217572;-0.005789465538097663;1.0339730593002816;0.8046531157502013
24.349331;1.0350659901901682;0.8335559413733201;0.8051786173938144;-0.021845980387616787;-0.02110534361318132;9.996761211784774;0.8343852883342691;-0.00599393864685654;0.8059680601108478;-0.0057894680426650285;1.033966989954367;0.8046543890245028
24.359331;1.0350616691875445;0.8335519805555581;0.8051681010566359;-0.021845975556940074;-0.021105345118991127;9.99658202028996;0.8343832227931612;-0.0059939434514962074;0.8059667188118101;-0.0057894703530440425;1.0339612784291528;0.8046565803433606
24.369331;1.0350578292187294;0.8335481727460475;0.8051577355408366;-0.021845970665059795;-0.021105346682190284;9.996406268467835;0.8343805350210022;-0.005993948038355033;0.8059650552938461;-0.0057894724778490515;1.033955958115703;0.8046597484030596
24.379331;1.0350544069814425;0.833544460934593;0.8051475406607015;-0.021845965713171663;-0.021105348314651252;9.996234103881426;0.8343772191766792;-0.005993952406883778;0.8059630602237858;-0.005789474428899109;1.0339510560780454;0.8046639467879892
24.389331;1.0350513497886;0.8335407969704988;0.8051375327714799;-0.02184596070372179;-0.021105350026755256;9.996065556644991;0.8343732772747657;-0.005993956560232391;0.8059607328617164;-0.0057894762205162155;1.0339465874403442;0.8046692178485212
24.399331;1.0350486058405837;0.8335371402242061;0.8051277340664312;-0.021845955643891007;-0.02110535182576516;9.995900649541094;0.8343687215073164;-0.005993960503404481;0.80595808685962;-0.005789477867441294;1.0339425523787322;0.8046755874302091
24.409331;1.0350461092967271;0.8335334568054973;0.8051181731018483;-0.021845950545634183;-0.021105353717226633;9.995739472421874;0.8343635729622442;-0.0059939642419709165;0.8059551482780075;-0.005789479382393802;1.0339389421348686;0.8046830676444309
24.419331;1.035043777178284;0.8335297231103294;0.805108876178834;-0.021845945423578872;-0.021105355705628576;9.99558218260157;0.8343578551767602;-0.0059939677807995;0.8059519410947645;-0.005789480772666216;1.033935751365198;0.8046916634318305
24.429331;1.0350415246437987;0.8335259274076451;0.8050998646778927;-0.021845940292598107;-0.021105357792776485;9.995429003410925;0.8343515870794334;-0.0059939711241210735;0.8059484761765255;-0.00578948203853958;1.0339329831832436;0.8047013752084098
24.439331;1.0350392830072794;0.8335220661348981;0.8050911602446895;-0.021845935166109096;-0.021105359978242047;9.995280225930205;0.8343447832711428;-0.005993974276713253;0.8059447525549397;-0.005789483176109422;1.0339306424996784;0.8047121983489474
24.449331;1.035037002954322;0.8335181383936145;0.8050827855960455;-0.02184593005662056;-0.021105362262653922;9.995136156502554;0.8343374595180895;-0.005993977245436096;0.8059407620170561;-0.005789484179950472;1.033928730007484;0.8047241240252248
24.459331;1.0350346437804392;0.8335141462305481;0.8050747578085631;-0.021845924977371183;-0.021105364648652824;9.99499709929407;0.8343296331991357;-0.005993980040274796;0.8059364936637576;-0.005789485043707145;1.03392724206651;0.8047371426526053
24.469331;1.0350321625091272;0.8335101009216536;0.8050670804051634;-0.021845919942014996;-0.021105367138725545;9.994863425727466;0.8343213175958067;-0.0059939826729681145;0.805931940685953;-0.005789485762035786;1.0339261675113944;0.8047512462939701
24.479331;1.0350295158245304;0.8335060240701894;0.8050597420556762;-0.021845914962597975;-0.021105369732607;9.994735564450194;0.8343125162934916;-0.005993985153527783;0.8059271028013352;-0.005789486332099493;1.0339254829987035;0.8047664230596326
24.489331;1.0350266721304824;0.833501940170176;0.8050527252437543;-0.02184591004842226;-0.021105372426142868;9.994613861008757;0.8343032249532978;-0.005993987487687615;0.8059219796747639;-0.005789486750924265;1.0339251544765344;0.8047826416969162
24.499331;1.0350233142880316;0.8334976033530865;0.8050459969746963;-0.02184666572487311;-0.021106116137790735;9.994498479737526;0.8342934419180957;-0.005993989676778139;0.8059165691851492;-0.005789487011608129;1.0339251417890842;0.8047998382925974
24.509331;1.0350200551871016;0.8334939017908547;0.8050399285659265;-0.021847756599487306;-0.021107177491312745;9.994389424572518;0.8342831764754647;-0.0059939917189011736;0.8059108780305068;-0.005789487102350179;1.0339254003374472;0.8048179169584267
24.519331;1.0350166113096542;0.8334898705221984;0.8050338292517416;-0.02184775191256795;-0.021107180446920618;9.994286608095967;0.8342724475738709;-0.005993993610542171;0.805904925707229;-0.0057894870074553535;1.0339258760787913;0.8048367613486958
24.529331;1.0350130206607275;0.8334858597846723;0.8050280500981857;-0.02184774730968593;-0.021107183478440254;9.994189947607738;0.8342612790125115;-0.005993995348808015;0.8058987344936864;-0.005789486708864948;1.0339264992044626;0.804856248861831
24.539331;1.0350093424783282;0.8334818792603582;0.8050226054180674;-0.02184774279631121;-0.02110718658144791;9.99409946111971;0.8342496970935857;-0.00599399693301011;0.8058923214877891;-0.005789486187789066;1.0339271880755787;0.8048762605870599
24.549331;1.0350056543002704;0.8334779487378143;0.8050175054365869;-0.021847738379932844;-0.02110718975105779;9.994015278913118;0.8342377301900629;-0.005993998363774965;0.8058856967848415;-0.00578948542590549;1.0339268614968848;0.8048966803096831
24.559331;1.035002040422006;0.8334740951391427;0.8050127594204401;-0.021847734071608924;-0.021107192979531692;9.993937607792816;0.8342254092354773;-0.005993999641661486;0.8058788618698105;-0.0057894844068130565;1.0339274466211674;0.8049173897542365
24.569331;1.0349985780144573;0.8334703477697796;0.8050083809198786;-0.021847729885567574;-0.021107196254268837;9.993866729892739;0.8342127700448758;-0.0059940007679841105;0.8058718119080741;-0.005789483117925891;1.0339278798982863;0.8049382746703457
24.579331;1.0349953258703983;0.8334667321404823;0.8050043908405989;-0.02184772583661697;-0.021107199556474984;9.993802984484503;0.8341998519459247;-0.005994001746791733;0.8058645447716403;-0.005789481551584332;1.033928108898088;0.8049592357653512
24.589331;1.034991374296254;0.8334625060128518;0.8050008228253211;-0.02184745698528256;-0.021106966321614778;9.993746711859723;0.8341866867320842;-0.005994002585688287;0.8058570709939574;-0.0057894797053468765;1.0339280971403821;0.8049801896443135
24.599331;1.0349886696739803;0.833459201981255;0.8049976904915535;-0.02184745324528608;-0.021106969604459087;9.993698241467207;0.8341732889286307;-0.005994003294715341;0.8058494169147621;-0.005790477581699736;1.0339278263624645;0.8050010714287161
24.609331;1.0349863048018533;0.8334560635031925;0.804995017101699;-0.021847449669240276;-0.021106972838055543;9.993657922096919;0.834159662948317;-0.005994003884686148;0.8058416189995707;-0.005790475185618358;1.0339272929267915;0.8050218060562426
24.619331;1.0349843234473692;0.8334530876158014;0.8049928108029989;-0.021847446257102828;-0.021106975996691736;9.993626082031414;0.834145819997614;-0.005994004365720354;0.8058337145418426;-0.00579047252035156;1.0339265014708798;0.8050423542157781
24.629331;1.034982762597629;0.8334502724381067;0.8049910700118142;-0.021847443005263745;-0.021106979056134508;9.993602894639643;0.8341317848162203;-0.005994004744722638;0.805825734458874;-0.005790469586554611;1.0339254634207118;0.8050626854406518
24.639331;1.0349816553427884;0.8334476269831845;0.804989779057433;-0.021847439908948302;-0.02110698199431505;9.993588298913872;0.8341175893217001;-0.005994005022633999;0.8058177016783111;-0.005790466386310402;1.0339242046137551;0.8050827840841757
24.649331;1.034981032986112;0.8334451756786849;0.8049889110099226;-0.02184743696414911;-0.02110698479012366;9.993582072058286;0.8341032642270506;-0.005994005194387378;0.8058096338630577;-0.005790462925707967;1.0339227750050566;0.8051026423491129
24.659331;1.034980917837153;0.8334429553588156;0.8049884370340623;-0.021847434169000774;-0.0211069874207308;9.993583950006967;0.8340888356381942;-0.005994005252037206;0.8058015460053344;-0.0057904592125857905;1.0339212512498812;0.8051222523219289
24.669331;1.0349813175176996;0.8334410039972189;0.8049883282862776;-0.021847431525153324;-0.02110698986264249;9.993593678459135;0.8340743271171642;-0.005994005188848625;0.8057934504098753;-0.005790455254211227;1.033919731471437;0.8051416051343977
24.679331;1.034982232038684;0.8334393486354613;0.8049885494505663;-0.021847429038007727;-0.021106992097408104;9.993611000039825;0.8340597634982442;-0.005994005002675297;0.8057853540188096;-0.005790451058219106;1.0339183235071914;0.8051606922108332
24.689331;1.034983663336162;0.8334380057883398;0.8049890584863006;-0.021847426714679978;-0.021106994114480457;9.993635620327;0.8340451748401745;-0.005994004697327118;0.8057772574764303;-0.005790446633837446;1.0339171323308296;0.8051794998062054
24.699331;1.034985616606048;0.8334369917316846;0.8049898179477032;-0.02184742456172247;-0.021106995909127044;9.993667189575588;0.834030598239451;-0.005994004281127146;0.805769159228321;-0.005790441991515242;1.033916257250164;0.8051980058190735
24.709331;1.0349880974153098;0.8334363287990705;0.8049908063158245;-0.02184742258452787;-0.021106997481565838;9.993705329122228;0.8340160720989401;-0.005994003765150008;0.8057610598959108;-0.005790437142170925;1.033915794344462;0.8052161861419999
24.719331;1.034991107109637;0.8334360457440471;0.8049920175859959;-0.021847420786641862;-0.02110699883757555;9.993749659365577;0.8340016286182654;-0.005994003162531407;0.8057529613899764;-0.005790432096890257;1.0339158324648834;0.8052340217894274
24.729331;1.034994637673982;0.833436174958074;0.8049934534044729;-0.021847419168380983;-0.021106999986219822;9.993799760990342;0.8339872931555687;-0.005994002487347102;0.8057448625531737;-0.0057904268680894905;1.0339164495027033;0.8052515020090469
24.739331;1.034998671672667;0.8334367476265282;0.8049951191120516;-0.021847417728543747;-0.021107000936406804;9.993855109568713;0.8339730877444876;-0.005994001755006355;0.8057367558348726;-0.005790421471072302;1.0339177159196535;0.8052686211029798
24.749331;1.0350031871316163;0.8334377909037952;0.8049970214085452;-0.02184741646896773;-0.02110700169551711;9.993915101562152;0.8339590344273258;-0.0059940009840536435;0.805728627186691;-0.005790415922758123;1.0339196928663135;0.8052853692720842
24.759331;1.0350081617753535;0.833439325380821;0.8049991596020063;-0.021847415395995846;-0.02110700227014121;9.993979144957033;0.8339451595900087;-0.005994000193942644;0.8057204593176244;-0.005790410239290565;1.0339224212403826;0.8053017292712569
24.769331;1.03501357331382;0.8334413603454303;0.8050015142071487;-0.02184741451879933;-0.02110700266805807;9.994046696509644;0.8339315011329991;-0.005993999400036163;0.8057122331637416;-0.005790404436194684;1.0339259208807143;0.8053176842942922
24.779331;1.0350193960421212;0.8334438929408332;0.805004043457138;-0.021847413849170414;-0.021107002898105416;9.994117291621123;0.8339181102760074;-0.005993998612452454;0.805703926185431;-0.005790398528889626;1.0339302035807256;0.8053332259751124
24.789331;1.0350255976440266;0.8334469128415818;0.805006692619757;-0.021847413401886517;-0.021107002966524534;9.994190597770132;0.8339050399854525;-0.005993997838839655;0.8056955178794359;-0.005790392531572587;1.0339352780208637;0.8053483508144474
24.799331;1.0350321404306462;0.833450405668999;0.8050094079533476;-0.0218474131933422;-0.021107002875420902;9.99426639463892;0.8338923302581809;-0.005993997087385787;0.8056870032501185;-0.005790386456362196;1.033941143185149;0.8053630503900341
24.809331;1.035038984165193;0.8334543518378006;0.8050121435034789;-0.021847413240193896;-0.021107002625913553;9.994344482146055;0.8338800046735344;-0.005993996367607977;0.8056783975899611;-0.005790380313563451;1.0339477856773631;0.8053773097531505
24.819331;1.0350460838940165;0.8334587235817333;0.8050148611176967;-0.021847413558397723;-0.02110700222029056;9.994424608377681;0.8338680790724998;-0.005993995686861493;0.8056697270737421;-0.005790374112903771;1.0339551795576365;0.8053911143879654
24.829331;1.0350533862592737;0.8334634842213013;0.8050175284476723;-0.02184741416086004;-0.021107001660652918;9.994506474490064;0.8338565727356749;-0.0059939950458258754;0.8056610175609119;-0.005790367863654956;1.0339632859390822;0.805404454699759
24.839331;1.0350608341280307;0.8334685896981605;0.8050201154835965;-0.021847415054790376;-0.021107000947737466;9.994589787943893;0.8338455140964095;-0.005993994438459637;0.8056522888478646;-0.005790361572697252;1.0339720590565862;0.8054173236342747
24.849331;1.0350683758329726;0.8334739899845971;0.8050225957947399;-0.021847416241539047;-0.02110700008189481;9.994674309332458;0.8338349379329424;-0.00599399385512192;0.805643555417242;-0.0057903552442597215;1.0339814536032852;0.8054297123917685
24.859331;1.0350759653566843;0.8334796322822654;0.8050249551734338;-0.021847417718672234;-0.02110699906429336;9.994759884299121;0.8338248748682198;-0.0059939932858561;0.8056348326387383;-0.005790348880953234;1.0339914271870363;0.8054416089063362
24.869331;1.0350835568529568;0.8334854646169099;0.8050271938958008;-0.021847419481279176;-0.02110699789680467;9.994846415585188;0.8338153429516143;-0.005993992722752519;0.8056261406532984;-0.005790342483933297;1.0340019427347518;0.8054529992059835
24.879331;1.0350911077505913;0.8334914316169827;0.805029319376294;-0.02184742152153722;-0.021106996582526183;9.994933778477293;0.8338063465638826;-0.005993992160415466;0.8056175057387066;-0.005790336055548715;1.0340129699409006;0.8054638711062637
24.889331;1.0350985843954594;0.8334974647603437;0.8050313419507911;-0.0218474238286623;-0.021106995127904406;9.99502180001771;0.8337978734727893;-0.005993991595879902;0.8056089633463707;-0.005790329602688055;1.034024478609149;0.8054742179728327
24.899331;1.0351059565204954;0.833503479882026;0.8050332726051689;-0.021847426390583204;-0.021106993543939287;9.995110311793592;0.8337898897478564;-0.005993991029004103;0.8056005549407557;-0.0057903231347814785;1.0340364277687344;0.8054840359498079
24.909331;1.0351131882462898;0.8335093864892656;0.8050351172346946;-0.021847429196262275;-0.02110699184532032;9.995199168676772;0.8337823470003409;-0.005993990462259888;0.8055923185390818;-0.005790316659358448;1.0340487616299796;0.8054933143776662
24.919331;1.0351202386065288;0.8335154522869465;0.8050372118604622;-0.021848527876925063;-0.021108048527641015;9.995288220977933;0.833775199288227;-0.005993989899957318;0.8055842849704664;-0.005790310181193414;1.034061415383311;0.8055020310789339
24.929331;1.0351270655555935;0.8335209121213439;0.805038874655273;-0.02184853114630273;-0.021108046648537066;9.995377312960235;0.8337684073885404;-0.00599398934798679;0.8055764786693241;-0.005790303704806971;1.0340743265407089;0.8055101592952975
24.939331;1.0351336228728096;0.8335260615399327;0.8050404383141516;-0.021848534641865557;-0.021108044701709874;9.995466314164378;0.833761929235597;-0.005993988814003772;0.8055689145574586;-0.005790297237239808;1.0340874437013705;0.8055176772842084
24.949331;1.0351398575747293;0.8335308498902115;0.8050419000266619;-0.021848538365721613;-0.02110804270090004;9.995555119399564;0.8337557145323182;-0.005993988306715208;0.8055615943723423;-0.005790290789597139;1.0341007283580257;0.8055245719937492
24.959331;1.035145718637977;0.8335352316566766;0.8050432607948634;-0.021848542322023292;-0.02110804065965283;9.995643611450603;0.8337497076750986;-0.005993987833714188;0.8055545109185459;-0.005790284377340441;1.0341141525625013;0.8055308386449251
24.969331;1.0351511697959428;0.8335391734482754;0.8050445289686531;-0.021848546513601536;-0.021108038590883837;9.995731648853923;0.8337438564248191;-0.005993987399330861;0.80554765584004;-0.005790278018339585;1.0341276948429845;0.8055364777303765
24.979331;1.0351561960958295;0.8335426557203199;0.805045719695055;-0.02184855094132019;-0.021108036505753686;9.995819101924727;0.8337381217136929;-0.005993987005284747;0.8055410207593345;-0.005790271728879474;1.0341413405475028;0.8055414928583109
24.989331;1.0351608005010715;0.833545668309583;0.8050468476954843;-0.021848555603421315;-0.021108034412195564;9.995905879001556;0.8337324797215319;-0.005993986653500286;0.8055345945925967;-0.005790265521175824;1.0341550857280002;0.8055458949492887
24.999331;1.035164992946385;0.8335482094202677;0.8050479205478459;-0.02184856049261982;-0.021108032314683795;9.995991894197726;0.8337269189009955;-0.005993986346475468;0.8055283643001049;-0.005790259403344846;1.0341689307003128;0.8055497070977079
25.009331;1.0351687850375806;0.8335491941566754;0.8050478808730108;-0.0218489153776688;-0.02110836813573461;9.996077040385222;0.8337214369037051;-0.005993986085067212;0.80552231853252;-0.005790253379928622;1.034182867325071;0.8055529619673347
25.019331;1.035172193285222;0.8335508366216904;0.8050488459380516;-0.02184892067226749;-0.021108366038602354;9.996161222495367;0.8337160354936579;-0.0059939858676686724;0.8055164495769453;-0.00579024745302836;1.0341968767130025;0.8055556951131139
25.029331;1.0351752389675002;0.8335520691594782;0.8050497593906075;-0.021848926138885612;-0.021108363945827043;9.996244381342743;0.8337107164388515;-0.005993985691370886;0.8055107520240111;-0.005790241623783676;1.034210935712274;0.8055579410304197
25.039331;1.035177944057967;0.8335529194395783;0.8050506239652994;-0.021848931757546285;-0.021108361860052795;9.996326475244508;0.833705481050698;-0.0059939855530865204;0.805505221005095;-0.005790235893053401;1.0342250216844264;0.8055597324803572
25.049331;1.0351803295303954;0.8335534135244518;0.8050514422016817;-0.021848937509542848;-0.02110835978370865;9.996407466316906;0.833700330546014;-0.005993985449872486;0.8054998517266174;-0.0057902302615142325;1.0342391135409508;0.8055611005459569
25.059331;1.0351824153658498;0.8335535760223531;0.8050522164818454;-0.021848943377366776;-0.021108357719018173;9.996487319693346;0.8336952659876582;-0.005993985378924382;0.8054946394991059;-0.005790224729696401;1.0342531915955575;0.8055620745783559
25.069331;1.0351842205293906;0.8335534302365377;0.8050529490899396;-0.02184894934463654;-0.021108355667997326;9.996566003556397;0.8336902883003489;-0.005993985337568045;0.8054895797665346;-0.005790219297994335;1.0342672374125916;0.8055626822274796
25.079331;1.0351857629560681;0.8335529982531452;0.8050536422333913;-0.021848955396021937;-0.021108353632465795;9.996643489817718;0.8336853983328489;-0.005993985323268977;0.8054846681466863;-0.005790213966660696;1.0342812337693204;0.8055629495295942
25.089331;1.0351870595558155;0.8335523009690362;0.8050542979905698;-0.021848961517180476;-0.02110835161408165;9.996719754727918;0.8336805968607175;-0.0059939853336571074;0.8054799004372765;-0.005790208735818575;1.03429516470517;0.8055629010021753
25.099331;1.035188126272922;0.8335513581170253;0.8050549182472861;-0.02184896769471789;-0.021108349614378578;9.996794778985043;0.8336758845226127;-0.0059939853665469;0.8054752725594748;-0.005791203605471049;1.03430901549288;0.8055625669517842
25.109331;1.035188978194303;0.8335501883319253;0.8050555046755536;-0.021848973916140792;-0.02110834763476889;9.996868547426203;0.8336712617329374;-0.0059939854199436435;0.8054707805059639;-0.005791198575496196;1.0343227725883086;0.8055619548578458
25.119331;1.0351896296660823;0.8335488092058112;0.8050560587971309;-0.02184898016978432;-0.021108345676513707;9.996941048617385;0.833666728648191;-0.00599398549202466;0.8054664203409599;-0.005791193645662536;1.0343364236646788;0.805561092661592
25.129331;1.035190094409717;0.8335472373281583;0.8050565820922301;-0.021848986444743198;-0.02110834374070959;9.997012274294658;0.833662285249083;-0.005993985581090715;0.8054621882218158;-0.005791188815649461;1.0343499575905957;0.8055600000895293
25.139331;1.0351903856202325;0.8335454883704793;0.8050570760277386;-0.021848992730822196;-0.021108341828313115;9.997082218504366;0.8336579314854543;-0.005993985685540024;0.8054580804219219;-0.005791184085036123;1.0343633642774703;0.8055586958327006
25.149331;1.0351905159877066;0.8335435771940661;0.805057541990746;-0.021848999018508685;-0.02110833994017617;9.99715087686291;0.833653667347175;-0.005993985803881648;0.8054540933331544;-0.005791179453286819;1.0343766344934506;0.8055571975086351
25.159331;1.0351904976022335;0.8335415179053777;0.805057981254795;-0.021849005298982656;-0.02110833807706819;9.997218246659767;0.8336494927948372;-0.00599398593473276;0.8054502234417361;-0.005791174919761066;1.0343897597510103;0.8055555216608089
25.169331;1.0351903418550479;0.8335393238401299;0.8050583950421039;-0.021849011564128957;-0.021108336239694034;9.997284327367591;0.8336454076478922;-0.005993986076792912;0.8054464673067186;-0.0057911704837210806;1.0344027322896052;0.8055536838313405
25.179331;1.0351900594626249;0.8335370075489623;0.8050587845824814;-0.02184901780650064;-0.02110833442871457;9.997349120510439;0.8336414115534221;-0.005993986228826508;0.8054428215092764;-0.005791166144315914;1.0344155450894528;0.805551698681043
25.189331;1.0351896605688755;0.8335345808476886;0.8050591511185161;-0.02184902401925871;-0.021108332644754584;9.997412629215631;0.8336375039983865;-0.005993986389665116;0.8054392825735935;-0.00579116190056931;1.0344281919033682;0.8055495800849036
25.199331;1.0351891548350263;0.833532054921409;0.8050594959187155;-0.021849030196117364;-0.021108330888393145;9.997474858213073;0.8336336843093998;-0.005993986558224934;0.805435846989103;-0.005791157751397753;1.0344406673143587;0.8055473411593633
25.209331;1.0351885514497634;0.8335294404313098;0.80505982026416;-0.02184903633129604;-0.021108329160144733;9.997535814045303;0.8336299516969379;-0.005993986733518233;0.805432511334435;-0.005791153695646815;1.0344529667431235;0.8055449942305125
25.219331;1.035187859038329;0.8335267475567032;0.8050601253756171;-0.021849042419491906;-0.02110832746044324;9.997595505058628;0.8336263053137084;-0.0059939869146510534;0.8054292723272072;-0.005791149732114329;1.0344650863494274;0.805542550824401
25.229331;1.035187085595669;0.8335239859671635;0.8050604123613748;-0.02184904845585676;-0.021108325789644267;9.997653941276715;0.8336227442481187;-0.00599398710081537;0.805426126777213;-0.005791145859541209;1.0344770229073124;0.8055400217213454
25.239331;1.0351862385597421;0.833521164787979;0.8050606822065922;-0.0218490544359478;-0.021108324148042226;9.997711134363199;0.8336192675039386;-0.005993987291274096;0.8054230715830283;-0.005791142076595674;1.0344887737278972;0.8055374170084378
25.249331;1.035185324936663;0.833518292618214;0.8050609357778132;-0.021849060355671832;-0.02110832253587798;9.997767097250735;0.8336158740015218;-0.005993987485338187;0.8054201038100021;-0.005791138381892936;1.034500336600029;0.8055347460963093
25.259331;1.0351843513615984;0.833515377618179;0.8050611738209494;-0.021849066211264142;-0.021108320953319912;9.997821843097412;0.8336125625732105;-0.005993987682350237;0.8054172207549624;-0.005791134774037687;1.0345117097364758;0.8055320177437357
25.269331;1.0351833240820574;0.8335124275995472;0.8050613969547366;-0.021849071999295904;-0.021108319400437864;9.997875384605464;0.8336093319353911;-0.005993987881685873;0.805414419933285;-0.0057911312516394095;1.0345228917291198;0.8055292401338339
25.279331;1.0351822488949203;0.8335094500251787;0.805061605732095;-0.021849077716668455;-0.02110831787720269;9.99792773439113;0.833606180659898;-0.0059939880827670645;0.8054116990262102;-0.005791127813291766;1.0345338814929317;0.8055264209777215
25.289331;1.035181131131469;0.8335064519248438;0.8050618007473456;-0.021849083360581615;-0.02110831638349872;9.997978905420137;0.8336031072286619;-0.0059939882850711685;0.8054090558492376;-0.005791124457557578;1.0345446782206513;0.8055235675669387
25.299331;1.0351799757405014;0.8335034398389878;0.8050619826859006;-0.021849088928506937;-0.02110831491912064;9.99802891093566;0.8336001101168303;-0.005993988488130101;0.8054064883700609;-0.005791121182984335;1.0345552813783252;0.8055206867645365
25.309331;1.0351787873888478;0.8335004198412183;0.8050621523054429;-0.021849094418186398;-0.02110831348377479;9.998077764265963;0.8335971877878184;-0.005993988691536643;0.8054039947470241;-0.005791117988128019;1.034565690671699;0.8055177850000507
25.319331;1.0351775704987396;0.8334973975667599;0.8050623103849079;-0.021849099827637497;-0.021108312077119083;9.998125478654828;0.8335943386801383;-0.0059939888949539265;0.8054015733037907;-0.005791114871555641;1.0345759059667103;0.805514868311333
25.329331;1.0351763292168865;0.8334943782349971;0.8050624576822373;-0.021849105155148138;-0.021108310698812607;9.99817206738715;0.8335915612690563;-0.005993989098108536;0.8053992224401384;-0.005791111831826693;1.034585927316241;0.8055119424190147
25.339331;1.0351750673582905;0.8334913667116992;0.8050625949237616;-0.021849110399266014;-0.0211083093485288;9.998217544370647;0.8335888541382942;-0.00599398930078364;0.8053969405637528;-0.005791108867478604;1.034595755098617;0.8055090127495996
25.349331;1.0351737883906997;0.833488367551628;0.8050627228007519;-0.02184911555878111;-0.02110830802594759;9.998261924281103;0.8335862159962006;-0.005993989502817791;0.8053947260673802;-0.00579110597703294;1.0346053900707262;0.8055060843569639
25.359331;1.0351724955064892;0.8334853849526225;0.8050628419483826;-0.021849120632691593;-0.021108306730746353;9.998305222101;0.8335836456516366;-0.005993989704088774;0.8053925773363716;-0.005791103159017015;1.0346148333299416;0.8055031618530082
25.369331;1.0351711917352062;0.8334824226965827;0.8050629529170823;-0.02184912562016416;-0.021108305462584957;9.998347453326312;0.8335811419531822;-0.0059939899044995;0.8053904927727504;-0.005791100411988209;1.0346240863401412;0.8055002494414156
25.379331;1.0351698799929914;0.8334794841777035;0.8050630561865103;-0.02184913052051908;-0.021108304221103248;9.998388634837074;0.8335787036795363;-0.005993990103979263;0.8053884708123358;-0.005791097734547007;1.034633150958836;0.8054973509648758
25.389331;1.0351685630545526;0.8334765724538795;0.8050631522443352;-0.021849135333235636;-0.021108303005945853;9.998428785170889;0.8335763294857722;-0.0059939903024758025;0.8053865099347717;-0.005791095125339843;1.0346420293315985;0.8054944699147288
25.399331;1.0351672435260524;0.8334736902245674;0.8050632416445317;-0.021849140057945127;-0.02110830181678344;9.998467923993488;0.8335740179759648;-0.005993990499941941;0.8053846086740102;-0.00579109258305879;1.0346507237158542;0.8054916094732455
25.409331;1.0351659238856787;0.8334708398055628;0.8050633249754786;-0.021849144694409788;-0.021108300653288704;9.998506071187157;0.8335717677744537;-0.0059939906963355286;0.8053827656181648;-0.005791090106421904;1.0346592363418667;0.8054887725754596
25.419331;1.0351646065641653;0.8334680231700181;0.8050634028161895;-0.021849149242504393;-0.021108299515084618;9.998543245778755;0.833569577530849;-0.005993990891629274;0.8053809793956475;-0.005791087694143234;1.0346675693930507;0.8054859619301157
25.429331;1.0351632939508586;0.8334652419729094;0.8050634757061315;-0.02184915370220267;-0.02110829840172901;9.998579465191604;0.8335674459276121;-0.005993991085829985;0.8053792486489434;-0.005791085344931491;1.0346757251119183;0.8054831800160088
25.439331;1.0351619883212038;0.8334624975320908;0.8050635440516395;-0.021849158073559177;-0.021108297312745494;9.99861474533611;0.8335653716812942;-0.005993991278994719;0.8053775720231217;-0.005791083057508463;1.0346837059023413;0.8054804290909653
25.449331;1.0351606918094702;0.8334597908534506;0.8050636080583524;-0.02184916235667884;-0.021108296247657844;9.998649101685356;0.8335633535212668;-0.005993991471219223;0.805375948198779;-0.005791080830615256;1.0346915143488271;0.8054777112046787
25.459331;1.035159406432602;0.8334571227018642;0.8050636678009231;-0.0218491665517065;-0.02110829520600083;9.998682551089143;0.8335613901645861;-0.00599399166260663;0.8053743759200612;-0.005791078663001948;1.0346991532064451;0.805475028174018
25.469331;1.0351581340854596;0.8334544936750515;0.8050637233597935;-0.021849170658871514;-0.021108294187306732;9.998715113263026;0.83355948029126;-0.005993991853244813;0.8053728539771291;-0.00579107655341081;1.0347066253905146;0.8054723815419783
25.479331;1.03515687650312;0.8334519042805797;0.805063774947581;-0.02184917467854083;-0.021108293191101676;9.998746810547464;0.8335576225785248;-0.005993992043199379;0.8053713811930534;-0.005791074500565319;1.0347139339056148;0.8054697725811281
25.489331;1.0351556352161904;0.8334493549929468;0.8050638229618865;-0.021849178611227944;-0.02110829221692377;9.99877766640444;0.833555815799783;-0.005993992232520243;0.8053699564396768;-0.00579107250315552;1.0347210817083783;0.8054672023262377
25.499331;1.0351544115535911;0.8334468462581759;0.8050638679407677;-0.021849182457582904;-0.021108291264322405;9.998807704601653;0.8335540588915507;-0.005993992421273264;0.8053685786198027;-0.005791070559820787;1.0347280716171192;0.8054646716183385
25.509331;1.0351532067179707;0.8334443784537016;0.8050639105139887;-0.021849186218381743;-0.021108290332842734;9.998836949269108;0.8335523509219295;-0.005993992609570321;0.8053672466202034;-0.005791068669161995;1.034734906355974;0.805462181165974
25.519331;1.035152021797921;0.8334419518695917;0.8050639513858276;-0.02184918989448844;-0.021108289422033872;9.998865424626567;0.8335506909786499;-0.005993992797543277;0.8053659593088036;-0.005791066829786672;1.0347415886788995;0.8054597315771047
25.529331;1.035150857676857;0.8334395667439611;0.8050639913056457;-0.021849193486802313;-0.021108288531469625;9.998893154401436;0.8335490780798688;-0.005993992985288264;0.8053647155530407;-0.005791065040352103;1.0347481214698888;0.8054573233427533
25.539331;1.0351497150255482;0.8334372232746415;0.8050640310313568;-0.021849196996238173;-0.021108287660742315;9.998920161639122;0.8335475111691806;-0.0059939931728461866;0.8053635142159187;-0.005791063299569812;1.0347545077691869;0.8054549568203168
25.549331;1.0351485943907375;0.8334349215663192;0.805064071297794;-0.02184920042373231;-0.02110828680943579;9.998946468704052;0.8335459891260016;-0.00599399336022252;0.8053623541061262;-0.005791061606185228;1.034760750695779;0.805452632244398
25.559331;1.0351474962424891;0.83343266157897;0.8050641127758074;-0.021849203770246496;-0.021108285977125347;9.998972097122262;0.8335445107487935;-0.005993993547416743;0.80536123387882;-0.005791059958973081;1.0347668533226404;0.8054503497489041
25.569331;1.0351464209876626;0.833430443134147;0.8050641560447602;-0.021849207036775006;-0.021108285163404558;9.998997067396468;0.8335430747901437;-0.005993993734444605;0.8053601519967091;-0.005791058356737793;1.034772818607192;0.8054481093987752
25.579331;1.035145368945645;0.8334282659827116;0.8050642016253763;-0.021849210224344856;-0.02110828436789955;9.999021398597181;0.8335416800488294;-0.005993993921342191;0.8053591068090423;-0.005791056798299964;1.0347786493552271;0.8054459112344128
25.589331;1.0351443402651341;0.8334261298873322;0.8050642500160113;-0.021849213334000767;-0.021108283590266595;9.99904510771799;0.8335403253984519;-0.005993994108144605;0.8053580966474276;-0.005791055282484375;1.0347843482027597;0.8054437553017567
25.599331;1.0351433348477008;0.8334240346595848;0.8050643016338402;-0.021849216366808148;-0.021108282830183744;9.999068209524294;0.8335390097591668;-0.005993994294866215;0.8053571198563131;-0.005791053808117083;1.0347899176633641;0.8054416416261237
25.609331;1.035142352332794;0.8334219801395192;0.8050643567252278;-0.021849219323878327;-0.02110828208734215;9.999090717526347;0.8335377320907107;-0.00599399448151214;0.8053561747839612;-0.005791052374025857;1.0347953602041733;0.8054395701280158
25.619331;1.0351413921815777;0.8334199661404859;0.8050644153652164;-0.021849222206379526;-0.021108281361440683;9.999112645556153;0.833536491384957;-0.005993994668094973;0.8053552598120888;-0.005791050979047514;1.034800678292139;0.8054375406023571
25.629331;1.035140453824596;0.8334179924079385;0.8050644775332721;-0.021849225015526327;-0.021108280652171074;9.999134008441954;0.8335352866608692;-0.0059939948546267816;0.8053543734286609;-0.005791049622044594;1.034805874355688;0.8054355528183591
25.639331;1.035139536786538;0.8334160586275483;0.8050645431728526;-0.02184922775256314;-0.021108279959202232;9.999154821377;0.833534116969107;-0.005993995041105459;0.8053535142433567;-0.005791048301922215;1.0348109506410703;0.8054336066175936
25.649331;1.0351386407335232;0.8334141644346699;0.8050646121781287;-0.02184923041875137;-0.02110827928219356;9.999175099088841;0.8335329813689616;-0.005993995227523168;0.8053526809272545;-0.005791047017636091;1.034815909125871;0.8054317019470043
25.659331;1.0351377654124576;0.833412309407727;0.8050646843659379;-0.021849233015364275;-0.021108278620818793;9.99919485561699;0.8335318789173328;-0.005993995413876642;0.8053518721719282;-0.005791045768186764;1.0348207516066046;0.8054298388234237
25.669331;1.035136910578144;0.8334104931231733;0.8050647595103972;-0.02184923554368547;-0.021108277974764975;9.999214104449154;0.8335308087156527;-0.005993995600140387;0.8053510867045776;-0.005791044552606236;1.0348254798234602;0.8054280172220404
25.679331;1.0351360760119181;0.8334087152433975;0.805064837367601;-0.021849238005005576;-0.021108277343719138;9.999232858291911;0.8335297699732149;-0.005993995786231464;0.8053503233295751;-0.005791043369951913;1.0348300955051348;0.8054262369838466
25.689331;1.0351352615674978;0.8334069755380746;0.805064917620991;-0.02184924040061818;-0.021108276727363744;9.999251128960529;0.8335287620176736;-0.005993995972026798;0.8053495809704854;-0.0057910422193074625;1.0348346003619044;0.8054244978253235
25.699331;1.0351344671671776;0.8334052738673551;0.8050649998553013;-0.021849242731821168;-0.02110827612538308;9.999268928272032;0.8335277842432715;-0.005993996157413901;0.8053488586892112;-0.005791041099786662;1.03483899607972;0.8054227993886911
25.709331;1.035133692742242;0.8334036101565523;0.8050650836449292;-0.021849244999927835;-0.021108275537480504;9.99928626876465;0.8335268360641032;-0.005993996342303166;0.8053481556506515;-0.005791040010540355;1.0348432843371038;0.805421141261874
25.719331;1.035132938171374;0.8334019843348004;0.8050651686671303;-0.021849247206273313;-0.021108274963391824;9.999303163400834;0.8335259168843309;-0.005993996526593715;0.8053474710320503;-0.005791038950759938;1.034847466852058;0.8054195229780291
25.729331;1.035132203275842;0.8334003962799418;0.805065254738513;-0.02184924935220258;-0.021108274402879077;9.99931962527895;0.8335250260411624;-0.0059939967101457995;0.8053468039669972;-0.005791037919684828;1.034851545470476;0.8054179440035486
25.739331;1.035131487798224;0.8333988458109426;0.8050653418030185;-0.021849251439062876;-0.02110827385571415;9.999335667900084;0.8335241627566482;-0.005993996892784905;0.8053461535889214;-0.0057910369166074005;1.0348555222366473;0.8054164037292296
25.749331;1.035130791310508;0.8333973326868387;0.8050654299312396;-0.021849253468215035;-0.021108273321668293;9.999351305579054;0.8335233261533054;-0.005993997074327254;0.8053455190791728;-0.005791035940850114;1.0348593993710549;0.8054149015181403
25.759331;1.0351301131726007;0.8333958565782903;0.8050655193227594;-0.02184925544104062;-0.021108272800517837;9.999366552967661;0.8335225153158238;-0.005993997254603665;0.8053448996330926;-0.005791034991739965;1.0348631791995835;0.8054134367858196
25.769331;1.035129452609965;0.8333944170255224;0.8050656102794653;-0.021849257358936475;-0.02110827229205607;9.99938142362316;0.8335217293762461;-0.005993997433468111;0.8053442944200104;-0.005791034068608096;1.03486686412675;0.8054120090094009
25.779331;1.0351288088209125;0.8333930133818256;0.8050657031377176;-0.021849259223318106;-0.021108271796090573;9.99939592938119;0.8335209676091587;-0.005993997610810608;0.8053437026166318;-0.005791033170795876;1.034870456623727;0.8054106176525113
25.789331;1.0351281810294193;0.8333916447581617;0.8050657982066132;-0.021849261035631985;-0.02110827131244059;9.999410081189144;0.833520229496292;-0.005993997786567375;0.805343123483489;-0.005791032297655958;1.0348739591538347;0.8054092620786026
25.799331;1.0351275684874355;0.8333903100506008;0.8050658957705076;-0.021849262797343866;-0.02110827084093994;9.99942389006529;0.8335195147290051;-0.005993997960696844;0.8053425564118691;-0.005791031448552008;1.0348773740956116;0.8054079415211847
