time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
25.809331;1.0351269704837138;0.8333890080537957;0.8050659961025539;-0.021849264509899487;-0.021108270381414558;9.999437366929383;0.8335188231346004;-0.005993998133138282;0.8053420008802576;-0.005791030622869106;1.0348807037361742;0.8054066551508199
25.819331;1.0351263863466804;0.8333877375461322;0.8050660994566421;-0.021849266174692104;-0.02110826993365254;9.999450521510862;0.8335181545514282;-0.0059939983037905495;0.8053414563495496;-0.005791029820030141;1.0348839503237355;0.8054054021742534
25.829331;1.0351258153975358;0.8333864973106628;0.8050662060917501;-0.02184926779304597;-0.02110826949741677;9.999463361504407;0.8335175087407841;-0.005993998472519618;0.8053409221959793;-0.005791029039489621;1.034887116098634;0.8054041818511288
25.839331;1.0351252569321898;0.8333852861680785;0.8050663162741941;-0.021849269366202715;-0.02110826907248908;9.999475892357523;0.8335168853987597;-0.005993998639173358;0.8053403977362361;-0.005791028280709157;1.0348902031964036;0.8054029934561183
25.849331;1.0351247102936674;0.83338410305533;0.8050664302063976;-0.021849270895319097;-0.021108268658700847;9.9994881175491;0.8335162842217455;-0.00599399880358743;0.8053398823362405;-0.005791027543146121;1.034893213489214;0.8054018362845715
25.859331;1.035124174954393;0.8333829470613869;0.8050665479665153;-0.021849272381501472;-0.021108268255924066;9.999500039606966;0.8335157049115538;-0.005993998965585577;0.8053393755038036;-0.005791026826273364;1.0348961485438328;0.8054007096699866
25.869331;1.035123650496594;0.8333818173607458;0.8050666695370032;-0.02184927382587072;-0.021108267864021552;9.999511661515633;0.833515147120571;-0.005993999124976786;0.8053388768830771;-0.005791026129609646;1.034899009751043;0.8053996129645737
25.879331;1.0351231365250273;0.8333807131646357;0.8050667949222156;-0.02184927522960344;-0.021108267482797347;9.999522987378445;0.8335146104515656;-0.005993999281558029;0.8053383862287253;-0.005791025452721714;1.034901798514754;0.8053985455265426
25.889331;1.0351226326932825;0.8333796337723358;0.8050669242143713;-0.021849276593915244;-0.021108267111999656;9.999534021876258;0.8335140945060079;-0.005993999435127153;0.8053379034119948;-0.005791024795198856;1.034904516344116;0.8053975067100604
25.899331;1.0351221388403047;0.8333785786209725;0.8050670575078791;-0.021849277920016088;-0.021108266751370813;9.999544769222569;0.8335135989229256;-0.005993999585508835;0.8053374284153844;-0.005791024156627211;1.0349071648245864;0.8053964958541402
25.909331;1.0351216550168691;0.8333775472920605;0.805067194817021;-0.021849279209078306;-0.021108266400690728;9.99955523274775;0.8335131234121855;-0.005993999732600915;0.8053369613089475;-0.005791023536579507;1.0349097455568688;0.8053955123081402
25.919331;1.0351211813752865;0.8333765395164172;0.8050673360877603;-0.021849280462217034;-0.021108266059782048;9.999565415544199;0.8335126677375209;-0.005993999876403021;0.8053365022122052;-0.005791022934617291;1.0349122600932394;0.8053945554363585
25.929331;1.0351207181098965;0.8333755551498555;0.8050674811839216;-0.02184928168048644;-0.021108265728494346;9.999575321209916;0.8335122316574934;-0.005994000016980756;0.8053360512663611;-0.0057910223502977325;1.0349147098362135;0.8053936245896139
25.939331;1.0351202654527585;0.8333745941094655;0.8050676298270272;-0.021849282864906488;-0.02110826540669979;9.999584953856345;0.8335118149000208;-0.005994000154396685;0.8053356086367736;-0.005791021783192538;1.0349170959322787;0.8053927191184327
25.949331;1.0351198235869836;0.8333736562877716;0.8050677816048468;-0.021849284016488484;-0.021108265094307983;9.999594317777388;0.8335114171415198;-0.00599400028867167;0.8053351745168905;-0.005791021232907855;1.0349194192698288;0.8053918384066328
25.959331;1.0351193925383941;0.8333727414802553;0.8050679360865967;-0.021849285136240588;-0.021108264791268896;9.99960341744408;0.8335110379759147;-0.005994000419782549;0.8053347491298763;-0.005791020699066849;1.0349216806201549;0.8053909818818337
25.969331;1.0351189721648055;0.8333718493915476;0.8050680929432867;-0.021849286225170718;-0.021108264497543012;9.999612257984541;0.833510676935188;-0.005994000547663851;0.8053343327303533;-0.00579102018126733;1.0349238807973733;0.8053901489855994
25.979331;1.035118562190572;0.8333709796827965;0.8050682519361696;-0.021849287284280355;-0.02110826421306333;9.999620845507438;0.8335103335351356;-0.005994000672211679;0.8053339256033538;-0.005791019679074477;1.0349260206929591;0.8053893390900888
25.989331;1.0351181621905827;0.8333701319910254;0.8050684127901414;-0.02184928831455418;-0.021108263937715224;9.999629186731744;0.8335100072882745;-0.0059940007933041205;0.8053335280559877;-0.005791019192046364;1.034928101221792;0.8053885514146275
25.999331;1.035117771579633;0.83336930593366;0.805068575110933;-0.02184928931696436;-0.021108263671345717;9.99963728850749;0.8335096977193261;-0.005994000910826103;0.8053331403722466;-0.005791018719735985;1.0349301233402903;0.805387785024062
26.009331;1.035117389743267;0.8333685011220442;0.8050687384152623;-0.02184929029247318;-0.021108263413792034;9.99964515779215;0.8335094043969009;-0.005994001024686416;0.8053327627551647;-0.005791018261670629;1.034932088163491;0.8053870389350524
26.019331;1.0351170162073966;0.8333677171904686;0.8050689021953724;-0.02184929124201477;-0.021108263164897115;9.999652801857346;0.8335091269069463;-0.00599400113482347;0.8053323953244154;-0.005791017817348124;1.0349339970062643;0.8053863122429499
26.029331;1.03511665060572;0.8333669538242268;0.8050690659048105;-0.021849292166464286;-0.021108262924511255;9.9996602283967;0.8335088647996721;-0.005994001241187053;0.8053320381405631;-0.0057910173862477;1.0349358513043692;0.8053856041600703
26.039331;1.0351162925289974;0.8333662107663165;0.8050692288958582;-0.021849293066610726;-0.02110826269250239;9.999667445216698;0.8335086176308032;-0.00599400134370591;0.8053316911692527;-0.005791016967839472;1.0349376525788951;0.8053849139826617
26.049331;1.0351159415180575;0.8333654877878307;0.8050693904604481;-0.02184929394315027;-0.021108262468772614;9.999674459551866;0.8335083850355386;-0.005994001442277059;0.8053313542355058;-0.005791016561598665;1.034939402438588;0.8053842410312241
26.059331;1.0351155971693073;0.8333647846190065;0.8050695499364605;-0.021849294796705696;-0.021108262253258455;9.999681277595682;0.8335081667072097;-0.005994001536782553;0.8053310270813191;-0.005791016167016686;1.0349411025201118;0.8053835845896473
26.069331;1.0351152591654433;0.833364100888329;0.8050697067180766;-0.021849295627855578;-0.021108262045899714;9.999687904669276;0.833507962315276;-0.005994001627108264;0.8053307094678523;-0.00579101578359093;1.0349427544196592;0.8053829439132209
26.079331;1.0351149272109745;0.8333634361314459;0.8050698601959074;-0.02184929643716293;-0.021108261846599106;9.999694345972413;0.8335077714569483;-0.005994001713158636;0.8053304012061131;-0.005791015410810886;1.0349443596906955;0.8053823182932515
26.089331;1.0351146009921337;0.8333627898889159;0.8050700097341248;-0.02184929722519461;-0.021108261655214636;9.999700607184613;0.8335075937023783;-0.005994001794880434;0.8053301021292322;-0.005791015048169577;1.03494591988181;0.8053817071229722
26.099331;1.0351142802228017;0.833362161781672;0.8050701546724701;-0.021849297992523768;-0.021108261471583824;9.999706694502173;0.8335074287315761;-0.005994001872291232;0.8053298120643072;-0.005791014695195254;1.0349474365025022;0.8053811099559467
26.109331;1.0351139646807876;0.8333615514288795;0.805070294317468;-0.021849298739726054;-0.021108261295547912;9.999712614538138;0.8335072764612407;-0.005994001945485391;0.8053295308326417;-0.005791014351476799;1.034948910909983;0.8053805264858563
26.119331;1.0351136542068142;0.8333609582980439;0.805070427954233;-0.0218492994673692;-0.0211082611269656;9.999718373932327;0.8335071370287941;-0.005994002014610089;0.8053292582685951;-0.00579101401666503;1.0349503442714865;0.8053799564361814
26.129331;1.035113348760299;0.8333603816525875;0.8050705548701773;-0.02184930017598982;-0.0211082609657153;9.999723978845019;0.833507010609212;-0.005994002079844191;0.8053289942360226;-0.005791013690461255;1.0349517376437203;0.8053793994851807
26.139331;1.0351130484860034;0.8333598206054688;0.8050706743682642;-0.021849300866070932;-0.02110826081168358;9.99972943540151;0.8335068972264436;-0.005994002141391557;0.8053287386290802;-0.0057910133726144855;1.0349530920459291;0.8053788552832796
26.149331;1.035112753683055;0.8333592742126017;0.805070785807188;-0.021849301538045807;-0.02110826066474812;9.99973475086921;0.8335067967219905;-0.005994002199461602;0.8053284913314888;-0.005791013062925044;1.0349544084687035;0.80537832348979
26.159331;1.0351124647054444;0.8333587415783892;0.8050708886697243;-0.02184930219233294;-0.0211082605247581;9.999739933913196;0.8335067088035834;-0.005994002254240055;0.805328252174327;-0.005791012761249588;1.0349556878562582;0.805377803775185
26.169331;1.0351121818928468;0.8333582219454134;0.8050709826229896;-0.021849302829360824;-0.02110826039152715;9.99974499322527;0.8335066330537093;-0.0059940023058796385;0.8053280209576774;-0.005791012467497888;1.034956931101047;0.8053772958153698
26.179331;1.0351119055824622;0.8333577146930915;0.8050710675389714;-0.021849303449563824;-0.02110826026486296;9.999749936214252;0.8335065689594059;-0.005994002354508301;0.8053277975175707;-0.005791012181592165;1.0349581390933866;0.805376799265955
26.189331;1.0351116361540877;0.8333572192679154;0.8050711434463165;-0.0218493040533832;-0.021108260144597435;9.999754769294384;0.8335065159988536;-0.005994002400234606;0.8053275817751493;-0.00579101190340849;1.0349593127833339;0.8053763137115719
26.199331;1.0351113740117588;0.8333567351590848;0.8050712104416127;-0.02184930464127828;-0.021108260030573936;9.99975949865329;0.8335064736953252;-0.005994002443150475;0.8053273737152382;-0.005791011632765649;1.0349604531442869;0.8053758386651154
26.209331;1.0351111194799936;0.8333562619175101;0.80507126862608;-0.021849305213714094;-0.021108259922625047;9.99976413025359;0.833506441618076;-0.005994002483344283;0.8053271733215931;-0.0057910113694664206;1.0349615610563518;0.805375373610474
26.219331;1.0351108727345657;0.8333557991474069;0.8050713180952893;-0.02184930577113289;-0.021108259820576302;9.999768669789962;0.8335064193764247;-0.005994002520915555;0.8053269805416553;-0.005791011113334041;1.0349626372110032;0.8053749180160167
26.229331;1.0351106338718192;0.833355346459148;0.805071358972311;-0.021849306313966206;-0.02110825972426504;9.999773123119585;0.8335064065894969;-0.0059940025559579585;0.8053267952855725;-0.00579101086420311;1.034963682068919;0.8053744713246307
26.239331;1.0351104030150846;0.8333549034376443;0.8050713914578982;-0.021849306842679668;-0.021108259633559823;9.999777496295291;0.8335064028392435;-0.005994002588513066;0.8053266174020244;-0.0057910106218724755;1.0349646958626462;0.8053740329524542
26.249331;1.0351101803515357;0.8333544696594374;0.8050714158478668;-0.02184930735777601;-0.021108259548364417;9.99978179487515;0.8335064076817765;-0.0059940026185520846;0.805326446626777;-0.0057910103860705255;1.034965678664212;0.805373602285364
26.259331;1.0351099661275114;0.8333540447060913;0.8050714324679141;-0.021849307859743886;-0.02110825946859593;9.999786023310012;0.8335064206930232;-0.005994002646002908;0.8053262825913052;-0.005791010156472417;1.0349666305137684;0.8053731786796192
26.269331;1.035109760576255;0.8333536281477888;0.8050714415987484;-0.021849308349013646;-0.02110825939415173;9.999790184919664;0.8335064414646167;-0.0059940026707727394;0.8053261248719964;-0.005791009932746499;1.0349675515253431;0.8053727615071696
26.279331;1.035109563795384;0.8333532195084989;0.8050714435102848;-0.021849308825962546;-0.02110825932489851;9.999794282241373;0.8335064695735908;-0.00599400269275868;0.8053259729855275;-0.005791009714586432;1.0349684418925424;0.8053723502033532
26.289331;1.0351093757210499;0.8333528182031917;0.8050714385221537;-0.021849309290941824;-0.021108259260697988;9.999798317136653;0.8335065045668666;-0.00599400271186749;0.8053258263986699;-0.005791009501718264;1.0349693018078538;0.8053719442373676
26.299331;1.0351091961926788;0.8333524235077485;0.8050714269958528;-0.021849309744287435;-0.021108259201425398;9.999802290377406;0.8335065459633825;-0.005994002728018369;0.8053256846061504;-0.005791009293893423;1.0349701314084778;0.8053715430678388
26.309331;1.0351090250157098;0.8333520346186711;0.805071409335222;-0.021849310186314683;-0.021108259146944797;9.999806201485157;0.833506593302141;-0.005994002741126478;0.8053255471738343;-0.005791009090876727;1.0349709308572752;0.8053711461732004
26.319331;1.0351088620434215;0.833351650749838;0.8050713859980309;-0.02184931061729523;-0.021108259097078946;9.999810049187756;0.8335066462027492;-0.005994002751085081;0.8053254137282106;-0.005791008892432414;1.0349717004745955;0.8053707531131543
26.329331;1.0351087072170153;0.8333512712221668;0.8050713574531656;-0.021849311037427196;-0.02110825905161105;9.999813831669796;0.8335067043502122;-0.005994002757738189;0.8053252839781847;-0.005791008698311261;1.0349724407374794;0.8053703635765186
26.339331;1.035108560474583;0.8333508955151822;0.8050713241402911;-0.021849311446834628;-0.02110825901030391;9.999817546425039;0.8335067674061516;-0.00599400276087774;0.8053251577674747;-0.005791008508255075;1.0349731521299452;0.8053699774223058
26.349331;1.0351084216512687;0.8333505232489509;0.8050712864930066;-0.021849311845597717;-0.021108258972919347;9.999821190265797;0.8335068349255985;-0.0059940027602944325;0.8053240350918411;-0.005791008322028661;1.0349738349956252;0.8053685946938932
26.359331;1.035108290515963;0.8333501541633028;0.8050712449729471;-0.021849312233780584;-0.021108258939227815;9.999824759606065;0.8335069063403079;-0.005994002755830892;0.8053239160584782;-0.005791008139453299;1.0349744895343023;0.8053682154060385
26.369331;1.0351081668710609;0.8333497881341565;0.805071200065682;-0.02184931261143817;-0.02110825890899348;9.999828250712834;0.8335069810257486;-0.005994002747400131;0.8053238008271736;-0.005791007960409821;1.0349751159404226;0.8053678395901903
26.379331;1.0351080505830466;0.8333494251558254;0.8050711522596865;-0.02184931297860783;-0.02110825888195429;9.999831659776412;0.8335070584057523;-0.005994002734984188;0.8053236895935647;-0.005791007784812504;1.0349757145281138;0.8053674672018724
26.389331;1.0351079415746642;0.8333490653002276;0.8050711020431596;-0.021849313335302812;-0.021108258857842045;9.999834982920353;0.833507138007278;-0.005994002718616722;0.8053235826107481;-0.005791007612583562;1.0349762857105196;0.8053670981765904
26.399331;1.0351078398535722;0.8333487086808808;0.8050710498973652;-0.02184931368150993;-0.021108258836423442;9.99983821625217;0.833507219445405;-0.005994002698355956;0.8053234801886207;-0.0057910074436532885;1.034976829901326;0.8053667323862604
26.409331;1.0351077455290518;0.8333483553522867;0.8050709962353988;-0.021849314017190462;-0.021108258817505342;9.999841356180662;0.8335073023879996;-0.005994002674266648;0.8053233826413663;-0.00579100727796884;1.0349773474714286;0.8053663696391243
26.419331;1.03510765873026;0.8333480051987541;0.8050709413396017;-0.021849314342306386;-0.021108258800919075;9.999844399710737;0.8335073865521667;-0.005994002646413663;0.8053232902066545;-0.005791007115482822;1.0349778387442057;0.8053660097406048
26.429331;1.0351075794882771;0.8333476579405298;0.8050708853901865;-0.02184931465686421;-0.0211082587865215;9.999847343944673;0.8335074717486056;-0.005994002614864423;0.8053232029865367;-0.005791006956140283;1.0349783039721139;0.8053656525332364
26.439331;1.0351075077375707;0.8333473132178587;0.8050708285395182;-0.021849314960930257;-0.02110825877420386;9.9998501854394;0.8335075578958876;-0.005994002579692331;0.8053231209362631;-0.005791006799889554;1.0349787433047808;0.8053652979068956
26.449331;1.0351074434073173;0.8333469706446158;0.8050707709449628;-0.02184931525461492;-0.021108258763895004;9.999852920628328;0.8335076449740316;-0.00599400254097306;0.8053230438900821;-0.005791006646692794;1.0349791567540643;0.8053649457753858
26.459331;1.0351073864603375;0.833346629816568;0.8050707127710657;-0.021849315538059164;-0.021108258755549184;9.99985554671532;0.833507732992635;-0.005994002498789225;0.805322971605156;-0.00579100649650631;1.0349795441932916;0.8053645960468876
26.469331;1.0351073368868275;0.8333462903192522;0.8050706541852257;-0.02184931581142431;-0.021108258749121173;9.999858061735313;0.8335078219772483;-0.0059940024532480025;0.8053229038004084;-0.005791006349250012;1.0349799054324673;0.8053642486204226
26.479331;1.0351072946925763;0.8333459517775005;0.8050705953376871;-0.021849316074884287;-0.021108258744560255;9.999860463860117;0.8335079119695411;-0.005994002404482362;0.8053228401840774;-0.0057910062048015425;1.0349802403192974;0.8053639034114888
26.489331;1.0351072598715532;0.8333456139203089;0.8050705363432791;-0.021849316328642798;-0.021108258741832205;9.999862751291658;0.833508003055234;-0.005994002352637055;0.8053227804447367;-0.0057910060630094184;1.0349805488113115;0.8053635604102151
26.499331;1.0351072324151849;0.8333452765723236;0.8050704772848147;-0.021849316572953706;-0.02110825874093286;9.999864923109563;0.8335080953523081;-0.005994002297864851;0.8053227242024138;-0.005791005923707476;1.0349808310455086;0.805363219724937
26.509331;1.0351072123491325;0.8333449396197409;0.8050704182062769;-0.02184931680810403;-0.02110825874186678;9.999866979742269;0.8335081889534263;-0.005994002240322344;0.8053226710480255;-0.00579100578673845;1.034981087418554;0.8053628815717082
26.519331;1.035107199743793;0.8333446030400353;0.8050703590857745;-0.02184931703438579;-0.021108258744618427;9.99986892264832;0.8335082839144689;-0.005994002180163931;0.8053226206896925;-0.005791005651980621;1.0349813185880428;0.8053625462472911
26.529331;1.035107194737365;0.8333442669188358;0.8050702998492181;-0.021849317252097666;-0.021108258749152942;9.99987075450537;0.833508380283262;-0.005994002117542049;0.8053225730216745;-0.005791005519349222;1.0349815253602033;0.8053622141306754
26.539331;1.0351071975191342;0.8333439314305164;0.8050702404169359;-0.021849317461557046;-0.021108258755428412;9.999872480043061;0.833508478074987;-0.00599400205259731;0.8053225280698767;-0.005791005388772623;1.034981708572732;0.8053618857113161
26.549331;1.035107208208802;0.8333435968389276;0.8050701807043817;-0.02184931766309328;-0.021108258763389755;9.99987410558994;0.8335085772084455;-0.00599400198544811;0.8053224859074856;-0.005791005260176104;1.034981869062803;0.8053615616001919
26.559331;1.035107226738544;0.8333432634726551;0.8050701205982012;-0.02184931785702783;-0.021108258772957886;9.999875637211787;0.8335086774870882;-0.00599400191619188;0.8053224465812813;-0.005791005133480476;1.0349820077195695;0.805361242459391
26.569331;1.035107252789613;0.8333429316383176;0.8050700599889669;-0.02184931804364816;-0.021108258784032465;9.999877079554128;0.8335087786201735;-0.005994001844922347;0.8053224100757712;-0.005791005008596773;1.034982125553657;0.8053609288545225
26.579331;1.0351072857869554;0.8333426015471611;0.8050699988223023;-0.02184931822318952;-0.02110825879650248;9.99987843589406;0.8335088802436506;-0.005994001771766616;0.8053223763244239;-0.005791004885431128;1.0349822237248314;0.8053606211421489
26.589331;1.0351073250139788;0.8333422733371882;0.8050699370810399;-0.021849318395853058;-0.021108258810252713;9.999879708963256;0.8335089819628014;-0.005994001696898968;0.8053223452414314;-0.005791004763914976;1.0349823035175272;0.8053603194877269
26.599331;1.035107369753449;0.8333419471336488;0.8050698747463851;-0.021849318561839626;-0.021108258825164834;9.999880902239601;0.8335090834321554;-0.005994001620529538;0.805322316772345;-0.005791004644023539;1.0349823662848951;0.8053600239942472
26.609331;1.035107419302419;0.8333416230505555;0.8050698118209286;-0.02184931872135697;-0.021108258841117927;9.999882020714542;0.8335091843927498;-0.005994001542911216;0.8053222909354063;-0.0057910045257577375;1.0349824134025332;0.8053597348088477
26.619331;1.0351074729413197;0.8333413011804301;0.805069748403697;-0.021849318874617708;-0.021108258857986874;9.999883070568732;0.8335092846297031;-0.005994001464343218;0.8053222677823981;-0.005791004409119073;1.0349824462048074;0.8053594521165529
26.629331;1.0351075299718273;0.8333409816251468;0.8050696847495533;-0.02184931902184906;-0.0211082588756326;9.999884058193182;0.8335093839352852;-0.005994001385151691;0.8053222473343891;-0.005791004294089448;1.0349824658886995;0.8053591761131383
26.639331;1.0351075897916702;0.8333406645173701;0.8050696212559182;-0.0218493191632974;-0.021108258893894716;9.999884989204856;0.8335094821065673;-0.005994001305662567;0.8053222295971936;-0.005791004180614617;1.0349824734713613;0.8053589070188609
26.649331;1.0351076519526894;0.833340350015085;0.8050695584039819;-0.021849319299223617;-0.021108258912613052;9.999885867838804;0.8335095789368212;-0.00599400122616831;0.805322214590018;-0.0057910040686233255;1.0349824698160608;0.8053586450626328
26.659331;1.0351077161327278;0.833340038308412;0.8050694967064204;-0.021849319429894834;-0.021108258931672074;9.999886697066533;0.833509674205573;-0.005994001146905562;0.8053222023435316;-0.005791003958062967;1.0349824556293128;0.8053583904514491
26.669331;1.0351077820322727;0.8333397296346852;0.8050694367058101;-0.021849319555568684;-0.02110825895102436;9.999887479522437;0.8335097676734596;-0.005994001068057905;0.8053221929638623;-0.0057910038488967405;1.0349824314265812;0.8053581433746355
26.679331;1.0351078493357053;0.8333394242610288;0.8050693790549766;-0.021849319676478556;-0.02110825897066815;9.999888218401034;0.8335098590520997;-0.005994000989771421;0.8053221867381058;-0.005791003741088163;1.0349823975919032;0.8053579039978195
26.689331;1.0351079177358231;0.8333391224341052;0.8050693245631279;-0.02184931979284122;-0.02110825899060265;9.999888917416245;0.8335099479767951;-0.005994000912172468;0.8053221841423804;-0.0057910036346044075;1.034982354517875;0.805357672432322
26.699331;1.0351079869068902;0.8333388243193791;0.8050692740996577;-0.021849319904890304;-0.021108259010801194;9.999889580256427;0.8335100340457859;-0.005994000835377514;0.8053221857418296;-0.005791003529406518;1.034982302705162;0.805357448717965
26.709331;1.0351080564782549;0.8333385299596773;0.8050692284553901;-0.021849320012913016;-0.02110825903120796;9.99989021057235;0.8335101168819619;-0.005994000759501768;0.8053221920846543;-0.005791003425422997;1.034982242803609;0.8053572328181166
26.719331;1.0351081260799733;0.8333382393102994;0.8050691882553151;-0.021849320117263624;-0.02110825905174484;9.999890812180466;0.8335101961479913;-0.005994000684670339;0.805322203647919;-0.005791003322545182;1.0349821755668487;0.8053570245989403
26.729331;1.0351081953493373;0.8333379523445101;0.8050691539323672;-0.021849320218344445;-0.021108259072318388;9.999891388592504;0.833510271521675;-0.005994000611006305;0.8053222208331522;-0.005791003220645736;1.0349821017539247;0.8053568238007536
26.739331;1.0351082638613023;0.8333376691478604;0.8050691257717746;-0.021849320316573786;-0.021108259092809552;9.999891942325252;0.8335103426451157;-0.005994000538610697;0.8053222440085953;-0.005791003119593167;1.034982022113456;0.80535663008183
26.749331;1.035108331117347;0.8333373899628969;0.8050691039744178;-0.021849320412356408;-0.021108259113047232;9.999892474754759;0.8335104090934488;-0.005994000467571697;0.8053222735580846;-0.005791003019270647;1.0349819374160787;0.8053564431552002
26.759331;1.0351083966301657;0.8333371151755015;0.8050690886819634;-0.021849320506052445;-0.02110825913278982;9.999892986431759;0.8335104704194228;-0.0059940003979783475;0.8053223098448061;-0.005791002919608583;1.0349818484325268;0.8053562628840203
26.769331;1.035108460018045;0.8333368452353755;0.805069079967645;-0.021849320597950816;-0.02110825915172351;9.999893477793686;0.8335105262555135;-0.005994000329911284;0.8053223530930919;-0.0057910028205901826;1.034981755892374;0.8053560892411982
26.779331;1.0351085210511242;0.8333365805807315;0.8050690778105148;-0.02184932068825234;-0.02110825916947645;9.999893950274508;0.8335105764043905;-0.005994000263435225;0.8053224033044247;-0.00579100272222303;1.0349816604606228;0.8053559221754703
26.789331;1.0351085796248736;0.8333363216290929;0.8050690820934002;-0.021849320777070004;-0.02110825918565524;9.9998944069456;0.8335106208577318;-0.005994000198600057;0.8053224602706475;-0.005791002624531963;1.0349815627046355;0.8053557614912276
26.799331;1.0351086356778614;0.8333360687781206;0.8050690926461271;-0.02184932086444833;-0.021108259199886435;9.999894851792998;0.8335106597578867;-0.005994000135432144;0.8053225236511918;-0.005791002527577705;1.034981463081812;0.8053556068373753
26.809331;1.0351086891643742;0.8333358223800291;0.8050691093042933;-0.02184932095038173;-0.02110825921183626;9.999895288509732;0.8335106933695218;-0.0059940000739326545;0.80532259304419;-0.005791002431464128;1.0349813620062893;0.8053554577725958
26.819331;1.0351087401294432;0.8333355827365694;0.8050691319503079;-0.02184932103483006;-0.02110825922121853;9.999895720231462;0.8335107220780825;-0.005994000014097052;0.8053226680096811;-0.005791002336340738;1.0349812599408166;0.805355313820804
26.829331;1.0351087887543684;0.8333353501355076;0.8050691604977905;-0.021849321117739837;-0.02110825922780036;9.999896149790196;0.8335107463498391;-0.00599399995592449;0.8053227480619399;-0.005791002242414954;1.034981157437752;0.8053551745076954
26.839331;1.035108835316317;0.8333351248787035;0.8050691948234212;-0.02184932119906321;-0.02110825923139756;9.9998965795029;0.8335107666175573;-0.0059939998994079004;0.8053228326701348;-0.0057910021499562436;1.0349810551390697;0.8053550393891507
26.849331;1.0351088801675326;0.8333349072585684;0.8050692347159677;-0.021849321278771282;-0.021108259231868515;9.999897010782544;0.833510783196799;-0.005993999844537114;0.8053229212746096;-0.0057910020592777675;1.0349809537766925;0.8053549080454312
26.859331;1.0351089237134947;0.8333346975421413;0.8050692798606696;-0.021849321356860348;-0.02110825922911061;9.999897443983407;0.8335107963274181;-0.0059939997913184394;0.8053230132887907;-0.005791001970707944;1.0349808541901258;0.8053547800303974
26.869331;1.0351089662823496;0.833334496018469;0.8050693298207529;-0.02184932143335084;-0.021108259223048036;9.999897878335956;0.8335108062644871;-0.005993999739790181;0.805323108075167;-0.005791001884562511;1.0349807572984657;0.8053546548389082
26.879331;1.0351090080165013;0.8333343030491779;0.8050693840105841;-0.02184932150827492;-0.021108259213610592;9.999898311922047;0.8335108133212871;-0.005993999690027484;0.8053232049162019;-0.005791001801116374;1.0349806639869223;0.8053545319296453
26.889331;1.0351090489560753;0.8333341190582146;0.8050694416983667;-0.021849321581645074;-0.021108259200719032;9.999898741852858;0.8335108178327163;-0.005993999642127426;0.8053233030204603;-0.005791001720589304;1.034980575015831;0.8053544107165707
26.899331;1.0351090891532746;0.8333339444603862;0.8050695020796179;-0.021849321653430245;-0.021108259184286635;9.999899164817771;0.8335108200626717;-0.005993999596169748;0.8053234016107972;-0.005791001643156979;1.03498049103415;0.8053542905169687
26.909331;1.035109128645003;0.8333337795760098;0.805069564399438;-0.021849321723567704;-0.021108259164225648;9.99989957783466;0.8335108201779879;-0.005993999552175416;0.8053235000598902;-0.005791001568969008;1.034980412618055;0.8053541705991291
26.919331;1.035109167424818;0.8333336246253215;0.8050696280612524;-0.021849321791996272;-0.021108259140454524;9.99989997879654;0.8335108183184468;-0.005993999510089648;0.8053235979418967;-0.00579100149815378;1.0349803402487374;0.8053540503148456
26.929331;1.0351092055109261;0.8333334798396232;0.8050696926793749;-0.02184932185869053;-0.021108259112912794;9.999900366515657;0.8335108146332869;-0.0059939994697937185;0.8053236949708347;-0.005791001430812303;1.0349802742714007;0.8053539291438353
26.939331;1.0351092429756483;0.8333333455663062;0.8050697580544806;-0.021849321923681466;-0.02110825908157378;9.99990074024497;0.8335108092633824;-0.005993999431132345;0.805323790955145;-0.005791001367013942;1.0349802148877396;0.8053538066504817
26.949331;1.0351092798868753;0.8333332222300782;0.805069824101302;-0.021849321987047962;-0.021108259046451455;9.999901099217329;0.8335108023510275;-0.0059939993939478265;0.8053238858041006;-0.005791001306802791;1.0349801621686012;0.8053536824530655
26.959331;1.035109316255479;0.8333331102008186;0.8050698907839711;-0.021849322048883138;-0.021108259007615825;9.999901442386067;0.833510794079998;-0.005993999358115157;0.8053239794881915;-0.005791001250214131;1.034980116103895;0.8053535562128586
26.969331;1.0351093520476677;0.8333330096998787;0.8050699580724783;-0.02184932210926377;-0.02110825896520258;9.999901768236208;0.8335107847171651;-0.0059939993235566084;0.8053240719614027;-0.005791001197282184;1.0349800766704635;0.8053534276471986
26.979331;1.0351093872512365;0.833332920768189;0.8050700259162498;-0.02184932216824277;-0.0211082589193951;9.999902075326506;0.8335107746395862;-0.005993999290233875;0.8053241631624555;-0.00579100114801534;1.0349800438654624;0.8053532965726916
26.989331;1.0351094219242374;0.8333328432796163;0.8050700942352534;-0.021849322225858666;-0.021108258870403213;9.999902363148333;0.8335107643010977;-0.005993999258142368;0.8053242531060367;-0.005791001102364968;1.0349800177340853;0.8053531629080358
26.999331;1.0351094561910317;0.8333327770038542;0.8050701629150083;-0.021849322282146994;-0.02110825881846816;9.999902631971407;0.8335107541488428;-0.005993999227300105;0.8053243419404966;-0.005791001060235046;1.0349799983658778;0.8053530265884605
27.009331;1.035109490230845;0.8333327216737834;0.8050702318125851;-0.0218493223371389;-0.02110825876387589;9.999902882212737;0.8335107445656755;-0.0059939991977158895;0.8053244299143564;-0.0057910010215193415;1.0349799858317354;0.8053528874772049
27.019331;1.0351095242588244;0.8333326770228802;0.8050703007881195;-0.021849322390850155;-0.021108258706939758;9.999903114538455;0.8335107358424656;-0.00599399916935378;0.8053245173218563;-0.005791000986120191;1.0349799801871917;0.805352745372756
27.029331;1.0351095584666758;0.8333326428117239;0.8050703697392199;-0.021849322443282197;-0.021108258647961113;9.99990333042578;0.8335107281644513;-0.005993999142120487;0.805324604481231;-0.005791000953932144;1.0349799815719307;0.8053526000751836
27.039331;1.035109592938242;0.8333326188637625;0.8050704386172292;-0.021849322494433707;-0.021108258587214945;9.999903532099756;0.8335107216327976;-0.005993999115888513;0.8053246917375158;-0.005791000924817765;1.034979990236656;0.80535245144161
27.049331;1.0351096275991067;0.8333326050794788;0.8050705074374169;-0.02184932254430523;-0.0211082585249557;9.999903721920239;0.8335107162880557;-0.005993999090530349;0.8053247794450109;-0.005791000898604966;1.0349800064459724;0.8053522994104991
27.059331;1.0351096622459885;0.8333326013390548;0.8050705762994559;-0.02184932259290167;-0.021108258461408926;9.999903902311537;0.8335107120968949;-0.00599399906593463;0.805324867876978;-0.0057910008750858034;1.034980030398673;0.8053521439822084
27.069331;1.0351096966275404;0.8333326073509101;0.8050706453899724;-0.02184932264024001;-0.02110825839675876;9.999904076092143;0.833510708949408;-0.00599399904201101;0.8053249571272383;-0.005791000854006601;1.0349800622276153;0.8053519851976302
27.079331;1.0351097305402128;0.8333326226409442;0.8050707149419155;-0.02184932268635052;-0.021108258331147094;9.999904246464178;0.8335107067003468;-0.005993999018690257;0.8053250471577906;-0.005791000835089935;1.034980102030332;0.8053518231812884
27.089331;1.035109763875847;0.8333326466872334;0.8050707851860299;-0.021849322731264668;-0.02110825826467652;9.999904417332269;0.8335107051912377;-0.0059939989959225575;0.80532513796606;-0.005791000818087342;1.0349801499218112;0.8053516582145946
27.099331;1.0351097965462894;0.8333326790210785;0.8050708562950459;-0.02184932277500173;-0.02110825819740556;9.999904594191133;0.8335107042379934;-0.005993998973677711;0.8053252296449968;-0.00579100080280621;1.034980206101568;0.8053514907512581
27.109331;1.0351098283968454;0.8333327192187266;0.8050709283065616;-0.02184932281757135;-0.021108258129342857;9.99990478431993;0.8335107036294723;-0.0059939989519295234;0.8053253222688632;-0.005791000789088517;1.0349802708759357;0.8053513213730114
27.119331;1.0351098592363335;0.8333327668775625;0.8050710011014218;-0.02184932285898611;-0.021108258060463594;9.999904995970928;0.8335107031124704;-0.005993998930629821;0.8053254157885522;-0.005791000776770568;1.034980344613449;0.805351150742306
27.129331;1.035109888891982;0.8333328216224306;0.8050710744714876;-0.02184932289925502;-0.021108257990743163;9.999905237026645;0.8335107023784076;-0.005993998909699575;0.8053255100429297;-0.005791000765673344;1.0349804276773888;0.8053509795477067
27.139331;1.0351099172216438;0.833332883101599;0.8050711481721431;-0.021849322938369626;-0.02110825792018146;9.99990551366023;0.8335107010944978;-0.00599399888902868;0.8053256048196321;-0.0057910007556373315;1.0349805203993006;0.8053508084184766
27.149331;1.0351099441210811;0.8333329509858075;0.8050712218956109;-0.021849322976314884;-0.021108257848803238;9.999905830083966;0.8335106988983991;-0.005993998868486949;0.8053256999137718;-0.005791000746547588;1.0349806231187975;0.8053506378670702
27.159331;1.035109969489409;0.8333330249892352;0.8050712952613839;-0.02184932301308855;-0.02110825777663804;9.999906189419324;0.8335106953104429;-0.005993998847967658;0.8053257951755894;-0.0057910007383151964;1.034980736200105;0.8053504683224179
27.169331;1.035109993191332;0.8333331049075895;0.8050713679197007;-0.021849323048713037;-0.021108257703698972;9.99990659453658;0.8335106896880031;-0.0059939988274237835;0.8053258905251075;-0.005791000730846688;1.0349808600039576;0.8053503002078177
27.179331;1.0351100151684065;0.8333331906487421;0.8050714396872797;-0.021849323083241827;-0.021108257629987626;9.999907048222742;0.8335106813241868;-0.005993998806857512;0.8053259859115252;-0.005791000724031825;1.034980994907563;0.805350133961107
27.189331;1.035110035645965;0.8333332822142373;0.8050715105722015;-0.021849323116749246;-0.021108257555532764;9.999907552949026;0.8335106696064504;-0.005993998786302338;0.8053260812286661;-0.005791000717755127;1.0349811412895953;0.8053499699885933
27.199331;1.0351100552036536;0.8333333796629765;0.8050715806959184;-0.021849323149319554;-0.021108257480415588;9.99990811068084;0.8335106540925546;-0.0059939987658254555;0.8053261762663585;-0.005791000711911533;1.0349812994349796;0.8053498086383236
27.209331;1.0351100746491977;0.8333334831063238;0.8050716502290225;-0.021849323181066256;-0.02110825740475003;9.999908722653306;0.8335106344635124;-0.0059939987455226275;0.8053262707543949;-0.005791000706403137;1.0349814695497888;0.8053496501904002
27.219331;1.0351100948433665;0.8333335927102037;0.8050717193722607;-0.02184932321214514;-0.02110825732866016;9.999909389128176;0.8335106104313795;-0.0059939987254985635;0.8053263644268916;-0.005791000701128378;1.0349816518981982;0.8053494948428728
27.229331;1.0351101166031287;0.8333337086567105;0.8050717883263849;-0.021849323242705707;-0.02110825725227404;9.99991010946246;0.8335105817295522;-0.005993998705855968;0.8053264570384214;-0.005791000695976377;1.034981846841142;0.80534934276022
27.239331;1.0351101406877576;0.8333338310790481;0.8050718572540557;-0.02184932327282305;-0.021108257175716776;9.999910882380851;0.8335105481857461;-0.00599399868669513;0.805326548361301;-0.005791000690835495;1.034982054747473;0.8053491941307175
27.249331;1.0351101677932006;0.8333339600375921;0.8050719262692474;-0.0218493233024898;-0.021108257099123513;9.99991170587931;0.8335105097478458;-0.005993998668111844;0.8053266381576675;-0.005791000685622064;1.0349822759293172;0.8053490491445245
27.259331;1.0351101985206368;0.8333340955323985;0.8050719954341633;-0.0218493233316521;-0.021108257022677858;9.999912576558575;0.8335104664471246;-0.005993998650194983;0.8053267261309012;-0.005791000680282836;1.0349825106061632;0.805348907993767
27.269331;1.0351102333470363;0.8333342375174098;0.8050720647667886;-0.02184932336022644;-0.021108256946623057;9.999913489122045;0.8335104183792639;-0.0059939986330284824;0.8053268119448314;-0.00579100067475195;1.0349827588359028;0.8053487709454473
27.279331;1.0351102726251815;0.8333343859445606;0.8050721342720689;-0.02184932338810597;-0.021108256871226465;9.999914436694059;0.833510365692156;-0.005993998616701042;0.8053268952971286;-0.00579100066893102;1.0349830204342443;0.8053486383690285
27.289331;1.0351103166278148;0.8333345407980973;0.8050722039493352;-0.021849323415191867;-0.021108256796742837;9.99991541188919;0.8335103085307503;-0.0059939986013212015;0.8053269759684836;-0.005791000662715253;1.0349832949403346;0.8053485106965764
27.299331;1.0351103655617966;0.8333347020519313;0.8050722737893237;-0.02184932344142884;-0.021108256723407;9.999916408157683;0.8335102469643055;-0.005993998587021231;0.8053270538314864;-0.005791000656006618;1.0349835816875408;0.8053483884092449
27.309331;1.0351104195116236;0.8333348695974567;0.8050723438230631;-0.02184932346680654;-0.021108256651441615;9.999917420609155;0.8335101809690807;-0.0059939985739365645;0.8053271288188466;-0.0057910006486957;1.0349838798669835;0.8053482720519258
27.319331;1.0351104784353415;0.8333350431949946;0.8050724141704652;-0.02184932349133229;-0.02110825658105893;9.999918446127547;0.8335101104685756;-0.005993998562182033;0.8053272009025704;-0.005791000640645104;1.034984188492726;0.8053481622024854
27.329331;1.0351105422504916;0.8333352224598696;0.8050724850117781;-0.021849323515008536;-0.021108256512451216;9.999919483201273;0.8335100353556908;-0.005993998551861865;0.8053272701206861;-0.005791000631697149;1.034984506430528;0.8053480593928802
27.339331;1.0351106108685146;0.8333354069084552;0.8050725565005427;-0.021849323537828577;-0.02110825644577631;9.999920531377724;0.8335099554740409;-0.005993998543091978;0.8053273365850556;-0.005791000621705009;1.0349848324921398;0.8053479640595588
27.349331;1.0351106841079971;0.8333355960210816;0.8050726286676355;-0.02184932355979035;-0.021108256381150083;9.999921590135703;0.8335098706030281;-0.005993998535982299;0.805327400445272;-0.005791000610554068;1.034985165461699;0.8053478765358034
27.359331;1.0351107616206894;0.8333357892581947;0.8050727013861158;-0.021849323580917082;-0.021108256318656572;9.99992265784658;0.8335097804676006;-0.005993998530593052;0.8053274618791803;-0.005791000598155114;1.0349855041243539;0.8053477970302884
27.369331;1.035110842964174;0.8333359860933567;0.8050727744441569;-0.02184932360124651;-0.021108256258364412;9.999923731696647;0.8335096847576959;-0.005993998526918932;0.8053275211333727;-0.005791000584435293;1.0349858473355373;0.8053477256414305
27.379331;1.0351109277555293;0.8333361860664734;0.8050728476511937;-0.02184932362079686;-0.021108256200333946;9.9999248080814;0.8335095831638196;-0.005993998524913389;0.8053275785541227;-0.005791000569333481;1.034986194018176;0.8053476624589091
27.389331;1.0351110157612768;0.833336388744389;0.8050729208994611;-0.02184932363956548;-0.021108256144632867;9.999925882726428;0.8335094754193235;-0.00599399852451812;0.805327634575765;-0.00579100055279452;1.0349865430723615;0.8053476076429782
27.399331;1.0351111068698746;0.8333365936223404;0.8050729941758372;-0.021849323657550105;-0.02110825609135529;9.999926951184804;0.8335093613158564;-0.005993998525667619;0.805327689688663;-0.0057910005347793425;1.0349868933251163;0.8053475613930848
27.409331;1.0351112010067474;0.8333368000786758;0.8050730675133848;-0.021849323674744906;-0.021108256040607298;9.999928009923586;0.8335092407376539;-0.005993998528277633;0.8053277444145622;-0.005791000515283777;1.034987243577022;0.8053475238688601
27.419331;1.035111298080363;0.8333370074152789;0.8050731409457644;-0.021849323691117157;-0.021108255992479466;9.999929056655274;0.8335091137337364;-0.005993998532235632;0.8053277992946802;-0.005791000494333678;1.034987592708804;0.8053474951431506
27.429331;1.0351113979783082;0.8333372149631693;0.805073214525635;-0.021849323706592913;-0.021108255947041053;9.999930089247306;0.8335089805296617;-0.005993998537397986;0.8053278548742274;-0.005791000471961649;1.0349879398007298;0.805347475208192
27.439331;1.0351115005828695;0.8333374221720591;0.8050732883442657;-0.0218493237210715;-0.021108255904334777;9.99993110459484;0.833508841450106;-0.005993998543601969;0.8053279116826301;-0.00579100044820307;1.03498828414713;0.8053474640213043
27.449331;1.0351116057689738;0.8333376285996763;0.8050733625308288;-0.021849323734477753;-0.021108255864361707;9.999932098861661;0.8335086968230311;-0.005993998550685605;0.8053279702191859;-0.005791000423107183;1.0349886251364802;0.8053474615254577
27.459331;1.0351117133655454;0.8333378338299293;0.8050734372363477;-0.0218493237468142;-0.021108255827071713;9.999933068359415;0.8335085468971515;-0.00599399855848727;0.8053280309357471;-0.005791000396731768;1.0349889621739048;0.8053474676211637
27.469331;1.0351118231205647;0.8333380374382199;0.805073512574442;-0.021849323758168736;-0.02110825579236365;9.999934009952597;0.833508391798348;-0.0059939985668287345;0.8053280942247979;-0.005791000369138202;1.0349892947513246;0.8053474821388884
27.479331;1.035111934721216;0.8333382390288122;0.8050735885682158;-0.02184932376868086;-0.02110825576010509;9.999934921185625;0.8335082315546727;-0.005993998575519668;0.805328160422654;-0.005791000340408064;1.0349896225536663;0.8053475048249247
27.489331;1.0351120478407554;0.8333384382512724;0.8050736651721332;-0.021849323778488604;-0.021108255730169397;9.99993580034494;0.833508066149726;-0.005993998584389249;0.8053282298123994;-0.005791000310654403;1.034989945436715;0.8053475353417999
27.499331;1.0351121621634294;0.8333386347782366;0.8050737423571547;-0.02184932378769501;-0.02110825570245362;9.99993664656762;0.8335078955720708;-0.005993998593309461;0.8053283026410081;-0.0057910002800002315;1.0349902632909325;0.8053475732828955
27.509331;1.0351122774009311;0.8333388283147415;0.8050738201830404;-0.02184932379637705;-0.021108255676858652;9.999937460083329;0.8335077198527467;-0.005993998602195372;0.8053283791321113;-0.005791000248540707;1.034990575981683;0.8053476181893221
27.519331;1.0351123933110227;0.8333390186517456;0.8050738987913656;-0.021849323804599186;-0.021108255653265028;9.999938241849666;0.8335075390724291;-0.005993998610997572;0.8053284594408371;-0.005791000216329686;1.0349908833871877;0.8053476695734281
27.529331;1.035112509714802;0.8333392056904324;0.8050739783309236;-0.02184932381240208;-0.021108255631528093;9.999938992235656;0.8335073533719107;-0.0059939986196949156;0.8053285436193462;-0.005791000183393744;1.0349911853952969;0.8053477269418653
27.539331;1.0351126265223827;0.833339389409039;0.805074058888484;-0.02184932381979191;-0.02110825561147901;9.999939710202217;0.8335071629690893;-0.005993998628291127;0.8053286316742816;-0.005791000149740234;1.0349914818777666;0.8053477898281856
27.549331;1.0351127437305252;0.8333395698509889;0.8050741404963944;-0.02184932382674744;-0.021108255592930683;9.999940394073763;0.8335069681194551;-0.0059939986368162;0.8053287236593251;-0.0057910001153573965;1.0349917726941331;0.8053478578367076
27.559331;1.0351128613806588;0.8333397471469893;0.80507422320695;-0.021849323833217277;-0.021108255575688805;9.999941042540566;0.8335067690283103;-0.00599399864531997;0.8053288197139298;-0.005791000080219396;1.0349920577113105;0.8053479306255935
27.569331;1.0351129795527416;0.833339921499441;0.8050743071387425;-0.0218493238391036;-0.021108255559560286;9.999941654809227;0.8335065658042207;-0.005993998653861705;0.8053289200036589;-0.00579100004428488;1.0349923368729335;0.8053480078151423
27.579331;1.0351130983547805;0.8333400931191276;0.8050743924670389;-0.021849323844275126;-0.021108255544361715;9.999942230630966;0.8335063585041058;-0.005993998662513187;0.8053290245970067;-0.00579100000749757;1.0349926102631337;0.8053480889588737
27.589331;1.0351132178298112;0.8333402621592911;0.8050744794134008;-0.021849323848604527;-0.021108255529918293;9.999942770587968;0.8335061472020889;-0.005993998671359439;0.8053291333980247;-0.005790999969795762;1.0349928780763893;0.8053481736296164
27.599331;1.0351133379071087;0.8333404286980779;0.8050745682325553;-0.02184932385197762;-0.0211082555160644;9.999943275796875;0.8335059319944225;-0.005993998680481163;0.805329246195347;-0.005790999931105397;1.0349931405512915;0.8053482614616876
27.609331;1.035113458482473;0.8333405927481303;0.8050746591809143;-0.021849323854275328;-0.021108255502678048;9.999943746579945;0.8335057129971459;-0.005993998689940994;0.8053293627199134;-0.005790999891322802;1.0349933978990113;0.8053483521022609
27.619331;1.03511357955352;0.8333396585834599;0.8050736940013968;-0.021849673638704593;-0.021108593409451773;9.99994418163584;0.8335054904051915;-0.005993998699782057;0.8053294826026424;-0.005790999850317991;1.034993650210745;0.8053484451816242
27.629331;1.0351137013212286;0.833339817259271;0.8050737897887893;-0.021849673638483013;-0.021108593396971565;9.99994457861456;0.833505264502501;-0.0059939987100155745;0.8053296053007443;-0.005790999807959926;1.034993897416496;0.8053485402798218
27.639331;1.0351138241315865;0.8333399727968174;0.805073888075967;-0.021849673636850468;-0.02110859338506577;9.999944934775389;0.8335050355671305;-0.005993998720597259;0.8053297300835479;-0.005790999764136891;1.0349941393574154;0.8053486368820045
27.649331;1.0351139482990404;0.8333401248145339;0.8050739887649923;-0.02184967363372235;-0.021108593373845602;9.999945247111189;0.8335048038200309;-0.00599399873142067;0.8053298560873423;-0.005790999718751399;1.0349943759405662;0.805348734427754
27.659331;1.0351140740498301;0.8333402729513566;0.8050740916880494;-0.02184967362900169;-0.021108593363399618;9.999945512372225;0.8335045694747957;-0.005993998742333796;0.8053299824327077;-0.005790999671702729;1.0349946072543248;0.8053488324237528
27.669331;1.0351142015971924;0.8333404168703763;0.8050741966473534;-0.021849673622579557;-0.021108593353796543;9.999945727306804;0.8335043327359922;-0.005993998753170488;0.8053301083480755;-0.0057909996228919175;1.0349948335525614;0.805348930468267
27.679331;1.0351143311699487;0.8333405562341354;0.8050743034369436;-0.021849673614352656;-0.02110859334512176;9.999945889336207;0.8335040936804395;-0.005993998763785306;0.805330233222779;-0.005790999572258414;1.0349950552029485;0.8053490281426294
27.689331;1.0351144629414728;0.8333406907385567;0.8050744118396272;-0.021849673604242604;-0.021108593337493015;9.999945997345094;0.8335038521814303;-0.005993998774059064;0.8053303565938921;-0.005790999519807175;1.0349952726908398;0.8053491249392546
27.699331;1.0351145969142164;0.8333408201687093;0.8050745216457394;-0.021849673592204914;-0.021108593331054883;9.999946052124553;0.8335036079921715;-0.0059939987838731335;0.8053304781159902;-0.005790999465599268;1.0349954866344124;0.8053492203742738
27.709331;1.0351147328642731;0.8333409444108291;0.8050746326979012;-0.021849673578207322;-0.021108593325990587;9.999946056114137;0.8335033609087297;-0.005993998793096491;0.8053305975122501;-0.005790999409731847;1.0349956977884693;0.8053493141270794
27.719331;1.0351148704358644;0.8333410634201716;0.8050747449096367;-0.021849673562192508;-0.021108593322522223;9.999946012158997;0.8335031108793703;-0.005993998801599402;0.805330714524161;-0.0057909993523358365;1.0349959069845536;0.8053494060170734
27.729331;1.03511500932388;0.8333411771709092;0.8050748582410207;-0.021849673544060328;-0.02110859332086973;9.999945922164052;0.833502858017346;-0.005993998809268857;0.805330828898987;-0.005790999293580859;1.0349961149806748;0.8053494959255769
27.739331;1.035115149380842;0.8333412856427962;0.8050749726493984;-0.021849673523680464;-0.021108593321210182;9.999945787030553;0.8335026025880422;-0.005993998816019349;0.8053309403713579;-0.0057909992336606505;1.0349963223603542;0.8053495838189892
