time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
27.749331;1.0351152905604146;0.8333413888546565;0.8050750880527744;-0.021849673500926016;-0.021108593323670776;9.99994560758958;0.8335023450507217;-0.0059939988218075755;0.8053310486472182;-0.005790999172776269;1.0349965295755628;0.8053496698046935
27.759331;1.0351154327906413;0.8333414869319561;0.8050752043338799;-0.021849673475699;-0.021108593328350703;9.999945385258624;0.8335020861242737;-0.005993998826637383;0.8053311534444967;-0.005790999111141001;1.034996737064287;0.8053497540908757
27.769331;1.0351155759456852;0.8333415801658216;0.8050753213683536;-0.021849673447939953;-0.02110859333533971;9.999945121969205;0.8335018267644926;-0.005993998830547192;0.8053312545215958;-0.005790999048981934;1.0349969452935401;0.8053498368730253
27.779331;1.0351157198969443;0.8333416689560292;0.805075439046012;-0.021849673417639454;-0.021108593344708666;9.999944819842593;0.833501568035304;-0.005993998833587769;0.8053313516596647;-0.00579099898652099;1.0349971546684056;0.8053499182567039
27.789331;1.0351158645234508;0.8333417536494846;0.805075557252984;-0.021849673384847567;-0.021108593356493916;9.999944481298748;0.8335013109723697;-0.005993998835792399;0.8053314446711153;-0.005790998923956199;1.0349973654290576;0.8053499982566623
27.799331;1.0351160096753698;0.8333418344476002;0.8050756757986837;-0.02184967334966777;-0.02110859337068904;9.99994410941207;0.8335010565089364;-0.0059939988371685415;0.8053315334346364;-0.005790998861467427;1.0349975776100857;0.8053500768261288
27.809331;1.035116155123612;0.8333419114895163;0.8050757943543762;-0.021849673312234655;-0.021108593387245772;9.999943707867068;0.8335008054670868;-0.005993998837727811;0.805331617903365;-0.005790998799238301;1.0349977910690142;0.8053501538792307
27.819331;1.0351163005332382;0.8333419850136999;0.8050759124953798;-0.02184967327270005;-0.021108593406095236;9.999943280638316;0.8335005585833666;-0.005993998837509975;0.8053316980920194;-0.005790998737461733;1.0349980056227615;0.8053502293183076
27.829331;1.0351164454936104;0.8333420554331548;0.8050760298015395;-0.02184967323124189;-0.021108593427178014;9.99994283177302;0.8335003165545695;-0.005993998836582604;0.8053317740710206;-0.00579099867633068;1.034998221173736;0.8053503030470468
27.839331;1.0351165896068655;0.8333421232778937;0.8050761459091221;-0.02184967318806843;-0.021108593450467547;9.999942365310645;0.833500080065553;-0.005993998835042459;0.8053318459598654;-0.005790998616049796;1.03499843767175;0.8053503749412945
27.849331;1.0351167325770894;0.833342189077724;0.8050762605305009;-0.021849673143407935;-0.02110859347597977;9.999941885432076;0.833499849716674;-0.005993998833034044;0.8053319139308931;-0.0057909985568665385;1.034998655008147;0.8053504448211639
27.859331;1.035116874201281;0.8333422532681503;0.8050763734685333;-0.021849673097498447;-0.021108593503758655;9.999941396817295;0.8334996259095192;-0.005993998830772267;0.805331978245733;-0.005790998499082945;1.0349988730069821;0.8053505124662282
27.869331;1.0351170143096629;0.8333423161495291;0.8050764845939464;-0.021849673050594518;-0.021108593533848554;9.99994090467502;0.8334994088493278;-0.0059939988285253685;0.805332039275658;-0.005790998443033832;1.0349990915135052;0.8053505776735985
27.879331;1.0351171527671061;0.833342377903931;0.8050765938067158;-0.02184967300298615;-0.021108593566272454;9.999940414375834;0.8334991986619563;-0.005993998826559991;0.8053320974581999;-0.005790998389046773;1.0349993104662887;0.8053506403157441
27.889331;1.035117289461822;0.8333424386442179;0.8050767009931166;-0.02184967295498632;-0.021108593601013147;9.999939931306193;0.833498995486689;-0.005993998825098948;0.8053321532271008;-0.005790998337410939;1.0349995298641241;0.8053507003141778
27.899331;1.035117424207736;0.8333424984605541;0.8050768059853295;-0.021849672906896635;-0.02110859363801004;9.999939460797135;0.833498799455632;-0.005993998824309635;0.8053322069583545;-0.005790998288371573;1.0349997496857015;0.8053507575365355
27.909331;1.0351175566693134;0.8333425574487558;0.8050769085847544;-0.021849672859003404;-0.021108593677190327;9.999939007786594;0.8334986106097902;-0.005993998824319759;0.805332258937011;-0.0057909982421347275;1.034999969879834;0.8053508117526313
27.919331;1.0351176863826967;0.8333426156944043;0.8050770086244317;-0.02184967281159869;-0.02110859371850867;9.999938576694866;0.8334984288806481;-0.00599399882524254;0.8053323093536124;-0.0057909981988587995;1.0350001903852695;0.805350862723827
27.929331;1.035117812819815;0.8333426732292121;0.8050771059911349;-0.02184967276499308;-0.02110859376195997;9.999938171517105;0.8334982541618664;-0.005993998827182764;0.8053323583190443;-0.00579099815863364;1.03500041109497;0.8053509102964712
27.939331;1.0351179354350384;0.8333427300164898;0.8050772006341692;-0.0218496727195044;-0.02110859380755745;9.999937795577228;0.8334980863836527;-0.005993998830221607;0.8053324058731435;-0.0057909981214750526;1.0350006318329203;0.8053509543526786
27.949331;1.0351180536847304;0.8333427859667832;0.8050772925985908;-0.02184967267542721;-0.021108593855303972;9.999937450840482;0.833497925538548;-0.005993998834398416;0.8053324519834831;-0.0057909980873461255;1.035000852401482;0.805350994698937
27.959331;1.0351181670645706;0.8333428409655572;0.8050773820459262;-0.0218496726330064;-0.021108593905183444;9.999937137079671;0.8334977716419171;-0.005993998839710784;0.8053324965426684;-0.005790998056174514;1.0350010726331687;0.8053510310465527
27.969331;1.0351182751789758;0.8333428949171781;0.8050774692342477;-0.021849672592425727;-0.021108593957151072;9.999936851686789;0.8334976246691331;-0.005993998846133493;0.8053325393925371;-0.005790998027854235;1.0350012924086687;0.8053510630610917
27.979331;1.0351183777759647;0.8333429477672958;0.8050775544757537;-0.021849672553802053;-0.02110859401110911;9.999936590308169;0.8334974845720976;-0.005993998853626704;0.8053325803690529;-0.005790998002271827;1.035001511671512;0.8053510903756618
27.989331;1.0351184747059914;0.8333429994792352;0.8050776381087072;-0.021849672517193466;-0.021108594066897912;9.999936347693389;0.8334973513271748;-0.005993998862130745;0.8053326193360718;-0.005790997979353496;1.0350017304063746;0.8053511126054933
27.999331;1.035118565847345;0.8333430500159126;0.8050777204931767;-0.021849672482634506;-0.021108594124314997;9.999936118738626;0.8334972249202283;-0.005993998871574266;0.8053326562171865;-0.005790997959067615;1.0350019485550057;0.8053511294268352
28.009331;1.0351186510535026;0.83334309935494;0.8050778020057932;-0.02184967245016643;-0.021108594183143512;9.999935899235698;0.8334971053546093;-0.005993998881896933;0.8053326910123698;-0.005790997941385165;1.0350021659676565;0.8053511406039251
28.019331;1.0351187301269738;0.8333431474966512;0.8050778830099599;-0.02184967241983151;-0.02110859424317467;9.999935685841214;0.8334969927141753;-0.005993998893069701;0.8053327237665162;-0.005790997926259899;1.0350023824244956;0.8053511459224243
28.029331;1.0351188028239302;0.8333431944283042;0.8050779638049259;-0.02184967239165584;-0.021108594304213735;9.999935475900221;0.8334968871855045;-0.005993998905092711;0.8053327544863326;-0.00579099791362992;1.0350025976361654;0.8053511451929382
28.039331;1.0351188688849924;0.8333432400723814;0.8050780445609627;-0.021849672365639252;-0.021108594366076656;9.999935267415264;0.8334967890251951;-0.005993998917967154;0.8053327830556175;-0.005790997903416934;1.0350028111914487;0.8053511383524627
28.049331;1.03511892803362;0.83334328427404;0.8050781252516145;-0.021849672341745428;-0.021108594428598457;9.999935059322448;0.8334966985249944;-0.00599399893166995;0.8053328092531334;-0.00579099789552727;1.035003022522044;0.8053511255155853
28.059331;1.0351189799844167;0.8333433268441666;0.8050782056490005;-0.02184967231990078;-0.021108594491636583;9.999934852193185;0.8334966160037172;-0.005993998946148783;0.8053328328249456;-0.005790997889850718;1.0350032309367523;0.805351106933531
28.069331;1.0351190245488322;0.8333433676394374;0.8050782854259207;-0.02184967230000625;-0.021108594555050174;9.999934648282016;0.8334965417927654;-0.005993998961330398;0.8053328534488524;-0.005790997886248802;1.0350034356715434;0.8053510829364513
28.079331;1.0351190617219321;0.8333434066296138;0.8050783642847517;-0.021849672281946637;-0.021108594618688938;9.999934450232866;0.8334964761732538;-0.0059939989771353955;0.8053328706687652;-0.00579099788454476;1.0350036358879973;0.8053510538995123
28.089331;1.0351190915974968;0.8333434438754013;0.8050784419996517;-0.021849672265596885;-0.02110859468240997;9.999934259657831;0.8334964193053283;-0.00599399899348982;0.805332883974044;-0.0057909978845360095;1.0350038306602924;0.8053510202147545
28.099331;1.0351191142001137;0.8333434794311848;0.8050785183695559;-0.02184967225083932;-0.021108594746091985;9.99993407672907;0.833496371221465;-0.005993999010322405;0.8053328929355601;-0.0057909978860243875;1.0350040190188308;0.8053509822525238
28.109331;1.0351191294137643;0.8333435133240061;0.8050785931789771;-0.021849672237577635;-0.021108594809628806;9.99993390063674;0.8334963318776014;-0.005993999027551922;0.8053328972137318;-0.005790997888845531;1.0350041999952664;0.8053509403319228
28.119331;1.035119137007632;0.8333435456307499;0.8050786662109887;-0.021849672225728183;-0.021108594872917236;9.999933730463118;0.8334963011808036;-0.0059939990450850154;0.8053328964641362;-0.005790997892894511;1.0350043725999012;0.8053508947235993
28.129331;1.0351191366530836;0.8333435764983911;0.805078737237006;-0.021849672215213053;-0.021108594935858937;9.999933565704163;0.8334962789733952;-0.005993999062833878;0.8053328902874707;-0.005790997898132697;1.0350045358285622;0.8053508456633527
28.139331;1.035119127936562;0.8333436061066999;0.8050788059497455;-0.021849672205969686;-0.02110859499837287;9.999933405765407;0.8334962650259617;-0.00599399908073797;0.8053328782659886;-0.005790997904564417;1.0350046887462085;0.8053507933560654
28.149331;1.0351191104320538;0.8333436346728692;0.8050788719324935;-0.02184967219795878;-0.021108595060395627;9.99993324922562;0.8334962590355026;-0.005993999098773642;0.8053328600367997;-0.00579099791220869;1.035004830510798;0.805350738000657
28.159331;1.0351190837871846;0.833343662457797;0.8050789346945249;-0.021849672191159866;-0.021108595121868554;9.999933093797331;0.833496260608525;-0.005993999116949687;0.8053328353451255;-0.005790997921083593;1.0350049603232887;0.8053506798206513
28.169331;1.0351190477777874;0.8333436897250165;0.805078993704844;-0.021849672185553174;-0.02110859518272784;9.999932936635664;0.8334962692515981;-0.0059939991352985405;0.8053328040347955;-0.005790997931196876;1.0350050774275261;0.8053506190616125
28.179331;1.0351190023572225;0.8333437167039782;0.8050790484147952;-0.021849672181110325;-0.021108595242905148;9.99993277462005;0.8334962843825151;-0.005993999153872635;0.8053327659920221;-0.005790997942540829;1.0350051811106324;0.8053505559996385
28.189331;1.0351189476487532;0.8333437436039517;0.8050790982706636;-0.021849672177808966;-0.021108595302344813;9.999932604463224;0.8334963053742351;-0.0059939991727364075;0.8053327211085606;-0.005790997955097718;1.0350052706103385;0.8053504909737415
28.199331;1.0351188838798855;0.8333437706367876;0.8050791426952296;-0.021849672175640374;-0.021108595361025977;9.999932422618473;0.8334963316213585;-0.00599399919195007;0.8053326692880743;-0.0057909979688565445;1.035005345084588;0.805350424377735
28.209331;1.0351188113641487;0.8333437979966746;0.805079181090354;-0.0218496721746008;-0.02110859541896411;9.999932225314307;0.8334963625636286;-0.00599399921154754;0.8053326104525256;-0.005790997983827173;1.0350054037519354;0.8053503566013618
28.219331;1.035118730512031;0.8333438258347124;0.8050792128954234;-0.02184967217467983;-0.021108595476188537;9.999932008672868;0.8334963976608836;-0.005993999231507174;0.8053325445440155;-0.005790998000033421;1.0350054460182694;0.8053502879824308
28.229331;1.035118641810856;0.8333438542635351;0.8050792376294547;-0.021849672175835295;-0.021108595532721198;9.999931768728015;0.8334964364009793;-0.005993999251748128;0.8053324715457293;-0.005790998017484102;1.0350054714717705;0.8053502188021651
28.239331;1.0351185457709502;0.8333438833567832;0.8050792548876667;-0.0218496721779681;-0.0211085955885892;9.999931501247456;0.833496478350782;-0.005993999272160241;0.8053323914916176;-0.005790998036149499;1.0350054798226394;0.8053501493074439
28.249331;1.0351184428052105;0.8333439131226564;0.8050792643518069;-0.021849672180926944;-0.021108595643856958;9.99993120143181;0.8334965231829428;-0.005993999292627204;0.8053323044589975;-0.005790998055969399;1.035005470883616;0.8053500797349241
28.259331;1.0351183330881195;0.8333439434855349;0.8050792658083791;-0.0218496721845248;-0.02110859569862934;9.999930864238506;0.8334965706550905;-0.005993999313042617;0.8053322105591073;-0.005790998076875276;1.0350054446402113;0.8053500103072666
28.269331;1.0351182165395163;0.8333439743022215;0.8050792591582969;-0.021849672188545867;-0.02110859575302893;9.999930485063649;0.8334966205585385;-0.005993999333318041;0.8053321099056753;-0.005790998098800783;1.0350054013447512;0.805349941222383
28.279331;1.035118092944374;0.8333440053789656;0.8050792444559514;-0.021849672192758643;-0.021108595807174585;9.999930059861116;0.8334966726446837;-0.005993999353368621;0.8053320025781658;-0.005790998121692001;1.0350053415165223;0.8053498726866506
28.289331;1.0351179620740454;0.8333440364422107;0.80507922191107;-0.021849672196940974;-0.021108595861157334;9.999929585361436;0.8334967265621208;-0.005993999373114436;0.8053318886195402;-0.005790998145523431;1.0350052658257562;0.8053498049593796
28.299331;1.0351178237573615;0.8333440671032621;0.8050791918116372;-0.021849672200905487;-0.02110859591502491;9.999929059552917;0.8334967818749877;-0.005993999392515899;0.8053317680700908;-0.0057909981702982;1.0350051749631957;0.8053497383467437
28.309331;1.035117677937461;0.8333440969200109;0.805079154476494;-0.021849672204504938;-0.02110859596879469;9.999928481280909;0.8334968381508816;-0.005993999411603432;0.8053316410318248;-0.0057909981960322645;1.0350050695763164;0.8053496731483317
28.319331;1.035117524688241;0.8333441255276519;0.8050791102387838;-0.021849672207604257;-0.02110859602247094;9.999927849312348;0.8334968950328469;-0.005993999430470548;0.8053315077534013;-0.005790998222743738;1.0350049502532634;0.8053496095793219
28.329331;1.0351173641397073;0.8333441526753638;0.8050790594175584;-0.02184967221004932;-0.021108596076039706;9.999927162238572;0.8334969522896105;-0.005993999449235228;0.8053313686706982;-0.005790998250447771;1.0350048175465436;0.8053495476930124
28.339331;1.0351171963833357;0.8333441781340915;0.8050790023610443;-0.021849672211670626;-0.02110859612946138;9.999926418778966;0.8334970098689691;-0.005993999467999499;0.805331224338543;-0.005790998279163978;1.0350046720354718;0.8053494873545325
28.349331;1.0351170214885985;0.8333442015990025;0.805078939546865;-0.021849672212311225;-0.021108596182674636;9.999925617650984;0.8334970679031469;-0.005993999486827348;0.8053310753215414;-0.005790998308952872;1.0350045143973774;0.8053494283057674
28.359331;1.0351168395677635;0.8333442226589766;0.8050788716196831;-0.02184967221184064;-0.02110859623559556;9.999924757977242;0.8334971266177675;-0.005993999505743684;0.8053309221749694;-0.005790998339941909;1.0350043454579447;0.8053493702949153
28.369331;1.0351166507578184;0.8333442408366504;0.8050787993544112;-0.021849672210149062;-0.02110859628812463;9.999923840438452;0.8334971862031552;-0.005993999524757877;0.8053307655164127;-0.005790998372289788;1.0350041661780331;0.8053493131503955
28.379331;1.0351164552007368;0.8333442556760424;0.805078723590496;-0.02184967220714566;-0.021108596340180728;9.999922867960533;0.8334972467526849;-0.005993999543896385;0.8053306060666594;-0.005790998406121985;1.0350039775859554;0.8053492566961419
28.389331;1.035116253077256;0.833344266792216;0.8050786451539282;-0.021849672202767293;-0.021108596391727154;9.999921845622737;0.833497308293104;-0.005993999563215754;0.8053304445893522;-0.005790998441501563;1.0350037807395525;0.8053492006051112
28.399331;1.0351160446075633;0.8333442738328442;0.8050785647928942;-0.02184967219698785;-0.021108596442765817;9.99992077978301;0.8334973708665963;-0.005993999582797419;0.8053302817981839;-0.0057909984784380395;1.0350035767066024;0.8053491443848466
28.409331;1.0351158300577872;0.8333442764087802;0.8050784831465125;-0.02184967218982831;-0.021108596493331487;9.999919676373912;0.8334974346185194;-0.005993999602747852;0.8053301183074378;-0.0057909985169106015;1.0350033664718015;0.805349087502037
28.419331;1.0351156098164735;0.8333442740680653;0.8050784007458972;-0.021849672181372334;-0.021108596543492144;9.999918539727103;0.8334974998433433;-0.005993999623211459;0.8053299546156686;-0.005790998556888086;1.0350031508229875;0.8053490295028768
28.429331;1.035115384445363;0.8333442663323979;0.8050783180428731;-0.02184967217176925;-0.021108596593339968;9.999917373091433;0.8334975669724985;-0.005993999644375222;0.8053297911326098;-0.005790998598332501;1.0350029303296315;0.805348970067785
28.439331;1.0351151546426949;0.8333442527758732;0.805078235426716;-0.021849672161198548;-0.021108596642988062;9.999916179668784;0.8334976365254106;-0.005993999666441564;0.8053296282903403;-0.005790998641203011;1.0350027053902788;0.8053489090241212
28.449331;1.0351149211670376;0.833344233094812;0.8050781532175648;-0.02184967214982076;-0.021108596692564114;9.999914962828006;0.8334977090613003;-0.005993999689577657;0.8053294666795755;-0.005790998685466156;1.0350024762569168;0.8053488463107551
28.459331;1.0351146847665529;0.8333442070752506;0.8050780716772109;-0.021849672137759582;-0.021108596742177285;9.999913725743564;0.8334977851519246;-0.005993999713876025;0.8053293070555212;-0.00579099873108955;1.035002243018394;0.8053487818827347
28.469331;1.0351144461530903;0.8333441744843089;0.8050779910191239;-0.021849672125108594;-0.021108596791878976;9.999912470914618;0.8334978653283077;-0.005993999739357449;0.8053291501985254;-0.005790998778027521;1.0350020056351243;0.8053487156459838
28.479331;1.0351142060063343;0.8333441350451911;0.8050779113846394;-0.021849672111943268;-0.02110859684166426;9.999911200086038;0.8334979499870789;-0.0059939997660057595;0.8053289968265888;-0.005790998826216106;1.0350017640780849;0.8053486475071652
28.489331;1.035113964944208;0.8333440884930794;0.8050778328159334;-0.021849672098342175;-0.021108596891522908;9.99990991494714;0.8334980393273743;-0.00599399979378366;0.80532884763389;-0.005790998875566939;1.035001518471724;0.805348577466445
28.499331;1.035113723496825;0.8333440346087658;0.8050777552740093;-0.021849672084401688;-0.021108596941481914;9.999908617612983;0.8334981333643298;-0.005993999822610276;0.8053287033005401;-0.005790998925969758;1.0350012691290271;0.8053485056632662
28.509331;1.035113482146034;0.8333439732344369;0.8050776786982313;-0.021849672070231713;-0.021108596991601697;9.999907310474532;0.8334982320275877;-0.005993999852343392;0.8053285644289108;-0.005790998977317885;1.0350010164947825;0.8053484323678646
28.519331;1.0351132413614827;0.833343904299923;0.8050776030486698;-0.02184967205595319;-0.021108597041950974;9.99990599654771;0.8334983352998983;-0.005993999882801181;0.8053284315013526;-0.005790999029518168;1.0350007610742833;0.8053483579423956
28.529331;1.0351130015730048;0.8333438278905517;0.805077528314587;-0.021849672041700553;-0.02110859709258017;9.999904679972484;0.8334984432989805;-0.005993999913799243;0.8053283048494687;-0.005790999082468322;1.035000503364702;0.8053482828062033
28.539331;1.0351127631528279;0.8333437443129319;0.8050774545062339;-0.021849672027615435;-0.02110859714350035;9.999903365318765;0.8334985562582903;-0.0059939999451593135;0.8053281846199998;-0.005790999136049605;1.0350002437904473;0.8053482074152986
28.549331;1.03511252646632;0.8333436540324465;0.8050773816356609;-0.021849672013834684;-0.021108597194681066;9.999902056455126;0.8334986744422519;-0.0059939999766884565;0.8053280708039661;-0.005790999190153965;1.034999982658537;0.805348132227326
28.559331;1.0351122919537434;0.8333435575569297;0.8050773096951517;-0.021849672000474725;-0.021108597246060942;9.999900756319384;0.8334987980624792;-0.0059940000081694506;0.805326963307518;-0.005790999244706637;1.0349997201137189;0.8053470576639112
28.569331;1.035112060169901;0.8333434554274916;0.80507723862254;-0.02184967198761821;-0.02110859729754918;9.999899467459661;0.833498927216195;-0.005994000039386258;0.8053268619897294;-0.005790999299656487;1.034999456140596;0.8053469839738212
28.579331;1.0351118316934602;0.8333433482433422;0.8050771683006865;-0.021849671975324208;-0.021108597349025905;9.999898192638545;0.8334990618429509;-0.005994000070162085;0.8053267666753849;-0.005790999354952992;1.0349991906791574;0.8053469114299722
28.589331;1.0351116069537183;0.8333432366101641;0.8050770986179736;-0.021849671963655407;-0.02110859740035557;9.999896934803777;0.8334992017611887;-0.005994000100367579;0.8053266771925868;-0.005790999410538354;1.0349989237414206;0.8053468402733773
28.599331;1.035111386172018;0.8333431210727051;0.8050770294665718;-0.021849671952677348;-0.02110859745138732;9.999895696882996;0.8334993467939898;-0.005994000129896352;0.8053265934265124;-0.005790999466358243;1.0349986553985144;0.8053467707302885
28.609331;1.0351111694583535;0.8333430020938746;0.8050769606667827;-0.02184967194242151;-0.021108597501937536;9.99989448246873;0.8334994968525529;-0.0059940001586493655;0.805326515321728;-0.005790999522375192;1.0349983857214524;0.8053467029975181
28.619331;1.0351109568900512;0.8333428800697312;0.8050768919757126;-0.021849671932864783;-0.021108597551794128;9.999893296255136;0.8334996519073965;-0.005994000186539121;0.8053264428496195;-0.005790999578567062;1.0349981147968956;0.8053466372740394
28.629331;1.0351107484486899;0.8333427553838296;0.8050768232033171;-0.02184967192394865;-0.021108597600746435;9.999892142920809;0.8334998119061676;-0.005994000213493685;0.805326376012289;-0.005790999634908598;1.0349978427664654;0.8053465737973311
28.639331;1.0351105439449388;0.8333426284435292;0.8050767543066577;-0.021849671915610793;-0.02110859764861909;9.99989102623099;0.8334999766919292;-0.005994000239454331;0.8053263148682351;-0.005790999691349642;1.0349975698350986;0.8053465128326156
28.649331;1.0351103431139776;0.833342499634067;0.8050766853922245;-0.021849671907807226;-0.021108597695300598;9.999889949772362;0.8335001459840178;-0.005994000264369709;0.8053262595441202;-0.005790999747799146;1.0349972962972416;0.8053464546445755
28.659331;1.0351101457566192;0.8333423692912141;0.8050766166589979;-0.02184967190051268;-0.02110859774074431;9.99988891767572;0.8335003194439723;-0.005994000288198996;0.8053262102373914;-0.005790999804127959;1.0349970226020073;0.8053463994630942
28.669331;1.0351099517376463;0.8333422377697086;0.805076548317863;-0.021849671893705788;-0.021108597784941716;9.999887934243862;0.8335004967349728;-0.0059940003109251435;0.8053261672296739;-0.005790999860198193;1.0349967494147936;0.8053463474302291
28.679331;1.0351097609189914;0.8333421055213148;0.8050764805265059;-0.021849671887359527;-0.021108597827893694;9.999887003445371;0.8335006775400658;-0.005994000332564853;0.8053261308913519;-0.005790999915876241;1.0349964775896907;0.8053462985881981
28.689331;1.0351095731190603;0.8333419731044343;0.8050764134085022;-0.021849671881437285;-0.02110859786958499;9.999886128751017;0.8335008615716526;-0.005994000353180373;0.8053261016517069;-0.005790999971022257;1.0349962080268609;0.8053462529118548
28.699331;1.0351093880680353;0.8333418411461975;0.8050763471221999;-0.02184967187588731;-0.021108597909974387;9.999885313026782;0.8335010485375915;-0.005994000372887989;0.8053260799818212;-0.005791000025524264;1.0349959414903696;0.8053462103140878
28.709331;1.0351092054039397;0.8333417102870736;0.8050762818621903;-0.021849671870636925;-0.0211085979490094;9.999884558605618;0.8335012380677529;-0.0059940003918372824;0.8053260663774916;-0.005791000079352909;1.0349956784705712;0.805346170630096
28.719331;1.0351090247666401;0.8333415811233136;0.8050762177992278;-0.02184967186560026;-0.021108597986647375;9.999883867434919;0.8335014296909655;-0.005994000410168557;0.8053260612688793;-0.005791000132554979;1.034995419200902;0.8053461336128167
28.729331;1.0351088458807687;0.8333414541801638;0.8050761550340573;-0.021849671860701306;-0.021108598022864862;9.999883241146259;0.8335016228806945;-0.005994000427996956;0.8053260649138978;-0.00579100018522038;1.0349951638280652;0.8053460989524238
28.739331;1.0351086685826625;0.8333413298895285;0.8050760935683025;-0.021849671855871968;-0.021108598057649784;9.999882681544966;0.8335018171037171;-0.005994000445442626;0.8053260773815911;-0.005791000237480236;1.0349949125229811;0.8053460663433111
28.749331;1.0351084928752572;0.833341208562377;0.8050760332878704;-0.021849671851018836;-0.021108598090988383;9.999882190756358;0.8335020118624334;-0.005994000462656902;0.805326098609417;-0.005791000289511562;1.0349946654384075;0.8053460355394254
28.759331;1.0351083189422092;0.8333410903836052;0.8050759739796166;-0.02184967184601236;-0.021108598122853182;9.999881770196065;0.8335022067399352;-0.005994000479806249;0.8053261284568723;-0.0057910003415268035;1.034994422648478;0.8053460063065474
28.769331;1.0351081470824048;0.8333409753908515;0.8050759153576466;-0.021849671840705815;-0.02110859815319063;9.999881420097815;0.8335024014116742;-0.005994000497048171;0.8053261667389916;-0.005791000393759875;1.034994184148805;0.8053459783377025
28.779331;1.0351079776908958;0.8333408634763234;0.8050758570607559;-0.021849671834944302;-0.021108598181923517;9.999881140346098;0.8335025956465427;-0.005994000514536678;0.8053262132674013;-0.005791000446456109;1.0349939498502374;0.805345951255313
28.789331;1.0351078112910013;0.8333407544713538;0.8050757986534972;-0.021849671828567195;-0.021108598208963863;9.999880930972447;0.8335027893419169;-0.005994000532434138;0.8053262679087616;-0.0057910004998689545;1.0349937195293033;0.8053459246780764
28.799331;1.0351076484932722;0.8333406482020582;0.8050757396905394;-0.021849671821433703;-0.021108598234209245;9.999880791754993;0.8335029825605935;-0.005994000550896747;0.8053263306236629;-0.005791000554251806;1.0349934928424263;0.8053458982865306
28.809331;1.0351074898454597;0.833340194671716;0.8050753418834632;-0.021848576173462815;-0.02110753977836432;9.999880721961341;0.8335031755024178;-0.005994000570051651;0.8053264014445815;-0.005791000609828899;1.0349932694528095;0.8053458719086068
28.819331;1.0351073357013656;0.8333400931901466;0.8050752808015965;-0.02184857616465994;-0.021107539799659167;9.999880720910989;0.8335033683833729;-0.005994000589978823;0.8053264804486655;-0.005791000666766451;1.0349930491431711;0.8053458456137056
28.829331;1.0351071862389987;0.8333399937303373;0.8050752183420407;-0.02184857615510731;-0.021107539818862722;9.999880788305648;0.8335035613243365;-0.005994000610690015;0.8053265677618173;-0.0057910007251701714;1.0349928318574348;0.8053458197038018
28.839331;1.0351070415582957;0.8333398961047468;0.8050751544165967;-0.021848576144918103;-0.021107539835979433;9.999880923367968;0.8335037543646674;-0.005994000632130283;0.8053266635168222;-0.005791000785100136;1.0349926176702724;0.8053457945638377
28.849331;1.035106901735945;0.8333398002269061;0.8050750890063975;-0.02184857613419137;-0.02110753985107366;9.999881123960328;0.8335039475237431;-0.005994000654206948;0.8053267677736746;-0.005791000846594884;1.0349924066701646;0.805345770496673
28.859331;1.0351067668518283;0.8333397061296957;0.8050750220908913;-0.021848576123003297;-0.02110753986427327;9.999881386699464;0.8335041407744989;-0.005994000676816118;0.8053268804701976;-0.005791000909692006;1.034992198886416;0.8053457476650006
28.869331;1.0351066370075905;0.8333396138907148;0.8050749536403253;-0.021848576111432663;-0.021107539875747778;9.99988170757397;0.8335043339592411;-0.005994000699868592;0.8053270014264049;-0.005791000974414891;1.03499199434176;0.8053457261191015
28.879331;1.0351065123417076;0.8333395235599341;0.805074883692961;-0.02184857609958844;-0.021107539885666292;9.999882082628806;0.8335045267832184;-0.005994000723307149;0.805327130410464;-0.005791001040738052;1.0349917931307269;0.8053457058307303
28.889331;1.0351063930300755;0.8333394351752978;0.8050748123859223;-0.021848576087593257;-0.021107539894172814;9.999882508301631;0.8335047188908857;-0.005994000747085319;0.8053272671525918;-0.0057910011085772;1.0349915954401774;0.8053456867366406
28.899331;1.0351062791621068;0.8333393488035912;0.8050747398915887;-0.02184857607553455;-0.021107539901390138;9.999882980900255;0.8335049099122653;-0.005994000771130455;0.8053274112591249;-0.005791001177799271;1.0349914015086992;0.8053456687769251
28.909331;1.0351061705779125;0.8333392645385636;0.8050746663314057;-0.02184857606344132;-0.021107539907431302;9.999883495815554;0.8335050994744911;-0.005994000795334981;0.805327562179512;-0.005791001248214094;1.0349912115900337;0.8053456518690528
28.919331;1.035106066899345;0.833339182445206;0.8050745917204584;-0.02184857605129942;-0.02110753991238822;9.99988404757647;0.8335052872138099;-0.005994000819565615;0.8053277192707795;-0.005791001319561427;1.034991025959928;0.8053456359004538
28.929331;1.035105967657932;0.8333391024950505;0.8050745159721919;-0.021848576039091728;-0.021107539916322113;9.999884630942422;0.8335054727641282;-0.0059940008436688685;0.8053278818737164;-0.005791001391533368;1.0349908448931575;0.8053456208036966
28.939331;1.0351058723367437;0.8333390245636787;0.8050744389605884;-0.021848576026845444;-0.021107539919300474;9.999885241816315;0.8335056557563587;-0.005994000867491859;0.805328049370232;-0.005791001463821375;1.034990668591721;0.8053456065972286
28.949331;1.0351057803778267;0.8333389484801202;0.8050743605848035;-0.021848576014652666;-0.021107539921438025;9.99988587664792;0.8335058358369366;-0.005994000890916331;0.8053282212389359;-0.005791001536153161;1.0349904971500652;0.8053455933350927
28.959331;1.0351056912123966;0.8333388740607995;0.8050742807927677;-0.02184857600265736;-0.02110753992289013;9.999886531202597;0.8335060126395029;-0.005994000913873431;0.8053283970791952;-0.005791001608304735;1.034990330538835;0.8053455810494141
28.969331;1.0351056043212596;0.8333388011250058;0.8050741995915139;-0.02184857599102729;-0.02110753992384058;9.999887200284299;0.833506185733314;-0.005994000936352151;0.8053285765764217;-0.00579100168008328;1.0349901685679765;0.8053455697342201
28.979331;1.0351055192998926;0.833338729506066;0.8050741170487675;-0.021848575979926628;-0.021107539924509432;9.999887878309204;0.8335063546204768;-0.005994000958406943;0.8053287594673246;-0.005791001751299161;1.0349900109295678;0.8053455593449713
28.989331;1.035105435803519;0.833338659052432;0.8050740332195864;-0.02184857596950481;-0.021107539925135796;9.999888560054984;0.8335065187879284;-0.0059940009801301404;0.8053289455081474;-0.0057910018217607615;1.0349898573457834;0.80534554980046
28.999331;1.0351053533906465;0.8333385896441383;0.8050739480338804;-0.021848575959894232;-0.02110753992592929;9.999889241465144;0.8335066777731425;-0.005994001001606701;0.8053291343955913;-0.005791001891293635;1.034989707675475;0.8053455410184961
29.009331;1.0351052714900588;0.833338521215213;0.8050738612734332;-0.02184857595120289;-0.021107539927029607;9.999889920376576;0.8335068312089398;-0.0059940010228909804;0.8053293257010633;-0.005791001959766552;1.0349895618932883;0.8053455329675573
29.019331;1.035105189541216;0.833338453747324;0.8050737726760806;-0.021848575943518498;-0.021107539928495435;9.999890596226892;0.8335069788477003;-0.005994001044010113;0.8053295188908542;-0.00579100202710736;1.034989420015302;0.8053455256485056
29.029331;1.035105107133218;0.833338387270334;0.8050736820802492;-0.021848575936924144;-0.021107539930319403;9.999891268561841;0.8335071205489031;-0.0059940010649941556;0.8053297133460818;-0.005791002093282966;1.034989282058082;0.8053455190155759
29.039331;1.0351050240433655;0.833338321902762;0.8050735894791671;-0.02184857593149471;-0.021107539932445976;9.999891936079612;0.8335072562071656;-0.005994001085907474;0.805329908305626;-0.00579100215825726;1.034989148075444;0.805345512929697
29.049331;1.0351049401934556;0.83333825787287;0.8050734949849572;-0.02184857592726862;-0.021107539934794764;9.99989259695816;0.8335073856817791;-0.005994001106836185;0.805330102847227;-0.005791002221977454;1.0349890182343537;0.8053455071640984
29.059331;1.0351048555473343;0.8333381954575636;0.8050733988409574;-0.02184857592422629;-0.021107539937320445;9.999893249489313;0.8335075087785092;-0.005994001127843335;0.8053302959881478;-0.005791002284396709;1.0349888927962225;0.8053455014294666
29.069331;1.0351047700103972;0.8333381348803796;0.8050733014830078;-0.02184857592230314;-0.021107539940072806;9.999893892561978;0.8335076252373161;-0.005994001148952476;0.8053304868331254;-0.005791002345498899;1.0349887720248878;0.8053454954005491
29.079331;1.0351046833834683;0.8333380762424235;0.8050732035068695;-0.021848575921424106;-0.021107539943180032;9.999894526059615;0.8335077347241323;-0.00599400117017369;0.8053306746887651;-0.005791002405297856;1.0349886561719537;0.8053454887323578
29.089331;1.0351045953493374;0.833338019506208;0.8050731055445399;-0.02184857592152388;-0.0211075399467685;9.999895150714082;0.8335078368602211;-0.005994001191516526;0.8053308590655852;-0.005791002463811904;1.0349885454907322;0.8053454810815998
29.099331;1.0351045054888046;0.8333379645235155;0.8050730081845633;-0.021848575922538922;-0.021107539950914068;9.999895767187327;0.8335079312890565;-0.0059940012129697596;0.8053310395553266;-0.005791002521039483;1.0349884401387013;0.8053454721485809
29.109331;1.0351044133339995;0.8333379110539378;0.8050729119692431;-0.021848575924388696;-0.021107539955673382;9.999896375520342;0.8335080177846814;-0.005994001234492656;0.8053312157196671;-0.005791002576957463;1.0349883400596873;0.8053454617246991
29.119331;1.0351043184324884;0.8333378587374611;0.805072817406869;-0.021848575926969524;-0.021107539961131714;9.999896975576199;0.8335080963095958;-0.005994001256017315;0.8053313870933836;-0.005791002631545948;1.034988245036896;0.8053454497544212
29.129331;1.0351042203875056;0.8333378071077379;0.8050727249798775;-0.021848575930162196;-0.021107539967394777;9.999897567354001;0.8335081669654222;-0.0059940012774330675;0.8053315532474471;-0.005791002684817149;1.0349881548666515;0.805345436374031
29.139331;1.0351041188770425;0.8333377556904233;0.8050726351594684;-0.021848575933834918;-0.021107539974552458;9.999898150959401;0.8335082299682434;-0.0059940012985831535;0.8053317138510447;-0.005791002736814599;1.034988069457061;0.8053454218597202
29.149331;1.0351040137138923;0.8333377040869459;0.8050725483989086;-0.021848575937841258;-0.021107539982675786;9.999898726983238;0.8335082856652222;-0.005994001319297767;0.8053318687346029;-0.00579100278758875;1.0349879888257227;0.8053454065256562
29.159331;1.0351039049430693;0.8333376519932661;0.8050724650746284;-0.02184857594203427;-0.02110753999183425;9.999899296714638;0.8335083344526119;-0.005994001339435068;0.805332017900228;-0.00579100283717923;1.0349879130827286;0.8053453906467346
29.169331;1.03510379286764;0.8333375992123829;0.8050723854190992;-0.0218485759462825;-0.021107540002093448;9.999899861635539;0.8335083766295281;-0.0059940013588985035;0.8053321614441052;-0.005791002885611629;1.034987842428813;0.8053453744429203
29.179331;1.0351036779687948;0.8333375456700307;0.8050723095271926;-0.021848575950456278;-0.02110754001350259;9.999900422897461;0.833508412362029;-0.0059940013776151385;0.8053322994800879;-0.0057910029328892216;1.0349877771541471;0.8053453580984028
29.189331;1.0351035607850292;0.833337491365928;0.8050722374247632;-0.021848575954402663;-0.02110754002609874;9.999900981323952;0.8335084417708741;-0.005994001395499509;0.8053324321066948;-0.005791002978960275;1.0349877175772366;0.8053453417723306
29.199331;1.0351034417981366;0.8333374362900572;0.8050721690934586;-0.021848575957951834;-0.021107540039929703;9.999901537597678;0.833508465008146;-0.005994001412445291;0.8053325594002493;-0.005791003023690087;1.0349876639260502;0.8053453256354947
29.209331;1.0351033213644765;0.8333373804164742;0.8050721044279981;-0.02184857596095483;-0.02110754005506931;9.999902092300943;0.8335084822779929;-0.005994001428339716;0.8053326814573;-0.00579100306688782;1.0349876162661162;0.8053453099133248
29.219331;1.0351031997051303;0.8333373237893449;0.8050720432307269;-0.021848575963299702;-0.021107540071613216;9.999902645965541;0.8335084938455566;-0.005994001443077022;0.8053327984473186;-0.005791003108364501;1.034987574500557;0.8053452948588772
29.229331;1.0351030769538725;0.8333372665972218;0.8050719852463025;-0.02184857596488654;-0.021107540089677728;9.99990319868558;0.8335084999926423;-0.005994001456566479;0.8053329106220315;-0.005791003147948896;1.0349875384229248;0.805345280670818
29.239331;1.035102953270463;0.8333372091700388;0.8050719301557734;-0.021848575965600612;-0.021107540109405062;9.999903749200767;0.8335085008886886;-0.005994001468735532;0.805333018296578;-0.0057910031854608345;1.0349875077892186;0.8053452674622853
29.249331;1.0351028289338322;0.8333371519800437;0.8050718776074454;-0.021848575965300158;-0.021107540130954866;9.999904295019327;0.8335084965350297;-0.005994001479529438;0.8053331218017885;-0.005791003220698572;1.0349874823131922;0.8053452553641596
29.259331;1.0351027042882956;0.8333370956781022;0.8050718273136631;-0.021848575963817767;-0.021107540154480253;9.999904833818606;0.8335084868459253;-0.005994001488910228;0.8053332214234079;-0.005791003253454956;1.0349874616691577;0.8053452446529538
29.269331;1.0351025795850974;0.8333370410638106;0.8050717790637592;-0.021848575960969497;-0.021107540180109283;9.999905364261837;0.8335084717212713;-0.005994001496858812;0.8053333173698144;-0.00579100328354328;1.0349874456616246;0.8053452357242581
29.279331;1.0351024548955792;0.8333369889822306;0.8050717326296197;-0.02184857595655287;-0.021107540207943327;9.999905885834425;0.833508451102649;-0.005994001503383205;0.8053334097617513;-0.005791003310813669;1.0349874343584737;0.8053452289581347
29.289331;1.0351023301564735;0.8333369402163122;0.8050716876741284;-0.021848575950345995;-0.021107540238063507;9.99990639832559;0.8335084250188282;-0.0059940015085309575;0.8053334986414546;-0.005791003335150333;1.0349874279606228;0.8053452246574672
29.299331;1.0351022052897991;0.8333368953919461;0.8050716437253295;-0.021848575942130473;-0.021107540270538662;9.999906900613915;0.8335083935275615;-0.00599400151239478;0.8053335840032338;-0.005791003356467446;1.0349874266215409;0.8053452230882271
29.309331;1.0351020802953552;0.8333368549428144;0.8050716002398399;-0.021848575931731423;-0.02110754030542933;9.999907389382212;0.8335083566413978;-0.005994001515092335;0.8053336658336594;-0.005791003374727822;1.0349874304122995;0.8053452245096121
29.319331;1.0351019552288763;0.8333368191555485;0.8050715566973496;-0.021848575919058647;-0.02110754034277351;9.999907859192545;0.8335083143394046;-0.005994001516723949;0.8053337441637809;-0.005791003389963361;1.0349874393131278;0.805345229151769
29.329331;1.035101830155451;0.8333367882193994;0.8050715126366104;-0.02184857590413016;-0.021107540382554708;9.999908303785762;0.8335082666276593;-0.005994001517349227;0.8053338190742763;-0.005791003402252979;1.0349874531770131;0.8053452372013482
29.339331;1.0351017051446458;0.8333367622617566;0.8050714676682397;-0.021848575887051448;-0.021107540424693694;9.99990871758465;0.8335082136045122;-0.005994001516998319;0.8053338906179217;-0.0057910034116828695;1.0349874717508245;0.8053452488300036
29.349331;1.035101580257074;0.8333367413850742;0.8050714215009565;-0.021848575867958443;-0.021107540469081938;9.99990909656089;0.8335081554683356;-0.00599400151568984;0.8053339587622105;-0.005791003418347987;1.0349874947688043;0.8053452642160109
29.359331;1.035101455538878;0.8333367256789933;0.805071373950471;-0.021848575846978486;-0.021107540515605;9.99990943807211;0.8335080924522956;-0.005994001513439409;0.8053340234241622;-0.005791003422367875;1.0349875220672153;0.8053452834920077
29.369331;1.0351013310025643;0.8333367152169242;0.8050713249512881;-0.021848575824230134;-0.021107540564135985;9.99990974024857;0.833508024724526;-0.00599400151025812;0.8053340845704101;-0.005791003423862122;1.0349875536469453;0.8053453066531339
29.379331;1.0351012065525194;0.8333367100321413;0.8050712745649967;-0.02184857579984095;-0.021107540614527517;9.999910001690735;0.8335079522983304;-0.005994001506149396;0.8053341422911261;-0.005791003422910066;1.0349875896253153;0.8053453335394373
29.389331;1.0351010819118585;0.8333367100553952;0.8050712229263906;-0.021848575773962903;-0.02110754066661307;9.999910221493453;0.8335078750167699;-0.005994001501122202;0.8053341967424087;-0.005791003419538865;1.0349876301283572;0.8053453638859661
29.399331;1.0351009566395442;0.833336715079895;0.8050711701463554;-0.02184857574676147;-0.021107540720226567;9.99991039942555;0.8335077926271034;-0.005994001495218618;0.8053342480226287;-0.005791003413736345;1.0349876752443132;0.8053453973507883
29.409331;1.0351008302509153;0.8333367248127413;0.8050711162522481;-0.021848575718402898;-0.02110754077523984;9.999910535988738;0.8335077049079558;-0.0059940014885317226;0.8053342961233124;-0.00579100340547897;1.0349877250712116;0.8053454335458508
29.419331;1.035100702305116;0.8333367389559516;0.8050710611915336;-0.021848575689076333;-0.02110754083159096;9.999910631823536;0.8335076117870203;-0.005994001481187884;0.8053343409498124;-0.0057910033947716774;1.0349877797805218;0.8053454721151438
29.429331;1.035100572363533;0.8333367572111904;0.8050710048481297;-0.02184857565900013;-0.021107540889281302;9.9999106866673;0.8335075133791658;-0.005994001473296855;0.805334382357573;-0.0057910033816745065;1.0349878396185708;0.8053455128125335
29.439331;1.0351004399341608;0.8333367792024609;0.8050709470632053;-0.02184857562837748;-0.021107540948340667;9.999910699007824;0.8335074099491923;-0.005994001464914853;0.8053344201875886;-0.005791003366297463;1.0349879048382977;0.8053455555280975
29.449331;1.0351003044917675;0.8333368044114753;0.8050708876834446;-0.02184857559735405;-0.021107541008771512;9.999910666869322;0.8335073018815503;-0.005994001456050492;0.8053344542970003;-0.0057910033487755;1.0349879755975744;0.8053456002763979
29.459331;1.0351001655156509;0.8333368321801213;0.8050708265675618;-0.021848575566014005;-0.02110754107050123;9.999910588596915;0.8335071896890894;-0.005994001446695562;0.805334484601664;-0.0057910033292471455;1.0349880519221721;0.8053456471673971
29.469331;1.03510002251876;0.8333368617620199;0.8050707635505174;-0.021848575534403256;-0.021107541133372196;9.999910462881987;0.8335070740075688;-0.005994001436848962;0.8053345111148723;-0.005791003307847264;1.034988133816263;0.8053456963627501
29.479331;1.035099875094001;0.8333368923894758;0.8050706984836665;-0.021848575502566726;-0.021107541197164046;9.999910288474876;0.8335069555552358;-0.00599400142651029;0.8053345339647603;-0.005791003284701307;1.0349882213553374;0.8053457480540818
29.489331;1.0350997229517627;0.8333369233327639;0.8050706312979903;-0.021848575470583356;-0.021107541261632584;9.99991006406817;0.8335068350816973;-0.0059940014156542095;0.8053345534291685;-0.005791003259920204;1.034988314588912;0.805345802466157
29.499331;1.0350995658878275;0.8333369539128733;0.8050705619644187;-0.021848575438580653;-0.02110754132655058;9.999909788563999;0.8335067133101471;-0.005994001404222776;0.8053345699433598;-0.005791003233610708;1.0349884134121239;0.8053458598382611
29.509331;1.0350994036930885;0.8333369834509472;0.805070490456653;-0.02184857540673487;-0.021107541391718512;9.999909461156962;0.8335065908914365;-0.005994001392143164;0.8053345840147413;-0.00579100320587722;1.034988517612111;0.8053459203881818
29.519331;1.0350992361131195;0.8333370112395874;0.8050704168114576;-0.021848575375252394;-0.02110754145694108;9.999909081010149;0.8335064684208677;-0.005994001379354018;0.8053345961413984;-0.00579100317679659;1.034988627037891;0.8053459842923093
29.529331;1.035099062930021;0.8333370365880205;0.8050703411622899;-0.0218485753443244;-0.021107541522020736;9.999908647461206;0.8335063465163045;-0.005994001365820393;0.8053346068180897;-0.005791003146415998;1.0349887417062285;0.8053460516926162
29.539331;1.0350988840478161;0.8333370588725081;0.8050702636932296;-0.02184857531410178;-0.021107541586787532;9.999908160446108;0.8335062258361796;-0.005994001351532106;0.8053346165489109;-0.005791003114786599;1.0349888617730894;0.8053461226872031
29.549331;1.0350986994218114;0.8333370775757641;0.8050701845830139;-0.021848575284718726;-0.021107541651106405;9.999907620381231;0.8335061069596021;-0.005994001336506271;0.8053346257912496;-0.005791003081972914;1.0349889874244145;0.8053461972839492
29.559331;1.0350985089596694;0.8333370923544651;0.8050701039521669;-0.021848575256315783;-0.021107541714843636;9.999907028162507;0.8335059902711125;-0.005994001320797523;0.8053346348811571;-0.005791003048033961;1.0349891187572073;0.8053462754177658
29.569331;1.0350983125693725;0.8333371031037368;0.8050700218383778;-0.02184857522902554;-0.021107541777848664;9.999906385197994;0.8335058759979754;-0.005994001304496263;0.8053346440208328;-0.005791003013015993;1.0349892557625744;0.8053463570072863
29.579331;1.0350981102444872;0.8333371099774568;0.8050699382496295;-0.0218485752029408;-0.02110754183996877;9.99990569277967;0.833505764334027;-0.005994001287709053;0.8053346533478372;-0.005791002976945981;1.0349893984054435;0.8053464419169521
29.589331;1.0350979021001523;0.8333371133414318;0.8050698532515483;-0.021848575178110705;-0.021107541901062243;9.999904951388407;0.8335056555051631;-0.005994001270539731;0.8053346630158699;-0.005791002939807241;1.0349895466235823;0.8053465299298455
29.599331;1.0350976884128833;0.8333371136499312;0.8050697670112852;-0.021848575154579813;-0.021107541960998025;9.999904160765288;0.8335055497103496;-0.005994001253090674;0.8053346732050466;-0.005791002901525326;1.0349897002595612;0.8053466208238771
29.609331;1.035097469632338;0.8333371113382884;0.8050696797899046;-0.021848575132419112;-0.021107542019662303;9.999903320792694;0.8335054470010238;-0.00599400123547071;0.8053346840959329;-0.005791002861991077;1.034989859091179;0.805346714404902
29.619331;1.0350972463303492;0.8333371067954363;0.8050695919082296;-0.021848575111714008;-0.021107542076964348;9.999902432521726;0.8335053472552547;-0.005994001217780794;0.805334695849412;-0.005791002821100669;1.034990022908861;0.8053468104605218
29.629331;1.0350970191413402;0.8333371003186709;0.8050695036890686;-0.021848575092533486;-0.021107542132810766;9.99990149849413;0.8335052502783665;-0.005994001200085925;0.8053347085782362;-0.005791002778783556;1.0349901915196138;0.8053469087628045
29.639331;1.0350967887321045;0.8333370920461073;0.8050694153862166;-0.021848575074906226;-0.02110754218707737;9.999900522195984;0.8335051559065387;-0.005994001182415661;0.8053347223426712;-0.005791002735010696;1.03499036469013;0.805347009133437
29.649331;1.0350965557867626;0.8333370820114719;0.8050693271606983;-0.021848575058813324;-0.021107542239620903;9.999899507600526;0.8335050640725555;-0.0059940011647928145;0.8053347371656566;-0.005791002689783528;1.0349905420862995;0.8053471114625558
29.659331;1.035096320992047;0.8333370703048094;0.8050692391279124;-0.021848575044192894;-0.021107542290299455;9.999898459280507;0.8335049748321759;-0.005994001147239379;0.8053347530309244;-0.005791002643123908;1.0349907232500308;0.8053472156433263
29.669331;1.035096085022025;0.8333370571553149;0.8050691513804145;-0.02184857503094989;-0.021107542338978016;9.999897381957824;0.8335048883101656;-0.005994001129756877;0.8053347698970346;-0.005791002595078427;1.034990907597632;0.8053473214868333
29.679331;1.0350958485203234;0.8333370428839683;0.8050690639248808;-0.02184857501896899;-0.021107542385544006;9.999896279860044;0.8335048046329511;-0.005994001112319394;0.805334787699266;-0.005791002545715807;1.0349910944190157;0.8053474286952309
