time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
29.689331;1.0350956121027641;0.8333370278567565;0.8050689766456532;-0.02184857500811929;-0.02110754242992362;9.999895157195718;0.8335047239301281;-0.005994001094878254;0.8053348062928478;-0.005791002495107104;1.034991282899937;0.8053475369358976
29.699331;1.035095376398359;0.8333370124823063;0.8050688893922058;-0.021848574998255727;-0.02110754247207175;9.999894018699653;0.8335046463539203;-0.0059940010773694204;0.8053348254201663;-0.005791002443301405;1.0349914721841142;0.8053476459515359
29.709331;1.0350951420737742;0.8333369971664628;0.8050688021018976;-0.02184857498924428;-0.02110754251195229;9.99989286949684;0.8335045720800794;-0.005994001059717682;0.805334844745507;-0.005791002390309817;1.0349916614556018;0.8053477555655413
29.719331;1.035094909784798;0.8333369822431901;0.8050687148434283;-0.021848574981000568;-0.02110754254953724;9.999891714891316;0.8335045013211865;-0.0059940010418121255;0.8053348639012344;-0.005791002336104527;1.0349918499709008;0.8053478655857582
29.729331;1.0350946800914556;0.8333369679625086;0.805068627770465;-0.02184857497350472;-0.021107542584820033;9.999890560321017;0.8335044343204772;-0.005994001023477651;0.8053348825093865;-0.005791002280636597;1.0349920370220895;0.8053479757559927
29.739331;1.0350944533676085;0.8333369545130641;0.8050685410690721;-0.021848574966789363;-0.021107542617819195;9.999889411364844;0.8335043712960826;-0.005994001004504635;0.8053349001747405;-0.005791002223875421;1.0349922219100347;0.8053480858145475
29.749331;1.0350942297377375;0.833336942035501;0.8050684549705898;-0.02184857496091219;-0.021107542648558082;9.999888272894914;0.8335043124013966;-0.005994000984718559;0.805334916475355;-0.005791002165844726;1.034992403966901;0.8053481955889557
29.759331;1.0350940091407423;0.8333369306288766;0.805068369765251;-0.02184857495593456;-0.021107542677037114;9.999887147584511;0.8335042577421358;-0.005994000964007687;0.8053349309758017;-0.005791002106618057;1.0349925826131035;0.8053483050281411
29.769331;1.0350937914331384;0.8333369203577332;0.8050682857653649;-0.021848574951935113;-0.021107542703226484;9.999886035822867;0.8335042074069318;-0.0059940009422864374;0.8053349432668414;-0.00579100204629525;1.034992757429777;0.8053484141360465
29.779331;1.0350935763689197;0.8333369112548573;0.8050682032387978;-0.02184857494903501;-0.021107542727073544;9.999884937439052;0.8335041614899821;-0.005994000919453041;0.8053349529991652;-0.005791001984994961;1.034992928190165;0.8053485228852397
29.789331;1.0350933635477544;0.8333369033132226;0.8050681222991894;-0.021848574947387178;-0.02110754274850781;9.999883853575112;0.8335041201235365;-0.005994000895391831;0.8053349598538119;-0.005791001922840371;1.034993094827854;0.805348631200218
29.799331;1.035093152442885;0.8333368964801715;0.8050680428248268;-0.02184857494712925;-0.021107542767448778;9.999882787214041;0.8335040835089068;-0.005994000870004354;0.805334963496144;-0.005791001859933364;1.0349932573938563;0.8053487390031968
29.809331;1.0350929425103648;0.833336890644701;0.8050679645155122;-0.02184857494834324;-0.021107542783815044;9.99988174241088;0.8335040519266482;-0.005994000843223375;0.8053349635983955;-0.005791001796351671;1.0349934159941854;0.8053488462472026
29.819331;1.0350927333459647;0.833336885618392;0.8050678870173139;-0.021848574951054963;-0.021107542797526184;9.999880723561187;0.8335040257135367;-0.005994000814998164;0.8053349598786235;-0.0057910017321589815;1.0349935707008908;0.8053489528904136
29.829331;1.035092524764972;0.833336881183023;0.8050678099850637;-0.021848574955252047;-0.021107542808504295;9.999879735271568;0.833504005188842;-0.005994000785276133;0.8053349520795763;-0.0057910016674119855;1.034993721544486;0.8053490588735753
29.839331;1.0350923167525423;0.833336877179105;0.8050677330742477;-0.02184857496088882;-0.021107542816677725;9.99987878235107;0.8335039905616951;-0.005994000754004971;0.8053349399083163;-0.00579100160218386;1.0349938686172069;0.8053491641540192
29.849331;1.0350921094123369;0.8333368735210376;0.8050676559428995;-0.021848574967892973;-0.021107542821980237;9.9998778695977;0.8335039819062859;-0.00599400072115695;0.8053349229896144;-0.005791001536581403;1.0349940121638967;0.8053492687416604
29.859331;1.0350919029778334;0.8333368701623596;0.8050675783085947;-0.021848574976193927;-0.021107542824351764;9.999877001596744;0.8335039792258434;-0.0059940006867408606;0.8053349008861747;-0.005791001470722682;1.0349941525527993;0.8053493727003264
29.869331;1.0350916978154319;0.8333368670646142;0.8050674999786068;-0.021848574985753412;-0.021107542823742373;9.999876183078952;0.8335039825004473;-0.005994000650776522;0.8053348732056717;-0.005791001404711478;1.034994290132462;0.8053494761102
29.879331;1.0350914943967227;0.8333368641214576;0.8050674207948024;-0.021848574996566415;-0.021107542820107607;9.999875419466294;0.8335039916589906;-0.005994000613273457;0.805334839695402;-0.005791001338639344;1.0349944251167797;0.8053495789977486
29.889331;1.035091293276295;0.8333368610678255;0.8050673406057876;-0.021848575008629315;-0.021107542813398637;9.999874716607986;0.833504006568895;-0.0059940005742445054;0.8053348002240422;-0.005791001272596013;1.0349945576021429;0.8053496813119593
29.899331;1.0350910951249161;0.8333368575116502;0.8050672593442552;-0.021848575021918053;-0.021107542803569485;9.999874080146334;0.8335040270983466;-0.0059940005337147315;0.8053347547046766;-0.0057910012066803174;1.0349946876160399;0.8053497830027894
29.909331;1.0350909008106073;0.833336853064349;0.8050671771117457;-0.021848575036410342;-0.02110754279060717;9.999873515111863;0.8335040531637045;-0.005994000491702348;0.8053347030384497;-0.005791001141011;1.0349948151377661;0.80534988411761
29.919331;1.0350907114249774;0.8333368473928136;0.8050670941817778;-0.021848575052118825;-0.02110754277454144;9.999873025313665;0.8335040847113446;-0.005994000448211082;0.805334645102562;-0.005791001075719513;1.0349949401616576;0.8053499848023358
29.929331;1.0350905282358651;0.8333368401749405;0.8050670109431802;-0.021848575069092047;-0.021107542755401;9.999872613248671;0.8335041216955354;-0.0059940004032554865;0.8053345807934932;-0.00579100101092709;1.034995062760064;0.8053500852260137
29.939331;1.0350903526165216;0.8333368311009413;0.8050669278360743;-0.02184857508739344;-0.02110754273317534;9.999872281279542;0.8335041640900038;-0.005994000356877883;0.805334510094693;-0.005791000946720497;1.0349951830706816;0.8053501855135209
29.949331;1.0350901859601704;0.8333368199613187;0.8050668453223713;-0.021848575107090398;-0.021107542707840262;9.999872032664397;0.8335042118820915;-0.005994000309132374;0.8053344331189511;-0.005791000883130837;1.0349953012578696;0.8053502857157263
29.959331;1.0350900296089016;0.83333680671942;0.8050667639075142;-0.021848575128257462;-0.02110754267939772;9.99987187121948;0.8335042650325903;-0.005994000260064929;0.8053343500994593;-0.005791000820139146;1.0349954174985114;0.8053503858177601
29.969331;1.0350898847987546;0.8333367914864762;0.8050666841738882;-0.021848575150981146;-0.02110754264787793;9.999871800226932;0.8335043234777499;-0.0059940002097197175;0.8053342613284801;-0.005791000757718523;1.0349955319532058;0.8053504857872426
29.979331;1.0350897526266254;0.8333367744002539;0.8050666067568822;-0.02184857517535941;-0.02110754261333228;9.999871821656862;0.8335043871544644;-0.005994000158162609;0.8053341671100026;-0.005791000695863247;1.0349956447157662;0.8053505856147015
29.989331;1.0350896340986233;0.8333367554946695;0.8050665322586669;-0.021848575201482857;-0.021107542575827167;9.99987193593905;0.8335044559629989;-0.0059940001054866595;0.8053340677940591;-0.005791000634575343;1.0349957558191056;0.8053506852906565
29.999331;1.0350895301856047;0.8333367346880374;0.8050664611685094;-0.021848575229402797;-0.021107542535413814;9.999872141856425;0.833504529738352;-0.005994000051804194;0.8053339638041178;-0.005791000573853109;1.0349958652970443;0.805350784757257
30.009331;1.0350894417799623;0.833336711867684;0.8050663938436244;-0.021848575259123603;-0.021107542492102716;9.99987243658918;0.8335046082916363;-0.005993999997246795;0.8053338555657875;-0.0057910005136988475;1.0349959732399014;0.8053508838992702
30.019331;1.0350893696372796;0.8333366869427062;0.8050663305556708;-0.021848575290629172;-0.021107542445872776;9.9998728162723;0.8335046914643388;-0.005993999941955292;0.8053337434224835;-0.005791000454102366;1.0349960798434907;0.8053509825756886
30.029331;1.035089314347233;0.8333366598414058;0.8050662715567873;-0.021848575323903975;-0.02110754239668959;9.999873276711238;0.8335047791812779;-0.005993999886057779;0.8053336276055988;-0.005791000395006424;1.0349961853950806;0.8053510806634084
30.039331;1.0350892762875357;0.8333366304820863;0.8050662170989712;-0.02184857535892192;-0.021107542344510087;9.999873813559244;0.8335048714543093;-0.0059939998296580956;0.8053335082259624;-0.005791000336303625;1.0349962901788041;0.8053511780756809
30.049331;1.0350892556283082;0.8333365987220771;0.8050661673960938;-0.021848575395621943;-0.021107542289283996;9.999874421942712;0.8335049682854184;-0.005993999772839063;0.8053333853115584;-0.005791000277869134;1.0349963944842726;0.8053512747143735
30.059331;1.0350892523854394;0.8333365643356341;0.8050661225713739;-0.02184857543389681;-0.021107542230969275;9.999875095951765;0.8335050695822674;-0.005993999715679633;0.8053332589091509;-0.005791000219598763;1.0349964987589662;0.8053513704073012
30.069331;1.0350892664123423;0.8333365270771024;0.8050660826561835;-0.021848575473603853;-0.021107542169552095;9.999875828806495;0.8335051751574476;-0.005993999658278026;0.8053331291391674;-0.005791000161422674;1.0349966036863618;0.8053514649538341
30.079331;1.0350892973800276;0.8333364867741653;0.8050660476752056;-0.021848575514588686;-0.02110754210505103;9.999876614007334;0.8335052847210331;-0.005993999600757084;0.8053329961543021;-0.005791000103292049;1.0349967100658093;0.8053515582234495
30.089331;1.0350893448254677;0.8333364433846685;0.8050660177404615;-0.021848575556701087;-0.02110754203751432;9.999877446023556;0.8335053978455826;-0.005993999543241636;0.8053328601023199;-0.005791000045165358;1.0349968185831193;0.805351650131421
30.099331;1.0350894081858215;0.8333363970170422;0.805065993059333;-0.021848575599789474;-0.02110754196703038;9.999878320010122;0.8335055140006319;-0.005993999485829649;0.8053327211290828;-0.005790999986999899;1.0349969296671275;0.8053517405186417
30.109331;1.0350894867844012;0.8333363478830181;0.8050659738821357;-0.02184857564368064;-0.02110754189374177;9.99987923137871;0.8335056326604278;-0.005993999428582233;0.805332579373106;-0.005790999928749272;1.034997043531121;0.8053518290780871
30.119331;1.035089579871422;0.8333362962052395;0.8050659604657721;-0.02184857568816003;-0.021107541817842416;9.999880175099833;0.8335057533800735;-0.005993999371529956;0.8053324349781884;-0.005790999870393041;1.0349971602431538;0.8053519153764883
30.129331;1.0350896867278256;0.8333362421754301;0.8050659530665482;-0.02184857573296818;-0.02110754173955017;9.99988114563979;0.8335058758088605;-0.005993999314684354;0.8053322881439299;-0.005790999811979521;1.0349972796901088;0.8053519989364476
30.139331;1.0350898067229284;0.8333361859466708;0.8050659519212799;-0.021848575777832138;-0.021107541659069272;9.999882138377375;0.8335059996698791;-0.005993999258053611;0.8053321391425203;-0.005790999753621246;1.0349974015679677;0.805352079307157
30.149331;1.0350899392771362;0.8333361276020184;0.8050659572059069;-0.0218485758225039;-0.021107541576579767;9.999883150447692;0.8335061247033094;-0.005993999201660684;0.8053319882996386;-0.005790999695445741;1.034997525463663;0.8053521560996786
30.159331;1.0350900837719144;0.8333360671563997;0.8050659689994207;-0.02184857586675064;-0.02110754149225715;9.999884180185102;0.8335062505906989;-0.005993999145564375;0.8053318359694938;-0.005790999637557367;1.034997650902672;0.8053522289998587
30.169331;1.0350902395111765;0.8333360046143348;0.8050659872466807;-0.021848575910321657;-0.021107541406281485;9.999885226780105;0.8335063769302596;-0.0059939990898782835;0.8053316824903486;-0.0057909995800366695;1.034997777376755;0.8053522977687673
30.179331;1.0350904057512875;0.8333359399887617;0.8050660117266799;-0.02184857595295216;-0.02110754131881752;9.999886290246721;0.8335065032865504;-0.005993999034766234;0.8053315281956827;-0.005790999522959636;1.0349979044226472;0.8053523622555042
30.189331;1.0350905816961196;0.8333358732478722;0.8050660420878851;-0.021848575994400148;-0.021107541230000533;9.999887371275303;0.8335066292492225;-0.005993998980408278;0.805331373471465;-0.0057909994664067065;1.0349980316564027;0.8053524224019678
30.199331;1.0350907664801374;0.8333358042623944;0.8050660779274799;-0.02184857603447423;-0.021107541139952453;9.999888471290566;0.8335067544410988;-0.005993998926960409;0.8053312187080517;-0.005790999410461089;1.0349981587244503;0.8053524782060003
30.209331;1.0350909592342687;0.8333357328327415;0.8050661188239072;-0.021848576073027422;-0.0211075410488018;9.999889592372227;0.8335068784786772;-0.005993998874532783;0.8053310641962299;-0.005790999355209861;1.0349982852751443;0.8053525296800635
30.219331;1.035091159197906;0.8333356587817098;0.8050661643281228;-0.02184857610993341;-0.02110754095669334;9.999890736870436;0.8335070009417164;-0.005993998823194161;0.8053309101456524;-0.0057909993007392935;1.0349984109719124;0.8053525768606823
30.229331;1.0350913657730076;0.8333355819981759;0.8050662139689312;-0.021848576145073222;-0.021107540863792046;9.999891906709994;0.8335071213941359;-0.00599399877298967;0.8053307568080541;-0.005790999247125989;1.0349985354975004;0.8053526198362538
30.239331;1.0350915784549006;0.8333355023774341;0.8050662672667709;-0.021848576178334026;-0.02110754077027851;9.999893102371411;0.8335072394299315;-0.005993998723956227;0.8053306045484848;-0.005790999194433546;1.034998658555929;0.8053526587133681
30.249331;1.0350917967127176;0.8333354197356038;0.8050663237204686;-0.021848576209624892;-0.021107540676345;9.999894322838625;0.8335073547176381;-0.005993998676124685;0.8053304538221275;-0.005790999142711664;1.0349987798820854;0.805352693563154
30.259331;1.0350920199756393;0.833335333812004;0.8050663828059591;-0.021848576238909845;-0.021107540582196105;9.99989556686365;0.8335074670436342;-0.005993998629498359;0.8053303051521141;-0.005790999092006895;1.0349988992438401;0.8053527244045522
30.269331;1.0350922476942939;0.8333352443544683;0.8050664440436186;-0.02184857626622188;-0.021107540488049435;9.999896833716694;0.8335075763259387;-0.005993998584023007;0.8053301591304073;-0.00579099904239334;1.0349990164267853;0.8053527511708017
30.279331;1.0350924793495162;0.8333351511581941;0.8050665070725955;-0.021848576291652065;-0.021107540394128037;9.99989812281322;0.8335076825879358;-0.005993998539575902;0.8053300163688191;-0.005790998993992504;1.0349991312172448;0.8053527736875077
30.289331;1.0350927144339297;0.8333350540399146;0.8050665716328442;-0.021848576315342122;-0.02110754030062977;9.99989943335124;0.8335077859283534;-0.00599399849597607;0.805329877401449;-0.0057909989469560035;1.0349992434163957;0.8053527917168282
30.299331;1.0350929524425907;0.8333349528262403;0.8050666374611429;-0.021848576337468475;-0.021107540207691147;9.99990076464482;0.8335078864861557;-0.005993998453003653;0.8053297426243827;-0.005790998901438718;1.0349993528543495;0.8053528049934424
30.309331;1.0350931928736007;0.8333348473480972;0.8050667042312073;-0.021848576358207705;-0.02110754011537281;9.99990211684012;0.8335079843814321;-0.005993998410421169;0.8053296123428769;-0.005790998857590607;1.0349994593652896;0.8053528132166412
30.319331;1.0350934352662233;0.8333347374457797;0.8050667716107791;-0.021848576377713674;-0.021107540023667055;9.99990349097841;0.8335080796540223;-0.005993998367999484;0.8053294868915488;-0.005790998815554142;1.0349995627591946;0.8053528160731177
30.329331;1.0350936792294463;0.8333346229889425;0.805066839309998;-0.021848576396118896;-0.021107539932526755;9.999904888132335;0.833508172224073;-0.005993998325544122;0.805329366706471;-0.005790998775447266;1.0349996628258904;0.8053528133412029
30.339331;1.0350939244035962;0.8333345038674467;0.805066907050514;-0.021848576413546563;-0.02110753984191298;9.999906308819115;0.8335082619075359;-0.005993998282900209;0.8053292522803112;-0.005790998737338718;1.0349997593780276;0.8053528050025143
30.349331;1.0350941704056136;0.8333343799826844;0.8050669745669847;-0.02184857643013263;-0.021107539751841504;9.999907753176066;0.8335083485016488;-0.005993998239942828;0.805329144036893;-0.0057909987012488;1.0349998522797603;0.8053527912628959
30.359331;1.0350944168593255;0.8333342512510666;0.8050670416698626;-0.021848576446043502;-0.02110753966239677;9.999909220944868;0.8335084318403235;-0.0059939981965860985;0.8053290422189954;-0.005790998667189917;1.034999941395098;0.8053527725082775
30.369331;1.0350946635078389;0.833334117593494;0.8050671082794867;-0.021848576461456652;-0.021107539573712;9.99991071099552;0.8335085117296919;-0.0059939981528097765;0.8053289468547947;-0.005790998635204974;1.035000026513233;0.8053527492496501
30.379331;1.0350949102713667;0.8333339789436967;0.8050671743906255;-0.02184857647652315;-0.021107539485958025;9.99991222149793;0.8335085878790587;-0.005993998108673652;0.8053288577933679;-0.005790998605365133;1.0350001073191692;0.8053527220757526
30.389331;1.035095157167717;0.8333338352884413;0.8050672400090336;-0.021848576491358046;-0.021107539399345742;9.999913750920499;0.8335086599491458;-0.005993998064303969;0.805328774770531;-0.005790998577749085;1.0350001834240679;0.8053526916128866
30.399331;1.0350954041833396;0.8333336866880972;0.8050673051378207;-0.02184857650605173;-0.02110753931410927;9.999915298402913;0.8335087276457561;-0.005993998019865493;0.8053286974840039;-0.005790998552433071;1.0350002544828623;0.8053526584448589
30.409331;1.0350956512443765;0.8333335332088998;0.8050673697932316;-0.021848576520673978;-0.02110753923048798;9.999916863676168;0.8335087907796057;-0.005993997975543437;0.8053286256752878;-0.005790998529487799;1.0350003203078626;0.8053526230474096
30.419331;1.035095898301173;0.8333333748148976;0.8050674339844028;-0.021848576535267925;-0.02110753914873291;9.999918447618453;0.8335088492492734;-0.005993997931540184;0.8053285591716736;-0.005790998508970415;1.0350003808607944;0.8053525858356029
30.429331;1.0350961453860323;0.8333332113618869;0.805067497720097;-0.021848576549844095;-0.021107539069115357;9.999920052335732;0.8335089029354265;-0.00599399788808145;0.8053284978393632;-0.005790998490914281;1.0350004361829823;0.8053525472244675
30.439331;1.0350963925664176;0.8333330426932607;0.805067561045108;-0.021848576564382362;-0.02110753899191951;9.999921680245984;0.8335089516530219;-0.00599399784542021;0.8053284415161849;-0.005790998475335835;1.0350004863328959;0.8053525076035285
30.449331;1.0350966398911197;0.8333328687348893;0.8050676240041335;-0.021848576578841778;-0.02110753891741215;9.99992333327223;0.8335089952001112;-0.0059939978038265574;0.8053283899909177;-0.0057909984622592624;1.0350005313426152;0.8053524672861656
30.459331;1.035096887421181;0.8333326895366876;0.8050676865956888;-0.021848576593178615;-0.021107538845801976;9.999925012304157;0.8335090333531308;-0.005993997763583576;0.8053283430028936;-0.005790998451726227;1.0350005712165355;0.8053524265106358
30.469331;1.0350971352740395;0.8333325052517779;0.8050677488113201;-0.021848576607374263;-0.02110753877723676;9.999926716720779;0.8335090658464774;-0.0059939977250046475;0.8053283002527517;-0.005790998443777439;1.0350006059466328;0.8053523854963921
30.479331;1.0350973836144017;0.8333323160772007;0.8050678106775321;-0.021848576621455815;-0.021107538711840696;9.999928444216888;0.8335090924326789;-0.005993997688441655;0.8053282614005691;-0.0057909984384303835;1.035000635522668;0.8053523444604351
30.489331;1.0350976326267243;0.8333321221932848;0.8050678722313073;-0.021848576635480406;-0.021107538649737207;9.999930191365076;0.8335091129258926;-0.005993997654262539;0.8053282260331556;-0.00579099843566955;1.0350006599470678;0.8053523035867578
30.499331;1.035097882491226;0.8333319237399077;0.8050679334662139;-0.02184857664948938;-0.02110753859103895;9.999931954868932;0.8335091271812948;-0.005993997622821573;0.8053281936749039;-0.005790998435447657;1.035000679232541;0.8053522630777781
30.509331;1.0350981333794118;0.8333317208465577;0.8050679942845993;-0.021848576663479984;-0.021107538535832374;9.999933732516954;0.8335091350795651;-0.005993997594447478;0.8053281638596708;-0.005790998437694856;1.035000693389312;0.8053522232516954
30.519331;1.0350983854538707;0.8333315136699475;0.8050680544842878;-0.021848576677411767;-0.021107538484178717;9.999935523366531;0.8335091365218107;-0.005993997569443698;0.805328136186906;-0.005790998442326331;1.0350007024500103;0.8053521845337094
30.529331;1.0350986388292627;0.8333313023915134;0.8050681137781764;-0.02184857669121819;-0.021107538436121277;9.999937327780398;0.8335091314333464;-0.005993997548089793;0.80532811034584;-0.005790998449247396;1.0350007065314537;0.8053521473457236
30.539331;1.0350988935035195;0.8333310871916771;0.8050681718088183;-0.021848576704810968;-0.021107538391677894;9.999939147663786;0.8335091197993554;-0.005993997530637294;0.8053280861521097;-0.005790998458367404;1.0350007058634398;0.8053521119847007
30.549331;1.0350991493087387;0.8333308682306959;0.80506822819214;-0.021848576718084947;-0.02110753835083237;9.999940986543217;0.833509101694517;-0.005993997517284235;0.8053280635857323;-0.005790998469601116;1.0350007007488786;0.8053520785641768
30.559331;1.035099405951919;0.8333306456483189;0.8050682826189536;-0.021848576730918143;-0.0211075383135519;9.99994284925493;0.8335090773004007;-0.005993997508152324;0.805328042778081;-0.005790998482840598;1.0350006915280523;0.8053520470742691
30.569331;1.0350996631067801;0.8333304196062874;0.8050683349127801;-0.021848576743168053;-0.02110753827982253;9.999944741171136;0.833509046930809;-0.005993997503316234;0.8053280239594264;-0.005790998497940787;1.0350006785778798;0.8053520175181235
30.579331;1.0350999204306224;0.833330190375813;0.8050683849809183;-0.02184857675467787;-0.02110753824965848;9.999946667021147;0.8335090110098735;-0.005993997502851335;0.8053280074221592;-0.005790998514742742;1.0350006623109262;0.8053519900138744
30.589331;1.0351001775203978;0.8333299583950688;0.8050684327262817;-0.021848576765284042;-0.021107538223070477;9.999948630012362;0.8335089700027454;-0.005993997506833784;0.8053279934949209;-0.005790998533107687;1.0350006432296848;0.8053519647872855
30.599331;1.0351004338884;0.8333297242276853;0.8050684779818704;-0.021848576774812056;-0.02110753820004895;9.999950631693116;0.8335089243632111;-0.005993997515315026;0.8053279824747599;-0.005790998552930741;1.0350006220224635;0.8053519420931703
30.609331;1.0351006889728562;0.8333294884600801;0.8050685204845534;-0.021848576783075526;-0.021107538180584206;9.999952672313931;0.8335088744800543;-0.0059939975283152475;0.8053279745418435;-0.005790998574117443;1.0350005995571276;0.805351922175538
30.619331;1.0351009421892023;0.8333292516210651;0.8050685599145116;-0.021848576789894623;-0.021107538164664742;9.999954751558958;0.8335088206206308;-0.00599399754582955;0.8053279697318693;-0.00579099859654539;1.035000576761917;0.8053519052941819
30.629331;1.0351011930111385;0.8333290141889595;0.8050685959853338;-0.021848576795119597;-0.02110753815223929;9.999956869299936;0.8335087629304883;-0.005993997567832698;0.8053279679757257;-0.005790998620052642;1.0350005544914234;0.805351891753222
30.639331;1.0351014410150607;0.8333287766836165;0.8050686284976268;-0.021848576798640988;-0.021107538143188654;9.999959025567891;0.833508701459034;-0.005993997594268353;0.8053279691646044;-0.005790998644460941;1.0350005334756318;0.805351881902174
30.649331;1.0351016858144824;0.8333285397477859;0.8050686573280437;-0.02184857680038923;-0.021107538137334216;9.999961219676958;0.8335086361758519;-0.005993997625026698;0.8053279731884772;-0.005790998669596875;1.035000514403752;0.8053518761449865
30.659331;1.035101926964867;0.8333283041420618;0.8050686824030908;-0.02184857680033189;-0.02110753813447946;9.999963449776883;0.8335085670110887;-0.005993997659951661;0.8053279799141712;-0.00579099869528878;1.0350004980211123;0.8053518749333175
30.669331;1.0351021640118176;0.8333280706564334;0.805068703681647;-0.021848576798481248;-0.021107538134451133;9.999965713346594;0.8335084938982739;-0.005993997698873285;0.8053279891056047;-0.005790998721373314;1.0350004851063577;0.805351878709106
30.679331;1.0351023966275188;0.8333278400324453;0.8050687211366498;-0.021848576794910302;-0.021107538137108025;9.999968007661797;0.8335084167811925;-0.005993997741616668;0.8053280003718305;-0.005790998747723389;1.03500047638163;0.80535188787286
30.689331;1.0351026246565915;0.8333276129993744;0.8050687347362646;-0.02184857678974553;-0.021107538142324446;9.999970329978463;0.8335083355991509;-0.005993997787988845;0.8053280132457495;-0.005790998774252367;1.0350004724684632;0.8053519027919287
30.699331;1.0351028480755393;0.8333273903260823;0.8050687444342957;-0.021848576783129327;-0.021107538149976544;9.999972677679903;0.8335082503086985;-0.005993997837761263;0.8053280272947688;-0.005790998800882004;1.0350004739089538;0.8053519237710824
30.709331;1.0351030669379846;0.8333271727408802;0.8050687501314747;-0.021848576775189425;-0.021107538159939886;9.999975048136585;0.8335081609513241;-0.005993997890654118;0.805328042113562;-0.005790998827518382;1.0350004811848008;0.8053519510187558
30.719331;1.0351032813299186;0.8333269608093358;0.8050687516029985;-0.02184857676603924;-0.021107538172081924;9.999977438451893;0.8335080676575436;-0.005993997946357028;0.8053280572836943;-0.005790998854057407;1.035000494696709;0.8053519846755991
30.729331;1.0351034913316468;0.8333267549009086;0.8050687485137046;-0.02184857675579185;-0.021107538186254507;9.999979845633783;0.8335079705827368;-0.0059939980045784925;0.8053280723970516;-0.005790998880391451;1.0350005147385806;0.8053520248656347
30.739331;1.035103696934664;0.8333265551898081;0.8050687405380166;-0.02184857674455957;-0.02110753820230144;9.999982267001473;0.8335078698933965;-0.00599399806506057;0.8053280870650225;-0.005790998906397761;1.0350005414905348;0.8053520717178987
30.749331;1.035103897979139;0.833326361654476;0.8050687274231685;-0.02184857673244513;-0.02110753822006823;9.999984700170495;0.83350776577904;-0.005993998127558119;0.805328100895699;-0.005790998931934942;1.0350005750111064;0.8053521253556328
30.759331;1.035104094229251;0.8333261741556742;0.8050687089615292;-0.021848576719554084;-0.02110753823940526;9.999987142392168;0.8335076584260077;-0.005993998191830001;0.8053281135056327;-0.005790998956866525;1.0350006152257545;0.8053521858617542
30.769331;1.035104285481588;0.833325992547893;0.8050686849747467;-0.02184857670601761;-0.021107538260169197;9.999989589828397;0.8335075480391876;-0.005993998257645126;0.805328124545588;-0.005790998981084979;1.0350006619456629;0.8053522532354164
30.779331;1.0351044715838043;0.8333258167052282;0.8050686553268507;-0.021848576691992135;-0.021107538282227587;9.999992037224153;0.8335074349577689;-0.00599399832478748;0.805328133703802;-0.005790999004515071;1.0350007149153575;0.8053523273715502
30.789331;1.035104652438192;0.8333256464987179;0.8050686199364885;-0.021848576677647624;-0.021107538305479602;9.99999447756503;0.8335073197108159;-0.005993998393071124;0.8053281407094275;-0.005790999027106739;1.0350007738430802;0.8053524080975998
30.799331;1.0351048280331903;0.8333254817907824;0.8050685787835985;-0.021848576663175065;-0.02110753832987388;9.999996902124513;0.8335072029005263;-0.0059939984623560375;0.8053281453715506;-0.005790999048833162;1.0350008384158806;0.8053524952301391
30.809331;1.035104998411031;0.8333253224413383;0.8050685319212241;-0.021848576648795706;-0.021107538355386167;9.99999930157062;0.8335070850651316;-0.005993998532527163;0.8053281476327266;-0.005790999069695557;1.0350009083200304;0.8053525885848062
30.819331;1.035105163545136;0.8333251683453042;0.805068479515569;-0.021848576634733264;-0.021107538381981313;10.00000166718474;0.8335069666816577;-0.005993998603451264;0.8053281475754503;-0.005790999089719367;1.035000983221925;0.8053526879608415
30.829331;1.0351053232556213;0.83332501947932;0.8050684218680397;-0.0218485766211673;-0.02110753840960856;10.000003991221416;0.8335068482531799;-0.005993998674951882;0.8053281453893051;-0.005790999108933142;1.0350010627347757;0.8053527931310658
30.839331;1.035105477320337;0.8333237802157158;0.805067300909347;-0.02184892639155037;-0.021107876357957557;10.000006266506677;0.8335067303473958;-0.005993998746808976;0.8053281413349154;-0.005790999127345704;1.0350011464906885;0.8053529038328598
30.849331;1.0351056257341211;0.8333236417720933;0.8050672341173406;-0.02184892637929279;-0.02110787638755736;10.000008486081983;0.8335066135266394;-0.005993998818783793;0.8053281357136912;-0.005790999144950121;1.0350012342377106;0.805353019776031
30.859331;1.0351057688761212;0.8333235083474136;0.8050671636261363;-0.021848926367793422;-0.021107876418149422;10.000010643674424;0.8335064982577186;-0.005993998890643947;0.8053281288379309;-0.005790999161756844;1.0350013257750381;0.8053531406560829
30.869331;1.035105907493126;0.8333233797470162;0.8050670900417995;-0.02184892635713805;-0.021107876449751282;10.000012734312138;0.8335063849077012;-0.005993998962163108;0.8053281209687185;-0.005790999177810977;1.0350014208334868;0.8053532661205673
30.879331;1.0351060426210097;0.833323255779158;0.8050670139151296;-0.021848926347444703;-0.021107876482386777;10.000014754039482;0.8335062737871716;-0.005993999033120666;0.8053281122584655;-0.005790999193172346;1.0350015190929622;0.80535339572311
30.889331;1.0351061755037454;0.833323136249601;0.8050669358020556;-0.021848926338828796;-0.021107876516090966;10.000016699380444;0.8335061651531664;-0.0059939991033141505;0.805328102790733;-0.0057909992078916984;1.0350016202663186;0.8053535289630379
30.899331;1.0351063074581004;0.8333230209810281;0.8050668563149079;-0.02184892633135242;-0.021107876550896392;10.000018567201126;0.833506059157186;-0.005993999172561715;0.8053280926923118;-0.0057909992219983735;1.0350017241247507;0.8053536653682279
30.909331;1.035106439715885;0.8333229098272487;0.8050667760984831;-0.021848926325017413;-0.021107876586814796;10.000020354280007;0.8335059558097495;-0.005993999240687561;0.8053280821866847;-0.005790999235493122;1.0350018304824264;0.8053538045362136
30.919331;1.0351065733182954;0.8333228026136111;0.8050666957352797;-0.02184892631980038;-0.02110787662383354;10.000022056493977;0.8335058550019293;-0.005993999307517099;0.8053280715274918;-0.0057909992483463;1.0350019391994734;0.8053539461705137
30.929331;1.035106709056355;0.8333226990785166;0.8050666156637989;-0.02184892631568411;-0.021107876661912592;10.000023668357729;0.8335057565631294;-0.005993999372900753;0.8053280609098692;-0.005790999260496257;1.0350020501869022;0.8053540901254828
30.939331;1.0351068474618499;0.8333225989201811;0.8050665362135438;-0.02184892631266074;-0.02110787670098353;10.000025183565631;0.833505660361287;-0.005993999436732795;0.8053280504490251;-0.005790999271855868;1.0350021633790258;0.8053542363713845
30.949331;1.035106988853637;0.833322501872241;0.8050664576928637;-0.02184892631072703;-0.021107876740978554;10.000026596709045;0.8335055664064852;-0.005993999498928233;0.8053280401986347;-0.005790999282342988;1.0350022787294229;0.8053543848320571
30.959331;1.0351071333507733;0.8333224076882376;0.8050663804054866;-0.021848926309890115;-0.021107876781880797;10.000027904878714;0.8335054748732451;-0.005993999559385474;0.8053280302009301;-0.0057909992919142;1.0350023962401407;0.8053545352291881
30.969331;1.0351072808005444;0.8333223160937057;0.8050663045927288;-0.02184892631015751;-0.021107876823743293;10.00002910773708;0.8335053860362677;-0.005993999617986548;0.8053280205512497;-0.005790999300564911;1.0350025159561367;0.8053546870979221
30.979331;1.0351074307749808;0.8333222267880401;0.8050662303715562;-0.0218489263115126;-0.021107876866653063;10.000030206541535;0.8335053001933348;-0.005993999674622821;0.805328011411482;-0.00579099930830163;1.0350026379341106;0.8053548399321409
30.989331;1.0351075827364375;0.8333221394333722;0.8050661577607907;-0.021848926313920148;-0.021107876910678346;10.000031203103308;0.833505217641503;-0.005993999729198408;0.8053280029713447;-0.005790999315126796;1.0350027621928701;0.805354993337339
30.999331;1.0351077361386216;0.833322053610145;0.8050660867999354;-0.02184892631735203;-0.021107876955839728;10.000032099162112;0.8335051387001895;-0.005993999781619939;0.8053279954086483;-0.0057909993210473925;1.0350028886565394;0.8053551471070908
31.009331;1.0351078903364246;0.8333219688502749;0.8050660176273755;-0.021848926321784187;-0.021107877002105535;10.00003289662747;0.8335050637320736;-0.005993999831808552;0.805327988861944;-0.005790999326075943;1.0350030171482798;0.8053553011568972
31.019331;1.0351080445072969;0.8333218847589742;0.80506595044145;-0.02184892632717276;-0.021107877049409307;10.000033598239314;0.8335049931409528;-0.005993999879719021;0.8053279833949701;-0.005790999330214543;1.0350031473912706;0.8053554553946548
31.029331;1.0351081976778773;0.8333218010868417;0.8050658854105411;-0.021848926333450733;-0.021107877097690828;10.000034207934695;0.8335049273513641;-0.005993999925333513;0.8053279789935718;-0.005790999333450273;1.0350032789810228;0.8053556096924696
31.039331;1.0351083488382349;0.8333217176768789;0.8050658226123906;-0.021848926340543914;-0.021107877146923824;10.000034730774722;0.8335048667667329;-0.005993999968644061;0.8053279756166389;-0.005790999335770664;1.035003411405596;0.8053557639743245
31.049331;1.035108497110972;0.8333216343572168;0.8050657620395945;-0.021848926348376572;-0.02110787719710772;10.000035172184676;0.8335048117141803;-0.005994000009658273;0.8053279732294631;-0.0057909993371799634;1.0350035441176957;0.8053559182953702
31.059331;1.0351086418163558;0.8333215509044041;0.805065703667149;-0.02184892635686622;-0.021107877248254796;10.000035537054115;0.833504762383529;-0.005994000048416269;0.8053279718118259;-0.005790999337702692;1.0350036765694546;0.8053560728203372
31.069331;1.0351087824001945;0.8333214671012473;0.8050656475072362;-0.02184892636593052;-0.021107877300383694;10.000035829569239;0.833504718777572;-0.005994000084989129;0.8053279713500626;-0.005790999337377604;1.0350038081781259;0.8053562277401515
31.079331;1.0351089183862008;0.8333213828143291;0.8050655935790704;-0.021848926375502804;-0.02110787735350145;10.00003605346681;0.8335046807358536;-0.005994000119479341;0.8053269718054156;-0.0057909993362450125;1.0350039383022152;0.8053553832375464
31.089331;1.0351090494203903;0.8333212980404072;0.8050655418467019;-0.021848926385538075;-0.021107877407582354;10.000036212160893;0.833504648006548;-0.0059940001520286555;0.8053269731403928;-0.005790999334331038;1.0350040663171864;0.8053555393619319
31.099331;1.0351088712018521;0.8333209479456348;0.805065472797589;-0.021849686911552573;-0.021108618385679977;10.000036308829095;0.8335046202792539;-0.005994000182799176;0.805326975408698;-0.0057909993316383225;1.0350041917511816;0.8053556961869528
31.109331;1.0351089919831347;0.8333208626335626;0.8050654251821069;-0.021849686922364706;-0.02110861844147179;10.000036346300234;0.8335045972060902;-0.005994000211948704;0.805326978809831;-0.00579099932814249;1.0350043143663845;0.8053558536962635
31.119331;1.035109107726162;0.833320777428384;0.8050653794198789;-0.02184968693341779;-0.021108618497950173;10.00003632637426;0.8335045784411608;-0.005994000239628131;0.8053269836799055;-0.005790999323795686;1.0350044340891376;0.8053560117700622
31.129331;1.0351092185526016;0.8333206927038348;0.8050653352453736;-0.021849686944598316;-0.021108618554959817;10.000036249194292;0.8335045636712529;-0.005994000265970526;0.8053269904504372;-0.005790999318534693;1.0350045508192751;0.8053561701994135
31.139331;1.0351093246519625;0.8333206088986939;0.80506529231293;-0.021849686955821946;-0.02110861861232746;10.000036113046598;0.8335045526521279;-0.005994000291067695;0.8053269996178339;-0.005790999312282606;1.0350046643210502;0.8053563287797308
31.149331;1.0351094263007568;0.8333205264374121;0.8050652503050486;-0.02184968696700771;-0.021108618669882367;10.000035914351491;0.833504545228491;-0.005994000314965524;0.8053270117096809;-0.005790999304957288;1.0350047742571442;0.8053564873718808
31.159331;1.0351095237831287;0.8333204456463276;0.8050652090169202;-0.021849686978048437;-0.021108618727456535;10.00003564845966;0.8335045412831991;-0.005994000337687171;0.8053270272168545;-0.005790999296491265;1.0350048802097194;0.8053566458418718
31.169331;1.035109617350473;0.8333203666887512;0.8050651683616342;-0.02184968698882387;-0.021108618784870647;10.00003531107278;0.8335045406638338;-0.005994000359272626;0.8053270465644446;-0.005790999286841293;1.0350049816457354;0.8053568039622063
31.179331;1.0351097072546431;0.8333202895614145;0.805065128292273;-0.021849686999213382;-0.02110861884193402;10.000034898971549;0.8335045431825793;-0.0059940003798074;0.8053270701651065;-0.0057909992759863456;1.0350050779288662;0.8053569614211974
31.189331;1.0351097937227642;0.8333202141748393;0.8050650887178649;-0.021849687009085662;-0.021108618898452183;10.000034409955086;0.833504548700665;-0.005994000399414219;0.8053270984585996;-0.005790999263933007;1.0350051683991979;0.805357117922528
31.199331;1.0351098769076381;0.8333201404534127;0.8050650494976253;-0.021849687018310106;-0.02110861895422783;10.000033842619974;0.8335045571880904;-0.00599400041822072;0.8053271318544908;-0.005790999250737144;1.035005252439889;0.8053572732619967
31.209331;1.03510995688173;0.8333200683654657;0.805065010478682;-0.021849687026788786;-0.021108619009065747;10.000033196173698;0.8335045686869331;-0.005994000436343574;0.8053271706485453;-0.005790999236514382;1.0350053295049009;0.8053574273180484
31.219331;1.0351100336167134;0.8333199978875451;0.8050649715304209;-0.021849687034465475;-0.021108619062790407;10.000032470315299;0.8335045832682667;-0.005994000453897497;0.8053272150303753;-0.0057909992214090576;1.0350053991417618;0.8053575799766444
31.229331;1.0351101070096203;0.8333199289632831;0.8050649325728607;-0.021849687041308827;-0.021108619115264363;10.0000316651087;0.8335046010159337;-0.005994000471000698;0.8053272651674944;-0.005790999205551103;1.0350054609808323;0.8053577310476018
31.239331;1.035110177015344;0.8333198614800821;0.8050648935913688;-0.021849687047299306;-0.02110861916638757;10.000030781018081;0.8335046219932003;-0.005994000487772512;0.8053273212714815;-0.005790999189036154;1.035005514668501;0.8053578801940264
31.249331;1.0351102437553243;0.8333197952549882;0.8050648546548943;-0.021849687052439077;-0.02110861921607986;10.000029819134866;0.8335046462511063;-0.005994000504342169;0.8053273836005412;-0.0057909991719155935;1.0350055598311911;0.8053580269279224
31.259331;1.035110307524951;0.8333197300283851;0.8050648159260161;-0.021849687056770588;-0.02110861926426566;10.00002878124754;0.8335046738921762;-0.005994000520858016;0.8053274524009401;-0.005790999154187466;1.0350055961174391;0.8053581706952124
31.269331;1.0351103687264087;0.8333196654957913;0.80506477761201;-0.021849687060384742;-0.021108619310870238;10.000027669836829;0.8335047051083926;-0.005994000537479208;0.8053275278108551;-0.005790999135805512;1.0350056232543632;0.8053583109737359
31.279331;1.0351104277536507;0.8333196013922282;0.8050647398793122;-0.021849687063418406;-0.021108619355816732;10.00002648810022;0.8335047401622241;-0.0059940005543622195;0.8053276098110237;-0.005790999116713915;1.0350056410679958;0.8053584473477903
31.289331;1.0351104848898955;0.8333195375682202;0.8050647027994264;-0.02184968706603873;-0.021108619399008488;10.000025239828158;0.8335047793176266;-0.00599400057165308;0.8053276982973965;-0.005790999096889504;1.0350056494632571;0.805358579539947
31.299331;1.035110540266563;0.8333194739855005;0.8050646663454335;-0.021849687068418965;-0.021108619440321916;10.000023929118887;0.8335048227415746;-0.0059940005894817084;0.8053277931400166;-0.005790999076361151;1.0350056484176702;0.8053587073553568
31.309331;1.03511059387067;0.8333194106679462;0.8050646304293155;-0.02184968707071269;-0.0211086194796321;10.000022559955761;0.8335048704348161;-0.005994000607962348;0.8053278940774051;-0.0057909990551900424;1.0350056380477577;0.8053588306119276
31.319331;1.0351106455623458;0.8333193476954778;0.8050645949765995;-0.021849687073016127;-0.021108619516834466;10.00002113582324;0.8335049222469646;-0.005994000627198411;0.8053280006092883;-0.005790999033432951;1.0350056186876653;0.8053589491494562
31.329331;1.035110695102216;0.8333192852198351;0.8050645600075617;-0.021849687075333496;-0.021108619551836977;10.000019659817676;0.8335049779488845;-0.005994000647282782;0.8053281120471827;-0.005790999011133147;1.0350055908869689;0.8053590628286054
31.339331;1.035110742212799;0.8333192234376153;0.805064525671049;-0.021849687077589927;-0.021108619584536147;10.000018135088474;0.8335050372867859;-0.005994000668298879;0.8053282275943336;-0.005790998988345805;1.0350055553119568;0.8053591714431161
31.349331;1.0351107866356246;0.8333191625504013;0.8050644922307956;-0.021849687079688603;-0.021108619614802225;10.000016564757617;0.8335051000009942;-0.005994000690331836;0.805328346362604;-0.005790998965155098;1.0350055125950153;0.8053592746683615
31.359331;1.0351108281513817;0.8333191027410334;0.8050644600329109;-0.021849687081543813;-0.021108619642501842;10.000014951408009;0.8335051658257638;-0.005994000713482479;0.8053284674122132;-0.005790998941653064;1.0350054632306263;0.805359372133705
31.369331;1.0351108666156195;0.8333190441195873;0.8050644294469099;-0.02184968708306924;-0.02110861966754125;10.000013297039462;0.8335052344746288;-0.005994000737857584;0.8053285898520247;-0.005790998917910566;1.0350054075639916;0.8053594635261405
31.379331;1.0351109019949682;0.833318986649112;0.8050644008036233;-0.021849687084186196;-0.021108619689877192;10.000011603592297;0.8335053056539498;-0.005994000763534978;0.8053287129242783;-0.005790998893978758;1.035005345816485;0.8053595486580926
31.389331;1.0351109343035791;0.8333189301521039;0.8050643743802411;-0.021849687084861534;-0.02110861970949307;10.000009873461556;0.8335053791142234;-0.005994000790547256;0.8053288360197518;-0.005790998869898264;1.0350052781364245;0.8053596275160039
31.399331;1.0351109635195979;0.833318874420978;0.8050643504064318;-0.02184968708511682;-0.021108619726389072;10.00000811001619;0.8335054546646554;-0.005994000818904399;0.8053289586857948;-0.005790998845685692;1.035005204703734;0.8053597002637192
31.409331;1.0351109896530393;0.8333188193298608;0.8050643290762687;-0.021849687085003087;-0.021108619740601412;10.000006318592105;0.833505532129485;-0.005994000848621585;0.8053290806906361;-0.005790998821324576;1.0350051258193942;0.8053597671757193
31.419331;1.035111012869333;0.8333187648743473;0.8050643106046932;-0.02184968708456932;-0.021108619752220056;10.000004506926745;0.8335056113151295;-0.00599400087972046;0.8053292020492487;-0.005790998796784205;1.0350050419346482;0.8053598285544905
31.429331;1.0351110334448983;0.8333187111594551;0.8050642952714949;-0.021849687083831965;-0.021108619761387632;10.0000026837132;0.8335056920386616;-0.005994000912210685;0.8053293229192604;-0.005790998772037685;1.0350049536856223;0.8053598846747592
31.439331;1.0351110516035733;0.8333186583723673;0.805064283402335;-0.02184968708275463;-0.021108619768279508;10.00000085667359;0.833505774176172;-0.005994000946076456;0.8053294434785503;-0.005790998747067899;1.035004861904811;0.8053599357429179
31.449331;1.0351110674401411;0.8333186067791424;0.8050642753456932;-0.02184968708126198;-0.02110861977307596;9.99999903189377;0.8335058576496721;-0.0059940009812791935;0.8053295638941949;-0.005790998721890555;1.035004767541408;0.8053599818925936
31.459331;1.035111080927505;0.8333185567589475;0.805064271462343;-0.021849687079290647;-0.021108619775953297;9.999997213814227;0.8335059423429394;-0.005994001017770598;0.8053296843146478;-0.005790998696582874;1.0350046715312116;0.8053600232287652
31.469331;1.035111091955793;0.8333185088051086;0.805064272103209;-0.02184968707683084;-0.02110861977709074;9.999995405307056;0.8335060280563873;-0.005994001055502956;0.8053298048370832;-0.005790998671269915;1.0350045746827239;0.8053600598737263
31.479331;1.0351111004416889;0.8333184634568443;0.8050642775683222;-0.021849687073924207;-0.021108619776672492;9.999993608253996;0.8335061145782647;-0.005994001094425278;0.8053299255246121;-0.005790998646081615;1.0350044776280616;0.8053600919820305
31.489331;1.035111106403334;0.8333184212348859;0.8050642880696695;-0.021849687070636205;-0.021108619774893644;9.999991824345491;0.8335062017560421;-0.0059940011344714085;0.8053300464864528;-0.005790998621135997;1.0350043808303715;0.8053601197294981
31.499331;1.0351111099061199;0.8333183826201571;0.805064303761071;-0.021849687067026967;-0.021108619771970386;9.999990055490763;0.83350628946595;-0.005994001175553268;0.8053301679120392;-0.0057909985965437895;1.0350042846330298;0.8053601432925876
31.509331;1.0351111109769469;0.8333183480459115;0.8050643248150706;-0.021849687063133907;-0.021108619768129656;9.999988303567061;0.8335063775625532;-0.005994001217553903;0.8053302899962247;-0.005790998572400512;1.0350041893603583;0.805360162828615
31.519331;1.0351111095609191;0.8333183178932957;0.8050643514427125;-0.021849687058965662;-0.02110861976357894;9.999986569810723;0.833506465886478;-0.0059940012603163645;0.8053304128290223;-0.00579099854877799;1.0350040953561337;0.8053601784853283
31.529331;1.0351111055211848;0.8333182924940683;0.8050643838433874;-0.021849687054494384;-0.02110861975848396;9.999984854688899;0.8335065542903641;-0.005994001303638966;0.8053305363453708;-0.005790998525729027;1.0350040028412388;0.8053601904506804
31.539331;1.035111098715354;0.8333182721596528;0.8050644221505365;-0.02184968704964741;-0.021108619752971354;9.999983158492487;0.8335066426234888;-0.005994001347273215;0.8053306603360559;-0.005790998503291893;1.0350039117499843;0.805360198961193
31.549331;1.035111089128742;0.8333182572360142;0.8050644664000739;-0.021849687044311887;-0.02110861974715356;9.99998148206441;0.8335067306924325;-0.005994001390923152;0.8053307844985899;-0.005790998481489524;1.0350038217901107;0.8053602042149883
31.559331;1.0351110769586118;0.833318248104479;0.8050645165248046;-0.021849687038353095;-0.021108619741161253;9.999979826747365;0.8335068182602637;-0.00599400143426402;0.8053309085130907;-0.005790998460325044;1.0350037326551509;0.8053602063032218
31.569331;1.035111062604608;0.8333182451032697;0.80506457236427;-0.021849687031627672;-0.021108619735162464;9.999978193731414;0.8335069050843716;-0.005994001476967841;0.8053310320823435;-0.005790998439786387;1.0350036441384884;0.8053602052502153
31.579331;1.0351110466208029;0.8333182484596656;0.8050646336763426;-0.0218496870240014;-0.02110861972933684;9.999976584192236;0.8335069909608002;-0.005994001518714016;0.8053311549394027;-0.005790998419872822;1.0350035561028514;0.805360201077235
31.589331;1.035111029655666;0.8333182582983913;0.8050647001774707;-0.02184968701538089;-0.02110861972381273;9.999974999858855;0.8335070757673728;-0.005994001559196065;0.8053312768811545;-0.005790998400614374;1.0350034684356306;0.8053601938222721
31.599331;1.0351110123791014;0.8333182746949057;0.8050647715704942;-0.021849687005718904;-0.021108619718645895;9.999973442703405;0.8335071594742924;-0.00599400159812841;0.8053313978260942;-0.005790998382063877;1.0350033810696266;0.8053601835356333
31.609331;1.0351109954716262;0.8333182976840378;0.8050648474762143;-0.021849686994994094;-0.021108619713864178;9.999971914614576;0.8335072421108087;-0.005994001635252969;0.8053315178705407;-0.005790998364282241;1.0350032940169753;0.8053601702671583
31.619331;1.035110979651998;0.8333183272267667;0.8050649273659966;-0.021849686983197086;-0.02110861970950966;9.9999704180121;0.8335073237158943;-0.005994001670351552;0.8053316373005144;-0.005790998347327327;1.0350032073702722;0.8053601540430982
