time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
31.629331;1.0351109656078126;0.8333183632462652;0.8050650106247118;-0.021849686970323422;-0.02110861970564384;9.999968956265661;0.8335074042997668;-0.0059940017032534595;0.8053317565359805;-0.005790998331256981;1.0350031213402777;0.805360134841331
31.639331;1.0351109538749907;0.833318405711536;0.8050650966730843;-0.02184968695638083;-0.021108619702336635;9.999967533061447;0.8335074838459755;-0.00599400173383318;0.8053318760353102;-0.005790998316149385;1.0350030362717886;0.8053601125996815
31.649331;1.0351109447785742;0.833318454628698;0.8050651850265148;-0.02184968694140778;-0.02110861969966056;9.999966151668524;0.8335075623252021;-0.005994001762010249;0.805331996190689;-0.005790998302107144;1.0350029524869755;0.805360087247554
31.659331;1.0351109384391297;0.8333185099332158;0.8050652752717332;-0.021849686925486892;-0.021108619697692954;9.999964814849625;0.8335076396673271;-0.005994001787753971;0.8053321172630697;-0.005790998289227236;1.0350028701169696;0.805360058703782
31.669331;1.035110934844776;0.8333185714058791;0.8050653670364747;-0.021849686908752042;-0.02110861969650355;9.999963524853005;0.8335077157216844;-0.005994001811077352;0.8053322393721828;-0.005790998277562129;1.0350027891289537;0.8053600268344537
31.679331;1.0351109339251363;0.8333186386962096;0.8050654600069997;-0.02184968689138392;-0.021108619696126145;9.999962283407617;0.8335077902815039;-0.0059940018320172326;0.8053323625011604;-0.0057909982671086;1.0350027094050387;0.8053599914426806
31.689331;1.0351109355411403;0.8333187114092786;0.8050655539581011;-0.021849686873593874;-0.021108619696552672;9.999961092087133;0.8335078631857851;-0.005994001850619242;0.8053324865229418;-0.005790998257827863;1.0350026307255396;0.8053599523422373
31.699331;1.0351109394794917;0.8333187891824174;0.8050656487518937;-0.021849686855609302;-0.02110861969775787;9.999959952204538;0.8335079343904803;-0.0059940018669402215;0.8053326112620851;-0.005790998249658555;1.0350025527587898;0.8053599094486307
31.709331;1.0351109455466838;0.8333188717313972;0.805065744299533;-0.021849686837657104;-0.021108619699733214;9.999958863758282;0.8335080039101341;-0.005994001881061597;0.8053327365568185;-0.005790998242513139;1.0350024751670412;0.8053598628150328
31.719331;1.0351109536479062;0.8333189588343526;0.8050658405104332;-0.0218496868199407;-0.021108619702514247;9.999957824507435;0.833508071691583;-0.005994001893093538;0.8053328623018896;-0.00579099823629528;1.0350023977178444;0.8053598126275603
31.729331;1.0351109637604388;0.8333190502800165;0.8050659372739164;-0.02184968680262735;-0.02110861970618375;9.99995683029977;0.833508137562731;-0.005994001903165473;0.8053329884553666;-0.005790998230946225;1.0350023202444683;0.8053597591651157
31.739331;1.0351109759051966;0.8333191458452176;0.8050660344713091;-0.021849686785859117;-0.021108619710853198;9.999955876603403;0.8335082013180779;-0.005994001911417206;0.8053331150052517;-0.0057909982264811215;1.035002242534474;0.8053597027427467
31.749331;1.0351109901276474;0.8333192452779489;0.8050661319586686;-0.02184968676978004;-0.021108619716640485;9.999954959740021;0.8335082628373894;-0.005994001917991177;0.8053332419280557;-0.005790998222986755;1.0350021642740719;0.8053596436803716
31.759331;1.0351110063902411;0.8333193482879392;0.8050662295348404;-0.02184968675454752;-0.02110861972365464;9.999954077110408;0.8335083221155958;-0.005994001923015201;0.805333369138794;-0.005790998220591963;1.0350020850598165;0.8053595822666593
31.769331;1.035111024473911;0.8333194545828633;0.8050663269750595;-0.021849686740311795;-0.02110861973198971;9.999953227477219;0.8335083792445035;-0.005994001926580297;0.8053334964424499;-0.005790998219429429;1.0350020044733597;0.8053595187273688
31.779331;1.035111044030144;0.8333195638877143;0.8050664241045105;-0.021849686727201268;-0.0211086197417266;9.999952411519152;0.8335084344214231;-0.005994001928741674;0.8053336235595616;-0.005790998219602628;1.035001922171035;0.8053594532354392
31.789331;1.0351110647306463;0.8333196759171512;0.8050665208267158;-0.021849686715341158;-0.02110861975294157;9.999951631933186;0.8335084879772229;-0.00599400192955095;0.8053337502106223;-0.005790998221173555;1.0350018379172012;0.8053593859098956
31.799331;1.0351110863577953;0.8333197903759977;0.8050666171107126;-0.02184968670488223;-0.02110861976570195;9.999950892686526;0.8335085403757324;-0.005994001929082014;0.8053338761451945;-0.005790998224166329;1.0350017515762258;0.805359316817576
31.809331;1.0351111087480354;0.8333199069793608;0.8050667129879661;-0.021849686696008657;-0.021108619780044698;9.999950197576954;0.8335085921366243;-0.0059940019274251416;0.8053340011071902;-0.005790998228580486;1.0350016631432508;0.8053592460355306
31.819331;1.0351111316999433;0.8333200254584276;0.8050668085636754;-0.021849686688921524;-0.021108619795965605;9.999949549271319;0.8335086437334788;-0.005994001924658272;0.8053341248296928;-0.005790998234416374;1.0350015727911797;0.8053591736913956
31.829331;1.0351111549696013;0.8333201455769157;0.8050669040268968;-0.02184968668381415;-0.021108619813422897;9.99994894956241;0.8335086955472268;-0.005994001920820637;0.8053342470669576;-0.005790998241687297;1.0350014808162746;0.8053590999255131
31.839331;1.0351111783007796;0.8333202671279556;0.8050669996446682;-0.021849686680848725;-0.021108619832351613;9.999948400052714;0.8335087478241899;-0.005994001915909985;0.8053343675806834;-0.005790998250403426;1.0350013875128268;0.8053590248732431
31.849331;1.0351112014416324;0.8333203899143489;0.8050670957300972;-0.021849686680141454;-0.021108619852687926;9.999947902239768;0.8335088006205487;-0.005994001909896603;0.8053344860764845;-0.00579099826055371;1.0350012930850652;0.8053589486594417
31.859331;1.035111224162321;0.8333205137658553;0.8050671926054289;-0.021849686681765432;-0.021108619874379196;9.999947456836482;0.833508853832196;-0.005994001902746023;0.8053346021606156;-0.005790998272091987;1.0350011976049094;0.8053588713187007
31.869331;1.0351112462855032;0.8333206385632135;0.8050672905813313;-0.021849686685762235;-0.021108619897377966;9.999947063443905;0.8335089073083716;-0.005994001894440858;0.8053347153541186;-0.005790998284923354;1.0350011010184612;0.8053587927616339
31.879331;1.0351112677019838;0.8333207642181671;0.8050673899742551;-0.02184968669214406;-0.021108619921645637;9.999946721417425;0.8335089609271606;-0.005994001884983722;0.8053348251593955;-0.005790998298917242;1.0350010032072596;0.805358712881367
31.889331;1.0351112883308813;0.833320890649857;0.8050674911387546;-0.02184968670087739;-0.021108619947159207;9.99994643071064;0.833509014577624;-0.005994001874396714;0.8053349311340587;-0.005790998313941618;1.03500090405819;0.8053586316619574
31.899331;1.035111308109495;0.8333210178227842;0.8050675944180498;-0.021849686711865744;-0.02110861997389727;9.999946191697163;0.833509068126515;-0.005994001862733726;0.8053350329268597;-0.005790998329874297;1.0350008035011986;0.8053585492041215
31.909331;1.0351113270458179;0.8333211457538864;0.8050677000212895;-0.021849686724964415;-0.021108620001811306;9.999946004617257;0.8335091214493917;-0.0059940018500872685;0.8053351302835361;-0.005790998346578591;1.0350007015041947;0.8053584657281554
31.919331;1.0351113452159209;0.8333212743962111;0.8050678079648108;-0.02184968674002189;-0.021108620030801373;9.999945868976289;0.8335091744731203;-0.005994001836583706;0.8053352230593188;-0.005790998363868532;1.0350005980437595;0.8053583815524564
31.929331;1.0351113627279933;0.8333214035572425;0.8050679181361072;-0.021849686756914743;-0.021108620060712274;9.999945783206416;0.833509227152519;-0.005994001822374463;0.8053353112073967;-0.005790998381508063;1.0350004931418824;0.8053582970110745
31.939331;1.0351113797365192;0.8333215329382161;0.8050680304141513;-0.021849686775563752;-0.021108620091357912;9.99994574517319;0.833509279415611;-0.005994001807625306;0.8053353947021729;-0.005790998399258837;1.0350003870089697;0.8053582123640304
31.949331;1.03511139648068;0.8333216621742054;0.8050681447311474;-0.02184968679592994;-0.021108620122547803;9.99994575278183;0.8335093311554863;-0.005994001792515223;0.8053354734859002;-0.005790998416923204;1.0350002801219023;0.8053581277373133
31.959331;1.0351114133196853;0.8333217908685492;0.8050682610142189;-0.021849686817987473;-0.02110862015409274;9.999945803978678;0.8335093822913152;-0.005994001777243784;0.8053355474695786;-0.005790998434337455;1.0350001731041552;0.8053580430916519
31.969331;1.0351114307112532;0.8333219186460181;0.8050683790977123;-0.021849686841690502;-0.021108620185810452;9.999945896345343;0.8335094328276165;-0.005994001762024283;0.8053356164985651;-0.005790998451342591;1.0350000665369408;0.8053579582579478
31.979331;1.0351114491192197;0.8333220451381205;0.8050684987130479;-0.021849686866958772;-0.021108620217537215;9.99994602623344;0.8335094828188813;-0.00599400174706676;0.8053356803493487;-0.005790998467786212;1.0349999608657814;0.8053578730532208
31.989331;1.0351114689486338;0.8333221699232473;0.8050686195195841;-0.02184968689367989;-0.021108620249120524;9.999946188328042;0.8335095322456922;-0.005994001732575563;0.8053357388391742;-0.005790998483552796;1.0349998564150151;0.8053577874312622
31.999331;1.0351114905224887;0.8333222925556272;0.8050687411189845;-0.02184968692172504;-0.021108620280397308;9.99994637680676;0.8335095809062943;-0.005994001718756435;0.8053357918961525;-0.005790998498574281;1.034999753432283;0.8053577015480308
32.009331;1.03511151404024;0.8333224126582388;0.8050688630742195;-0.02184968695097692;-0.021108620311179285;9.999946586882142;0.833509628453907;-0.005994001705811151;0.805335839504731;-0.005790998512828343;1.0349996521079405;0.8053576156891104
32.019331;1.035111539557423;0.8333225299616839;0.8050689849401453;-0.02184968698134833;-0.02110862034124496;9.999946815030704;0.8335096745788039;-0.005994001693916151;0.8053358816537702;-0.0057909985263464425;1.034999552548222;0.805357530214088
32.029331;1.035111567022218;0.8333226443264274;0.8050691062819186;-0.021849687012789692;-0.021108620370337738;9.999947058220366;0.8335097191491285;-0.005994001683202259;0.8053359183515575;-0.005790998539197201;1.0349994547060277;0.8053574455617427
32.039331;1.0351115962951047;0.8333227557982046;0.8050692266820094;-0.021849687045297023;-0.021108620398182187;9.999947313264741;0.8335097621881284;-0.005994001673752711;0.8053359496421851;-0.0057909985514469344;1.034999358366548;0.8053573621709352
32.049331;1.0351116271149565;0.8333228646291695;0.805069345742819;-0.02184968707890424;-0.021108620424509686;9.999947576898228;0.8335098037518305;-0.005994001665615323;0.8053359755711678;-0.0057909985631408156;1.0349992632776077;0.8053572803836834
32.059331;1.0351116590758322;0.8333229712251209;0.8050694630988877;-0.02184968711365017;-0.021108620449062938;9.999947846167153;0.833509843831605;-0.005994001658810383;0.8053359961588205;-0.005790998574299276;1.034999169314153;0.8053572005020017
32.069331;1.0351116916837324;0.8333230760381193;0.8050695784425208;-0.02184968714954931;-0.021108620471587458;9.999948118423161;0.833509882355224;-0.0059940016533335805;0.8053360114376036;-0.005790998584911286;1.0349990764723755;0.8053571229109653
32.079331;1.0351117244672956;0.8333231794846103;0.8050696915085537;-0.021849687186589185;-0.02110862049184202;9.999948391103395;0.8335099192409955;-0.005994001649174902;0.8053360214814598;-0.005790998594935325;1.0349989847112377;0.8053570480902007
32.089331;1.0351117569850004;0.8333232819396024;0.8050698019962895;-0.021849687224738297;-0.021108620509610425;9.999948661669482;0.8335099544099118;-0.005994001646337923;0.8053360263834749;-0.005790998604320993;1.0349988938420371;0.805356976533008
32.099331;1.035111788679017;0.8333233837238571;0.8050699095273021;-0.021849687263951614;-0.021108620524693134;9.999948927508266;0.833509987738983;-0.005994001644819869;0.8053360262396705;-0.005790998613045292;1.034998803565135;0.8053569087076198
32.109331;1.0351118187718045;0.8333234850896795;0.8050700137038775;-0.02184968730417184;-0.021108620536905816;9.999949185600846;0.8335100190229026;-0.005994001644580405;0.8053360211750168;-0.005790998621130294;1.034998713621825;0.8053568450657823
32.119331;1.035111846312055;0.8333235862852999;0.8050701141982767;-0.021849687345322905;-0.021108620546098664;9.999949432160854;0.8335100480191157;-0.005994001645548247;0.8053360113768406;-0.005790998628628711;1.0349986239433817;0.8053567860134104
32.129331;1.0351118702653161;0.8333236876341029;0.8050702107995743;-0.021849687387305666;-0.021108620552162977;9.999949662778945;0.8335100745305218;-0.005994001647642699;0.8053359971069435;-0.005790998635607692;1.0349985346862243;0.805356731865061
32.139331;1.0351118895851878;0.8333237895831038;0.8050703033829767;-0.02184968743000511;-0.021108620555005782;9.9999498730832;0.83351009840156;-0.005994001650775615;0.8053359787203793;-0.005790998642151673;1.0349984461756494;0.8053566828464247
32.149331;1.0351119032991578;0.8333238927136826;0.8050703918195986;-0.021849687473309322;-0.021108620554524588;9.999950059300255;0.833510119460762;-0.005994001654854269;0.8053359566703612;-0.005790998648373231;1.0349983588259235;0.8053566391352392
32.159331;1.035111910617964;0.8333239976491779;0.8050704759233964;-0.021849687517129;-0.021108620550614538;9.999950218675203;0.8335101375538617;-0.0059940016598019905;0.8053359314662621;-0.005790998654408745;1.0349982730474159;0.8053566008813335
32.169331;1.0351119109911013;0.833324104927627;0.8050705554892242;-0.02184968756139475;-0.021108620543198644;9.999950349797396;0.8335101526313899;-0.005994001665560794;0.8053359036286389;-0.005790998660395798;1.0349981891534907;0.8053565681801739
32.179331;1.0351119040878276;0.8333242149859813;0.8050706303687126;-0.02184968760603496;-0.021108620532242786;9.999950452092488;0.8335101647276413;-0.00599400167205188;0.8053358736520486;-0.005790998666453591;1.0349981073136956;0.8053565410411402
32.189331;1.0351118897788738;0.8333243282394661;0.8050707004984988;-0.02184968765096471;-0.021108620517744838;9.999950524663046;0.833510173851676;-0.005994001679145114;0.8053358419756532;-0.0057909986726800405;1.0349980275837534;0.8053565193912887
32.199331;1.0351118681002134;0.8333244451418557;0.8050707658898949;-0.02184968769609058;-0.021108620499732608;9.999950566091963;0.8335101799523968;-0.005994001686682069;0.8053358089839057;-0.005790998679159546;1.0349979500071977;0.8053565030919247
32.209331;1.0351118392013092;0.8333245661771647;0.8050708266496464;-0.021849687741311016;-0.021108620478275768;9.999950575142583;0.8335101829809689;-0.0059940016945088;0.8053357750129113;-0.005790998685964183;1.0349978747151125;0.8053564919200992
32.219331;1.035111803371057;0.8333246918251104;0.805070883000625;-0.02184968778651538;-0.02110862045347987;9.999950551053917;0.8335101829187435;-0.005994001702483595;0.805335740354907;-0.00579099869315078;1.0349978019404296;0.8053564855708802
32.229331;1.0351117610916216;0.8333248225492789;0.8050709352605817;-0.021849687831593658;-0.0211086204254623;9.99995049361215;0.8335101797399128;-0.005994001710477866;0.8053357052655041;-0.00579099870077174;1.0349977319916632;0.8053564837402859
32.239331;1.0351117130105876;0.833324958800097;0.8050709838208473;-0.021849687876448146;-0.021108620394339184;9.999950403140478;0.8335101734094007;-0.0059940017183683445;0.8053356699529118;-0.005790998708885096;1.0349976652597799;0.8053564862001699
32.249331;1.0351116598332963;0.8333251009861543;0.8050710291204507;-0.02184968792099792;-0.0211086203602345;9.999950280271834;0.8335101638846072;-0.005994001726032406;0.8053356345635899;-0.005790998717546803;1.0349976022471221;0.8053564927927113
32.259331;1.0351116022137732;0.8333252494078348;0.8050710715886362;-0.021849687965177153;-0.02110862032328997;9.9999501259968;0.8335101510611705;-0.005994001733368357;0.8053355992016009;-0.0057909987267980205;1.0349975435725716;0.805356503380068
32.269331;1.035111540730519;0.8333254042509859;0.8050711116161848;-0.02184968800892946;-0.02110862028366274;9.999949941749598;0.8335101347515353;-0.005994001740318445;0.8053355640010873;-0.005790998736659021;1.0349974898546204;0.80535651782657
32.279331;1.035111475921135;0.833325565679153;0.8050711495893323;-0.0218496880522101;-0.02110862024152033;9.999949729164985;0.833510114712769;-0.0059940017468756235;0.8053355292013327;-0.0057909987471353565;1.0349974414893952;0.8053565360283307
32.289331;1.0351114083081694;0.8333257339049502;0.8050711859171727;-0.021849688095004864;-0.021108620197038956;9.999949489951186;0.8335100906803232;-0.005994001753072691;0.8053354951309522;-0.005790998758230321;1.0349973985524297;0.8053565578930421
32.299331;1.0351113384217072;0.8333259091638366;0.8050712210002112;-0.021849688137344753;-0.021108620150412295;9.999949226214495;0.8335100624597594;-0.00599400175895559;0.80533546211615;-0.005790998769945804;1.0349973608860767;0.8053565832543333
32.309331;1.0351112667747147;0.8333260916366879;0.8050712551619447;-0.021849688179301354;-0.021108620101868224;9.99994894114374;0.8335100300345001;-0.0059940017645656075;0.8053354303888925;-0.0057909987822799495;1.0349973281993512;0.8053566118231864
32.319331;1.0351111937646031;0.8333262813730332;0.8050712886156346;-0.021849688220976625;-0.021108620051674368;9.999948639309087;0.8335099935583353;-0.005994001769946223;0.8053354000282321;-0.005790998795246667;1.0349973001133135;0.8053566432054645
32.329331;1.0351111196228449;0.8333264782301729;0.8050713215435369;-0.021849688262494543;-0.021108620000111468;9.999948325969557;0.8335099532542577;-0.005994001775154012;0.8053353709450127;-0.00579099880889332;1.034997276229104;0.8053566769459366
32.339331;1.0351110444558709;0.8333266818634133;0.8050713542251876;-0.02184968830398591;-0.021108619947423617;9.999948006306687;0.8335099093278289;-0.005994001780267658;0.8053353428721366;-0.0057909988232827435;1.0349972562443486;0.8053567125824148
32.349331;1.035110968302061;0.8333268917878981;0.8050713870349601;-0.021849688345567074;-0.021108619893795356;9.999947685228967;0.8335098619577668;-0.005994001785400006;0.8053353153478848;-0.005790998838469135;1.034997240017645;0.80535674966527
32.359331;1.0351108912347275;0.8333271074538742;0.8050714203318378;-0.021849688387332374;-0.021108619839374624;9.999947367033077;0.8335098113354668;-0.005994001790695981;0.8053352877460681;-0.005790998854493636;1.0349972274897463;0.8053567877138492
32.369331;1.0351108134783409;0.8333273282885537;0.8050714544200623;-0.021849688429371326;-0.021108619784303846;9.99994705474227;0.833509757653083;-0.005994001796322704;0.8053352593701125;-0.005790998871385157;1.0349972185205238;0.8053568262054259
32.379331;1.0351107353805222;0.8333275537174025;0.8050714895610893;-0.021849688471790252;-0.021108619728730033;9.999946749781635;0.8335097010554041;-0.005994001802463478;0.8053352295909836;-0.005790998889158804;1.0349972127951048;0.8053568646450988
32.389331;1.0351106572778652;0.8333277831695083;0.8050715259401757;-0.0218496885147094;-0.02110861967280275;9.999946452635662;0.8335096416407308;-0.005994001809299095;0.8053351979750796;-0.005790998907815654;1.0349972098545865;0.8053569026256829
32.399331;1.035110579373173;0.8333280160575668;0.8050715636203084;-0.02184968855824531;-0.021108619616684636;9.999946164253112;0.8335095794743487;-0.005994001816987153;0.8053351643334075;-0.005790998927346587;1.0349972091899071;0.805356939834278
32.409331;1.0351105016423474;0.8333282517639679;0.8050716025468306;-0.021849688602512744;-0.021108619560565017;9.999945886838791;0.8335095145683331;-0.00599400182566328;0.8053351286874557;-0.00579099894773186;1.0349972103863623;0.8053569760297679
32.419331;1.035110423858102;0.8333284896546734;0.8050716426340273;-0.02184968864763395;-0.02110861950463735;9.999945623405186;0.8335094468724183;-0.005994001835454836;0.8053350911775108;-0.005790998968923355;1.0349972132557683;0.8053570109851548
32.429331;1.0351103457276754;0.8333287290921149;0.805071683887281;-0.021849688693723352;-0.021108619449059483;9.999945377017077;0.8335093763123692;-0.005994001846490257;0.805335051946451;-0.005790998990822325;1.0349972178309972;0.8053570444091364
32.439331;1.0351102669687324;0.833328969464001;0.8050717264400389;-0.021849688740869837;-0.021108619393944098;9.999945150622002;0.8335093028437658;-0.00599400185888996;0.8053350110631866;-0.005790999013278442;1.0349972242868888;0.8053570759293011
32.449331;1.035110187308446;0.8333292102201569;0.80507177045345;-0.021849688789145345;-0.021108619339367547;9.999944947143522;0.8335092264812356;-0.005994001872744446;0.805334968521535;-0.00579099903610567;1.0349972328731354;0.8053571051734135
32.459331;1.0351101064876045;0.833329450858087;0.8050718160007923;-0.0218496888386184;-0.021108619285381738;9.999944769116492;0.8335091473119222;-0.005994001888112136;0.805334924300198;-0.00579099905910269;1.0349972438148647;0.8053571318602809
32.469331;1.0351100242486506;0.8333296908955479;0.8050718630639572;-0.021849688889349284;-0.021108619232030584;9.99994461833298;0.8335090655175873;-0.005994001905035866;0.8053348784338904;-0.005790999082079001;1.034997257239734;0.8053571558148559
32.479331;1.035109940324199;0.8333299298676587;0.8050719115640288;-0.02184968894138485;-0.02110861917935276;9.999944496353717;0.8335089814032646;-0.005994001923546621;0.8053348310124532;-0.00579099910488597;1.0349972731992991;0.8053571769236746
32.489331;1.0351098544416144;0.8333301673209226;0.8050719613348268;-0.021849688994761318;-0.021108619127367584;9.99994440517769;0.8335088954114445;-0.005994001943651125;0.8053347821057344;-0.005790999127439945;1.0349972916949184;0.8053571950973063
32.499331;1.0351097663095792;0.8333304028088154;0.8050720121164664;-0.021849689049489314;-0.021108619076063154;9.99994434717233;0.8335088081326383;-0.0059940019653209504;0.8053347317354967;-0.005790999149703564;1.0349973126939347;0.8053572102721669
32.509331;1.0351096756250031;0.8333306358838624;0.8050720636307928;-0.021849689105540224;-0.021108619025404937;9.99994432473274;0.833508720297017;-0.005994001988488987;0.8053346799260767;-0.005790999171637967;1.0349973361916447;0.8053572224075015
32.519331;1.035109582109649;0.8333308660934347;0.8050721156767757;-0.021849689162864186;-0.02110861897536526;9.99994433990325;0.8335086326794575;-0.0059940020130554335;0.8053346267129851;-0.005790999193191312;1.0349973622280502;0.8053572314392516
32.529331;1.0351094855152407;0.8333310930263077;0.8050721681766967;-0.021849689221407155;-0.021108618925956755;9.999944393838604;0.8335085459677297;-0.005994002038909292;0.8053345721035228;-0.0057909992143195844;1.0349973907912393;0.8053572372229955
32.539331;1.0351093856024332;0.8333313163803358;0.8050722211559918;-0.021849689281109495;-0.021108618877243936;9.999944486707887;0.8335084607322113;-0.005994002065960022;0.8053345160845602;-0.005790999234996571;1.0349974217173286;0.805357239518475
32.549331;1.0351092821463452;0.8333315359621841;0.8050722746801582;-0.02184968934189686;-0.021108618829313718;9.999944618029838;0.8335083774903039;-0.005994002094166786;0.8053344586300355;-0.0057909992552168475;1.0349974546892249;0.8053572380464902
32.559331;1.0351091749722432;0.8333317515976361;0.8050723288096536;-0.021849689403665287;-0.02110861878224111;9.999944786753467;0.8335082967354841;-0.005994002123543875;0.8053343996693844;-0.005790999274987835;1.0349974893096547;0.8053572325928493
32.569331;1.0351090639751883;0.8333319630312283;0.8050723835913571;-0.021849689466285807;-0.021108618736091357;9.999944991271033;0.8335082189084205;-0.005994002154117871;0.8053343391181452;-0.005790999294312346;1.0349975252037318;0.8053572230749688
32.579331;1.035108949105063;0.8333321698921167;0.8050724390541126;-0.021849689529632413;-0.021108618690918665;9.999945229607413;0.833508144394662;-0.0059940021858571795;0.8053342769499875;-0.005790999313195049;1.0349975621291168;0.8053572095373239
32.589331;1.0351088303445561;0.8333323717384755;0.8050724952102132;-0.02184968959359094;-0.02110861864673389;9.999945499681921;0.8335080735837205;-0.005994002218649575;0.8053342131640838;-0.005790999331667161;1.0349976000570933;0.8053571921339978
32.599331;1.0351087076815295;0.8333325681659538;0.8050725520400731;-0.021849689658047608;-0.021108618603486347;9.99994579957998;0.8335080069492559;-0.0059940022523484295;0.8053341477244355;-0.005790999349798653;1.0349976391891447;0.8053571711092471
32.609331;1.0351085810570937;0.8333327588976271;0.8050726094460331;-0.021849689722888;-0.021108618561075036;9.999946127178246;0.8335079450706966;-0.005994002286809497;0.8053340806291394;-0.005790999367683056;1.0349976798751646;0.8053571467387926
32.619331;1.035108450341752;0.8333329437722911;0.8050726672708571;-0.021849689787994904;-0.02110861851935316;9.99994647940631;0.8335078885826568;-0.0059940023218896;0.8053340119821354;-0.005790999385404178;1.0349977224629936;0.8053571192678605
32.629331;1.0351083153662706;0.8333331226734729;0.805072725381099;-0.021849689853238544;-0.021108618478117933;9.999946852768252;0.8335078381331706;-0.005994002357443624;0.8053339419261001;-0.00579099940302451;1.0349977671628683;0.8053570888935809
32.639331;1.0351081759215874;0.8333332954811355;0.805072783674973;-0.021849689918487;-0.02110861843710494;9.999947244778058;0.8335077943763687;-0.005994002393318933;0.8053338705654394;-0.005790999420599892;1.0349978139583853;0.8053570557547025
32.649331;1.035108031756275;0.8333334620952872;0.8050728420004686;-0.021849689983625922;-0.021108618395992852;9.999947654604531;0.8335077579366922;-0.005994002429345929;0.8053337980015413;-0.005790999438176224;1.0349978626050544;0.8053570198902127
32.659331;1.0351078826844715;0.833333622505243;0.8050729001084699;-0.021849690048557652;-0.021108618354424857;9.999948082878007;0.8335077293125025;-0.005994002465349095;0.8053337243913884;-0.0057909994557711056;1.034997912749224;0.8053569812075989
32.669331;1.0351077286825894;0.8333337767795341;0.8050729577166169;-0.021849690113192564;-0.02110861831205098;9.999948531181044;0.8335077087951569;-0.005994002501184683;0.805333649943439;-0.005790999473382207;1.0349979640808582;0.8053569394956325
32.679331;1.035107569799771;0.8333339249597521;0.8050730146088823;-0.02184969017745086;-0.021108618268562848;9.999949001584243;0.8335076965098822;-0.005994002536767345;0.8053335748954692;-0.005790999491007335;1.0349980163981558;0.8053568944998372
32.689331;1.035107406001491;0.8333340669888307;0.8050730706572171;-0.021849690241270807;-0.02110861822370273;9.99994949654529;0.8335076925594654;-0.005994002572051518;0.8053334994696575;-0.0057909995086511444;1.03499806957083;0.8053568460371918
32.699331;1.0351072371166679;0.8333342026986491;0.8050731258006651;-0.02184969030461755;-0.021108618177271624;9.999950018661183;0.8335076971281998;-0.005994002607010537;0.805333423787651;-0.00579099952633591;1.0349981234988106;0.8053567940088265
32.709331;1.035107062849439;0.8333343318113741;0.8050731800626533;-0.021849690367488676;-0.02110861812913494;9.999950570244097;0.8335077104373898;-0.005994002641652605;0.8053333478418084;-0.005790999544103351;1.034998178126485;0.8053567382693058
32.719331;1.0351068827845953;0.8333344540055666;0.8050732335393103;-0.02184969042990234;-0.02110861807921442;9.99995115334756;0.8335077326032313;-0.005994002676023091;0.8053332715728148;-0.005790999561992363;1.0349982334726047;0.8053566785148688
32.729331;1.0351066963917217;0.8333345690559599;0.805073286286468;-0.02184969049185942;-0.021108618027491633;9.999951770090656;0.8335077635498834;-0.005994002710159891;0.8053331949708644;-0.005790999580032608;1.0349982896276366;0.8053566143116576
32.739331;1.035106503050005;0.8333346769066585;0.8050733382166522;-0.021849690553307557;-0.02110861797401483;9.99995242284204;0.8335078030344004;-0.005994002744052116;0.8053331180988146;-0.005790999598264195;1.0349983467295094;0.8053565452208538
32.749331;1.0351063021004745;0.8333347775989537;0.8050733891121498;-0.02184969061414449;-0.021108617918884562;9.999953114116883;0.8335078507294277;-0.005994002777651541;0.8053330410414304;-0.005790999616746126;1.0349984049459993;0.8053564709034646
32.759331;1.035106092946883;0.833334871157665;0.8050734387014766;-0.021849690674255177;-0.021108617862234162;9.999953846356494;0.8335079063286495;-0.005994002810920219;0.8053329638558754;-0.005790999635555675;1.0349984644630863;0.8053563911477547
32.769331;1.0351058752015987;0.8333349575349651;0.8050734867320886;-0.021849690733538926;-0.02110861780420548;9.999954622051163;0.833507969624465;-0.005994002843854821;0.8053328865321323;-0.005790999654802996;1.0349985254685967;0.8053563058591434
32.779331;1.035105648777218;0.8333350366050641;0.8050735330026239;-0.021849690791903336;-0.021108617744917527;9.999955444232853;0.833508040507861;-0.005994002876470581;0.8053328089285464;-0.005790999674636489;1.0349985881278831;0.805356215048055
32.789331;1.0351054138574625;0.833335108212816;0.805073577326934;-0.02184969084925171;-0.021108617684467968;9.999956316542136;0.8335081189176453;-0.005994002908788661;0.8053327307372001;-0.005790999695205996;1.0349986525627566;0.805356118784951
32.799331;1.0351051707931382;0.8333351722747878;0.805073619491528;-0.021849690905486656;-0.021108617622975463;9.999957242087918;0.833508204759948;-0.005994002940836841;0.8053326515592721;-0.005790999716613819;1.0349987188376362;0.8053560171162178
32.809331;1.035104920018161;0.8333352288353509;0.80507365929027;-0.021849690960517473;-0.021108617560607796;9.999958221720924;0.8335082978495765;-0.005994002972636828;0.8053325710382218;-0.005790999738901964;1.0349987869744695;0.8053559100121871
32.819331;1.0351046620434745;0.8333352780275851;0.805073696581384;-0.021849691014259653;-0.021108617497572996;9.999959253380995;0.833508397931585;-0.00599400300420141;0.805332488959348;-0.005790999762069397;1.034998856993522;0.8053557973636212
32.829331;1.035104397451743;0.8333353200311238;0.8050737312745871;-0.021849691066636617;-0.021108617434105113;9.999960332949492;0.8335085046839068;-0.0059940030355665405;0.8053324052725023;-0.005790999786095971;1.0349989288838755;0.8053556789761698
32.839331;1.0351041268591543;0.8333353550910996;0.8050737632863978;-0.021849691117580432;-0.021108617370454035;9.999961455398788;0.8335086176614218;-0.0059940030668226285;0.8053323200282596;-0.005790999810975154;1.03499900253281;0.8053555545913176
32.849331;1.0351038509412462;0.8333353835289231;0.8050737925543662;-0.021849691167023292;-0.021108617306867524;9.999962615105396;0.833508736294877;-0.005994003098122257;0.8053322332923483;-0.005790999836742824;1.034999077762519;0.8053554239670921
32.859331;1.0351035704922313;0.8333354056862997;0.8050738190988704;-0.02184969121490553;-0.021108617243577158;9.999963805630566;0.833508859965421;-0.005994003129669155;0.8053321450999903;-0.005790999863475831;1.034999154405308;0.80535528696151
32.869331;1.035103286436831;0.8333354218571685;0.8050738430453275;-0.02184969126120659;-0.021108617180807827;9.999965020081648;0.8335089881158019;-0.005994003161682258;0.8053320554658142;-0.005790999891267762;1.034999232271801;0.8053551435555437
32.879331;1.0351029997741186;0.8333354322640826;0.8050738646042025;-0.021849691305960064;-0.021108617118802044;9.999966251776058;0.8335091203415359;-0.0059940031943609;0.805331964420687;-0.005790999920203999;1.0349993111159435;0.8053549938150653
32.889331;1.035102711457862;0.8333354370786522;0.8050738840661973;-0.021849691349238105;-0.02110861705782595;9.99996749433802;0.8335092563970948;-0.005994003227890899;0.8053318719750578;-0.005790999950341778;1.0349993907228656;0.8053548378451871
32.899331;1.0351024223499652;0.8333354364522768;0.8050739018207851;-0.02184969139112488;-0.021108616998146774;9.99996874165176;0.8335093961254162;-0.005994003262460936;0.8053317780427419;-0.005790999981706888;1.0349994709755024;0.8053546757477569
32.909331;1.0351021332485313;0.833335430516705;0.8050739183523037;-0.021849691431697855;-0.02110861694001204;9.999969988011769;0.8335095393378656;-0.005994003298243741;0.8053316824801827;-0.005791000014309824;1.0349995517602804;0.805354507558547
32.919331;1.0351018448588292;0.833335419376251;0.8050739341785639;-0.021849691471024682;-0.021108616883656634;9.99997122792534;0.8335096857262118;-0.005994003335369574;0.8053315851911867;-0.0057910000481498575;1.0349996328504114;0.805354333221577
32.929331;1.0351015577980105;0.8333354031725677;0.8050739497862556;-0.021849691509166207;-0.021108616829316064;9.999972455296644;0.8335098349005933;-0.005994003373927126;0.805331486157472;-0.005791000083202609;1.0349997139148766;0.8053541526550759
32.939331;1.0351012726657756;0.8333353821930994;0.8050739655830318;-0.02184969154617248;-0.021108616777225354;9.999973662691241;0.8335099864973884;-0.005994003413976802;0.8053313853983629;-0.005791000119420265;1.0349997945743918;0.8053539658209774
32.949331;1.0351009900658894;0.8333353568755655;0.8050739818220763;-0.021849691582077366;-0.021108616727624242;9.999974841730015;0.8335101402254069;-0.005994003455553066;0.8053312829419654;-0.005791000156738663;1.0349998744089632;0.8053537727041122
32.959331;1.0351007105993986;0.8333353277276563;0.8050739985580733;-0.02184969161690563;-0.021108616680751775;9.99997598435155;0.8335102958341749;-0.005994003498660697;0.8053311788571708;-0.0057910001950763875;1.0349999529808944;0.8053535732555769
32.969331;1.0351004348776596;0.833335295294726;0.8050740156787649;-0.021849691650692272;-0.0211086166367961;9.99997708356381;0.8335104530838906;-0.005994003543283581;0.8053310732749315;-0.005791000234335816;1.035000029912654;0.8053533674062022
32.979331;1.0351001635422987;0.833335260146378;0.8050740329327498;-0.021849691683495685;-0.021108616595849138;9.999978133534976;0.8335106117521067;-0.005994003589399164;0.8053309663425474;-0.005791000274414984;1.0350001049504982;0.8053531551665741
32.989331;1.0350998972908017;0.8333352228147581;0.8050740499511323;-0.02184969171538795;-0.021108616557923527;9.999979129826624;0.8335107716768331;-0.005994003636981788;0.8053308581830491;-0.005791000315221931;1.0350001779888065;0.8053529366947343
32.999331;1.0350996369049434;0.8333351837457457;0.8050740663265885;-0.02184969174643369;-0.021108616522999307;9.999980069797482;0.8335109327989191;-0.005994003686006335;0.8053307488993493;-0.005791000356668102;1.0350002490760701;0.8053527122285303
33.009331;1.035099383247071;0.83333514333109;0.8050740816881774;-0.02184969177668986;-0.02110861649105403;9.999980952823702;0.8335110951366167;-0.0059940037364522155;0.8053306385794686;-0.005791000398649386;1.0350003183880394;0.8053524819684295
33.019331;1.0350991372274305;0.833335101979816;0.8050740956991499;-0.02184969180622731;-0.021108616462072998;9.999981779912048;0.8335112586809095;-0.005994003788284477;0.805330527297815;-0.005791000441046785;1.035000386136045;0.8053522460799849
33.029331;1.0350988998349206;0.8333350601460763;0.8050741080314157;-0.021849691835140912;-0.02110861643603838;9.99998255273749;0.8335114232739859;-0.005994003841437671;0.8053304151319347;-0.005791000483733208;1.0350004524787946;0.805352004829261
33.039331;1.0350986722089246;0.8333350182898792;0.805074118370766;-0.021849691863542287;-0.021108616412909925;9.999983273161398;0.8335115885996938;-0.00599400389583764;0.8053303021377939;-0.005791000526566152;1.035000517560231;0.8053517586865468
33.049331;1.035098455623323;0.8333349768179553;0.8050741264225932;-0.021849691891545675;-0.02110861639262102;9.999983943678796;0.8335117543171698;-0.005994003951429045;0.8053301883055424;-0.005791000569384104;1.0350005815804921;0.8053515082975591
33.059331;1.0350982513855684;0.8333349360639825;0.8050741319000941;-0.02184969191924181;-0.02110861637507912;9.999984567649735;0.8335119201678663;-0.00599400400818039;0.8053300736333376;-0.005791000612013785;1.0350006447269833;0.8053512543967718
33.069331;1.0350980606882545;0.833334896330435;0.805074134523268;-0.02184969194667574;-0.021108616360153782;9.999985148589241;0.8335120859543307;-0.005994004066081051;0.8053299582788005;-0.005791000654271925;1.0350007070822833;0.80535099778973
33.079331;1.0350978844517946;0.8333348579577036;0.8050741340199434;-0.021849691973848905;-0.02110861634767124;9.999985689484273;0.8335122514873469;-0.005994004125138225;0.8053298426185235;-0.005791000695968821;1.035000768698617;0.8053507394034628
33.089331;1.0350977232653222;0.8333348213108527;0.8050741301256801;-0.021849692000723734;-0.02110861633743708;9.999986192706377;0.833512416565078;-0.005994004185364569;0.805329727194701;-0.005791000736927762;1.0350008297428654;0.8053504802708175
33.099331;1.035097577429081;0.8333347866620712;0.805074122616003;-0.02184969202722286;-0.02110861632926463;9.999986660162268;0.833512580951361;-0.005994004246754357;0.8053296126423711;-0.0057910007769982575;1.0350008905293557;0.8053502214293112
33.109331;1.0350974470001788;0.8333347541462837;0.8050741113389379;-0.02184969205324534;-0.021108616322979997;9.999987094168821;0.8335127443774095;-0.005994004309265625;0.8053294996338433;-0.005791000816050943;1.0350009514426397;0.805349963832515
33.119331;1.0350973318513286;0.8333347238632861;0.8050740961964454;-0.021849692078690607;-0.02110861631841518;9.999987498858404;0.8335129065884728;-0.005994004372817489;0.8053293888241027;-0.005791000853970557;1.03500101286597;0.8053497082842317
33.129331;1.0350972317888207;0.8333346959493518;0.8050740770951395;-0.02184969210346583;-0.02110861631541024;9.999987880198752;0.8335130673598269;-0.005994004437298021;0.8053292808017467;-0.005791000890648999;1.03500107516428;0.8053494553847498
33.139331;1.035097146649672;0.8333346705284653;0.805074053922683;-0.021849692127473445;-0.021108616313822774;9.999988244519036;0.8335132264623479;-0.00599400450257765;0.8053291760377352;-0.005791000925976621;1.0350011386928841;0.8053492055242544
33.149331;1.0350970763137306;0.833334647653385;0.8050740265991518;-0.0218496921505972;-0.021108616313530917;9.999988597453635;0.8335133836539673;-0.005994004568514739;0.8053290748412911;-0.00579100095984032;1.0350012038371366;0.805348958934261
33.159331;1.0350970206395382;0.8333346273062923;0.8050739951922438;-0.021849692172704986;-0.021108616314434295;9.999988943717383;0.833513538709605;-0.005994004634953223;0.8053289773654467;-0.0057910009921260195;1.035001271020546;0.80534871578772
33.169331;1.03509697937899;0.8333346094405247;0.8050739599936163;-0.021849692193658336;-0.02110861631646863;9.999989287037764;0.8335136914580151;-0.005994004701723605;0.8053288836522315;-0.005791001022707989;1.0350013405723426;0.8053484762783722
33.179331;1.0350969521959088;0.8333345940189072;0.8050739214527788;-0.02184969221331851;-0.021108616319612417;9.99998963011168;0.8335138418190308;-0.005994004768645362;0.80532879368054;-0.0057910010514249845;1.035001412557289;0.8053482405846565
33.189331;1.0350969387451614;0.8333345810002785;0.8050738800223542;-0.021849692231560667;-0.02110861632386425;9.999989974954135;0.8335139897987845;-0.00599400483552658;0.8053287073919306;-0.005791001078079836;1.0350014867495687;0.8053480087647252
33.199331;1.0350969386663098;0.8333345703024904;0.8050738360790481;-0.021849692248291183;-0.021108616329223662;9.999990323696727;0.8335141354306486;-0.005994004902161979;0.8053286246892308;-0.005791001102468405;1.0350015627566727;0.8053477807078294
33.209331;1.0350969515870863;0.8333345618010434;0.8050737899416062;-0.021849692263446945;-0.021108616335695756;9.999990679124114;0.8335142787222574;-0.005994004968337277;0.8053285454453568;-0.005791001124399825;1.0350016401739035;0.8053475561593794
33.219331;1.0350969772392442;0.8333345553376502;0.8050737418723052;-0.021849692276981688;-0.021108616343294747;9.999991044890223;0.8335144196475996;-0.005994005033843145;0.8053284695358643;-0.005791001143705388;1.0350017186902498;0.8053473347702987
33.229331;1.035097015520292;0.8333345507191238;0.8050736920474357;-0.02184969228885412;-0.021108616352032327;9.99999142571469;0.8335145581822847;-0.005994005098491061;0.8053283968510415;-0.005791001160247441;1.0350017981438469;0.8053471161784075
33.239331;1.0350970663861396;0.8333345477556185;0.805073640557048;-0.021849692299015722;-0.02110861636189848;9.99999182700713;0.8335146943406518;-0.005994005162124358;0.8053283272760321;-0.005791001173916608;1.0350018785421735;0.8053469001008884
33.249331;1.0350971297313458;0.8333345463051068;0.8050735874182744;-0.021849692307409862;-0.02110861637284717;9.999992253938712;0.8335148281765405;-0.0059940052246119846;0.8053282606734732;-0.005791001184623579;1.0350019600833074;0.805346686327307
33.259331;1.03509720539184;0.833334546249387;0.8050735325837012;-0.021849692313990414;-0.021108616384790432;9.99999271081443;0.8335149597611464;-0.005994005285821947;0.8053281968897751;-0.005791001192299984;1.0350020431254743;0.8053464746151457
33.269331;1.0350972932157774;0.833334547450872;0.8050734759891354;-0.021849692318731895;-0.021108616397590933;9.999993200549241;0.8335150891430085;-0.005994005345605339;0.8053281357885941;-0.005791001196900433;1.0350021280278692;0.80534626464383
33.279331;1.0350973931016565;0.8333345497318715;0.8050734176360131;-0.02184969232162727;-0.021108616411060446;9.999993723716768;0.8335152162829162;-0.005994005403813136;0.8053280772604369;-0.005791001198403649;1.0350022150190232;0.8053460560965185
33.289331;1.0350975049561046;0.833334552851191;0.8050733576339593;-0.021849692322692158;-0.021108616424980645;9.99999427817087;0.8335153410131014;-0.005994005460312599;0.8053280211665622;-0.005791001196813508;1.035002304242157;0.8053458487604972
33.299331;1.0350976286419715;0.8333345565092145;0.8050732961704847;-0.021849692321951962;-0.021108616439131995;9.999994860194295;0.8335154630707667;-0.005994005514980574;0.8053279672916812;-0.00579100119214177;1.035002395850271;0.8053456425223472
33.309331;1.0350977640007701;0.8333345603946729;0.8050732334465536;-0.02184969231940768;-0.021108616453319965;9.999995465992207;0.8335155821595016;-0.005994005567703157;0.8053279153523747;-0.005791001184387281;1.0350024899963521;0.8053454372823631
33.319331;1.035097910874051;0.8333345642232272;0.8050731696322297;-0.021849692315031213;-0.021108616467399907;9.999996091906816;0.8335156979746994;-0.005994005618381129;0.8053278650212817;-0.005791001173540723;1.0350025867402284;0.8053452329070554
33.329331;1.0350980690626086;0.833334567729273;0.8050731048690085;-0.021849692308792933;-0.02110861648127892;9.99999673389561;0.8335158101936008;-0.005994005666923456;0.8053278159664005;-0.0057910011595925905;1.0350026860055912;0.8053450292786075
33.339331;1.035098238289075;0.8333345706401641;0.8050730392637386;-0.021849692300667994;-0.021108616494898782;9.999997387290984;0.833515918446754;-0.0059940057132511545;0.8053277679049188;-0.0057910011425235525;1.0350027876676615;0.8053448263942068
33.349331;1.035098418159629;0.8333345727075374;0.805072972821518;-0.021849692290617638;-0.021108616508225493;9.999998046413365;0.8335160223258458;-0.005994005757302259;0.8053277206207448;-0.005791001122294326;1.0350028916592477;0.8053446244100619
33.359331;1.0350986081027074;0.8333345737549578;0.8050729054344108;-0.021849692278587993;-0.021108616521235517;9.999998704264218;0.8335161214577507;-0.005994005799009462;0.8053276739131983;-0.005791001098860702;1.0350029979640403;0.8053444235871301
33.369331;1.0350988073754692;0.8333345736290309;0.8050728370007625;-0.021849692264535068;-0.02110861653390275;9.999999353269878;0.8335162155321648;-0.005994005838291471;0.8053276275105243;-0.005791001072207655;1.0350031065626641;0.8053442242200693
33.379331;1.035099015156597;0.8333345720939237;0.8050727675053844;-0.021849692248446708;-0.02110861654619749;9.99999998675114;0.8335163042443081;-0.005994005875087114;0.8053275810322392;-0.0057910010423514605;1.0350032174243051;0.8053440266176112
33.389331;1.0350992306217375;0.8333345688131714;0.8050726969750188;-0.021849692230338363;-0.021108616558080634;10.000000600110651;0.8335163872706477;-0.005994005909383887;0.8053275340476362;-0.005791001009303669;1.035003330531222;0.8053438311026831
33.399331;1.0350994529515134;0.8333345634131479;0.8050726254251741;-0.021849692210233543;-0.021108616569506026;10.000001191364936;0.8335164642846733;-0.005994005941208386;0.8053274861946365;-0.0057910009730609965;1.0350034459057407;0.8053436379980167
33.409331;1.035099681313861;0.8333345555091884;0.8050725528330452;-0.021849692188147966;-0.0211086165804461;10.000001760624247;0.8335165349549646;-0.00599400597058802;0.8053274372608401;-0.005791000933641604;1.035003563601422;0.8053434476278376
33.419331;1.0350999148810058;0.8333345447072292;0.8050724791180744;-0.021849692164078897;-0.0211086165909059;10.000002308053809;0.8335165989501438;-0.005994005997508752;0.8053273871383654;-0.005791000891123559;1.0350036836712615;0.8053432603638583
33.429331;1.0351001529105202;0.8333345306256184;0.805072404141088;-0.02184969213800369;-0.02110861660091038;10.000002832117014;0.83351665594722;-0.005994006021910304;0.805327335711031;-0.005791000845651216;1.0350038061602762;0.8053430766501707
33.439331;1.035100394855683;0.8333345128866488;0.805072327698696;-0.021849692109890455;-0.021108616610489423;10.000003330321196;0.8335167056089307;-0.005994006043717948;0.8053272828180539;-0.005791000797405062;1.0350039310737642;0.8053428969294159
33.449331;1.0351006403805112;0.8333344910928607;0.8050722495342343;-0.021849692079709274;-0.021108616619667054;10.000003800931738;0.8335167475673788;-0.00599400606284894;0.8053272282870794;-0.005791000746563658;1.0350040583039226;0.8053427215405123
33.459331;1.035100889228969;0.8333344648501136;0.8050721693802104;-0.02184969204742926;-0.021108616628464423;10.000004243391755;0.8335167814803396;-0.005994006079178781;0.8053271719375927;-0.005791000693305255;1.0350041875930212;0.8053425507144115
33.469331;1.0351011410891502;0.8333344338109522;0.805072086972254;-0.02184969201301543;-0.021108616636926165;10.000004657875653;0.8335168071073534;-0.005994006092536176;0.8053271135791678;-0.005791000637846245;1.0350043185880147;0.8053423846372906
33.479331;1.035101395523844;0.8333343977063794;0.8050720020235445;-0.02184969197644754;-0.0211086166451294;10.00000504467897;0.8335168242957243;-0.005994006102744689;0.8053270530566511;-0.005791000580461351;1.0350044509792256;0.8053422234811543
33.489331;1.0351016519012473;0.8333343563801825;0.8050719142097422;-0.021849691937732226;-0.021108616653159763;10.000005403364435;0.8335168329096779;-0.005994006109646058;0.8053269903023403;-0.005791000521459816;1.0350045846002087;0.805342067382904
33.499331;1.0351019093497325;0.8333343097877706;0.805071823198598;-0.021849691896878225;-0.021108616661100626;10.000005732334385;0.8335168328017983;-0.005994006113096249;0.8053269253433407;-0.00579100046114265;1.035004719396469;0.805341916391716
33.509331;1.0351021668107592;0.8333342579533665;0.8050717286975607;-0.02184969185386384;-0.021108616669052394;10.000006029747402;0.8335168238240055;-0.005994006112974359;0.8053268582724109;-0.005791000399776068;1.0350048553272884;0.8053417704394749
33.519331;1.035102423170165;0.8333342009696846;0.8050716304780321;-0.021849691808635625;-0.021108616677142873;10.000006294870682;0.8335168058350957;-0.005994006109194955;0.8053267892275973;-0.005791000337595791;1.0350049922842763;0.8053416293663118
33.529331;1.0351026773499548;0.8333341390204432;0.8050715283687229;-0.02184969176113015;-0.021108616685501826;10.000006528119467;0.8335167787296253;-0.005994006101708882;0.805326718367019;-0.005791000274827524;1.03500513009948;0.8053414929743643
33.539331;1.0351029282937316;0.833334072351198;0.8050714222126119;-0.021849691711291874;-0.021108616694234007;10.00000673037008;0.8335167424919333;-0.005994006090506757;0.8053266458330716;-0.0057910002117009945;1.0350052685898192;0.8053413610803417
33.549331;1.0351031749879698;0.833334001214741;0.805071311861228;-0.021849691659080118;-0.02110861670342459;10.000006902842292;0.8335166971916241;-0.005994006075615783;0.8053265717462083;-0.005791000148451159;1.0350054075262385;0.8053412334990712
33.559331;1.0351034165915896;0.8333335760352251;0.8050708593383735;-0.02184859596447083;-0.021107558233668066;10.000007046800675;0.8335166429096291;-0.005994006057078508;0.8053264961858426;-0.005791000085309163;1.0350055466385957;0.8053411099575905
