time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
33.569331;1.0351036524726378;0.8333334964954903;0.8050707405564669;-0.021848595907468144;-0.021107558243988443;10.000007162841722;0.8335165797057112;-0.005994006034937072;0.8053264191562363;-0.005791000022487803;1.035005685677477;0.8053409900639735
33.579331;1.0351038821059302;0.833333412864247;0.8050706177660878;-0.021848595848121582;-0.021107558254928823;10.00000725097933;0.8335165076749371;-0.00599400600923016;0.805326340636891;-0.005790999960172318;1.035005824347164;0.8053408733585189
33.589331;1.0351041050465195;0.8333333251901677;0.8050704912226446;-0.021848595786520993;-0.02110755826649629;10.000007311651814;0.8335164270167544;-0.005994005979990196;0.8053262606932664;-0.005790999898527714;1.0350059621927101;0.8053407593910258
33.599331;1.0351043210160076;0.8333332335436706;0.8050703612772552;-0.02184859572277793;-0.021107558278697307;10.00000734662006;0.8335163380466549;-0.005994005947246505;0.8053261795272548;-0.005790999837721769;1.0350060986559422;0.8053406478173285
33.609331;1.0351045299444221;0.8333331380071239;0.8050702283411769;-0.021848595657020162;-0.02110755829152369;10.000007359022698;0.8335162411807306;-0.00599400591104065;0.8053260974279424;-0.005790999777945683;1.0350062332417507;0.8053405384595095
33.619331;1.035104731907924;0.8333330387103985;0.8050700928348526;-0.021848595589385414;-0.021107558304939024;10.000007353010382;0.833516136946629;-0.0059940058714426266;0.8053260146618915;-0.005790999719414414;1.0350063656372201;0.8053404312657779
33.629331;1.035104927041311;0.8333329359067455;0.8050699551832196;-0.0218485955200077;-0.021107558318892803;10.000007333754336;0.8335160259747386;-0.005994005828550558;0.8053259314034976;-0.005790999662354913;1.0350064957181864;0.8053403262348963
33.639331;1.0351051154919766;0.8333328299796174;0.8050698158455653;-0.021848595449024236;-0.02110755833333499;10.000007307359144;0.8335159089396875;-0.005994005782480783;0.8053258477787829;-0.005790999607001504;1.035006623449725;0.8053402233957525
33.649331;1.0351052973923263;0.8333327213584718;0.805069675315988;-0.021848595376596447;-0.021107558348230363;10.00000728014701;0.8335157865312707;-0.005994005733369125;0.8053257639212527;-0.005790999553597116;1.0350067487871917;0.805340122819641
33.659331;1.0351054728267206;0.8333326104984806;0.8050695341068165;-0.021848595302914053;-0.021107558363574863;10.000007258134717;0.8335156594765007;-0.00599400568137149;0.8053256799158771;-0.005790999502389341;1.035006871673824;0.8053400245866705
33.669331;1.0351056418024618;0.8333324979602583;0.8050693927560315;-0.02184859522818637;-0.021107558379394195;10.000007246997695;0.8335155285358294;-0.005994005626648588;0.8053255957126951;-0.005790999453605948;1.0350069921062732;0.8053399287246327
33.679331;1.0351058042228667;0.8333323844366985;0.8050692518273174;-0.021848595152633075;-0.021107558395725506;10.000007251739246;0.8335153944440488;-0.0059940055693568275;0.8053255111338293;-0.005790999407417651;1.0350071101752227;0.8053398352364255
33.689331;1.0351059598658212;0.8333322706790921;0.8050691118686957;-0.02184859507647727;-0.0211075584125935;10.000007276435632;0.8335152578679016;-0.005994005509660091;0.8053254259342512;-0.005790999363935944;1.0350072260044418;0.8053397442056892
33.699331;1.0351061084027946;0.8333321573963123;0.8050689733360119;-0.02184859499994608;-0.0211075584299967;10.000007324840192;0.8335151194218631;-0.005994005447744179;0.80532533983702;-0.005790999323246198;1.035007339656289;0.805339655809964
33.709331;1.035106249452492;0.8333320451761116;0.8050688365388317;-0.021848594923267014;-0.021107558447916015;10.000007400628764;0.8335149796912575;-0.0059940053838180764;0.8053252525517381;-0.00579099928543028;1.0350074511546676;0.8053395702216386
33.719331;1.0351063826071625;0.8333319344446631;0.8050687016837024;-0.02184859484664486;-0.021107558466335895;10.000007506473986;0.833514839237979;-0.005994005318102306;0.8053251638066198;-0.005790999250569606;1.035007560580729;0.8053394875412161
33.729331;1.035106507426056;0.8333318254672478;0.8050685689481472;-0.021848594770228085;-0.021107558485260906;10.000007643438042;0.8335146985993888;-0.005994005250804828;0.8053250733736328;-0.005790999218739733;1.0350076680559415;0.8053394078135109
33.739331;1.03510662346661;0.8333317183715043;0.8050684384720632;-0.021848594694101515;-0.021107558504722505;10.000007811094793;0.8335145582767868;-0.005994005182093661;0.8053249810756935;-0.00579099919000321;1.0350077736114192;0.8053393310918845
33.749331;1.0351067304047987;0.8333316131708605;0.8050683103196009;-0.02184859461832619;-0.02110755852478495;10.000008007375895;0.8335144187205471;-0.00599400511209367;0.8053248868031536;-0.0057909991644082455;1.0350078771192768;0.8053392574815822
33.759331;1.0351068281413314;0.8333315097954019;0.805068184499291;-0.021848594542971278;-0.021107558545566844;10.000008228406555;0.8335142803286067;-0.005994005040903203;0.8053247905231307;-0.005790999141993126;1.0350079783651418;0.8053391871121095
33.769331;1.035106916739127;0.833331408134851;0.8050680610178825;-0.02184859446810458;-0.021107558567274334;10.000008469066886;0.833514143449911;-0.0059940049685914204;0.8053246922824948;-0.005790999122784577;1.0350080771626944;0.805339120090467
33.779331;1.0351069962503328;0.8333313080679811;0.8050679398780762;-0.02184859439378569;-0.02110755859021081;10.000008723810256;0.8335140083678312;-0.005994004895185495;0.8053245922221872;-0.005790999106791689;1.0350081734009915;0.8053390564761383
33.789331;1.0351070666130107;0.8333312094700575;0.8050678209964363;-0.02184859432006725;-0.02110755861474294;10.00000898701028;0.8335138752736762;-0.005994004820692097;0.8053244905528383;-0.005790999094011922;1.0350082670407275;0.8053389962628205
33.799331;1.0351080803031458;0.8333318727244323;0.8050676979706318;-0.021848859198097655;-0.021107795180125587;10.00000925323791;0.8335137442622792;-0.00599400474513893;0.8053243875209589;-0.005790999084444196;1.035008358095549;0.8053389393804519
33.809331;1.0351081318863988;0.8333317766457357;0.8050675829695023;-0.021848859125668457;-0.021107795208940322;10.000009517840263;0.8335136153586936;-0.005994004668580685;0.8053242834333729;-0.005790999078088292;1.0350084466012555;0.8053388857250698
33.819331;1.0351081739029637;0.8333316815697409;0.8050674695992979;-0.021848859053873224;-0.021107795240361122;10.00000977739964;0.8335134885426022;-0.005994004591064925;0.8053241786660025;-0.005790999074921123;1.0350085326094536;0.8053388351772099
33.829331;1.0351082064037298;0.8333315873374867;0.8050673577173939;-0.021848858982657888;-0.021107795274638668;10.00001002984532;0.8335133637451173;-0.0059940045126062125;0.805324073593594;-0.005790999074866674;1.035008616225799;0.8053387875861264
33.839331;1.0351082295315133;0.8333314938789417;0.8050672472141085;-0.021848858911937025;-0.021107795311984024;10.000010274146794;0.8335132408759985;-0.005994004433202869;0.8053239685101987;-0.005790999077791203;1.035008697675696;0.8053387427645318
33.849331;1.0351082434303378;0.8333314012252602;0.8050671380039964;-0.021848858841624394;-0.021107795352561312;10.000010509738358;0.833513119888617;-0.0059940043528869166;0.8053238636119581;-0.005790999083533622;1.0350087773577263;0.805338700518781
33.859331;1.035108248236662;0.8333313094859107;0.805067030025704;-0.021848858771684944;-0.02110779539648803;10.000010736209417;0.8335130007996018;-0.005994004271755766;0.8053237590363846;-0.005790999091939572;1.035008855822839;0.8053386606562513
33.869331;1.0351082441115456;0.8333312188400483;0.805066923238496;-0.02184885870215701;-0.021107795443851298;10.000010953423258;0.8335128836823784;-0.005994004189946416;0.8053236549254079;-0.005790999102865536;1.0350089336507267;0.8053386229638405
33.879331;1.035108231245575;0.8333311294962468;0.805066817612119;-0.02184885863312923;-0.02110779549470864;10.000011161504949;0.8335127686820198;-0.005994004107602381;0.8053235514773951;-0.0057909991161623695;1.0350090112795145;0.8053385872239641
33.889331;1.0351082098637387;0.8333310416393274;0.8050667131116354;-0.021848858564712196;-0.021107795549063026;10.000011360410847;0.833512656017951;-0.005994004024882859;0.8053234489670448;-0.005790999131656253;1.0350090889244867;0.8053385532690749
33.899331;1.0351081802439233;0.8333309554268139;0.8050666096910839;-0.02184885849702412;-0.021107795606845312;10.0000115499315;0.8335125459808433;-0.00599400394196867;0.8053233477343916;-0.005790999149140882;1.0350091666525618;0.8053385210196569
33.909331;1.0351081427074456;0.8333308709927777;0.8050665073207038;-0.021848858430187922;-0.02110779566791879;10.000011730546824;0.8335124389495868;-0.005994003859049408;0.8053232481312946;-0.0057909991683928646;1.0350092445006585;0.8053384904879775
33.919331;1.035108097563962;0.8333307884596023;0.8050664060189325;-0.021848858364328823;-0.02110779573209929;10.000011904017574;0.8335123353872398;-0.0059940037763104;0.8053231504595428;-0.0057909991891889395;1.0350093225108086;0.8053384617668661
33.929331;1.0351080450346306;0.8333307079951354;0.8050663058407539;-0.021848858299545162;-0.02110779579919053;10.000012073249183;0.8335122357771467;-0.005994003693893726;0.8053230549716234;-0.005790999211314835;1.035009400706661;0.8053384349938701
33.939331;1.0351079851919098;0.8333306298350419;0.8050662068403379;-0.021848858235862578;-0.021107795869011327;10.000012242279468;0.8335121405412681;-0.005994003611856843;0.8053229618996297;-0.005790999234577409;1.0350094790899222;0.805338410297464
33.949331;1.0351079179351494;0.8333305542317309;0.8050661090405776;-0.021848858173238797;-0.021107795941396387;10.00001241628116;0.8335120500183939;-0.005994003530172734;0.8053228714447267;-0.0057909992587990644;1.0350095576746954;0.8053383877843308
33.959331;1.035107843029282;0.8333304814065697;0.805066012430897;-0.021848858111627813;-0.021107796016193097;10.000012601093582;0.8335119644978162;-0.005994003448756951;0.8053227837600185;-0.00579099928378663;1.0350096365496773;0.8053383675645713
33.969331;1.0351077602238297;0.833330411519881;0.8050659170066766;-0.02184885805101982;-0.021107796093258236;10.000012802810273;0.8335118842215082;-0.005994003367511805;0.8053226989604808;-0.005790999309311541;1.0350097158914544;0.8053383497753194
33.979331;1.0351076693644363;0.833330344649444;0.8050658227992308;-0.02184885799142459;-0.021107796172443443;10.00001302742263;0.8335118093433932;-0.005994003286373701;0.8053226171100302;-0.00579099933511399;1.0350097958663202;0.8053383346088003
33.989331;1.0351075704355548;0.8333302808352807;0.80506572984402;-0.021848857932844214;-0.021107796253592614;10.000013280125675;0.8335117399196965;-0.005994003205330857;0.805322538180482;-0.005790999360907601;1.035009876518227;0.8053383223178726
33.999331;1.0351074635788309;0.833330220173145;0.805065638116673;-0.021848857875259857;-0.021107796336562797;10.000013564797356;0.8335116759212605;-0.005994003124415618;0.8053224620885675;-0.005790999386385134;1.035009957714161;0.8053383131893658
34.009331;1.0351073490687646;0.8333301628512126;0.8050655474973119;-0.02184885781863401;-0.02110779642123265;10.000013884091981;0.8335116172232216;-0.0059940030436921535;0.8053223888262906;-0.005790999411247657;1.0350100391425587;0.8053383075059154
34.019331;1.035107227226753;0.8333301091073338;0.8050654577751644;-0.02184885776292252;-0.021107796507475747;10.000014239899993;0.8335115636173049;-0.005994002963240292;0.8053223185199473;-0.005790999435245683;1.0350101203948914;0.8053383054387871
34.029331;1.0351070983779054;0.8333300591541314;0.8050653686729166;-0.021848857708079768;-0.021107796595134017;10.000014634034287;0.8335115148594006;-0.005994002883138505;0.8053222513307192;-0.005790999458198349;1.0350102010643307;0.8053383069342394
34.039331;1.0351069628492426;0.833330013096488;0.8050652798810637;-0.021848857654050587;-0.02110779668402759;10.000015069347596;0.8335114706860618;-0.005994002803447773;0.8053221873145617;-0.005790999479982765;1.0350102807810129;0.805338311770248
34.049331;1.0351068209220136;0.8333299708645927;0.8050651910870349;-0.021848857600758248;-0.021107796773976773;10.000015550833472;0.8335114307937573;-0.005994002724194508;0.8053221263632827;-0.0057909995005114645;1.0350103592161977;0.8053383197262138
34.059331;1.035106672824288;0.8333299321898053;0.8050651020173731;-0.021848857548106643;-0.021107796864805753;10.000016085379976;0.833511394820361;-0.005994002645379751;0.8053220682349589;-0.005790999519719578;1.0350104360444286;0.8053383306765174
34.069331;1.0351065188081547;0.8333298966339309;0.8050650125006639;-0.021848857495996587;-0.021107796956343586;10.000016680044368;0.8335113623326004;-0.005994002567021791;0.8053220126210928;-0.0057909995375602106;1.0350105108390604;0.8053383445357232
34.079331;1.0351063591981402;0.8333298636736982;0.8050649224698817;-0.02184885744433432;-0.021107797048432502;10.00001734033279;0.8335113328258896;-0.005994002489183165;0.8053219591955426;-0.005790999553989693;1.0350105830011134;0.8053383611128317
34.089331;1.035106194381701;0.8333298328159982;0.8050648318807501;-0.021848857393025514;-0.021107797140933388;10.000018069597226;0.8335113057497228;-0.005994002411958735;0.8053219076454672;-0.005790999568956845;1.03501065183612;0.8053383800441731
34.099331;1.035106024779193;0.8333298036893874;0.8050647406464985;-0.02184885734197503;-0.021107797233728763;10.000018869537541;0.8335112805300638;-0.005994002335449964;0.8053218577245093;-0.005790999582416899;1.0350107166952158;0.8053384008791269
34.109331;1.0351058508019482;0.8333297760572972;0.8050646486481335;-0.021848857291104754;-0.021107797326714327;10.0000197407859;0.8335112565561549;-0.005994002259739449;0.8053218093114781;-0.005790999594345522;1.035010777015741;0.8053384231770003
34.119331;1.0351056728280426;0.8333297497484118;0.8050645557686247;-0.021848857240373144;-0.021107797419773002;10.000020682907522;0.8335112331638634;-0.005994002184854992;0.8053217624087947;-0.005790999604734325;1.0350108323063034;0.8053384465143287
34.129331;1.0351054912006132;0.8333297245838293;0.8050644619034867;-0.021848857189785763;-0.021107797512760203;10.000021694620923;0.8335112096584062;-0.005994002110739693;0.8053217170900102;-0.005790999613586884;1.035010882182419;0.8053384704726694
34.139331;1.0351053062145021;0.8333297003479188;0.8050643669708575;-0.021848857139394114;-0.021107797605513012;10.000022774479232;0.8335111853312969;-0.005994002037277695;0.8053216734485772;-0.005790999620917789;1.0350109264001097;0.8053384946768728
34.149331;1.0351051181247424;0.8333296767798039;0.8050642709532209;-0.02184885708927522;-0.02110779769786256;10.000023921200004;0.8335111594254135;-0.005994001964357745;0.8053206315623836;-0.00579099962674362;1.035010964828729;0.8053375188764293
34.159331;1.0351049271928234;0.8333296535949115;0.805064173932756;-0.02184885703950284;-0.021107797789635837;10.000025133577463;0.8335111311291254;-0.005994001891899606;0.8053205915070812;-0.005790999631079292;1.0350109974228445;0.8053375428476952
34.169331;1.035104733698306;0.8333296305216245;0.8050640760460531;-0.02184885699012596;-0.021107797880644034;10.000026410257062;0.8335110996905883;-0.005994001819839042;0.805320553409258;-0.005790999633949824;1.0350110242415083;0.8053375665156177
34.179331;1.0351045379277364;0.8333296073116329;0.8050639773954192;-0.021848856941161243;-0.02110779797067227;10.000027749603937;0.8335110645670798;-0.005994001748104672;0.8053205174487085;-0.005790999635403914;1.035011045424749;0.8053375898260499
34.189331;1.035104340221158;0.8333295837165492;0.8050638780219445;-0.021848856892594092;-0.021107798059487756;10.000029149977376;0.8335110254475845;-0.005994001676589597;0.8053204837984975;-0.005790999635512962;1.0350110610583307;0.8053376127148051
34.199331;1.0351041410183954;0.8333295594494194;0.8050637779487816;-0.02184885684437023;-0.021107798146863026;10.00003060996478;0.8335109821802753;-0.005994001605142754;0.8053204525940533;-0.005790999634353903;1.0350110710853657;0.805337635009747
34.209331;1.0351039407719824;0.8333295341813923;0.8050636772244761;-0.02184885679639556;-0.021107798232600807;10.000032128226078;0.833510934726844;-0.005994001533598657;0.8053204239626316;-0.005790999631999217;1.0350110754072384;0.8053376563867483
34.219331;1.0351037397976175;0.8333295075585441;0.8050635759149126;-0.021848856748563454;-0.021107798316542678;10.000033703649205;0.8335108831025901;-0.005994001461811023;0.8053203980769092;-0.005790999628533982;1.0350110740141354;0.8053376764055102
34.229331;1.035103538267554;0.8333294791826821;0.8050634740816173;-0.02184885670076946;-0.021107798398566704;10.000035335558769;0.8335108273073488;-0.005994001389676058;0.8053203751784433;-0.00579099962406857;1.0350110669883994;0.8053376945713322
34.239331;1.03510333631394;0.8333294485871134;0.8050633718132758;-0.02184885665290313;-0.02110779847859518;10.000037022824664;0.8335107673689032;-0.005994001317154859;0.805320355510034;-0.0057909996187119235;1.0350110544566147;0.8053377103752153
34.249331;1.0351031340359242;0.8333294152666176;0.8050632693052546;-0.02184885660486275;-0.021107798556590122;10.000038762734595;0.8335107034080876;-0.005994001244267509;0.8053203392410043;-0.005790999612539736;1.035011036551259;0.8053377233373561
34.259331;1.0351029314196314;0.8333293787631117;0.8050631669275642;-0.02184885655659053;-0.021107798632514035;10.000040551204307;0.8335106355803918;-0.005994001171055481;0.805320326504472;-0.0057909996056060365;1.035011013336861;0.805337733122388
34.269331;1.0351027283542644;0.8333293387415225;0.8050630651760775;-0.021848856508081473;-0.021107798706304165;10.000042383735138;0.8335105639994896;-0.005994001097564488;0.8053203174680357;-0.0057909995979699164;1.0350109847022124;0.8053377396400373
34.279331;1.0351025247729242;0.833329295002144;0.8050629645040911;-0.021848856459350596;-0.02110779877788876;10.00004425574107;0.8335104887381938;-0.0059940010238580576;0.8053203123349132;-0.005790999589684835;1.035010950324979;0.805337742976387
34.289331;1.0351023207885819;0.8333292474387709;0.8050628652412251;-0.021848856410390482;-0.02110779884720031;10.000046162255542;0.8335104098619212;-0.005994000950027183;0.8053203112974693;-0.005790999580776455;1.0350109097539189;0.8053377432263691
34.299331;1.0351021167162735;0.8333291959675442;0.8050627676900013;-0.02184885636116439;-0.021107798914175652;10.000048097866257;0.833510327497595;-0.005994000876176158;0.8053203144990843;-0.005790999571248074;1.0350108625162884;0.805337740415213
34.309331;1.035101912969336;0.8333291405097306;0.8050626722297285;-0.021848856311632955;-0.021107798978772907;10.00005005731728;0.8335102419100338;-0.005994000802387245;0.8053203220192775;-0.005790999561090018;1.0350108081871567;0.805337734548309
34.319331;1.0351017099416504;0.8333290810855618;0.8050625792956472;-0.021848856261774248;-0.021107799040984306;10.000052036340847;0.8335101534781167;-0.005994000728701523;0.8053203338769782;-0.005790999550279835;1.0350107464264915;0.8053377257182442
34.329331;1.0351015079611023;0.833329017893184;0.8050624892821543;-0.02184885621159186;-0.021107799100814718;10.000054031822051;0.8335100626001783;-0.005994000655131941;0.8053203500671263;-0.005790999538795599;1.0350106769905703;0.8053377141857968
34.339331;1.0351013072905708;0.8333289512647973;0.8050624024827931;-0.021848856161122265;-0.021107799158259333;10.000056041611352;0.8335099696334274;-0.005994000581675159;0.8053203706171328;-0.00579099952664327;1.035010599710188;0.805337700346327
34.349331;1.035101108176603;0.8333288815716372;0.8050623191075811;-0.021848856110427268;-0.02110779921330968;10.000058064796006;0.8335098748486058;-0.005994000508319021;0.8053203955967558;-0.005790999513875765;1.0350105144490316;0.8053376846053091
34.359331;1.0351009109198233;0.8333288091763542;0.8050622393626619;-0.02184885605957179;-0.02110779926595684;10.000060101531226;0.8335097784011943;-0.005994000435063483;0.8053204250507068;-0.005790999500597537;1.0350104210832844;0.8053376673320531
34.369331;1.035100715893025;0.8333287344211907;0.8050621635403239;-0.021848856008603985;-0.02110779931618355;10.000062151842762;0.8335096803966315;-0.005994000361938636;0.8053204589149271;-0.005790999486969507;1.0350103194992697;0.8053376489425254
34.379331;1.0351005234760922;0.8333286575742025;0.8050620920277518;-0.021848855957544797;-0.021107799363981675;10.000064214753774;0.833509581006415;-0.005994000289002746;0.805320496993594;-0.005790999473210416;1.035010209623024;0.8053376299497065
34.389331;1.0351003339493596;0.8333285787727299;0.8050620252466107;-0.02184885590639474;-0.021107799409393446;10.000066288453944;0.8335094805181447;-0.005994000216325713;0.8053205390077698;-0.0057909994595634435;1.0350100914989675;0.8053376108887479
34.399331;1.0351001474917745;0.8333284980926937;0.8050619635882326;-0.021848855855150267;-0.021107799452531564;10.000068370719916;0.8335093793144481;-0.005994000143967818;0.805320584669011;-0.0057909994462375;1.0350099653001992;0.8053375922358545
34.409331;1.0350999642910668;0.8333284157059859;0.8050619073504147;-0.021848855803819647;-0.021107799493558742;10.000070459070637;0.8335092778392681;-0.005994000071965165;0.8053206337213908;-0.005790999433382161;1.0350098312394351;0.8053375744265568
34.419331;1.0350997845680918;0.8333283319384002;0.8050618567392303;-0.021848855752446293;-0.021107799532658678;10.000072550817029;0.83350917654603;-0.005994000000316802;0.8053206859426871;-0.005790999421101512;1.0350096895344945;0.8053375579135905
34.429331;1.0350996084985848;0.8333282471792781;0.8050618119712425;-0.021848855701129436;-0.02110779957002631;10.000074643267977;0.8335090758128848;-0.005993999928968295;0.805320741136774;-0.005790999409458322;1.0350095404445205;0.8053375431979763
34.439331;1.0350994361625936;0.8333281617816407;0.8050617733466102;-0.021848855650018616;-0.021107799605863963;10.000076733991571;0.8335089759024265;-0.0059939998578222775;0.8053207991240704;-0.005790999398469997;1.0350093842632473;0.8053375308315175
34.449331;1.035099267526357;0.8333280760390631;0.8050617412211962;-0.0218488555992802;-0.021107799640369025;10.00007882061545;0.8335088770107489;-0.005993999786787733;0.8053208597274839;-0.005790999388126409;1.0350092212626345;0.8053375213796323
34.459331;1.035099102433259;0.83332799020389;0.8050617159543298;-0.021848855549073412;-0.021107799673719847;10.000080900647538;0.8335087793266173;-0.005993999715822394;0.8053209227702666;-0.005790999378428402;1.0350090516547954;0.8053375153740193
34.469331;1.0350989406482662;0.8333279045169709;0.8050616978690137;-0.021848855499559977;-0.02110779970606351;10.000082971999042;0.8335086830626685;-0.005993999644927366;0.8053209880780935;-0.005790999369427238;1.0350088755912905;0.8053375133169828
34.479331;1.035098781939175;0.8333278192431322;0.8050616872522403;-0.02184885545091732;-0.021107799737507926;10.000085033273205;0.8335085884786146;-0.005993999574115879;0.805321055467602;-0.005790999361231283;1.0350086931576223;0.8053375157199396
34.489331;1.0350986260902202;0.8333277346841887;0.805061684413851;-0.021848855403327323;-0.02110779976813262;10.000087083220878;0.8335084958503731;-0.005993999503404889;0.8053211247398407;-0.0057909993539731995;1.035008504363383;0.8053375231122225
34.499331;1.0350984728513148;0.8333276511329727;0.805061689714849;-0.021848855356947687;-0.021107799798009762;10.000089119811559;0.8335084053738889;-0.005993999432834207;0.8053211957008032;-0.00579099934777925;1.0350083091923756;0.8053375360362123
34.509331;1.03509832196245;0.8333275687767673;0.805061703528424;-0.0218488553119077;-0.021107799827202536;10.000091139498748;0.8335083171180689;-0.005993999362478273;0.8053212682004238;-0.005790999342771039;1.035008107673229;0.8053375550459304
34.519331;1.0350981732652946;0.8333274876474268;0.8050617261969247;-0.021848855268339698;-0.021107799855752132;10.000093137404667;0.8335082310788824;-0.005993999292425933;0.8053213421655245;-0.00579099933909029;1.0350078998509433;0.8053375806341213
34.529331;1.035098026760053;0.8333274077149249;0.8050617580302997;-0.02184885522638266;-0.021107799883682;10.000095107919815;0.8335081472450729;-0.005993999222741802;0.8053214175771136;-0.0057909993369149645;1.0350076856907122;0.8053376131272485
34.539331;1.0350978825938033;0.8333273290713139;0.8050617993283243;-0.021848855186147247;-0.021107799910995945;10.000097045075476;0.8335080656551291;-0.005993999153446419;0.8053214943849788;-0.005790999336444015;1.0350074650520478;0.8053376526635282
34.549331;1.0350977410575004;0.8333272520656744;0.8050618503546754;-0.02184885514770713;-0.021107799937662857;10.000098943443767;0.8335079864788382;-0.005993999084532668;0.8053215724701432;-0.005790999337854959;1.0350072377572073;0.8053376992291003
34.559331;1.0350976025748277;0.8333271773124493;0.8050619112899656;-0.02184885511112224;-0.02110779996361732;10.000100799231825;0.833507910016418;-0.005993999016003377;0.8053216516841073;-0.005790999341271035;1.0350070036655017;0.8053377527143374
34.569331;1.0350974676795324;0.8333271055529212;0.8050619822725733;-0.021848855076458853;-0.02110779998876743;10.000102610498127;0.8335078365702793;-0.0059939989478995865;0.805321731871239;-0.005790999346769158;1.0350067627109838;0.8053378129682747
34.579331;1.0350973369923437;0.8333270374427642;0.8050620634744583;-0.021848855043798993;-0.02110780001299993;10.000104376874052;0.8335077663676003;-0.005993998880298235;0.805321812897326;-0.005790999354400229;1.03500651490565;0.8053378798257494
34.589331;1.0350972111688852;0.8333269734279004;0.8050621550767807;-0.021848855013225144;-0.021107800036198596;10.000106099429994;0.8335076996091472;-0.005993998813295336;0.8053218946985168;-0.005790999364191843;1.0350062603129666;0.8053379531360108
34.599331;1.035097090813963;0.8333269137604924;0.8050622571714764;-0.02184885498478386;-0.021107800058267432;10.000107780555041;0.83350763651422;-0.005993998746996656;0.8053219772476222;-0.005790999376140837;1.0350059990697908;0.8053380327555517
34.609331;1.0350969763668438;0.8333268585885805;0.8050623697142775;-0.021848854958481368;-0.02110780007914407;10.000109423528436;0.8335075772865356;-0.005993998681509777;0.8053220604743171;-0.0057909993902049706;1.035005731466344;0.8053381185015892
34.619331;1.0350968680226058;0.8333268080503308;0.805062492573684;-0.02184885493431707;-0.021107800098795967;10.000111031763037;0.8335075220644588;-0.0059939986169447925;0.8053221442689991;-0.005790999406304582;1.0350054579310837;0.8053382101885821
34.629331;1.0350967657777965;0.83332676229632;0.8050626256013022;-0.021848854912289918;-0.021107800117205318;10.000112608073094;0.8335074709261345;-0.005993998553426117;0.8053222285629351;-0.00579099942433632;1.0350051788951202;0.8053383077322174
34.639331;1.0350966695579393;0.8333267214473098;0.8050627686411987;-0.02184885489237183;-0.021107800134372155;10.00011415446473;0.8335074239030461;-0.005993998491081281;0.8053223133669889;-0.00579099944419454;1.0350048947098187;0.8053384111833882
34.649331;1.0350965793123403;0.8333266855678142;0.8050629214837431;-0.021848854874504303;-0.021107800150325116;10.00011567267032;0.8335073809505896;-0.005993998430018365;0.8053223986904768;-0.005790999465790537;1.035004605674705;0.8053385206692728
34.659331;1.03509649500387;0.8333266546347216;0.8050630838087262;-0.021848854858620835;-0.021107800165104922;10.00011716491869;0.8335073419361606;-0.005993998370337955;0.8053224844331793;-0.005790999489053019;1.0350043120980097;0.805338636304847
34.669331;1.0350964164953422;0.8333266284762838;0.8050632551828744;-0.02184885484465851;-0.021107800178750802;10.000118634093003;0.8335073066807688;-0.005993998312151002;0.8053225703765708;-0.0057909995139224;1.0350040143438828;0.8053387581325708
34.679331;1.035096343459935;0.8333266067577058;0.8050634351289451;-0.02184885483255393;-0.021107800191313232;10.000120083301859;0.8335072750195859;-0.005993998255560781;0.8053226562398177;-0.005790999540354997;1.0350037128234815;0.8053388861077944
34.689331;1.0350962754252677;0.8333265890236202;0.8050636231504468;-0.021848854822239396;-0.021107800202846586;10.000121515790532;0.8335072468599712;-0.005993998200645855;0.8053227417185114;-0.005790999568322031;1.0350034079504407;0.8053390200902836
34.699331;1.0350962118599305;0.83332657472481;0.8050638186847394;-0.021848854813644607;-0.02110780021337866;10.00012293521808;0.8335072221932248;-0.005993998147474318;0.8053228265039826;-0.005790999597789946;1.0350031001016042;0.8053391598183234
34.709331;1.0350961522258586;0.8333265632311532;0.8050640210938758;-0.02184885480670094;-0.021107800222905242;10.000124345099056;0.833507201041614;-0.005993998096124823;0.805322910327488;-0.005790999628694829;1.0350027895912015;0.8053393049156621
34.719331;1.035096096021305;0.8333265538852668;0.8050642297022499;-0.021848854801342552;-0.02110780023141149;10.00012574764223;0.8335071834335256;-0.0059939980467032345;0.8053229929988229;-0.005790999660936425;1.035002476701597;0.8053394549560432
34.729331;1.0350960427622078;0.8333265460693032;0.8050644438571678;-0.02184885479748988;-0.021107800238897214;10.000127143670705;0.8335071694447457;-0.00599399799935687;0.805323074366659;-0.005790999694390034;1.0350021617055494;0.8053396095011334
34.739331;1.0350959919155611;0.8333265392444782;0.8050646629754632;-0.021848854795018986;-0.02110780024539312;10.000128533498486;0.8335071592302227;-0.005993997954271003;0.8053231542500094;-0.005790999728910642;1.0350018448253135;0.8053397680681338
34.749331;1.0350959428946271;0.8333265329894587;0.8050648864843009;-0.02184885479375546;-0.02110780025094995;10.000129917248055;0.833507153004312;-0.005993997911642863;0.8053232324360535;-0.005790999764336062;1.0350015262201406;0.805339930136585
34.759331;1.035095895098926;0.8333265270163641;0.8050651137406801;-0.021848854793508843;-0.021107800255608367;10.000131294421461;0.8335071509620368;-0.00599399787165021;0.8053233087563555;-0.005790999800505159;1.0350012060037168;0.8053400952587225
34.769331;1.0350958479394454;0.8333265211509314;0.805065344062798;-0.021848854794107277;-0.021107800259405143;10.000132663365724;0.8335071531571681;-0.005993997834427588;0.8053233831838456;-0.005790999837273018;1.0350008842863978;0.8053402631565169
34.779331;1.035095800857163;0.8333265153302326;0.8050655767904804;-0.021848854795397537;-0.02110780026242101;10.00013402082197;0.8335071594305633;-0.005993997800059133;0.8053234558546911;-0.005790999874522517;1.0350005612854545;0.8053404336842276
34.789331;1.0350957533669023;0.8333265096254757;0.8050658113048352;-0.021848854797228402;-0.02110780026479299;10.000135361895369;0.8335071694574412;-0.00599399776859194;0.8053235269692601;-0.005790999912182502;1.0350002373921237;0.8053406067104407
34.799331;1.03509570512958;0.8333265042467339;0.8050660470218923;-0.021848854799452113;-0.021107800266676514;10.000136680605936;0.8335071828361662;-0.005993997740045257;0.805323596654666;-0.005790999950223486;1.034999913128693;0.8053407820742382
34.809331;1.035095655991866;0.8333264994781415;0.8050662833224441;-0.02184885480194582;-0.021107800268212133;10.000137970411867;0.8335071991308709;-0.005993997714398743;0.8053236648827528;-0.00579099998862139;1.034999589094308;0.8053409596460351
34.819331;1.03509560596012;0.833326495578697;0.8050665194680777;-0.021848854804619715;-0.021107800269513508;10.00013922457962;0.8335072179142929;-0.005993997691588933;0.8053237314316066;-0.005791000027329117;1.0349992659464722;0.8053411393712646
34.829331;1.035095555144434;0.833326492740036;0.8050667546054955;-0.021848854807396803;-0.021107800270670708;10.00014043677422;0.8335072388382307;-0.005993997671538124;0.8053237958849359;-0.0057910000662752936;1.0349989444157963;0.8053413212357907
34.839331;1.0350955037397456;0.8333264911053564;0.8050669878417372;-0.02184885481018713;-0.02110780027175142;10.000141601276782;0.8335072616400513;-0.005993997654189343;0.8053238576895309;-0.005791000105374645;1.0349986253347696;0.8053415052290458
34.849331;1.035095452050675;0.833326490824649;0.8050672183264613;-0.021848854812865276;-0.0211078002727781;10.00014271252991;0.8335072860806451;-0.005993997639499592;0.8053239162311533;-0.005791000144538457;1.0349983096071476;0.8053416913595932
34.859331;1.035095400472446;0.8333264921006702;0.8050674452873142;-0.021848854815257522;-0.02110780027371051;10.000143765183585;0.8335073119126943;-0.005993997627392757;0.8053239709022934;-0.005791000183680095;1.0349979981163406;0.8053418796801768
34.869331;1.0350953493944162;0.8333264951664309;0.8050676680117853;-0.021848854817168115;-0.021107800274473277;10.000144754834743;0.8335073388894766;-0.005993997617729624;0.8053240211680178;-0.0057910002227156065;1.034997691662478;0.8053420702641244
34.879331;1.035095299092141;0.833326500213419;0.8050678858408359;-0.021848854818427355;-0.021107800274998274;10.000145678283731;0.8335073667770302;-0.005993997610326379;0.8053240665917624;-0.005791000261555924;1.0349973909773993;0.805342263144339
34.889331;1.0350952497021264;0.8333265073273525;0.8050680981822582;-0.02184885481890509;-0.02110780027523159;10.00014653320572;0.8335073953453587;-0.005993997604995948;0.8053241067898321;-0.005791000300093198;1.034997096795372;0.8053424582966721
34.899331;1.0350952013071206;0.8333265164875254;0.8050683044699467;-0.021848854818490283;-0.021107800275110822;10.00014731802229;0.8335074243105731;-0.00599399760157572;0.8053241413901695;-0.005791000338204096;1.034996809902048;0.8053426556862234
34.909331;1.0350951540484752;0.8333265276339489;0.8050685040924493;-0.021848854817077393;-0.021107800274539172;10.000148031901706;0.8335074532595347;-0.0059939975999328985;0.8053241700770037;-0.005791000375773815;1.0349965311042033;0.8053428552881629
34.919331;1.0350951081951985;0.8333265407202147;0.8050686964006954;-0.02184885481457948;-0.02110780027336942;10.000148674372383;0.8335074816506639;-0.0059939975999594615;0.8053241926665234;-0.0057910004127285685;1.0349962611708925;0.8053430570386252
34.929331;1.0350950641583259;0.8333265556922932;0.8050688807919348;-0.02184885481096602;-0.02110780027141137;10.000149244992775;0.8335075089242765;-0.005993997601562556;0.8053242091195943;-0.005791000449061152;1.0349960008004595;0.8053432607811236
34.939331;1.0350950224460829;0.8333265724307445;0.8050690568076202;-0.02184885480629565;-0.021107800268457707;10.000149743801757;0.8335075346347862;-0.005993997604652482;0.8053242194896567;-0.005791000484826561;1.0349957505864134;0.8053434662784544
34.949331;1.035094983617977;0.8333265907429434;0.805069224209248;-0.021848854800715887;-0.021107800264302003;10.000150172040255;0.8335075585155579;-0.005993997609129784;0.8053242238628714;-0.005791000520117701;1.0349955109776845;0.8053436732633097
34.959331;1.0350949482950753;0.8333266104284752;0.8050693829763187;-0.021848854794447398;-0.021107800258743;10.000150532092297;0.8335075804677461;-0.0059939976148879835;0.8053242223200524;-0.005791000555048174;1.0349952822773563;0.8053438814865453
34.969331;1.0350949171644774;0.8333266313418393;0.8050695332283844;-0.02184885478777003;-0.021107800251593475;10.00015082668403;0.8335076005074981;-0.005993997621851085;0.8053242149258989;-0.005791000589738989;1.0349950646955743;0.8053440907677422
34.979331;1.0350948909092177;0.8333266533829397;0.8050696751327274;-0.021848854780995818;-0.02110780024269479;10.000151058177813;0.8335076187191239;-0.005993997630003875;0.8053242017700238;-0.005791000624306671;1.0349948583961772;0.805344300992046
34.989331;1.0350948700866074;0.8333266764368071;0.8050698088781063;-0.02184885477442944;-0.021107800231919313;10.000151228405022;0.833507635230132;-0.005993997639373898;0.8053241830455211;-0.005791000658868865;1.0349946634646923;0.8053445120217441
34.999331;1.035094855056715;0.8333256046899524;0.8050688762835938;-0.021849204550559047;-0.021108138137609506;10.000151338875689;0.8335076501957008;-0.005993997650001019;0.8053241591134274;-0.005791000693553024;1.0349944798337594;0.8053447236364227
35.009331;1.0350948460271632;0.8333256292012202;0.8050689947754133;-0.02184920454514613;-0.021108138122806874;10.000151390885474;0.8335076637942663;-0.005993997661921008;0.8053241305192899;-0.005791000728486125;1.034994307245602;0.8053449355760243
35.019331;1.0350948431151048;0.8333256541013124;0.8050691064217471;-0.021849204540550036;-0.02110813810592911;10.000151385313865;0.8335076762317878;-0.005993997675140929;0.8053240979265542;-0.005791000763789192;1.0349941453027791;0.8053451476101857
35.029331;1.0350948463468732;0.8333256792073634;0.8050692117843818;-0.02184920453685721;-0.021108138086961138;10.000151322558098;0.8335076877511791;-0.005993997689602645;0.8053240619973067;-0.005791000799581958;1.0349939935998598;0.8053453595409547
35.039331;1.0350948556766348;0.833325704368048;0.8050693114864252;-0.02184920453413092;-0.0211081380658604;10.000151202759216;0.8335076986481269;-0.005993997705163018;0.8053240233025875;-0.005791000835974212;1.034993851815892;0.805345571137261
35.049331;1.0350948710693384;0.8333257293665245;0.8050694062251799;-0.021849204532419172;-0.02110813804255487;10.000151025754336;0.8335077092542629;-0.005993997721608865;0.8053239822785525;-0.005791000873054163;1.0349937197083263;0.8053457821028999
35.059331;1.0350948925723042;0.8333257538351913;0.805069496687563;-0.021849204531742772;-0.021108138016974188;10.000150790770098;0.833507719866375;-0.005993997738691815;0.8053239392343676;-0.005791000910881006;1.0349935971123534;0.8053459921277203
35.069331;1.0350949203135593;0.833325777276058;0.8050695834488993;-0.021849204532083836;-0.021108137989093573;10.000150496207652;0.8335077307197428;-0.005993997756153623;0.8053238944290203;-0.005791000949477016;1.0349934839949688;0.8053462009084521
35.079331;1.0350949544605264;0.8333257991468916;0.80506966693307;-0.021849204533390218;-0.021108137958963186;10.000150139251142;0.8335077420548279;-0.005993997773737649;0.8053238481780854;-0.00579100098883642;1.0349933804458051;0.805346408110342
35.089331;1.0350949951864652;0.8333258189301991;0.8050697474653307;-0.021849204535585698;-0.02110813792668945;10.000149715484804;0.8335077541447597;-0.0059939977912096196;0.8053238009198377;-0.005791001028950696;1.034993286570149;0.8053466133614132
35.099331;1.0350950426730092;0.833325836178145;0.8050698253348526;-0.021849204538574436;-0.02110813789239501;10.00014921915438;0.8335077672546637;-0.005993997808380035;0.8053237532016256;-0.005791001069815318;1.0349932024581276;0.8053468162355116
35.109331;1.035095097160485;0.8333258505515903;0.8050699007775038;-0.02184920454224213;-0.021108137856215896;10.000148643916923;0.8335077816769416;-0.005993997825094401;0.8053237056211503;-0.005791001111402698;1.0349931282526383;0.805347016204925
35.119331;1.0350951589231034;0.8333258618477296;0.8050699739522299;-0.021849204546464655;-0.02110813781831506;10.000147983434076;0.8335077978136238;-0.005993997841202032;0.8053236587881137;-0.005791001153638507;1.034993064118024;0.8053472126724112
35.129331;1.0350952281099233;0.833325870009687;0.8050700449923436;-0.021849204551131204;-0.021108137778863195;10.000147231698694;0.833507816155954;-0.005993997856545701;0.8053236133185281;-0.0057910011964222895;1.034993010090528;0.8053474050637764
35.139331;1.0350953046740514;0.8333258751145122;0.8050701140744652;-0.021849204556163942;-0.021108137738011894;10.000146383631968;0.8335078372153645;-0.0059939978709826446;0.8053235698150196;-0.005791001239677752;1.034992965998465;0.805347592873569
35.149331;1.0350953884777119;0.8333258773491364;0.8050701814265814;-0.021849204561518808;-0.0211081376958916;10.000145436112792;0.8335078615085746;-0.005993997884410371;0.8053235288016646;-0.005791001283372112;1.0349929315787887;0.8053477756486589
35.159331;1.0350954793455458;0.8333258770065156;0.8050702472935253;-0.021849204567168334;-0.021108137652620384;10.00014438876717;0.8335078895243541;-0.00599399789677464;0.8053234906507959;-0.005791001327477662;1.0349929067262225;0.8053479529495295
35.169331;1.0350955770243098;0.8333258744719693;0.8050703119220485;-0.021849204573073672;-0.02110813760831365;10.000143244010207;0.8335079216475678;-0.005993997908063674;0.8053234555709192;-0.005791001371930635;1.0349928916254105;0.8053481243152532
35.179331;1.0350956812556626;0.8333258701148742;0.8050703755675253;-0.021849204579159936;-0.02110813756309226;10.000142006320493;0.8335079581400968;-0.0059939979183035764;0.8053234236817943;-0.005791001416633096;1.034992886610586;0.8053482892708431
35.189331;1.0350957919259334;0.8333258641293918;0.8050704384701549;-0.02184920458530078;-0.02110813751708203;10.000140681364947;0.8335079991694753;-0.005993997927561343;0.805323395103235;-0.005791001461472547;1.0349928919337428;0.8053484474075442
35.199331;1.0350959090444913;0.83332585649359;0.8050705007730078;-0.021849204591318044;-0.02110813747041149;10.00013927576463;0.8335080448190503;-0.005993997935949849;0.8053233699536918;-0.005791001506335155;1.0349929076952045;0.8053485984674564
35.209331;1.0350960325727538;0.8333258470671121;0.8050705624380133;-0.021849204597001484;-0.021108137423210764;10.00013779678494;0.8335080951297483;-0.0059939979436247235;0.8053233482644923;-0.00579100155110275;1.0349929339522923;0.8053487423422392
35.219331;1.035096162364513;0.8333258356676958;0.8050706232478956;-0.02184920460212905;-0.02110813737559808;10.000136251467248;0.8335081501955673;-0.005993997950766965;0.8053233299304328;-0.00579100159562975;1.0349929708009549;0.8053488789955592
35.229331;1.0350962982549141;0.8333258220909814;0.8050706828917422;-0.021849204606475752;-0.02110813732765368;10.000134646351743;0.8335082102067441;-0.005993997957559453;0.8053233147595682;-0.005791001639735105;1.0349930182723166;0.805349008394423
35.239331;1.0350964401219196;0.8333258061304522;0.8050707410450323;-0.021849204609832428;-0.021108137279405324;10.000132988104939;0.8335082753927275;-0.005993997964177093;0.8053233025155964;-0.005791001683225581;1.034993076170331;0.8053491305218057
35.249331;1.035096587859062;0.8333257875751268;0.8050707974180632;-0.021849204612034448;-0.021108137230839274;10.000131284152994;0.8335083459149923;-0.005993997970788901;0.8053232928946928;-0.005791001725922106;1.034993144040591;0.8053492454482957
35.259331;1.0350967413277077;0.8333257662104193;0.8050708518284271;-0.021849204612970134;-0.021108137181924173;10.000129542288668;0.8335084217720273;-0.00599399797754913;0.8053232855439695;-0.005791001767665817;1.0349932212244468;0.8053493533722257
35.269331;1.0350969003784736;0.8333257418586104;0.805070904269847;-0.021849204612565495;-0.021108137132629136;10.000127769115048;0.8335085027855745;-0.005993997984575135;0.8053232801542968;-0.00579100180830208;1.0349933069027297;0.8053494545950616
35.279331;1.0350970649300397;0.8333257143996321;0.8050709548831735;-0.021849204610766174;-0.021108137082929766;10.000125969013675;0.8335085886754017;-0.005993997991931028;0.805323276518203;-0.005791001847671212;1.0349934001779115;0.8053495494826848
35.289331;1.0350972349639342;0.8333256837292192;0.8050710038366269;-0.021849204607537785;-0.021108137032825634;10.000124144762962;0.8335086791514438;-0.005993997999629618;0.805323274492379;-0.005791001885616696;1.0349935001918271;0.8053496384601895
35.299331;1.0350974104226272;0.8333256497023801;0.8050710512120949;-0.021849204602883747;-0.021108136982369546;10.000122298562669;0.8335087739451729;-0.005993998007654509;0.8053232739144671;-0.005791001921993162;1.0349936061688845;0.8053497220288567
35.309331;1.0350975911547546;0.8333256121494227;0.8050710969436721;-0.02184920459685034;-0.021108136931657823;10.000120432286598;0.8335088727859338;-0.005993998015990949;0.8053232745351763;-0.005791001956680906;1.0349937173492263;0.8053498007559641
35.319331;1.0350977769471514;0.8333255709789;0.8050711408027761;-0.021849204589509664;-0.021108136880773464;10.00011854727644;0.8335089753905117;-0.005993998024635128;0.8053232760197088;-0.005791001989601316;1.0349938328874038;0.8053498752468554
35.329331;1.0350979675808587;0.8333255262696994;0.8050711824530484;-0.021849204580946618;-0.02110813682973274;10.000116643887244;0.833509081459535;-0.005993998033578746;0.8053232780253957;-0.005791002020716381;1.034993951838917;0.8053499461612887
35.339331;1.0350981628511213;0.8333254782455833;0.805071221555366;-0.021849204571265324;-0.021108136778473115;10.000114721142879;0.8335091906543677;-0.005993998042805763;0.8053232802647432;-0.005791002050021614;1.0349940732741403;0.8053500142455403
35.349331;1.0350983625222907;0.8333254271546505;0.8050712578347534;-0.021849204560598044;-0.021108136726877336;10.000112777658954;0.8335093025757658;-0.0059939980523061225;0.8053232824964387;-0.005791002077536853;1.034994196385993;0.8053500802966035
35.359331;1.0350985662824472;0.8333253731669764;0.8050712910953117;-0.021849204549090034;-0.021108136674800704;10.000110813268886;0.8335094167609036;-0.0059939980620786265;0.8053232844767867;-0.005791002103296036;1.0349943204849004;0.805350145097614
35.369331;1.0350987737726245;0.8333253163504974;0.8050713212434809;-0.021849204536862083;-0.021108136622090105;10.000108829527782;0.8335095327046924;-0.005993998072123104;0.8053232859326552;-0.00579100212733471;1.034994444967836;0.8053502094246433
35.379331;1.035098984672844;0.8333252567342978;0.8050713483196905;-0.021849204523986133;-0.021108136568607577;10.000106829247422;0.8335096498963241;-0.005993998082442624;0.8053232865781079;-0.005791002149672376;1.0349945693599631;0.8053502740865829
35.389331;1.0350991987832157;0.8333251944001306;0.8050713724924917;-0.02184920451049708;-0.02110813651424862;10.000104816183647;0.8335097678597658;-0.005993998093055753;0.8053232861267072;-0.005791002170308946;1.0349946934035914;0.8053503398814875
35.399331;1.0350994160052285;0.8333251294980142;0.8050713940014497;-0.021849204496427323;-0.021108136458931042;10.000102794661919;0.8335098861767979;-0.0059939981039903644;0.8053232842836211;-0.005791002189242827;1.0349948170883319;0.8053504074609342
35.409331;1.035099636200344;0.8333250621798881;0.8050714130987014;-0.02184920448183481;-0.02110813640256452;10.000100768459017;0.8335100044459695;-0.005993998115251311;0.8053232807274908;-0.005791002206491285;1.034994940545743;0.8053504772045061
35.419331;1.0350998590659348;0.833324992544267;0.8050714300477843;-0.021849204466808488;-0.021108136345037175;10.000098739665054;0.8335101221976753;-0.0059939981267988695;0.8053232751039769;-0.005791002222096979;1.0349950639099728;0.8053505492030726
35.429331;1.0351000841351679;0.8333249206707459;0.8050714451491858;-0.021849204451466844;-0.021108136286236815;10.000096708863476;0.8335102388827588;-0.005993998138558129;0.8053232670885916;-0.005791002236111202;1.034995187282826;0.8053506233552692
35.439331;1.0351003108622265;0.8333248466841372;0.8050714587630411;-0.021849204435957517;-0.02110813622608747;10.000094676472738;0.8335103539574569;-0.00599399815044032;0.8053232564680823;-0.005791002248558751;1.0349953107599;0.8053506994801491
35.449331;1.0351005387008585;0.8333247707472187;0.8050714713286026;-0.021849204420432564;-0.021108136164560164;10.00009264405789;0.8335104669370048;-0.005993998162353795;0.8053232431549512;-0.005791002259411808;1.0349954344252323;0.8053507773660938
35.459331;1.0351007671185486;0.8333246930233891;0.8050714833335555;-0.021849204405013336;-0.021108136101647426;10.000090614879834;0.8335105773673586;-0.005993998174203745;0.805323227156741;-0.005791002268595595;1.034995558321273;0.8053508567945193
35.469331;1.0351009955628836;0.8333246136567226;0.8050714952517384;-0.021849204389794794;-0.021108136037342566;10.000088593418115;0.8335106847888244;-0.005993998185898629;0.8053232085463429;-0.005791002276018573;1.034995682449178;0.8053509375788479
35.479331;1.0351012234343222;0.8333245327681083;0.8050715075314131;-0.021849204374878764;-0.021108135971647422;10.000086584232218;0.8335107887384964;-0.005993998197357439;0.8053231874543864;-0.005791002281602468;1.0349958068236804;0.8053510195435253
35.489331;1.0351014501118934;0.8333244504911057;0.8050715206243976;-0.021849204360394357;-0.02110813590457604;10.000084591241164;0.8335108887732823;-0.005993998208501629;0.8053231640490853;-0.005791002285298027;1.0349959315210497;0.8053511024307265
