time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
35.499331;1.0351016749888282;0.8333243670084596;0.8050715349829974;-0.021849204346502914;-0.02110813583613829;10.000082617833012;0.8335109844803725;-0.005993998219252542;0.8053231384640189;-0.005791002287086877;1.0349960566496084;0.8053511858764736
35.509331;1.0351018974484487;0.8333242825373492;0.8050715510024116;-0.021849204333402754;-0.02110813576633055;10.000080667158093;0.8335110754669959;-0.005993998229550024;0.8053231107410774;-0.0057910022869749;1.034996182282089;0.8053512695220024
35.519331;1.0351021168564327;0.8333241972837044;0.8050715689674653;-0.021849204321336475;-0.021108135695141788;10.000078742062758;0.8335111613231544;-0.005993998239374951;0.8053230808816247;-0.005791002284982801;1.0349963084153453;0.8053513531544808
35.529331;1.0351023326091415;0.8333241114112864;0.8050715890659689;-0.021849204310589596;-0.02110813562256389;10.000076844936181;0.833511241560149;-0.005993998248763448;0.805323048968881;-0.005791002281141962;1.0349964349675296;0.8053514367498235
35.539331;1.0351025441537811;0.8333240250744545;0.8050716114385218;-0.021849204301471064;-0.02110813554859974;10.000074977908904;0.8335113155952258;-0.005993998257798388;0.8053230152173776;-0.00579100227550694;1.034996561811071;0.8053515204037891
35.549331;1.0351027510012871;0.8333239385089315;0.8050716362348975;-0.02184920429428239;-0.021108135473264032;10.000073142795502;0.8335113828098222;-0.005993998266564566;0.8053229799049164;-0.005791002268170621;1.0349966888182267;0.8053516042432453
35.559331;1.0351029527402806;0.8333238520930023;0.8050716636857881;-0.02184920428928567;-0.021108135396583304;10.000071340312749;0.8335114425996423;-0.005993998275105731;0.8053229433160446;-0.005791002259245536;1.034996815868123;0.8053516883934975
35.569331;1.0351031489855085;0.833323766306431;0.8050716941200396;-0.021849204286671437;-0.021108135318609618;10.000069569578738;0.8335114943804249;-0.005993998283425654;0.8053229057580078;-0.005791002248817253;1.0349969428034522;0.8053517729859108
35.579331;1.0351033393572373;0.8333236816192785;0.8050717278783337;-0.021849204286545597;-0.02110813523943521;10.000067828483774;0.8335115376125617;-0.0059939982915175665;0.8053228675540012;-0.005791002236921765;1.0349970693905228;0.8053518581522163
35.589331;1.0351035235752928;0.8333235984261137;0.8050717652094505;-0.02184920428895914;-0.021108135159179975;10.00006611452364;0.8335115718690584;-0.005993998299397409;0.8053228289672688;-0.005791002223563873;1.0349971953448878;0.8053519440202611
35.599331;1.03510370153207;0.8333235170665889;0.8050718062363795;-0.02184920429394468;-0.02110813507796024;10.000064425834175;0.8335115968505932;-0.0059939983071184;0.8053227901262424;-0.005791002208740938;1.0349973203964224;0.8053520307461518
35.609331;1.0351038732388973;0.8333234378352646;0.8050718509621172;-0.021849204301515282;-0.021108134995881343;10.000062761652403;0.8335116123338044;-0.005993998314748578;0.8053227510395169;-0.005791002192451104;1.034997444290063;0.8053521185145022
35.619331;1.0351040387219743;0.8333233609595048;0.805071899247648;-0.02184920431165256;-0.021108134913068108;10.00006112150537;0.8335116181801753;-0.005993998322347247;0.8053227117008609;-0.005791002174693401;1.0349975667197062;0.8053522074790904
35.629331;1.0351041979584394;0.8333232866148973;0.8050719508008719;-0.021849204324315582;-0.021108134829685522;10.000059504127112;0.8335116143968165;-0.005993998329976855;0.8053226721690957;-0.005791002155472316;1.0349976873264681;0.8053522977334517
35.639331;1.0351043508601534;0.8333232149716785;0.8050720052483528;-0.021849204339451294;-0.02110813474591842;10.000057907545914;0.8335116011378287;-0.005993998337723442;0.8053226325514207;-0.0057910021348146455;1.0349978057624005;0.8053523893127282
35.649331;1.0351044973328298;0.8333231462329218;0.8050720622280452;-0.021849204356998685;-0.021108134661942782;10.00005633032623;0.8335115786404269;-0.0059939983456886335;0.805322592966293;-0.005791002112773365;1.0349979216499936;0.8053524821864599
35.659331;1.035104637400032;0.833323080596514;0.8050721214079377;-0.02184920437689964;-0.021108134577908257;10.000054772383065;0.8335115471707072;-0.005993998353956101;0.8053225535207622;-0.005791002089398741;1.034998034487921;0.805352576248642
35.669331;1.0351047712522734;0.8333230181537884;0.8050721824555453;-0.0218492043991084;-0.021108134493919635;10.000053234037846;0.8335115070248582;-0.00599399836256883;0.8053225142426181;-0.005791002064705702;1.034998143737874;0.8053526712725357
35.679331;1.0351048991428986;0.8333229588893526;0.8050722450501965;-0.021849204423592835;-0.021108134410031374;10.000051714415104;0.8335114585353557;-0.005993998371539814;0.8053224750154129;-0.0057910020386681225;1.0349982490431373;0.8053527669102255
35.689331;1.035105021241268;0.8333229027905541;0.8050723089570918;-0.02184920445033274;-0.021108134326268686;10.000050211173829;0.8335114020446365;-0.005993998380873047;0.8053224356151952;-0.005791002011241506;1.0349983503441411;0.8053528628409954
35.699331;1.0351051376275557;0.8333228499123382;0.8050723740669458;-0.021849204479308586;-0.021108134242647292;10.000048721397906;0.8335113378984322;-0.005993998390568115;0.8053223958096397;-0.005791001982391935;1.0349984478391576;0.8053529589163676
35.709331;1.0351052484242258;0.8333228003903934;0.8050724403608739;-0.02184920451047587;-0.021108134159176135;10.000047242216452;0.8335112664808574;-0.005993998400606722;0.8053223554175967;-0.005791001952105366;1.0349985418676855;0.8053530551563908
35.719331;1.035105353872619;0.8333227544661057;0.8050725078558131;-0.021849204543740196;-0.021108134075864482;10.000045771070278;0.8335111882534512;-0.005993998410929495;0.8053223142904389;-0.005791001920379928;1.0349986327645473;0.8053531516426866
35.729331;1.0351054543019833;0.8333227124794395;0.8050725765277147;-0.021849204578958267;-0.02110813399274118;10.000044306273937;0.8335111037725842;-0.005993998421422491;0.8053222722217768;-0.005791001887228677;1.0349987207521025;0.8053532483923515
35.739331;1.035105550039989;0.833322674791304;0.805072646238202;-0.021849204615966147;-0.02110813390987171;10.000042847498673;0.8335110136805337;-0.005993998431935519;0.8053222288652522;-0.0057910018526927945;1.0349988059310322;0.8053533452945703
35.749331;1.0351056413191069;0.8333226416961694;0.8050727167635154;-0.0218492046546008;-0.02110813382736921;10.000041395524281;0.8335109186435689;-0.005993998442323587;0.8053221837793652;-0.005791001816828644;1.0349988883156311;0.8053534421127665
35.759331;1.035105728285845;0.8333226133977681;0.8050727878867523;-0.021849204694699306;-0.021108133745388318;10.000039951285574;0.8335108192360798;-0.005993998452468793;0.8053221365618655;-0.005791001779674159;1.034998967862854;0.805353538505584
35.769331;1.0351058110781524;0.8333225900170337;0.8050728594190261;-0.02184920473609476;-0.021108133664095613;10.000038514973884;0.8335107158891417;-0.005993998462260263;0.805322086935007;-0.00579100174124187;1.034999044536763;0.8053536340625023
35.779331;1.0351058898665517;0.8333225715765358;0.805072931149123;-0.0218492047786189;-0.021108133583645;10.000037086038589;0.8335106089659279;-0.005993998471579928;0.8053220347420803;-0.00579100170154035;1.0349991183886542;0.8053537283235744
35.789331;1.0351059648862344;0.8333225580010295;0.8050730028244808;-0.02184920482210918;-0.021108133504164902;10.000035663299691;0.8335104988320929;-0.00599399848033991;0.8053219799089694;-0.0057910016605967046;1.0349991895234059;0.805353820771891
35.799331;1.035106036461627;0.8333225491407907;0.8050730741835418;-0.02184920486642559;-0.021108133425751928;10.000034244275549;0.8335103858634343;-0.005993998488525835;0.8053219224481829;-0.005791001618472594;1.034999257941233;0.8053539108379392
35.809331;1.0351061049627515;0.8333225447752317;0.805073144961544;-0.02184920491146671;-0.021108133348482976;10.00003282506779;0.8335102704436596;-0.005993998496197234;0.8053218625145311;-0.005791001575269487;1.0349993234650907;0.8053539979169642
35.819331;1.035106170721228;0.8333225446130774;0.8050732148475519;-0.021849204957147043;-0.02110813327242884;10.000031401497704;0.8335101529029115;-0.005993998503465864;0.8053218004231242;-0.005791001531122744;1.0349993858580455;0.8053540813906576
35.829331;1.0351062339713522;0.8333225482898798;0.8050732834554726;-0.021849205003343634;-0.021108133197653117;10.00002996982085;0.8335100334275946;-0.005993998510466954;0.8053217366040805;-0.005791001486190483;1.0349994449478488;0.8053541606581288
35.839331;1.035106294822674;0.8333225553666861;0.8050733503440244;-0.02184920504987485;-0.02110813312419874;10.00002852645897;0.8335099120821647;-0.005993998517329251;0.8053216715966552;-0.0057910014406408255;1.03499950064338;0.805354235167866
35.849331;1.0351063532625073;0.8333225653736809;0.8050734150359361;-0.021849205096527633;-0.02110813305206092;10.000027068206341;0.8335097889008382;-0.005993998524176871;0.805321606098111;-0.005791001394646344;1.0349995529185418;0.8053543044565491
35.859331;1.0351064091701572;0.8333225778831207;0.8050734769990359;-0.021849205143097336;-0.021108132981169654;10.000025593218778;0.8335096639247176;-0.005993998531145449;0.8053215409550158;-0.0057910013483815324;1.0349996017839005;0.8053543682086759
35.869331;1.0351064623126898;0.8333225925617995;0.8050735356874898;-0.02184920518941237;-0.021108132911412347;10.000024101352777;0.8335095371890839;-0.005993998538363217;0.805321477082706;-0.005791001302001636;1.0349996472289356;0.805354426309408
35.879331;1.035106512369854;0.8333226091905367;0.8050735906958147;-0.021849205235334755;-0.02110813284268385;10.00002259324438;0.833509408705705;-0.005993998545927126;0.8053214153613536;-0.005791001255620331;1.0349996891697228;0.8053544788518268
35.889331;1.0351065590216488;0.8333226276568451;0.8050736418545561;-0.021849205280744566;-0.02110813277491086;10.000021069335878;0.8335092784193262;-0.00599399855390796;0.8053213565147769;-0.005791001209330708;1.0349997274479386;0.8053545260967725
35.899331;1.0351066020148332;0.8333226479315876;0.8050736891437116;-0.021849205325517044;-0.02110813270802667;10.000019529769803;0.8335091461654578;-0.005993998562362386;0.805321301030865;-0.005791001163245548;1.0349997618831903;0.805354568392711
35.909331;1.0351066411243812;0.8333226700565365;0.8050737325368915;-0.021849205369498647;-0.021108132641927624;10.000017974642102;0.8335090117477763;-0.00599399857134357;0.8053212491863625;-0.005791001117498327;1.0349997923070264;0.8053546060831343
35.919331;1.0351066760464165;0.8333226941381566;0.8050737719064655;-0.021849205412501915;-0.02110813257644817;10.000016403963388;0.8335088750991125;-0.005993998580907745;0.8053212011243956;-0.005791001072220761;1.0349998185269222;0.8053546394521017
35.929331;1.0351067063474746;0.833322720294231;0.8050738070203236;-0.021849205454325258;-0.021108132511377137;10.000014817575247;0.8335087363442308;-0.005993998591113104;0.8053211568995086;-0.005791001027547263;1.0349998402681793;0.8053546687066551
35.939331;1.0351067315173623;0.8333227485745577;0.8050738376134293;-0.02184920549477326;-0.021108132446496702;10.000013215889693;0.8335085957350856;-0.005993998602015227;0.8053211164827957;-0.005791000983639726;1.0349998572019357;0.8053546939615331
35.949331;1.0351067510571503;0.8333227789434713;0.8050738634595506;-0.021849205533662586;-0.02110813238159737;10.000011600902452;0.833508453580166;-0.005993998613661665;0.8053210797602484;-0.00579100094069048;1.0349998690844495;0.805354715238335
35.959331;1.0351067645824423;0.8333228113015048;0.8050738843813225;-0.02184920557081758;-0.02110813231647595;10.000009975981696;0.833508310222494;-0.005993998626091735;0.8053210465263515;-0.005791000898899104;1.0349998758790697;0.8053547325021115
35.969331;1.0351067719090825;0.833322845463184;0.8050739002110897;-0.021849205606062082;-0.021108132250948798;10.000008344863765;0.8335081660285663;-0.005993998639333998;0.8053210164803263;-0.005791000858448848;1.0349998777654326;0.8053547457139701
35.979331;1.0351067730170713;0.8333228811382111;0.8050739107678287;-0.021849205639228132;-0.021108132184868907;10.000006711105375;0.8335080213711403;-0.00599399865339691;0.8053209892814114;-0.00579100081949453;1.0349998750777252;0.8053547548666402
35.989331;1.0351067679351311;0.8333229179864097;0.8050739159071357;-0.02184920567018343;-0.021108132118124765;10.000005078067522;0.833507876628364;-0.005993998668267302;0.8053209646488406;-0.00579100078217803;1.0349998682268096;0.805354760016337
35.999331;1.0351067566882626;0.8333229556998321;0.805073915584537;-0.02184920569883787;-0.021108132050619843;10.000003448910057;0.8335077322111079;-0.005993998683927775;0.8053209423958182;-0.005791000746665002;1.0349998576203185;0.8053547613094367
36.009331;1.0351067393206261;0.8333229940592399;0.8050739098600186;-0.021849205725115194;-0.02110813198224758;10.000001826426061;0.8335075885672689;-0.005993998700375799;0.8053209223982114;-0.005791000713153117;1.034999843617288;0.8053547589364002
36.019331;1.0351067159105651;0.833323032957969;0.8050738988863891;-0.02184920574893113;-0.021108131912891816;10.000000213200341;0.8335074461169768;-0.005993998717608808;0.8053209045752279;-0.005791000681839238;1.0349998265735154;0.8053547530492535
36.029331;1.0351066865599239;0.8333230723989968;0.805073882913226;-0.021849205770207738;-0.021108131842454424;9.999998612101336;0.83350730519455;-0.0059939987355929845;0.8053208888627117;-0.005791000652884018;1.0349998069353135;0.8053547437469369
36.039331;1.0351066514215832;0.8333231124564865;0.8050738622866498;-0.021849205788899054;-0.021108131770867265;9.999997025964579;0.8335071660563945;-0.005993998754267463;0.8053208751526862;-0.005791000626402016;1.0349997852420878;0.8053547311099886
36.049331;1.0351066107527331;0.8333231532014653;0.8050738374411032;-0.021849205805005316;-0.02110813169808628;9.999995456516261;0.8335070288764332;-0.005993998773572967;0.8053208632435503;-0.005791000602469117;1.034999762038964;0.805354715254986
36.059331;1.0351065648921027;0.8333231946285369;0.8050738088687037;-0.02184920581858008;-0.02110813162410331;9.999993904440263;0.8335068937042178;-0.005993998793464915;0.8053208528493709;-0.0057910005811138;1.0349997378498719;0.8053546963935878
36.069331;1.0351065141898992;0.8333232366069352;0.8050737770700337;-0.021849205829726003;-0.021108131548965438;9.999992370650542;0.8335067604686814;-0.005993998813919042;0.8053208436549513;-0.005791000562286932;1.0349997132153044;0.8053546748168406
36.079331;1.0351064590321697;0.8333232788901429;0.8050737425427587;-0.021849205838580618;-0.021108131472776282;9.999990856762302;0.8335066290459754;-0.005993998834944019;0.8053208353446732;-0.005791000545866352;1.0349996887149;0.8053546507914247
36.089331;1.0351063999297168;0.8333233211944843;0.8050737057977012;-0.021849205845293908;-0.021108131395682534;9.999989364338527;0.8335064993307636;-0.005993998856584349;0.8053208275760785;-0.005791000531714404;1.0349996649674686;0.8053546244679354
36.099331;1.0351063375252982;0.8333233632661285;0.805073667338391;-0.021849205849999376;-0.021108131317856868;9.999987894234128;0.8335063712456885;-0.005993998878904066;0.8053208199533545;-0.005791000519717379;1.0349996425837933;0.8053545958734638
36.109331;1.0351062725535671;0.8333234048874071;0.8050736276437578;-0.021849205852812845;-0.021108131239475043;9.999986446654148;0.833506244724787;-0.00599399890196479;0.8053208120573633;-0.005791000509782682;1.0349996221384945;0.8053545649464166
36.119331;1.0351062058521072;0.8333234458825569;0.8050735871915051;-0.021849205853872646;-0.02110813116069481;9.999985021196409;0.8335061197672011;-0.005993998925824606;0.8053208035205021;-0.005791000501837093;1.0349996042567606;0.8053545315576963
36.129331;1.0351061383628397;0.833323486169268;0.8050735464660016;-0.021849205853366485;-0.021108131081668587;9.999983616746992;0.8335059965028043;-0.005993998950555363;0.8053207940718611;-0.005791000495829104;1.0349995896817614;0.8053544955347993
36.139331;1.0351060710260724;0.833323525785419;0.8050735059660296;-0.021849205851499586;-0.021108131002583283;9.99998223214865;0.8335058751761811;-0.005993998976238028;0.8053207835086746;-0.0057910004917182765;1.034999579172145;0.8053544567078093
36.149331;1.0351060046018665;0.8333235648424047;0.8050734662281739;-0.021849205848438212;-0.02110813092368616;9.99998086728159;0.8335057561043586;-0.005993999002925881;0.8053207716288321;-0.005791000489459214;1.0349995733407726;0.8053544149457684
36.159331;1.0351059395908373;0.8333236034791183;0.8050734277913724;-0.021849205844294665;-0.021108130845271113;9.999979523288912;0.8335056396506632;-0.005993999030608477;0.805320758162405;-0.005791000488990127;1.034999572610337;0.8053543701380302
36.169331;1.0351058763360341;0.8333236418369434;0.8050733911505704;-0.02184920583915511;-0.02110813076762299;9.999978202284224;0.8335055261543347;-0.005993999059208656;0.8053207427329742;-0.005791000490220837;1.0349995772561293;0.8053543221440452
36.179331;1.035105815165528;0.8333236800031623;0.8050733567865458;-0.021849205833092692;-0.02110813069097202;9.999976907456873;0.8335054158374535;-0.005993999088614209;0.8053207248940655;-0.005791000493016954;1.0349995874223916;0.8053542707941429
36.189331;1.0351057564461923;0.8333237179549081;0.8050733252035882;-0.02184920582615879;-0.021108130615503377;9.999975643150556;0.8335053088060042;-0.005993999118719428;0.8053207042215537;-0.005791000497206187;1.034999603116862;0.8053542159460291
36.199331;1.035105700586389;0.8333237555723793;0.8050732969323233;-0.021849205818389256;-0.021108130541386827;9.999974414311204;0.8335052051058721;-0.005993999149451827;0.8053206803798652;-0.005791000502614539;1.034999624242742;0.8053541575060726
36.209331;1.0351056480668928;0.8333237927267777;0.8050732725171628;-0.021849205809832146;-0.021108130468789642;9.999973225369928;0.8335051047182592;-0.005993999180773124;0.8053206531369006;-0.005791000509090482;1.0349996506798778;0.8053540954034133
36.219331;1.0351055994568488;0.833323829344495;0.8050732524734695;-0.021849205800574974;-0.0211081303978792;9.999972079136683;0.8335050075636483;-0.005993999212672164;0.8053206223546092;-0.005791000516502697;1.0349996823752325;0.8053540296057318
36.229331;1.035105555298585;0.8333238653473959;0.8050732372451986;-0.021849205790744376;-0.021108130328824654;9.999970976780403;0.8335049135722075;-0.005993999245164916;0.8053205879425342;-0.005791000524738848;1.0349997193932452;0.8053539601809137
36.239331;1.035105515910995;0.8333239005668912;0.805073227207276;-0.02184920578049125;-0.02110813026179332;9.9999699188838;0.8335048227057213;-0.00599399927827729;0.8053205497966144;-0.0057910005337126974;1.034999761910245;0.8053538873181512
36.249331;1.0351054813331004;0.833323934764584;0.805073222710879;-0.021849205769990214;-0.02110813019693174;9.999968906149943;0.8335047349225803;-0.005993999312017791;0.8053205078119734;-0.005791000543364668;1.0349998101639086;0.8053538112676004
36.259331;1.0351054514646165;0.833323967696557;0.805073224142288;-0.021849205759437634;-0.021108130134357653;9.999967939127858;0.8335046501768177;-0.00599399934638718;0.8053204619437011;-0.005791000553652036;1.0349998643833875;0.805353732250385
36.269331;1.0351054262222408;0.8333239991212996;0.8050732319421173;-0.021849205749036336;-0.021108130074195763;9.999967017730022;0.8335045684187712;-0.005993999381401513;0.8053204122395907;-0.005791000564541008;1.0349999247451096;0.8053536504151708
36.279331;1.0351054055950224;0.833324028762332;0.8050732465674144;-0.021849205738982067;-0.021108130016608488;9.999966141637008;0.8335044895624455;-0.005993999417073827;0.8053203588678265;-0.005791000576006854;1.0349999913804153;0.8053535658395026
36.289331;1.0351053896238351;0.8333240562875428;0.805073268416028;-0.021849205729448703;-0.021108129961777862;9.999965311369445;0.8335044134550931;-0.0059939994533765775;0.805320302127653;-0.005791000588033593;1.035000064409151;0.8053534785412957
36.299331;1.0351053783458495;0.8333240813468299;0.8050732977433269;-0.021849205720569375;-0.021108129909882055;9.99996452833716;0.8335043398750389;-0.00599399949022651;0.8053202424146676;-0.005791000600609971;1.0350001439161176;0.8053533885035485
36.309331;1.0351053717788496;0.8333241036440144;0.8050733346399215;-0.021849205712435708;-0.021108129861092076;9.99996379350782;0.8335042685569893;-0.005993999527494826;0.8053201801675077;-0.005791000613735704;1.0350002298281498;0.8053532957024733
36.319331;1.0351053699558959;0.8333241229793502;0.805073379088357;-0.021849205705109526;-0.021108129815582383;9.999963106308755;0.8335041992228023;-0.005993999565032705;0.8053201158027172;-0.005791000627435863;1.0350003218209298;0.8053532001125061
36.329331;1.0351053728745945;0.8333241392400823;0.8050734310150119;-0.021849205698618673;-0.02110812977354906;9.999962464901115;0.8335041316144476;-0.005993999602701683;0.8053200496840275;-0.0057910006417537995;1.0350004193331144;0.805353101677421
36.339331;1.0351053804103612;0.8333241524045112;0.8050734902910918;-0.02184920569295124;-0.021108129735202232;9.99996186694373;0.8335040655314446;-0.005993999640394261;0.8053199821456327;-0.005791000656722862;1.0350005215795017;0.8053530002766907
36.349331;1.0351053923947164;0.8333241626260673;0.8050735567004187;-0.02184920568807137;-0.02110812970073467;9.999961309194951;0.8335040008347162;-0.005993999678038721;0.8053199134733089;-0.00579100067235265;1.0350006275562542;0.8053528957320537
36.359331;1.035105408770352;0.8333241702987132;0.8050736298966419;-0.021849205683936702;-0.02110812967031072;9.999960786592816;0.8335039374037145;-0.005993999715605451;0.8053198438610233;-0.005791000688642889;1.0350007360860103;0.8053527878557606
36.369331;1.035105429606661;0.8333241759918613;0.8050737093944512;-0.02184920568049455;-0.02110812964407851;9.999960292653157;0.833503875137337;-0.005993999753116264;0.8053197734281504;-0.005791000705604151;1.0350008458493947;0.8053526765464167
36.379331;1.035105454988973;0.833324180360546;0.8050737946286021;-0.02184920567766886;-0.021108129622178017;9.999959820547614;0.8335038140347173;-0.005993999790633055;0.8053197022697732;-0.005791000723257938;1.0350009554425037;0.8053525618885076
36.389331;1.0351054849250971;0.8333241841227698;0.8050738850611452;-0.02184920567535838;-0.021108129604736927;9.999959363486425;0.8335037542312395;-0.005993999828228823;0.8053196305450314;-0.005791000741621844;1.0350010635024511;0.8053524441459496
36.399331;1.0351055193208907;0.8333241880308537;0.8050739802488722;-0.021849205673446902;-0.02110812959186336;9.999958915040049;0.8335036959396337;-0.005993999865970503;0.8053195585702926;-0.005791000760710358;1.035001168779202;0.805352323670728
36.409331;1.0351055579764605;0.8333241928090488;0.8050740798013734;-0.021849205671821654;-0.021108129583637256;9.999958469637756;0.8335036393655368;-0.0059939999039263486;0.8053194868167699;-0.005791000780547019;1.0350012701240523;0.8053522008221774
36.419331;1.035105600576057;0.8333241991075844;0.8050741832961469;-0.021849205670398365;-0.021108129580107663;9.999958022213454;0.8335035846482007;-0.005993999942169364;0.8053194158486168;-0.005791000801169526;1.0350013665152153;0.8053520759289127
36.429331;1.0351056466866333;0.8333242075077046;0.8050742902482232;-0.021849205669138425;-0.021108129581315006;9.999957567365163;0.8335035318807761;-0.0059939999807607156;0.8053193462616824;-0.005791000822631617;1.03500145711615;0.8053519493111125
36.439331;1.0351056957785794;0.8333242185571977;0.8050744001332714;-0.021849205668047662;-0.0211081295873116;9.999957099278973;0.8335034811923446;-0.005994000019748834;0.8053192785938535;-0.005791000845004775;1.0350015412773674;0.8053518213234415
36.449331;1.0351057472510945;0.8333242327605269;0.8050745124085018;-0.021849205667166176;-0.02110812959814289;9.999956612215758;0.8335034327757743;-0.005994000059190555;0.8053192132056456;-0.005791000868375275;1.0350016185184598;0.8053516923638054
36.459331;1.0351058004453;0.8333242505178614;0.8050746264943346;-0.021849205666554305;-0.021108129613820806;9.999956100415362;0.8335033868302782;-0.00599400009916146;0.8053191502193447;-0.005791000892837034;1.0350016885363875;0.8053515628761566
36.469331;1.0351058546655836;0.8333242721169988;0.8050747417487548;-0.02184920566628541;-0.021108129634318244;9.999955557322663;0.8335033435033208;-0.00599400013976379;0.8053190895964792;-0.005791000918483515;1.0350017512147347;0.8053514333318319
36.479331;1.0351059091893144;0.8333242978288441;0.8050748575109206;-0.021849205666455998;-0.02110812965956708;9.99995497534475;0.8335033028947637;-0.005994000181136139;0.8053190312599292;-0.005791000945396933;1.0350018066305242;0.8053513041496255
36.489331;1.0351059632456305;0.8333243279990548;0.8050749731861842;-0.021849205667185782;-0.021108129689465235;9.999954347030354;0.8335032651254475;-0.005994000223424473;0.8053189751045006;-0.0057910009736398815;1.035001855045198;0.8053511756213455
36.499331;1.0351060159985224;0.8333243630228723;0.8050750882933131;-0.021849205668595214;-0.021108129723909966;9.999953666872445;0.833503230434054;-0.00599400026672738;0.8053189209260672;-0.005791001003255925;1.0350018968868555;0.8053510479213345
36.509331;1.0351060665420273;0.8333244032476317;0.8050752025118133;-0.021849205670785517;-0.02110812976283274;9.999952932018747;0.8335031992162972;-0.005994000311076491;0.8053188683982547;-0.005791001034276448;1.0350019327329683;0.8053509212088229
36.519331;1.0351061139337296;0.8333244489071656;0.8050753157147577;-0.021849205673828587;-0.021108129806202084;9.99995214163693;0.833503171970151;-0.005994000356455333;0.8053188171232307;-0.005791001066732649;1.0350019632481529;0.8053507957551792
36.529331;1.0351061573002982;0.8333245001412308;0.8050754279092197;-0.021849205677763214;-0.02110812985399695;9.99995129613138;0.833503149198968;-0.005994000402825696;0.8053187667050186;-0.005791001100666898;1.0350019890934947;0.8053506720060201
36.539331;1.0351061959767553;0.8333245570625751;0.8050755391602855;-0.02184920568260027;-0.021108129906178504;9.999950396560642;0.8335031312714365;-0.005994000450151032;0.8053187167872145;-0.005791001136138779;1.035002010854823;0.8053505505479087
36.549331;1.035106229610696;0.8333246197640629;0.8050756495563889;-0.021849205688340343;-0.021108129962673333;9.999949444004242;0.8335031182742045;-0.005994000498417262;0.8053186670198847;-0.005791001173230113;1.0350020289876967;0.8053504319791503
36.559331;1.0351062581370907;0.8333246882879269;0.80507575916229;-0.021849205694997962;-0.021108130023362384;9.99994843929521;0.8335031100014841;-0.005994000547654318;0.8053186170034603;-0.005791001212050965;1.0350020438220227;0.8053503167692897
36.569331;1.0351062816199466;0.8333247626412316;0.8050758679725888;-0.02184920570260357;-0.02110813008809143;9.999947383026951;0.8335031060708821;-0.005994000597947314;0.8053185662867619;-0.005791001252737201;1.0350020556502002;0.8053502052366555
36.579331;1.035106300121653;0.8333248428100011;0.8050759758931814;-0.021849205711178744;-0.02110813015669691;9.999946275252288;0.8335031060001867;-0.0059940006494208905;0.8053185144201602;-0.005791001295416701;1.0350020647858482;0.8053500976260654
36.589331;1.0351063136943324;0.8333249287896397;0.8050760827206911;-0.021849205720726836;-0.021108130229005338;9.999945115283118;0.8335031092286683;-0.0059940007022046705;0.8053184610294237;-0.005791001340161827;1.0350020715319703;0.8053499942022061
36.599331;1.0351063224266674;0.8333250206504518;0.8050761881036372;-0.0218492057312422;-0.021108130304830133;9.999943902221853;0.8335031152040403;-0.005994000756401147;0.8053184058689578;-0.005791001386991135;1.0350020761258616;0.8053498952981637
36.609331;1.0351063264472216;0.8333251184841483;0.8050762915258678;-0.021849205742706802;-0.02110813038400697;9.999942636056085;0.8335031235044416;-0.005994000812078639;0.8053183488159485;-0.0057910014359084895;1.0350020787219796;0.8053498012526147
36.619331;1.0351063258563238;0.8333252222468638;0.8050763923926332;-0.021849205755083097;-0.021108130466420526;9.999941318306568;0.8335031338208185;-0.005994000869294362;0.8053182898360911;-0.005791001486902098;1.0350020794204222;0.8053497122757114
36.629331;1.0351063206507047;0.8333253317258904;0.8050764901814323;-0.0218492057683129;-0.021108130551973758;9.999939951375717;0.8335031457985028;-0.005994000928114163;0.8053182289595262;-0.005791001539910642;1.0350020782760105;0.8053496283801992
36.639331;1.0351063107271694;0.8333254466573354;0.8050765844848223;-0.021849205782322807;-0.021108130640534663;9.999938537208623;0.8335031589341523;-0.005994000988601895;0.8053181662463962;-0.005791001594830868;1.0350020752903297;0.805349549429471
36.649331;1.0351062959732722;0.8333255668031833;0.8050766749212109;-0.021849205797050717;-0.021108130731915364;9.999937076134984;0.8335031726319636;-0.005994001050790618;0.805318101725612;-0.005791001651562283;1.0350020704942582;0.8053494752444366
36.659331;1.0351062763442522;0.8333256919091513;0.8050767610757513;-0.021849205812475694;-0.021108130825889335;9.999935566539957;0.8335031863228408;-0.005994001114653484;0.8053180353691726;-0.005791001710031436;1.0350020640825506;0.8053494057068216
36.669331;1.0351062518697534;0.8333258216655336;0.8050768425556973;-0.021849205828619857;-0.021108130922221892;9.99993400607054;0.8335031995110058;-0.0059940011800951555;0.805317967163483;-0.005791001770198384;1.0350020564271833;0.8053493408220483
36.679331;1.035106222655782;0.8333259557598273;0.8050769190770103;-0.02184920584552144;-0.021108131020694625;9.999932393083753;0.8335032117384792;-0.005994001246971564;0.805317897178752;-0.005791001832051148;1.035002047961722;0.8053492807007254
36.689331;1.0351061889075022;0.8333260939542619;0.8050769904954607;-0.02184920586319511;-0.02110813112111129;9.999930726601141;0.8335032225573725;-0.0059940013151098485;0.8053178255552664;-0.005791001895576377;1.0350020390873738;0.8053492254605601
36.699331;1.0351061509130288;0.8333262361115941;0.8050770568123584;-0.021849205881616672;-0.021108131223287096;9.999929006138705;0.8335032315715711;-0.005994001384313529;0.8053177524879671;-0.005791001960752525;1.035002030113729;0.8053491751441366
36.709331;1.035106108997375;0.8333263821408291;0.8050771181534552;-0.021849205900753673;-0.02110813132703963;9.999927232667911;0.8335032385133095;-0.005994001454360951;0.8053176782467858;-0.0057910020275826635;1.0350020211791542;0.8053491297295591
36.719331;1.0351060635024303;0.833326531885712;0.8050771746496421;-0.021849205920606202;-0.021108131432195587;9.999925409177868;0.8335032432565828;-0.005994001525013944;0.8053176031889288;-0.00579100209610884;1.0350020122383514;0.8053490891808733
36.729331;1.0351060147602993;0.8333266850951045;0.8050772262873407;-0.02184920594121869;-0.021108131538606356;9.999923539829323;0.8335032457655642;-0.005994001596050664;0.8053175277365874;-0.005791002166393206;1.035002003153646;0.8053490534566154
36.739331;1.0351059630651889;0.8333268415193336;0.805077272881566;-0.02184920596265876;-0.02110813164614138;9.999921628464753;0.8335032460689256;-0.005994001667287268;0.8053174523250494;-0.005791002238492215;1.0350019937760624;0.8053490224719682
36.749331;1.0351059087268102;0.8333270009867358;0.8050773141845977;-0.021849205984979966;-0.021108131754653647;9.999919677817141;0.8335032442512278;-0.005994001738558227;0.8053173773560798;-0.0057910023124304304;1.0350019839514168;0.8053489960632546
36.759331;1.035105852166399;0.8333271633963326;0.8050773499938203;-0.021849206008203597;-0.021108131863965342;9.999917689950609;0.8335032404213021;-0.0059940018096981944;0.8053173031978709;-0.005791002388191041;1.0350019735258877;0.8053489739981723
36.769331;1.0351057939389927;0.833327328638853;0.8050773801462136;-0.021849206032337785;-0.02110813197389534;9.999915667125345;0.8335032346932931;-0.005994001880554781;0.8053172302278856;-0.005791002465730517;1.0350019624571019;0.8053489559988315
36.779331;1.0351057346790684;0.8333274964538417;0.8050774044848631;-0.02184920605740146;-0.02110813208428818;9.999913612526576;0.8335032271938548;-0.005994001950992772;0.8053171588440379;-0.005791002544992119;1.0350019509723003;0.80534894171931
36.789331;1.0351056750175454;0.8333276663420622;0.8050774229276804;-0.02184920608342799;-0.021108132195019703;9.99991153067177;0.8335032180479995;-0.0059940020208717575;0.80531708940627;-0.005791002625906891;1.0350019395918066;0.8053489306968663
36.799331;1.0351056154789018;0.8333278376112742;0.8050774355281611;-0.021849206110476648;-0.021108132306001472;9.999909427089499;0.8335032073093773;-0.005994002090041817;0.8053170221799995;-0.005791002708384435;1.0350019289897643;0.8053489223433231
36.809331;1.0351055564423588;0.8333280094663453;0.8050774424151219;-0.021849206138662886;-0.02110813241718765;9.999907307560067;0.8335031948860766;-0.005994002158374505;0.8053169573175742;-0.0057910027922993;1.0350019198216263;0.8053489160081867
36.819331;1.0351054982165444;0.8333281810720864;0.8050774437363176;-0.02184920616816432;-0.02110813252856007;9.999905177712042;0.8335031805500254;-0.005994002225781355;0.8053168948352861;-0.0057910028774952734;1.0350019126349097;0.8053489110617825
36.829331;1.0351054410898344;0.8333283515831141;0.8050774396623716;-0.02184920619919081;-0.0211081326400989;9.999903042769503;0.8335031640388909;-0.005994002292203554;0.8053168346085439;-0.005791002963813964;1.0350019079005803;0.8053489069245413
36.839331;1.0351053852936611;0.833328520155348;0.8050774303832424;-0.02184920623195003;-0.021108132751770436;9.99990090696681;0.8335031451507879;-0.005994002357613632;0.8053167764387575;-0.0057910030511138634;1.0350019060845561;0.8053489030508622
36.849331;1.0351053309675768;0.8333286859768045;0.8050774161014479;-0.02184920626662114;-0.02110813286353488;9.99989877350683;0.8335031237450246;-0.005994002422025544;0.8053167201441038;-0.005791003139263287;1.0350019076977526;0.8053488989519265
36.859331;1.0351052781880667;0.8333288483178906;0.805077397014714;-0.021849206303338087;-0.02110813297534253;9.999896645407624;0.8335030996761799;-0.005994002485475714;0.8053166655889316;-0.0057910032281332634;1.0350019133172348;0.805348894301238
36.869331;1.0351052270837067;0.8333290065429052;0.8050773732869791;-0.021849206342191726;-0.021108133087114803;9.999894525702091;0.8335030727158032;-0.005994002547986901;0.8053166126510812;-0.00579100331759407;1.0350019235149617;0.80534888901208
36.879331;1.0351051779514517;0.8333291600770063;0.8050773450584672;-0.021849206383248138;-0.021108133198751284;9.999892416485023;0.8335030425082828;-0.005994002609545309;0.8053165611993842;-0.0057910034074968916;1.0350019387564255;0.8053488831684887
36.889331;1.0351051312466515;0.8333293084066792;0.8050773124648246;-0.02184920642655877;-0.02110813331015634;9.999890318519881;0.8335030086325075;-0.00599400267010186;0.8053165111327196;-0.005791003497653646;1.035001959406432;0.8053488769225714
36.899331;1.035105087498868;0.8333294511095556;0.8050772756466495;-0.021849206472156046;-0.02110813342123988;9.9998882323872;0.8335029707347648;-0.005994002729582456;0.8053164624442094;-0.005791003587836747;1.0350019858143369;0.8053488704771269
36.909331;1.035105047266427;0.8333295878355396;0.8050772348021663;-0.0218492065200579;-0.02110813353191283;9.999886159385401;0.8335029285873232;-0.0059940027878805;0.8053164152259472;-0.005791003677796252;1.0350020183954785;0.805348864048815
36.919331;1.0351050110961348;0.8333297182449017;0.8050771902295724;-0.02184920657027685;-0.02110813364211595;9.999884100597175;0.8335028820584643;-0.005994002844846214;0.8053163695975852;-0.005791003767281532;1.0350020576348202;0.8053488577844721
36.929331;1.0351049794327645;0.8333298419479551;0.8050771422784226;-0.021849206622815042;-0.0211081337518453;9.999882055830652;0.8335028310666506;-0.005994002900306431;0.8053163256457002;-0.00579100385605125;1.035002104001815;0.8053488517647508
36.939331;1.0351049525597518;0.8333299584848017;0.8050770912510582;-0.021849206677664643;-0.021108133861128836;9.999880024065762;0.833502775513878;-0.005994002954106185;0.8053162834234114;-0.0057910039438767305;1.035002157844811;0.8053488460653991
36.949331;1.0351049306273694;0.8333300673846755;0.805077037343496;-0.021849206734821696;-0.02110813396998349;9.999878004241767;0.8335027152522286;-0.005994003006128703;0.8053162429462786;-0.005791004030566231;1.0350022192761994;0.8053488407358501
36.959331;1.0351049137083408;0.8333301682781372;0.8050769806744669;-0.021849206794276096;-0.021108134078403597;9.999875995425144;0.8335026501558432;-0.005994003056272939;0.805316204159017;-0.00579100411599406;1.0350022881029564;0.8053488357634706
36.969331;1.0351049018568643;0.8333302609958745;0.8050769213450562;-0.021849206855971588;-0.021108134186375655;9.999873997130859;0.8335025802054444;-0.005994003104422247;0.8053161669476693;-0.005791004200088291;1.0350023638691395;0.8053488311379015
36.979331;1.0351048951191817;0.8333303455841556;0.8050768594481296;-0.021849206919791194;-0.02110813429388999;9.999872010084905;0.8335025054687126;-0.005994003150444711;0.8053161312248197;-0.005791004282779397;1.035002445942722;0.8053488268987438
36.989331;1.0351048934353386;0.8333304222107586;0.805076795066345;-0.021849206985586497;-0.02110813440094191;9.999870036340452;0.8335024260105047;-0.005994003194217554;0.8053160969977738;-0.005791004363966017;1.0350025336263078;0.8053488230696675
36.999331;1.0351048965488348;0.8333304910685312;0.8050767282852108;-0.021849207053207562;-0.021108134507522296;9.999868078261372;0.833502341838367;-0.005994003235642087;0.8053160643407271;-0.005791004443538836;1.0350026262945626;0.8053488195812866
37.009331;1.0351049040225075;0.8333305523744325;0.8050766591431133;-0.02184920712252089;-0.021108134613616825;9.999866137396378;0.8335022529047422;-0.005994003274639242;0.8053160333294866;-0.005791004521423961;1.0350027234731642;0.8053488162861236
37.019331;1.035104915311873;0.8333306063977485;0.8050765875568083;-0.02184920719343057;-0.021108134719228705;9.99986421440534;0.8335021591026126;-0.0059940033111431515;0.8053160040261665;-0.00579100459758089;1.0350028248415568;0.80534881303604
37.029331;1.0351049298611892;0.8333306534344663;0.8050765133419165;-0.02184920726589013;-0.021108134824391462;9.99986230986785;0.8335020602627934;-0.005994003345105575;0.8053159764902201;-0.0057910046719570245;1.0350029301857155;0.8053488096923074
37.039331;1.0351049471924243;0.8333306937796414;0.8050764362605944;-0.02184920733988641;-0.02110813492916016;9.999860424872042;0.8335019562203038;-0.005994003376500455;0.8053159507869715;-0.005791004744444367;1.0350030393257579;0.805348806044636
37.049331;1.0351049669487713;0.8333307277489241;0.8050763560220169;-0.02184920741540356;-0.021108135033605584;9.999858561331555;0.833501846888358;-0.005994003405319539;0.8053159270087651;-0.00579100481487174;1.0350031520781184;0.8053488017620453
37.059331;1.0351049889185602;0.8333307557052821;0.8050762723303868;-0.02184920749239795;-0.02110813513780684;9.999856722655627;0.8335017322548173;-0.005994003431574534;0.8053159052788826;-0.005791004883042001;1.0350032682575334;0.8053487964337517
37.069331;1.0351050130532395;0.8333307780617584;0.80507618497908;-0.021849207570803972;-0.021108135241830743;9.999854914358377;0.8335016123531227;-0.0059940034553115995;0.8053158857314531;-0.005791004948785376;1.0350033876774165;0.8053487896516779
37.079331;1.0351050394211732;0.8333307952582307;0.8050760938558053;-0.021849207650553298;-0.02110813534571308;9.999853143674184;0.8335014872298834;-0.0059940034766105075;0.805315868516106;-0.005791005011985263;1.035003510151557;0.8053487810546284
37.089331;1.0351050680958387;0.8333308077325304;0.8050759988494848;-0.021849207731581763;-0.02110813544946195;9.999851418357624;0.8335013569028857;-0.005994003495558853;0.8053158538236788;-0.005791005072574374;1.0350036355174368;0.8053487703134032
37.099331;1.0351050990686679;0.8333308159154666;0.8050758998018511;-0.021849207813823407;-0.021108135553075225;9.999849745945427;0.8335012214047595;-0.0059940035122365365;0.805315841882734;-0.0057910051305222416;1.0350037636523512;0.8053487571073801
37.109331;1.035105132229125;0.8333308202125715;0.8050757965846019;-0.021849207897199165;-0.021108135656548458;9.99984813352808;0.8335010808998851;-0.005994003526719903;0.8053158329258536;-0.005791005185822386;1.0350038944604616;0.8053487411473353
37.119331;1.0351051673574792;0.8333308209457875;0.8050756891942391;-0.021849207981607725;-0.02110813575987159;9.999846587257304;0.8335009357089425;-0.005994003539075034;0.8053158271595592;-0.005791005238486438;1.035004027867093;0.8053487222649317
37.129331;1.0351052040972342;0.8333308183002577;0.805075577744501;-0.02184920806692379;-0.021108135863025866;9.999845112078775;0.8335007862327801;-0.005994003549344261;0.8053158247237135;-0.0057910052885461315;1.0350041638470768;0.8053487004764449
37.139331;1.0351052419489093;0.8333308123414505;0.8050754624173635;-0.021849208152996662;-0.0211081359659843;9.999843712123406;0.8335006329036326;-0.005994003557553077;0.8053158256347559;-0.005791005336056169;1.0350043024632112;0.8053486759327265
37.149331;1.035105280286587;0.833330803106644;0.8050753434668154;-0.021849208239657143;-0.02110813606871238;9.99984239116966;0.8335004761821133;-0.005994003563730624;0.8053158297712089;-0.005791005381091385;1.0350044438773087;0.8053486488456246
37.159331;1.0351053183907553;0.8333307906537208;0.8050752212656075;-0.021849208326732546;-0.02110813617117274;9.999841152355321;0.8335003165485064;-0.0059940035679232504;0.8053158369185359;-0.005791005423734318;1.0350045883048835;0.8053486194891847
37.169331;1.0351053555277407;0.833330775044501;0.8050750963340033;-0.02184920841404303;-0.021108136273352465;9.999839997234806;0.8335001544738759;-0.005994003570202505;0.8053158468161127;-0.005791005464070626;1.0350047359166579;0.8053485882453153
37.179331;1.0351053910464767;0.8333307563798492;0.8050749693044023;-0.021849208501382878;-0.021108136375293487;9.999838925279592;0.833499990387431;-0.005994003570667308;0.8053158591964338;-0.005791005502207486;1.0350048867357853;0.8053485556332074
37.189331;1.0351054244246152;0.8333307348360528;0.8050748408894498;-0.021849208588509816;-0.02110813647706943;9.999837934433357;0.8334998246597326;-0.005994003569424826;0.8053158738440173;-0.005791005538288854;1.0350050405663689;0.8053485222670888
37.199331;1.0351054552302565;0.8333307106255389;0.8050747119233971;-0.0218492086751565;-0.021108136578722483;9.999837022664625;0.833499657604744;-0.005994003566562962;0.8053158906107716;-0.005791005572480547;1.0350051969941494;0.8053484887363771
37.209331;1.0351054830603548;0.8333306839873857;0.805074583385123;-0.021849208761059353;-0.02110813668022514;9.999836189330283;0.8334994894877483;-0.005994003562152787;0.8053159093605736;-0.0057910056049361724;1.0350053555112881;0.8053484554908117
37.219331;1.0351055075095603;0.8333306552405625;0.8050744563019885;-0.021849208845968107;-0.021108136781480706;9.999835434792509;0.8334993205271781;-0.005994003556284809;0.8053159299514776;-0.005791005635759139;1.0350055156717015;0.8053484228068455
37.229331;1.0351055281306014;0.8333306248145764;0.8050743316108334;-0.02184920892963538;-0.02110813688234475;9.999834759334894;0.8334991509148788;-0.005994003549098335;0.8053159522702423;-0.005791005664973678;1.0350056771035163;0.805348390846517
37.239331;1.0351055444273707;0.8333305932247395;0.8050742101023115;-0.02184920901181924;-0.021108136982656386;9.999834163050545;0.8334989808477287;-0.005994003540766023;0.8053159762023361;-0.005791005692534816;1.0350058394050945;0.8053483597468974
37.249331;1.0351055559296654;0.8333305610195699;0.8050740924070262;-0.02184920909228021;-0.02110813708225892;9.999833646005959;0.8334988104889112;-0.005994003531446718;0.8053160015396907;-0.005791005718372753;1.035006002084085;0.8053483296502124
37.259331;1.035105562273828;0.8333305287426835;0.805073978979674;-0.021849209170753718;-0.02110813718100263;9.99983320780678;0.8334986398710117;-0.005994003521262378;0.8053160279570604;-0.005791005742434236;1.0350061645698752;0.8053483006630019
37.269331;1.035105563208402;0.8333304969018523;0.8050738701232402;-0.02184920924693978;-0.0211081372787599;9.999832847094002;0.8334984688930565;-0.005994003510316557;0.8053160550849505;-0.0057910057647101495;1.0350063262395581;0.8053482727942911
37.279331;1.0351055584896043;0.8333304659131182;0.8050737660087565;-0.0218492093205375;-0.02110813737545716;9.999832561793141;0.8334982974801097;-0.0059940034987084135;0.8053160825665808;-0.0057910057852378575;1.0350064864850959;0.8053482459226872
37.289331;1.0351055477736344;0.8333304360538907;0.8050736666941272;-0.02184920939128551;-0.021108137471075858;9.9998323497989;0.8334981257634616;-0.005994003486522602;0.8053161100694473;-0.0057910058040862395;1.0350066448425919;0.8053482198342294
37.299331;1.0351055306844494;0.8333304074608666;0.8050735721916841;-0.021849209458967307;-0.02110813756561478;9.99983220905514;0.8334979541050425;-0.005994003473825368;0.8053161373197294;-0.00579100582135636;1.0350068010570528;0.8053481942940156
37.309331;1.0351055069719124;0.8333303801521331;0.805073482504841;-0.02184920952340257;-0.02110813765906613;9.999832137055186;0.833497782976554;-0.00599400346067303;0.8053161640970692;-0.005791005837173549;1.0350069550109648;0.8053481690617532
37.319331;1.0351054765215835;0.8333303540751517;0.8050733976044689;-0.021849209584451808;-0.021108137751422;9.999832130486917;0.8334976128424838;-0.005994003447113241;0.8053161901246018;-0.005791005851654939;1.035007106605376;0.805348143858078
37.329331;1.0351054392191363;0.8333303291916536;0.8050733174409288;-0.021849209642017114;-0.02110813784267025;9.999832185361731;0.8334974440997853;-0.005994003433185113;0.8053162149773906;-0.0057910058648904215;1.0350072556670018;0.8053481183604525
37.339331;1.035105394870577;0.8333303055464814;0.8050732420201988;-0.021849209696035803;-0.021108137932771148;9.999832297671414;0.8334972770344137;-0.005994003418931542;0.8053162381188012;-0.005791005876948051;1.0350074019429407;0.8053480922518368
37.349331;1.0351053432890371;0.8333302832717919;0.8050731714559305;-0.02184920974648078;-0.021108138021664908;9.999832464048717;0.8334971118319268;-0.005994003404413943;0.8053162590359152;-0.0057910058879006385;1.0350075452136236;0.8053480652816173
37.359331;1.0351052844532995;0.8333302625285124;0.8050731059407361;-0.02184920979335909;-0.02110813810929866;9.999832681712588;0.8334969486511008;-0.005994003389722448;0.8053162773740059;-0.005791005897852793;1.0350076853882306;0.8053480373074551
37.369331;1.0351052185326157;0.8333302434239498;0.805073045700165;-0.021849209836702653;-0.02110813819560235;9.999832947976719;0.8334967876754342;-0.005994003374979501;0.8053162929673139;-0.0057910059069255174;1.0350078224721981;0.8053480083184669
37.379331;1.0351051457479121;0.8333302259702164;0.8050729909925838;-0.021849209876562855;-0.02110813828044367;9.999833259778256;0.8334966291199207;-0.005994003360325814;0.8053163057729196;-0.005791005915218867;1.035007956456825;0.8053479784255176
37.389331;1.0351050662630892;0.8333302100868722;0.8050729421139088;-0.021849209913022454;-0.02110813836364094;9.999833613546732;0.8334964732409847;-0.005994003345884024;0.8053163158077643;-0.005791005922795899;1.0350080871893284;0.8053479478073325
37.399331;1.0351049801908225;0.8333301956161008;0.8050728993536019;-0.02184920994620751;-0.021108138445019353;9.999834005754035;0.8334963203555465;-0.005994003331716485;0.8053163231234873;-0.005791005929684506;1.0350082143199426;0.8053479166635783
37.409331;1.0351048876375433;0.8333301823575484;0.8050728629475868;-0.021849209976280256;-0.021108138524452265;9.999834433194547;0.8334961708493683;-0.005994003317817233;0.8053163277892422;-0.00579100593589046;1.0350083374149208;0.80534788521577
37.419331;1.0351047887413098;0.8333301700914385;0.80507283307377;-0.021849210003432058;-0.021108138601863224;9.999834892476034;0.8334960252042839;-0.005994003304143775;0.8053163298787167;-0.005791005941408392;1.0350084561044053;0.8053478537332318
37.429331;1.0351046837189346;0.8333301585694789;0.8050728098414233;-0.021849210027876258;-0.021108138677195364;9.999835379861032;0.8334958840389869;-0.005994003290632861;0.8053163294587941;-0.005791005946215508;1.0350085700745728;0.8053478225611269
