time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
37.439331;1.0351045729283828;0.8333301475324528;0.8050727932726768;-0.02184921004982332;-0.021108138750377186;9.999835891775138;0.8334957481046933;-0.005994003277189719;0.8053163265726845;-0.005791005950273176;1.0350086789758126;0.8053477921121921
37.449331;1.0351044568763519;0.833330136736527;0.8050727833269733;-0.021849210069457014;-0.02110813882131879;9.999836425042528;0.83349561822534;-0.005994003263695715;0.8053163212428985;-0.005791005953543622;1.035008782411122;0.8053477627939573
37.459331;1.0351043361678793;0.8333301259190424;0.8050727799382469;-0.021849210086930998;-0.021108138889940797;9.999836976538145;0.8334954952163556;-0.005994003250027398;0.8053163134902965;-0.005791005955989714;1.0350088799606525;0.8053477349037007
37.469331;1.0351042114666367;0.8333301147606946;0.8050727830605919;-0.02184921010237868;-0.02110813895619822;9.999837543024842;0.8334953798315266;-0.005994003236061793;0.8053163033282094;-0.005791005957570195;1.0350089711783985;0.8053477085277981
37.479331;1.0351040834447278;0.8333301029189679;0.8050727927566034;-0.02184921011592456;-0.021108139020069545;9.999838121254784;0.8334952727369128;-0.005994003221680491;0.8053162907732012;-0.00579100595825297;1.0350090556231084;0.8053476834952726
37.489331;1.0351039527328718;0.8333300900850387;0.8050728092261832;-0.021849210127691667;-0.021108139081531245;9.999838707859501;0.8334951744768321;-0.005994003206781782;0.8053162759061747;-0.005791005958023233;1.035009132922373;0.8053476594151842
37.499331;1.0351038199210787;0.8333300760289284;0.8050728327006528;-0.021849210137816107;-0.021108139140548918;9.999839299685556;0.8334950854679654;-0.005994003191303799;0.8053162588941786;-0.005791005956872636;1.0350092027669164;0.8053476357665946
37.509331;1.0351036855806164;0.8333300606297968;0.8050728633340246;-0.021849210146461084;-0.021108139197090793;9.999839894681942;0.8334950060383586;-0.005994003175249666;0.8053162399511986;-0.005791005954777101;1.0350092648396405;0.8053476120324748
37.519331;1.0351035502851977;0.8333300438351737;0.8050729011905261;-0.021849210153798128;-0.021108139251151098;9.999840492455137;0.8334949364411851;-0.0059940031586853395;0.8053162193129157;-0.005791005951678903;1.0350093188233482;0.8053475878377347
37.529331;1.0351034146260272;0.8333300255997668;0.8050729462820142;-0.02184921015998145;-0.021108139302762147;9.999841094649149;0.8334948768320952;-0.005994003141715798;0.8053161972317048;-0.005791005947492986;1.0350093645021616;0.8053475629701817
37.539331;1.035103279194869;0.8333300058951273;0.805072998626928;-0.02184921016516431;-0.021108139351995726;9.999841705094793;0.8334948272858084;-0.005994003124470568;0.8053161739590029;-0.005791005942133132;1.0350094018041045;0.805347537261627
37.549331;1.0351031445485939;0.833329984716774;0.8050730583075808;-0.021849210169524264;-0.02110813939896322;9.999842328948407;0.8334947878480529;-0.005994003107108656;0.8053161497233958;-0.0057910059355288715;1.0350094307232736;0.8053475104807454
37.559331;1.0351030112024635;0.833329962047258;0.8050731254525593;-0.02184921017325223;-0.0211081394438073;9.999842971364997;0.8334947585426682;-0.005994003089841558;0.8053161247412308;-0.00579100592761868;1.0350094512453418;0.8053474823452196
37.569331;1.0351028796200723;0.8333299378649032;0.8050732001445793;-0.021849210176530156;-0.02110813948668638;9.999843636576044;0.8334947393437403;-0.00599400307293794;0.8053160992505516;-0.005791005918334405;1.0350094634112381;0.8053474525690665
37.579331;1.0351027501393106;0.8333299122176265;0.805073282355079;-0.021849210179525447;-0.02110813952775589;9.999844327099423;0.8334947301678977;-0.0059940030566776;0.8053160735138238;-0.005791005907595432;1.0350094674588808;0.8053474208662704
37.589331;1.0351026229612172;0.8333298852635909;0.8050733719536695;-0.02184921018239393;-0.02110813956715051;9.999845043449277;0.8334947308869761;-0.005994003041306101;0.8053160477904553;-0.0057910058953259125;1.0350094638477294;0.8053473869654916
37.599331;1.0351024983204364;0.833329857203703;0.8050734687499408;-0.021849210185282634;-0.021108139604988654;9.999845785454706;0.8334947413430603;-0.005994003027035285;0.805316022298896;-0.005791005881485756;1.0350094531255192;0.8053473506422443
37.609331;1.0351023766491843;0.8333298281672863;0.8050735725362105;-0.021849210188329696;-0.02110813964139859;9.999846554127524;0.8334947613420794;-0.005994003014057461;0.8053159971604673;-0.005791005866075105;1.0350094357964046;0.8053473116972044
37.619331;1.0351022585600493;0.8333297981717137;0.8050736831104482;-0.021849210191660046;-0.021108139676530465;9.999847351976214;0.833494790625701;-0.005994003002544355;0.8053159723712808;-0.005791005849095648;1.0350094122992155;0.8053472698967478
37.629331;1.0351021447396098;0.8333297671817645;0.8050738002709334;-0.02184921019537424;-0.021108139710543986;9.999848182461612;0.8334948288238868;-0.005994002992637153;0.8053159478496767;-0.005791005830509778;1.0350093830505054;0.8053472249480619
37.639331;1.0351020358505185;0.8333297352056253;0.805073923830013;-0.02184921019952265;-0.021108139743593393;9.999849050056428;0.8334948753879743;-0.005994002984436415;0.8053159235128039;-0.005791005810246771;1.0350093484349783;0.8053471765507099
37.649331;1.0351019324493267;0.833329702354455;0.805074053656195;-0.02184921020408166;-0.02110813977581787;9.999849959967909;0.8334949295900381;-0.005994002978002987;0.8053158993220559;-0.005791005788240037;1.0350093087298888;0.8053471244871636
37.659331;1.0351018349306707;0.833329668828025;0.8050741897050585;-0.021849210208964204;-0.02110813980733547;9.999850917038872;0.833494990622364;-0.005994002973382086;0.8053158753033337;-0.005791005764442073;1.035009264098201;0.8053470686360727
37.669331;1.0351017435074967;0.8333296348329168;0.8050743320230171;-0.02184921021405276;-0.02110813983823997;9.999851925392823;0.8334950576893851;-0.005994002970634374;0.8053158515642838;-0.005791005738822681;1.0350092146915109;0.8053470089248351
37.679331;1.0351016582372432;0.8333296004963034;0.8050744806995471;-0.021849210219224195;-0.021108139868596804;9.99985298909278;0.8334951300634742;-0.005994002969836059;0.8053158282785043;-0.005791005711379421;1.0350091607406462;0.8053469453320131
37.689331;1.0351015790735825;0.8333295658834569;0.805074635792952;-0.021849210224363147;-0.021108139898446114;9.99985411242465;0.8334952071563225;-0.005994002971049043;0.8053158056155844;-0.005791005682131875;1.0350091025424792;0.8053468779155476
37.699331;1.0351015059235016;0.8333295311054552;0.8050747972974138;-0.021849210229369722;-0.021108139927820346;9.999855299857794;0.8334952885623009;-0.005994002974309287;0.8053157836823143;-0.005791005651086929;1.0350090403908438;0.8053468068056394
37.709331;1.0351014387296824;0.8333294963576625;0.8050749651323232;-0.02184921023416768;-0.02110813995675804;9.999856556324477;0.8334953740162075;-0.005994002979648318;0.8053157625322743;-0.005791005618218766;1.035008974544467;0.8053467321555591
37.719331;1.0351013775332594;0.8333294618329045;0.8050751391123224;-0.02184921023871467;-0.021108139985303427;9.999857886954613;0.8334954633053675;-0.005994002987100442;0.8053157422097345;-0.005791005583483456;1.0350089052355191;0.8053466540863927
37.729331;1.0351013224540135;0.8333294276295095;0.8050753189327402;-0.02184921024300823;-0.021108140013509438;9.999859296322825;0.8334955562271112;-0.005994002996673088;0.8053157227997516;-0.005791005546850562;1.035008832670401;0.805346572687845
37.739331;1.0351012736324183;0.8333293937649155;0.805075504187548;-0.021849210247084635;-0.021108140041445386;9.999860788529556;0.8334956526320231;-0.005994003008330126;0.8053157045006061;-0.005791005508330887;1.035008757028395;0.8053464880627454
37.749331;1.0351012312268772;0.8333293602902122;0.8050756943702154;-0.021849210251013097;-0.021108140069199685;9.99986236750419;0.8334957524763004;-0.0059940030220218396;0.8053156876569298;-0.005791005467985626;1.0350086784851353;0.8053464003445099
37.759331;1.0351011954647427;0.833329327401062;0.8050758888823699;-0.021849210254887366;-0.021108140096878673;9.99986403650863;0.8334958558036136;-0.005994003037713858;0.8053156726872751;-0.005791005425919836;1.0350085972295076;0.8053463096698756
37.769331;1.0351011666268963;0.8333292954394994;0.8050760871072277;-0.021849210258816646;-0.021108140124593833;9.999865797813541;0.8334959626814337;-0.005994003055372735;0.8053156599875253;-0.005791005382273571;1.0350085134392206;0.8053462161436655
37.779331;1.0351011449595169;0.8333292648349935;0.8050762884603694;-0.02184921026291163;-0.021108140152435013;9.999867653115654;0.8334960731549428;-0.005994003074948958;0.8053156498704864;-0.0057910053372108;1.035008427227945;0.8053461198137609
37.789331;1.0351011306532252;0.833329236067;0.8050764923462815;-0.02184921026725787;-0.021108140180438464;9.999869603569746;0.8334961872438327;-0.005994003096389135;0.8053156424984694;-0.005791005290896472;1.0350083385983888;0.8053460206740974
37.799331;1.0351011239150032;0.8333292096227389;0.8050766981098573;-0.021849210271891902;-0.02110814020856979;9.999871648957821;0.833496304948754;-0.005994003119648296;0.8053156378492391;-0.00579100524346908;1.0350082474432742;0.8053459187127242
37.809331;1.0351011250306597;0.8333291859714209;0.8050769050601306;-0.021849210276803938;-0.02110814023674941;9.99987378723667;0.8334964262397828;-0.005994003144689878;0.8053156358008405;-0.005791005195026559;1.0350081535968956;0.8053458139567335
37.819331;1.03510113434401;0.8333291655805676;0.8050771125581141;-0.021849210281953094;-0.02110814026489836;9.999876015644197;0.8334965510277773;-0.005994003171480296;0.8053156362676775;-0.005791005145628877;1.035008056882657;0.8053457064868822
37.829331;1.0351011521797853;0.833329148897556;0.8050773201142895;-0.021849210287271666;-0.02110814029295243;9.999878332437255;0.8334966791362635;-0.0059940031999803816;0.8053156392709849;-0.005791005095321685;1.0350079571029633;0.8053455964470072
37.839331;1.0351011788115123;0.8333291362951721;0.8050775274221518;-0.021849210292667287;-0.021108140320839117;9.999880737184002;0.8334968103324936;-0.005994003230141252;0.805315644939104;-0.005791005044173168;1.0350078539765244;0.8053454840335443
37.849331;1.0351012144953533;0.833329128058843;0.8050777343045069;-0.021849210298033456;-0.021108140348455536;9.999883229740982;0.8334969444036343;-0.005994003261908478;0.8053156534604621;-0.005791004992278596;1.0350077471035288;0.8053453694471773
37.859331;1.0351012594532607;0.8333291244082326;0.8050779405975039;-0.021849210303256116;-0.021108140375679492;9.99988580951077;0.8334970811940525;-0.005994003295236416;0.8053156650181871;-0.005791004939720126;1.0350076360090825;0.8053452528373941
37.869331;1.0351013137753717;0.8333291255139474;0.8050781460409779;-0.02184921030821367;-0.021108140402391447;9.999888475175053;0.8334972206115004;-0.005994003330102026;0.805315679783214;-0.005791004886537882;1.0350075202234086;0.8053451342834663
37.879331;1.03510137734945;0.8333291315226432;0.8050783502367502;-0.021849210312782103;-0.021108140428466055;9.999891224882496;0.8334973626324562;-0.005994003366504049;0.8053156979705279;-0.005791004832748034;1.0350073993614382;0.8053450138108147
37.889331;1.0351014498441462;0.8333291425943818;0.8050785526744322;-0.02184921031684257;-0.021108140453757217;9.99989405707741;0.8334975072874238;-0.00599400340445825;0.8053157198179962;-0.005791004778375951;1.035007273172503;0.8053448913923008
37.899331;1.0351015307471105;0.8333291589198468;0.8050787528179518;-0.02184921032028574;-0.021108140478112138;9.999896970825297;0.8334976546676954;-0.0059940034439985015;0.8053157454765255;-0.005791004723468906;1.0350071415310376;0.8053447669313462
37.909331;1.0351016194725955;0.8333291806936083;0.8050789501939127;-0.02184921032301182;-0.021108140501396602;9.999899964809241;0.8334978049788042;-0.005994003485178183;0.8053157749971651;-0.005791004668096249;1.0350070043927473;0.805344640299663
37.919331;1.0351017154504258;0.8333292080791604;0.8050791444093811;-0.021849210324925664;-0.021108140523514066;9.999903036040173;0.833497958530103;-0.005994003528064627;0.8053158083993577;-0.005791004612335482;1.0350068617755015;0.8053445114197797
37.929331;1.0351018181600933;0.8333292412390951;0.8050793351552156;-0.021849210325923792;-0.0211081405444118;9.999906179677774;0.8334981156160478;-0.005994003572725523;0.8053158456737598;-0.005791004556229167;1.0350067137688237;0.8053443802810386
37.939331;1.0351019271515784;0.8333292803880087;0.8050795222527062;-0.021849210325881507;-0.02110814056406718;9.999909389928563;0.8334982764047991;-0.005994003619217301;0.8053158867655539;-0.005791004499754769;1.0350065604867713;0.8053442468961509
37.949331;1.0351020420489658;0.8333293257567723;0.805079705675829;-0.02184921032466747;-0.021108140582460688;9.999912660574491;0.8334984408970328;-0.00599400366758348;0.8053159316089898;-0.005791004442845798;1.0350064019880296;0.8053441112740274
37.959331;1.0351021625509547;0.8333293775053866;0.8050798855136203;-0.02184921032216974;-0.0211081405995444;9.999915984817804;0.8334986089114014;-0.005994003717857033;0.8053159801446147;-0.0057910043854279645;1.0350062382794067;0.8053439733997215
37.969331;1.0351022884293182;0.833329435689084;0.805080061923511;-0.02184921031829781;-0.021108140615232217;9.999919355636568;0.8334987800610646;-0.005994003770055875;0.8053160322707327;-0.005791004327435827;1.0350060693830923;0.8053438332576102
37.979331;1.0351024194713245;0.8333295002756683;0.805080235086947;-0.021849210312980625;-0.021108140629428607;9.999922766523229;0.8334989537451364;-0.005994003824171176;0.8053160878147393;-0.005791004268813494;1.0350058954110648;0.8053436909125755
37.989331;1.0351025553904643;0.8333295711647756;0.8050804051633484;-0.021849210306179753;-0.02110814064205885;9.99992621145738;0.8334991292098727;-0.005994003880148747;0.8053161465816784;-0.005791004209506786;1.0350057166054565;0.805343546531502
37.999331;1.0351026958057605;0.8333296481889374;0.8050805722515266;-0.021849210297899713;-0.021108140653070217;9.999929684276742;0.8334993056415021;-0.005994003937876134;0.8053162084005809;-0.0057910041494545214;1.0350055333285608;0.8053434003197041
38.009331;1.0351028402724498;0.8333297311117279;0.8050807363660717;-0.02184921028817667;-0.021108140662423305;9.999933178700834;0.8334994821846081;-0.005994003997196483;0.8053162731342034;-0.005791004088584292;1.0350053460693005;0.805343252465311
38.019331;1.0351029882686198;0.8333298196603828;0.8050808974674867;-0.021849210277051948;-0.021108140670082393;9.99993668940736;0.8334996579227043;-0.005994004057922983;0.8053163407014289;-0.005791004026813875;1.0350051554311248;0.8053431031183805
38.029331;1.035103139176925;0.8333299135735539;0.8050810555393215;-0.021849210264556634;-0.021108140675991816;9.999940212760654;0.8334998319236504;-0.00599400411983304;0.805316411094978;-0.005791003964065825;1.0350049620476827;0.8053429523695792
38.039331;1.0351032923503085;0.8333300125934687;0.805081210622941;-0.02184921025071339;-0.021108140680061976;9.999943745890578;0.8335000033283719;-0.005994004182670695;0.8053164843605097;-0.005791003900296933;1.0350047665206425;0.805342800233057
38.049331;1.035103447191932;0.833330116420874;0.8050813627812793;-0.021849210235535113;-0.021108140682191277;9.999947285402174;0.8335001714173973;-0.0059940042461661585;0.8053155605776761;-0.005791003835514933;1.0350045693839651;0.8053416467034283
38.059331;1.035103603153216;0.8333302247266157;0.8050815120636992;-0.021849210219011844;-0.021108140682302164;9.999950827589199;0.8335003356130564;-0.005994004310055752;0.8053156398829018;-0.005791003769751244;1.03500437101015;0.8053414917026761
38.069331;1.0351037597067925;0.833330337181018;0.805081658492673;-0.02184921020110369;-0.021108140680362993;9.99995436933558;0.833500495455578;-0.005994004374092026;0.8053157224952553;-0.0057910037030119285;1.0350041715028853;0.805341335226969
38.079331;1.0351039163435172;0.8333304533983794;0.8050818020646247;-0.02184921018175404;-0.021108140676386628;9.999957907786678;0.8335006506259413;-0.005994004438048471;0.8053158087032244;-0.005791003635259888;1.0350039706944245;0.8053411771853378
38.089331;1.0351040725511615;0.8333305728638859;0.8050819427940568;-0.02184921016091577;-0.021108140670403744;9.999961438987144;0.8335008009324683;-0.005994004501725648;0.8053158988378469;-0.005791003566439028;1.0350037682927389;0.8053410173916604
38.099331;1.035104227789739;0.8333306949229594;0.8050820807590533;-0.021849210138579864;-0.021108140662423967;9.999964957465364;0.8335009462236282;-0.005994004564948402;0.805315993211183;-0.005791003496504714;1.0350035640449453;0.8053408555958417
38.109331;1.0351043815202574;0.833330818779657;0.8050822161232607;-0.021849210114796357;-0.021108140652409665;9.999968457277385;0.8335010863653712;-0.005994004627545994;0.8053160919751552;-0.005791003425431051;1.0350033577527729;0.8053406915577738
38.119331;1.0351045332471043;0.8333309434889978;0.8050823491497324;-0.021849210089676878;-0.021108140640280236;9.99997193302653;0.8335012212958488;-0.005994004689326828;0.8053161950148144;-0.0057910033532039;1.0350031492155556;0.8053405251004663
38.129331;1.0351046825325312;0.8333310680019737;0.8050824801380542;-0.021849210063374244;-0.021108140625944398;9.999975380214662;0.8335013510489516;-0.005994004750075814;0.8053163020225832;-0.0057910032798154844;1.03500293821546;0.8053403561180512
38.139331;1.03510482903937;0.8333311912636914;0.8050826093158939;-0.02184921003604845;-0.021108140609327752;9.999978794926099;0.8335014757418044;-0.005994004809579037;0.8053164126911286;-0.005791003205254559;1.035002724503568;0.8053401845957712
38.149331;1.0351049725853836;0.8333313122914313;0.8050827368324198;-0.021849210007848896;-0.021108140590372745;9.999982172715983;0.8335015955363893;-0.005994004867630578;0.8053165268441115;-0.005791003129491919;1.0350025078164846;0.8053400106386546
38.159331;1.0351051131333968;0.8333314302014325;0.8050828628309055;-0.021849209978917147;-0.021108140569024856;9.999985508059787;0.8335017105388253;-0.0059940049240069385;0.8053166444281579;-0.005791003052476928;1.0350022879812937;0.8053398344354229
38.169331;1.0351052507291185;0.8333315442392624;0.8050829874589952;-0.02184920994937726;-0.021108140545223607;9.999988795135053;0.8335018207075102;-0.005994004978451431;0.8053167654187938;-0.0057910029741511295;1.0350020649874145;0.8053396561964166
38.179331;1.0351053854358205;0.833331653848793;0.805083110812557;-0.02184920991931982;-0.021108140518908053;9.999992028537262;0.8335019258423537;-0.005994005030687576;0.8053168897215972;-0.005791002894470086;1.0350018389179332;0.8053394761270845
38.189331;1.0351055173104313;0.8333317587390576;0.8050832329147555;-0.021849209888797357;-0.021108140490036828;9.999995203606865;0.8335020256092752;-0.005994005080453082;0.805317017103862;-0.005791002813421299;1.0350016098607089;0.8053392944512625
38.199331;1.0351056464277524;0.8333318588896735;0.8050833537427051;-0.021849209857817083;-0.02110814045860371;9.999998316926478;0.8335021195993638;-0.005994005127535024;0.8053171471346171;-0.0057910027310241925;1.0350013779197436;0.8053391115139532
38.209331;1.0351057729464161;0.833331954464398;0.8050834732354305;-0.021849209826347676;-0.021108140424635248;10.000001366807352;0.833502207419335;-0.005994005171778056;0.8053172791439308;-0.005791002647317627;1.0350011432762882;0.8053389278882399
38.219331;1.035105897197364;0.8333320456542077;0.805083591280587;-0.021849209794358247;-0.021108140388191636;10.00000435382572;0.833502288724726;-0.005994005213072265;0.8053174122526974;-0.00579100256235669;1.0350009062377337;0.8053387443769319
38.229331;1.0351060197086912;0.8333321325486384;0.8050837077316308;-0.02184920976185231;-0.021108140349374964;10.000007280630077;0.8335023631968065;-0.005994005251337429;0.805317545463938;-0.005791002476212722;1.0350006672437986;0.8053385619230603
38.239331;1.035106141143386;0.8333322151422281;0.8050838224559166;-0.021849209728861483;-0.02110814030831562;10.000010150374315;0.8335024305459234;-0.005994005286498643;0.8053176777876717;-0.005791002388967285;1.035000426829912;0.8053383814848343
38.249331;1.0351062621904366;0.8333322934308374;0.8050839353745932;-0.02184920969541423;-0.021108140265151922;10.000012965508946;0.833502490540361;-0.005994005318474752;0.8053178083659338;-0.005791002300706734;1.0350001855614706;0.805338203915459
38.259331;1.0351063834356407;0.8333323674771238;0.8050840464965638;-0.02184920966150911;-0.021108140220037364;10.000015727865126;0.8335025430214741;-0.0059940053471952675;0.8053179365182892;-0.005791002211505047;1.0349999439524227;0.8053380298869387
38.269331;1.0351065052781538;0.833332437420598;0.805084155942001;-0.021849209627106316;-0.021108140173153735;10.000018438958325;0.8335025879180336;-0.005994005372613839;0.8053180616812339;-0.005791002121400147;1.0349997024497755;0.8053378598918708
38.279331;1.0351066279218761;0.8333325034357529;0.8050842638979812;-0.021849209592148512;-0.021108140124690825;10.00002109996407;0.8335026252500269;-0.005994005394712118;0.8053181833153971;-0.0057910020304055366;1.0349994615012377;0.8053376942996282
38.289331;1.035106751382087;0.8333325656608935;0.8050843705295325;-0.021849209556579572;-0.02110814007480817;10.000023711458796;0.8335026550983675;-0.005994005413507424;0.8053183008584163;-0.005791001938552141;1.034999221618793;0.8053375334001069
38.299331;1.035106875472681;0.8333326241722496;0.8050844759189884;-0.021849209520322942;-0.02110814002362777;10.000026273359945;0.8335026775752501;-0.005994005429058376;0.8053184137132077;-0.0057910018459132575;1.0349989833679316;0.8053373774380661
38.309331;1.0351069998012163;0.8333326790291;0.8050845800379628;-0.021849209483273107;-0.02110813997125595;10.00002878532582;0.8335026928142645;-0.005994005441474853;0.8053185212207689;-0.005791001752607046;1.0349987472497886;0.805337226651945
38.319331;1.0351071238167793;0.8333327303464061;0.8050846827849627;-0.021849209445336207;-0.021108139917795365;10.000031247155304;0.8335027009887703;-0.0059940054509234775;0.8053186226289737;-0.005791001658788744;1.0349985135857014;0.8053370812583441
38.329331;1.035107246929428;0.8333327783260606;0.8050847840927395;-0.02184920940646898;-0.021108139863346132;10.00003365897744;0.8335027023684354;-0.005994005457611455;0.8053187171038594;-0.005791001564626952;1.0349982825434505;0.8053369413730515
38.339331;1.035107368615254;0.8333328232462509;0.8050848839730097;-0.021849209366691758;-0.02110813980800787;10.000036021468409;0.8335026973749818;-0.0059940054617724165;0.8053188037863992;-0.0057910014702737085;1.0349980542182262;0.8053368069689681
38.349331;1.0351074884316638;0.8333328655080262;0.8050849824175323;-0.02184920932608174;-0.021108139751875525;10.000038335842035;0.8335026865902213;-0.00599400546366329;0.805318881856833;-0.005791001375851478;1.0349978286699646;0.8053366779437918
38.359331;1.0351076060319215;0.8333329057118598;0.8050850792889538;-0.02184920928474861;-0.02110813969503679;10.000040602928253;0.8335026706886234;-0.0059940054635404414;0.8053189505850992;-0.005791001281465605;1.0349976059605652;0.8053365542195444
38.369331;1.0351077212146886;0.8333329446221632;0.8050851743681935;-0.02184920924280648;-0.0211081396375781;10.000042822106419;0.833502650350751;-0.005994005461623821;0.8053190093578173;-0.005791001187224528;1.034997386174799;0.8053364357679965
38.379331;1.0351078338894308;0.8333329830469675;0.8050852675043214;-0.021849209200350495;-0.02110813957957719;10.000044991957118;0.8335026262463892;-0.00599400545808942;0.8053190576753732;-0.005791001093241206;1.0349971693818516;0.8053363226101711
38.389331;1.035107943930774;0.8333330217382441;0.805085358687358;-0.021849209157445076;-0.021108139521087567;10.000047111752478;0.8335025990237159;-0.0059940054530864114;0.8053190951615752;-0.005791000999624149;1.0349969555864684;0.8053362148416764
38.399331;1.0351080510678892;0.8333330613244458;0.8050854479929009;-0.021849209114135112;-0.02110813946214466;10.000049181396838;0.8335025692167708;-0.005994005446752147;0.8053191216066851;-0.005791000906473412;1.034996744712528;0.8053361126227738
38.409331;1.0351081549177126;0.8333331022967859;0.8050855355074106;-0.021849209070465732;-0.021108139402776473;10.000051200748223;0.8335025371668134;-0.00599400543920676;0.8053191369815523;-0.005791000813874414;1.034996536579602;0.8053360161162044
38.419331;1.0351082550562767;0.8333331450744569;0.8050856212819533;-0.02184920902649318;-0.021108139342992778;10.000053169702106;0.8335025030912901;-0.005994005430527906;0.8053191414021358;-0.005791000721911511;1.0349963308794685;0.8053359254272656
38.429331;1.0351083510100205;0.8333331900618628;0.805085705247463;-0.021849208982291594;-0.02110813928276413;10.000055087940622;0.833502467225922;-0.005994005420731515;0.8053191350901284;-0.005791000630706834;1.0349961272179853;0.8053358406089215
38.439331;1.0351084422465744;0.8333332375986738;0.8050857871434607;-0.02184920893794979;-0.021108139222020907;10.000056954395163;0.8335024298432294;-0.005994005409775245;0.8053191183426941;-0.005791000540427918;1.0349959251741456;0.8053357617272517
38.449331;1.0351085282422032;0.8333332878636509;0.805085866560133;-0.021849208893559572;-0.021108139160688034;10.000058767372778;0.8335023911687656;-0.005994005397574331;0.8053190915017181;-0.005791000451258541;1.0349957243225019;0.8053356888840733
38.459331;1.0351086085721868;0.8333333408587134;0.8050859430354342;-0.02184920884921562;-0.02110813909872275;10.000060525045823;0.8335023513596651;-0.005994005384018734;0.8053190548984122;-0.00579100036338792;1.03499552426069;0.8053356221594622
38.469331;1.0351086829557865;0.8333333964559144;0.8050860161342109;-0.021849208805025718;-0.021108139036128074;10.000062225845957;0.8335023105355849;-0.005994005368991949;0.8053190087923169;-0.005791000277023041;1.0349953246498036;0.8053355615677724
38.479331;1.035108751240258;0.8333334544313035;0.805086085525852;-0.021849208761119704;-0.021108138972960384;10.000063868448626;0.8335022687908782;-0.005994005352392246;0.8053189533943698;-0.0057910001923879;1.0349951252176255;0.805335507071378
38.489331;1.0351088133401583;0.8333335145128715;0.8050861510419607;-0.021849208717644703;-0.02110813890933754;10.00006545125271;0.8335022261859987;-0.005994005334150244;0.8053188889347005;-0.005791000109704882;1.0349949257135347;0.8053354585891117
38.499331;1.0351088691555148;0.8333335764469947;0.8050862126685215;-0.021849208674747593;-0.021108138845426304;10.000066971900019;0.83350218273355;-0.0059940053142191274;0.80531881568545;-0.005791000029180821;1.0349947259098522;0.8053354160051539
38.509331;1.0351089185378497;0.8333336400503898;0.8050862704979297;-0.021849208632571282;-0.021108138781404592;10.000068427360116;0.8335021384170638;-0.005994005292538329;0.805318734010602;-0.005790999950999919;1.0349945256656767;0.8053353792265514
38.519331;1.035108961332473;0.8333337052790732;0.8050863246714347;-0.021849208591265695;-0.021108138717427036;10.000069814374921;0.8335020932427063;-0.00599400526902707;0.805318644420997;-0.00579099987532229;1.0349943249570352;0.8053353482228688
38.529331;1.0351089974070415;0.8333337722679136;0.8050863753130675;-0.021849208550991022;-0.021108138653621638;10.000071129616103;0.8335020472758294;-0.005994005243623985;0.8053185474834267;-0.005790999802293324;1.0349941238788634;0.8053353229713611
38.539331;1.0351090266457479;0.8333338412620266;0.8050864224965215;-0.021849208511910724;-0.021108138590095173;10.000072369418392;0.8335020006214791;-0.005994005216319964;0.8053184436939168;-0.005790999732047951;1.034993922622267;0.8053353033472966
38.549331;1.0351090489853603;0.8333339124876531;0.8050864662801419;-0.021849208474186105;-0.021108138526910337;10.000073529820817;0.8335019533635261;-0.005994005187154925;0.805318333544703;-0.005790999664710688;1.0349937214373852;0.805335289065608
38.559331;1.0351090644683087;0.8333339860293049;0.8050865067452332;-0.021849208437987596;-0.021108138464073407;10.000074607070747;0.8335019055539623;-0.0059940051561876385;0.8053182176766885;-0.005790999600400399;1.034993520686988;0.8053352797434186
38.569331;1.0351090732544228;0.8333340617704833;0.8050865439897819;-0.021849208403520625;-0.021108138401572083;10.000075597478446;0.8335018572678575;-0.005994005123462522;0.805318096869685;-0.005790999539222908;1.0349933209266844;0.8053352750393764
38.579331;1.0351090756351025;0.8333341394288531;0.8050865781201657;-0.021849208371034025;-0.021108138339412552;10.000076496668573;0.8335018086210083;-0.0059940050890091865;0.8053179719222763;-0.005790999481256575;1.0349931228699574;0.8053352747376102
38.589331;1.0351090720068081;0.8333342186206408;0.8050866092150554;-0.0218492083407891;-0.02110813827762907;10.000077299492071;0.8335017597286014;-0.005994005052867526;0.8053178435897229;-0.005790999426556112;1.034992927308246;0.8053352787050934
38.599331;1.0351090627323447;0.8333342989061483;0.8050866372597575;-0.021849208313012035;-0.021108138216293648;10.00007800068315;0.8335017106937798;-0.0059940050150944875;0.8053177125736806;-0.005790999375173179;1.0349927350668287;0.8053352867932279
38.609331;1.0351090480561813;0.8333343798352858;0.8050866621487214;-0.02184920828786833;-0.02110813815551613;10.000078595650626;0.8335016616667109;-0.005994004975757479;0.8053175795153791;-0.005790999327179014;1.0349925469802586;0.8053352987802113
38.619331;1.0351090281789446;0.8333344609913672;0.805086683726039;-0.021849208265465797;-0.021108138095426006;10.000079080882873;0.8335016129135386;-0.00599400493493725;0.8053174450011021;-0.005790999282681205;1.0349923639172924;0.8053353143821733
38.629331;1.0351090033281327;0.8333345420054545;0.805086701780633;-0.021849208245859522;-0.02110813803616063;10.00007945390104;0.8335015648144898;-0.005994004892724061;0.8053173096004091;-0.0057909992418147625;1.0349921868491734;0.8053353333027162
38.639331;1.035108973739203;0.8333346225542303;0.8050867160224103;-0.021849208229049802;-0.021108137977866908;10.000079713345913;0.8335015177916724;-0.005994004849199221;0.8053171739324019;-0.00579099920470279;1.0349920168587046;0.8053353552490341
38.649331;1.0351089396339004;0.833334702374451;0.805086726082451;-0.0218492082149995;-0.02110813792070124;10.000079859268395;0.8335014722571051;-0.00599400480441829;0.8053170386922174;-0.0057909991714232105;1.0349918550492323;0.8053353798718802
38.659331;1.0351089012319017;0.8333347812714191;0.8050867315414549;-0.021849208203667123;-0.02110813786481944;10.000079893173266;0.8335014286289272;-0.005994004758401241;0.8053169045870208;-0.005790999141999996;1.0349917024263655;0.8053354066890841
38.669331;1.035108858775155;0.8333348590960222;0.805086731949264;-0.0218492081950139;-0.02110813781036712;10.000079817356836;0.833501387369653;-0.005994004711131569;0.8053167722417289;-0.005790999116403101;1.0349915598307895;0.8053354350915964
38.679331;1.0351088125730068;0.8333349356955132;0.8050867268155831;-0.021849208188984923;-0.021108137757474704;10.000079633600567;0.8335013489994936;-0.00599400466257071;0.8053166421719647;-0.0057909990945607835;1.0349914279447563;0.8053354644004224
38.689331;1.0351087630371956;0.8333350108457225;0.805086715629773;-0.021849208185503257;-0.021108137706249173;10.00007934250925;0.8335013140596973;-0.005994004612672251;0.805316514819203;-0.005790999076391042;1.0349913073132884;0.8053354938654492
38.699331;1.0351087106405426;0.8333350842410402;0.8050866979306596;-0.021849208184479413;-0.021108137656774325;10.000078944325534;0.8335012830438884;-0.0059940045613825575;0.8053163905618419;-0.005790999061814839;1.0349911983252977;0.8053355226447403
38.709331;1.0351086558129645;0.833335155574173;0.8050866733581618;-0.02184920818580296;-0.021108137609121086;10.000078440130494;0.8335012563528768;-0.005994004508646407;0.8053162697103465;-0.005790999050734802;1.0349911011982498;0.8053355498477159
38.719331;1.0351085988956716;0.833335224587251;0.8050866416513659;-0.02184920818931337;-0.021108137563347226;10.00007783222097;0.8335012343017653;-0.005994004454427677;0.8053161525511886;-0.0057909990430194585;1.034991016000782;0.8053355746151384
38.729331;1.0351085402475635;0.8333352910355564;0.8050866026142175;-0.02184920819478627;-0.021108137519494714;10.000077123690735;0.8335012171730001;-0.005994004398723468;0.8053160393791313;-0.005790999038504089;1.0349909427118318;0.8053355961971033
38.739331;1.0351084803763972;0.8333353546434666;0.8050865560775279;-0.021849208201952828;-0.021108137477595643;10.000076317801636;0.8335012052493319;-0.005994004341545534;0.8053159304489201;-0.005790999036988161;1.0349908813115343;0.8053356140046879
38.749331;1.0351084198898242;0.8333354151155812;0.8050865018774037;-0.02184920821053133;-0.02110813743768011;10.000075417928118;0.8335011987968379;-0.005994004282889852;0.8053158258841473;-0.005790999038234466;1.0349908318463314;0.8053356276352354
38.759331;1.03510835933634;0.8333354721595381;0.8050864398470657;-0.021849208220244193;-0.021108137399786422;10.000074428128181;0.8335011980716142;-0.005994004222737629;0.8053157256081445;-0.005790999041975745;1.0349907944393468;0.8053356369098645
38.769331;1.03510829915224;0.8333355254846747;0.8050863698203955;-0.02184920823082066;-0.021108137363960222;10.00007335319461;0.83350120334997;-0.005994004161070649;0.8053156293731437;-0.005790999047920117;1.0349907692580447;0.8053356418710419
38.779331;1.0351082397260802;0.8333355748126874;0.805086291659946;-0.02184920824200654;-0.021108137330230217;10.00007219812263;0.8335012149335738;-0.005994004097877344;0.8053155368781194;-0.005790999055759354;1.0349907564415062;0.805335642662645
38.789331;1.0351081814314518;0.8333356198991079;0.8050862052999022;-0.021849208253594724;-0.021108137298577336;10.000070968020141;0.8335012331615401;-0.005994004033165471;0.8053154478842734;-0.005790999065182821;1.0349907560387464;0.8053356393793702
38.799331;1.035108124579501;0.8333356605630844;0.8050861107743237;-0.021849208265458386;-0.021108137268914397;10.000069668273103;0.8335012584266813;-0.005994003966968889;0.8053153622821906;-0.005790999075895195;1.0349907680047508;0.8053356320194258
38.809331;1.0351080694198085;0.8333356967298885;0.805086008232441;-0.02184920827754695;-0.021108137241085772;10.000068304600077;0.8335012911466891;-0.005994003899326077;0.8053152800719061;-0.005790999087643296;1.0349907922514834;0.8053356205519365
38.819331;1.0351080162657398;0.8333357284263647;0.8050858979655007;-0.02184920828984542;-0.021108137214897574;10.000066883407666;0.8335013317081482;-0.005994003830251009;0.8053152012777233;-0.005790999100236988;1.0349908286830198;0.8053356050214892
38.829331;1.0351079655995763;0.8333357557302493;0.8050857804418613;-0.021849208302342518;-0.021108137190155467;10.000065412179014;0.8335013804319175;-0.005994003759725869;0.805315125894607;-0.005790999113539253;1.0349908771257377;0.8053355855968808
38.839331;1.0351079180256255;0.8333357787430906;0.8050856563142901;-0.021849208315026604;-0.02110813716666873;10.000063899288389;0.8335014375523374;-0.005994003687719443;0.805315053890039;-0.005790999127428764;1.0349909372746406;0.8053355625171219
38.849331;1.0351078741270618;0.8333357975734214;0.8050855263757896;-0.02184920832788785;-0.021108137144227074;10.000062353451304;0.8335015031618023;-0.005994003614219762;0.8053149852321752;-0.0057909991417736655;1.0349910087914886;0.8053355359900236
38.859331;1.0351078343366986;0.8333358122974521;0.8050853914902378;-0.021849208340909396;-0.021108137122592286;10.000060782998371;0.8335015771301034;-0.0059940035392540445;0.8053149199140456;-0.00579099915644603;1.0349910913859859;0.8053355061826231
38.869331;1.0351077989258166;0.8333358229207436;0.8050852525369199;-0.021849208354062184;-0.02110813710151462;10.000059195122153;0.8335016590811773;-0.0059940034628763956;0.8053148579346724;-0.005790999171339146;1.0349911847612525;0.8053354733424065
38.879331;1.035107768125502;0.8333358293689749;0.8050851103627936;-0.021849208367311152;-0.021108137080752824;10.000057595547332;0.8335017484683586;-0.005994003385147779;0.8053147992643928;-0.005790999186345564;1.0349912885756107;0.8053354378882324
38.889331;1.0351077422343495;0.8333358315155439;0.8050849657345202;-0.021849208380608647;-0.021108137060092524;10.000055988489894;0.8335018446829424;-0.005994003306135007;0.8053147438482362;-0.005790999201329409;1.0349914024893592;0.8053354003606691
38.899331;1.0351077216326616;0.833335829206982;0.8050848193334588;-0.021849208393874532;-0.02110813703935629;10.000054376851537;0.8335019471071534;-0.0059940032259204225;0.8053146916213716;-0.005790999216135395;1.0349915261683296;0.8053353613149506
38.909331;1.035107706781329;0.8333358222773227;0.8050846717959025;-0.02184920840699359;-0.021108137018388824;10.000052762706193;0.8335020551190642;-0.005994003144606591;0.8053146424856659;-0.005790999230614898;1.0349916591879411;0.8053353212811215
38.919331;1.0351076982029204;0.8333358105891605;0.805084523708135;-0.021849208419847565;-0.021108136997029514;10.000051147455252;0.8335021680993961;-0.005994003062312241;0.8053145962788584;-0.005790999244637763;1.0349918009872596;0.8053352808249332
38.929331;1.0351076963744006;0.8333357940739761;0.805084375533739;-0.021849208432359733;-0.02110813697511214;10.000049531755957;0.8335022854309485;-0.00599400297916441;0.8053145528180208;-0.005790999258095799;1.0349919509564216;0.8053352406123971
38.939331;1.0351077016363706;0.8333357727670039;0.8050842275993242;-0.021849208444499238;-0.02110813695250555;10.000047916099017;0.8335024064754754;-0.005994002895297185;0.8053145119727587;-0.005790999270905767;1.0349921085214928;0.8053352013832595
38.949331;1.0351077142404062;0.8333357468598808;0.8050840801666305;-0.021849208456235673;-0.021108136929151398;10.000046301780912;0.8335025305567086;-0.005994002810857865;0.8053144736709351;-0.005790999283010739;1.034992273168114;0.80533516386127
38.959331;1.03510773441695;0.8333357167100469;0.8050839334591459;-0.02184920846749883;-0.021108136905060873;10.000044691266734;0.8335026569840445;-0.005994002726004401;0.8053144378601511;-0.005790999294387994;1.0349924444387253;0.8053351286963419
38.969331;1.0351077623504696;0.8333356827885494;0.8050837876392124;-0.021849208478185035;-0.021108136880285778;10.000043087891992;0.8335027850831995;-0.0059940026408931806;0.8053144044614199;-0.005790999305057359;1.0349926218772902;0.8053350964841425
38.979331;1.0351077981660695;0.833335645606056;0.8050836428201871;-0.021849208488197186;-0.02110813685489374;10.00004149570297;0.8335029141978749;-0.00599400255567625;0.8053143733419497;-0.005790999315070385;1.0349928049801331;0.8053350677924648
38.989331;1.035107841976034;0.8333356056086224;0.8050834990999461;-0.021849208497475424;-0.021108136828957937;10.000039919897178;0.833503043710917;-0.005994002470512623;0.8053143443546183;-0.005790999324491709;1.03499299322641;0.8053350431466355
38.999331;1.035107893880251;0.8333355631032621;0.8050833565897282;-0.021849208505996028;-0.02110813680254804;10.000038367463919;0.83350317309001;-0.005994002385586382;0.805314317399637;-0.00579099933339641;1.0349931861322772;0.8053350230211763
39.009331;1.0351079539330663;0.8333355182883639;0.8050832154248658;-0.021849208513756435;-0.021108136775713476;10.000036847162294;0.8335033019190362;-0.0059940023011233485;0.8053142924216403;-0.005790999341862802;1.0349933832777183;0.8053350078696074
39.019331;1.0351080221417999;0.8333354712887695;0.8050830757356883;-0.021849208520772396;-0.021108136748465824;10.000035368544589;0.8335034299226186;-0.005994002217395277;0.8053142693661794;-0.005790999349945795;1.0349935842936349;0.805334998158596
39.029331;1.0351080984288832;0.8333354221465795;0.8050829376112204;-0.02184920852709424;-0.021108136720777985;10.000033940805105;0.8335035569614035;-0.005994002134701185;0.8053142481491076;-0.00579099935767024;1.0349937887643028;0.8053349943052879
39.039331;1.035108182557939;0.8333353708901127;0.8050828011015081;-0.021849208532815936;-0.021108136692610118;10.000032572100512;0.8335036829789831;-0.005994002053329743;0.8053142286488704;-0.0057909993650504645;1.0349939960633197;0.8053349965554364
39.049331;1.0351082741584625;0.8333353176463651;0.8050826662415977;-0.021849208538055973;-0.021108136663931173;10.000031269018923;0.8335038079476;-0.005994001973534057;0.805314210747692;-0.005790999372089388;1.0349942053000951;0.8053350050029259
39.059331;1.0351083728551838;0.8333352626517768;0.8050825330455379;-0.02184920854293551;-0.021108136634721955;10.000030036213323;0.8335039318195252;-0.005994001895533553;0.8053141943736111;-0.005790999378757707;1.0349944154923973;0.8053350196949396
39.069331;1.0351084783424764;0.8333352062082481;0.8050824014662353;-0.021849208547566532;-0.02110813660498514;10.000028876816664;0.833504054481417;-0.0059940018195258965;0.8053141794708056;-0.005790999384996874;1.0349946257803992;0.8053350406309764
39.079331;1.035108590329133;0.8333351486458197;0.8050822713735074;-0.021849208552037758;-0.021108136574756537;10.000027793711778;0.833504175767;-0.005994001745700382;0.8053141659552575;-0.005790999390743821;1.0349948354493463;0.8053350677188412
39.089331;1.0351087084391961;0.8333350902517968;0.8050821425849926;-0.021849208556403047;-0.021108136544103612;10.000026790796442;0.8335042955045993;-0.005994001674239924;0.8053141537379668;-0.005790999395941891;1.0349950438337017;0.8053351007881562
39.099331;1.0351088321702198;0.833335031216041;0.805082014927763;-0.02184920856068145;-0.021108136513122173;10.00002587301803;0.8335044135287927;-0.005994001605302897;0.8053141428017189;-0.005790999400543281;1.0349952503032698;0.8053351396183824
39.109331;1.0351089609219923;0.8333349716410615;0.8050818882789772;-0.02184920856487761;-0.02110813648192561;10.000025045335759;0.8335045296786524;-0.005994001539007885;0.8053141332343068;-0.005790999404516032;1.0349954543194109;0.8053351839317412
39.119331;1.0351090940658114;0.833334911569767;0.8050817625851517;-0.02184920856901157;-0.02110813645062296;10.0000243116811;0.8335046438043332;-0.00599400147543744;0.8053141251865008;-0.0057909994078361535;1.0349956554622342;0.8053352333636369
39.129331;1.0351092310095673;0.8333348510055454;0.8050816379114162;-0.021849208573119956;-0.021108136419312574;10.000023674287117;0.8335047557703605;-0.00599400141465108;0.8053141188259682;-0.005790999410482542;1.034995853419144;0.805335287481809
39.139331;1.0351093711734312;0.8333347899256922;0.805081514506144;-0.021849208577227438;-0.021108136388090493;10.00002313354766;0.8335048654699079;-0.005994001356694414;0.8053141143162328;-0.005790999412452751;1.0349960479134557;0.8053353458873035
39.149331;1.03510951393916;0.8333347283075894;0.8050813927901008;-0.021849208581315317;-0.02110813635703822;10.000022688123241;0.8335049728186251;-0.005994001301601129;0.8053141118175525;-0.005790999413760126;1.03499623860332;0.8053354082912695
39.159331;1.0351096587264494;0.8333346661851518;0.8050812732470723;-0.02184920858529555;-0.021108136326199053;10.000022334888481;0.8335050777187546;-0.005994001249383807;0.8053141114775432;-0.005790999414426907;1.0349964250556052;0.8053354744634227
39.169331;1.0351098050984529;0.8333346036560638;0.8050811563174644;-0.02184920858901119;-0.021108136295578454;10.000022069189196;0.8335051800837979;-0.0059940012000171405;0.805314113378882;-0.005790999414517278;1.0349966067863146;0.8053355441219541
39.179331;1.035109952741071;0.8333345407986571;0.8050810423738398;-0.021849208592279457;-0.021108136265167367;10.000021885679663;0.8335052799071244;-0.005994001153438242;0.8053141175034825;-0.005790999414157502;1.03499678332506;0.8053356168925734
39.189331;1.0351101014018138;0.8333344776184686;0.8050809317280692;-0.02184920859493835;-0.021108136234968128;10.000021779159141;0.8335053772440933;-0.005994001109553958;0.8053141237447916;-0.005790999413503633;1.034996954311114;0.8053356923385031
39.199331;1.0351102508952572;0.8333344140663146;0.8050808245958985;-0.02184920859685375;-0.021108136205010678;10.000021744795527;0.8335054721056994;-0.005994001068230062;0.8053141319291365;-0.005790999412717875;1.0349971195651644;0.8053357700051912
39.209331;1.035110401121236;0.833334350039569;0.8050807210796386;-0.021849208597905304;-0.02110813617535244;10.000021777608655;0.8335055643798619;-0.005994001029285423;0.805314141853454;-0.005790999411972868;1.0349972791087563;0.8053358494733568
39.219331;1.0351105520455501;0.8333342853450508;0.8050806212501983;-0.021849208597979876;-0.02110813614605512;10.000021872030318;0.8335056538694611;-0.0059940009925063525;0.8053141533575392;-0.005790999411439949;1.0349974331476715;0.8053359303991832
39.229331;1.0351107036733462;0.8333342196934141;0.805080525209334;-0.021849208596962957;-0.021108136117150244;10.000022022576223;0.8335057404224653;-0.0059940009576644505;0.8053141663557104;-0.00579099941126503;1.034997581993185;0.8053360125111236
39.239331;1.0351108560150746;0.8333341527664043;0.805080433043934;-0.02184920859472087;-0.021108136088619694;10.000022224969044;0.8335058240100266;-0.0059940009245212774;0.8053141807809187;-0.00579099941155241;1.034997725981021;0.8053360955848313
39.249331;1.0351110090329076;0.8333340842623366;0.8050803448059002;-0.021849208591095008;-0.02110813606040776;10.000022476079712;0.833505904679165;-0.00599400089281368;0.805314196548369;-0.00579099941235712;1.034997865465659;0.8053361794150583
39.259331;1.0351111626119456;0.8333340138607892;0.8050802605412134;-0.021849208585925338;-0.021108136032453626;10.000022772538257;0.8335059824737641;-0.005994000862241791;0.8053142135913657;-0.005790999413690754;1.0349980008722914;0.8053362637843033
39.269331;1.0351113165708024;0.8333339411966872;0.8050801802496997;-0.02184920857908119;-0.021108136004701124;10.00002310947427;0.833506057389872;-0.005994000832490795;0.8053142318758683;-0.005790999415532526;1.0349981327510214;0.8053363484734931
39.279331;1.0351114706967455;0.8333338658728463;0.805080103809796;-0.021849208570455966;-0.021108135977082366;10.000023480278593;0.8335061293581805;-0.005994000803271131;0.8053142513725289;-0.005790999417840942;1.034998261746147;0.8053364333283048
39.289331;1.0351116248450498;0.8333337874921753;0.8050800309496775;-0.021849208559925358;-0.021108135949522572;10.000023877095972;0.8335061982645462;-0.005994000774324297;0.8053142720581747;-0.005790999420575402;1.0349983885082708;0.8053365182998158
39.299331;1.0351117790655315;0.8333337057296768;0.8050799612639108;-0.021849208547329777;-0.02110813592196481;10.000024291727575;0.8335062639710519;-0.005994000745394086;0.8053142939438822;-0.005790999423711912;1.0349985136616988;0.8053366034361159
39.309331;1.0351119336269348;0.8333336203774242;0.8050798942726105;-0.021849208532515572;-0.021108135894385437;10.000024716276494;0.8335063263040624;-0.00599400071622361;0.8053143170698819;-0.005790999427234641;1.0349986378210962;0.8053366888603585
39.319331;1.0351120889423984;0.8333335313005602;0.8050798294686627;-0.021849208515378065;-0.02110813586680022;10.000025143073817;0.8335063850299084;-0.005994000686588667;0.80531434146678;-0.005790999431126576;1.0349987615950131;0.805336774757064
39.329331;1.0351122455029007;0.8333334383833734;0.8050797663022418;-0.021849208495852892;-0.02110813583924335;10.000025564828475;0.8335064398163293;-0.005994000656314235;0.805314367143871;-0.005790999435381173;1.0349988855298264;0.8053368614046014
39.339331;1.0351124038333566;0.8333333415588648;0.805079704190873;-0.021849208473897985;-0.021108135811717575;10.000025975651198;0.8335064902282114;-0.005994000625251853;0.8053143941344648;-0.00579099944001718;1.0349990100218178;0.8053369492019693
39.349331;1.0351125644329333;0.833333240907171;0.8050796426282723;-0.021849208449507468;-0.021108135784170947;10.000026372110895;0.8335065358189537;-0.00599400059324788;0.8053144225205402;-0.005790999445077793;1.0349991352843402;0.8053370386219316
39.359331;1.035112727730352;0.8333331367001683;0.805079581295519;-0.02184920842272384;-0.021108135756523445;10.000026753363876;0.8335065762479057;-0.0059940005601346515;0.8053144523711554;-0.005790999450613062;1.0349992613544927;0.8053371301567248
