time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
39.369331;1.0351128940662127;0.8333330293203568;0.8050795200650647;-0.021849208393633503;-0.02110813572871442;10.00002712061054;0.8335066113277386;-0.005994000525746981;0.8053144836625628;-0.005790999456663475;1.03499938809929;0.8053372242800729
39.379331;1.035113063649519;0.8333329191477286;0.8050794589340767;-0.02184920836237448;-0.021108135700742128;10.000027476596305;0.833506640989559;-0.0059940004899436275;0.8053145162493474;-0.005790999463269042;1.0349995152761862;0.8053373213980626
39.389331;1.0351132365052493;0.833332806546669;0.8050793979718784;-0.021849208329148124;-0.021108135672664438;10.000027824781;0.8335066651972052;-0.005994000452622025;0.8053145499129921;-0.005790999470489738;1.034999642656398;0.80533742183525
39.399331;1.0351134124708858;0.8333326919616634;0.8050793372899495;-0.021849208294213635;-0.021108135644556054;10.000028168270244;0.833506683877061;-0.005994000413730145;0.8053145844937966;-0.0057909994784081445;1.0349997701133258;0.8053375258450198
39.409331;1.0351135912242064;0.8333325759721688;0.8050792770219494;-0.02184920825788068;-0.021108135616476377;10.00002850956422;0.8335066969047584;-0.005994000373269591;0.805314619996942;-0.0057909994871081765;1.0349998975962238;0.8053376336027954
39.419331;1.0351137723005086;0.8333324592154001;0.8050792173320378;-0.021849208220494215;-0.0211081355884846;10.000028850554608;0.8335067041167235;-0.0059940003312729286;0.8053146565660141;-0.00579099949663951;1.0350000250348805;0.805337745226678
39.429331;1.0351139551503534;0.8333323422928347;0.8050791584156397;-0.021849208182396676;-0.02110813556066738;10.000029192020445;0.8335067053216245;-0.0059940002877610305;0.8053146943714816;-0.0057909995070008335;1.0350001522917456;0.8053378608145408
39.439331;1.0351141392807786;0.8333322257379941;0.8050791004454794;-0.0218492081438919;-0.021108135533147648;10.000029533625893;0.8335067003137717;-0.005994000242711184;0.8053147335381737;-0.005790999518160559;1.0350002791816406;0.8053379804246651
39.449331;1.0351143243508063;0.8333321100058875;0.80507904354054;-0.021849208105223193;-0.0211081355060796;10.000029874821122;0.8335066889207393;-0.005994000196058309;0.8053147741860771;-0.005790999530084333;1.0350004055256052;0.8053381040119016
39.459331;1.0351145101287638;0.833331995477551;0.8050789877998571;-0.021849208066562893;-0.02110813547962652;10.000030215589893;0.8335066710837662;-0.005994000147737437;0.8053148165192349;-0.005790999542750191;1.0350005312349422;0.8053382313734803
39.469331;1.035114696417646;0.833331882466401;0.8050789333153086;-0.02184920802801543;-0.021108135453928895;10.00003055676338;0.8335066468690348;-0.005994000097735346;0.8053148608420031;-0.0057909995561600805;1.0350006563466105;0.8053383621293544
39.479331;1.0351148830467045;0.8333317712166024;0.8050788801655575;-0.021849207989625863;-0.021108135429087804;10.000030900431918;0.8335066164164023;-0.00599400004609254;0.8053149074886511;-0.005790999570339965;1.0350007809413933;0.8053384957518537
39.489331;1.0351150698869593;0.8333316619379809;0.8050788284382717;-0.02184920795139765;-0.021108135405173156;10.000031249590203;0.8335065799388227;-0.005993999992871191;0.8053149567612767;-0.0057909995853231006;1.0350009050391393;0.8053386316381793
39.499331;1.0351152568241933;0.8333315548788657;0.8050787782226178;-0.021849207913323267;-0.021108135382254367;10.00003160636456;0.8335065377524178;-0.005993999938151577;0.805315008947368;-0.005790999601138142;1.0350010285670448;0.8053387691710118
39.509331;1.0351154437152585;0.833331450362098;0.8050787295461767;-0.02184920787540977;-0.021108135360430307;10.000031970773893;0.8335064902578796;-0.005993999882052105;0.8053150643738459;-0.005790999617817111;1.0350011513889303;0.8053389077268974
39.519331;1.0351156303874336;0.8333313487442009;0.805078682328855;-0.021849207837693976;-0.02110813533982476;10.000032341774858;0.8335064378808332;-0.005993999824727895;0.8053151234114216;-0.005790999635411473;1.0350012733360645;0.8053390466615209
39.529331;1.0351158166912002;0.8333312503533998;0.8050786363893253;-0.021849207800252075;-0.021108135320562584;10.000032719165201;0.833506381039382;-0.00599399976633831;0.8053151864058311;-0.005790999653993934;1.0350013941635596;0.8053391852969446
39.539331;1.0351160025310204;0.8333311554508872;0.8050785914435014;-0.02184920776320304;-0.021108135302780127;10.000033103835113;0.8335063201358539;-0.005993999707008479;0.8053152536102676;-0.005790999673636959;1.0350015134988058;0.8053393229266171
39.549331;1.035116187800214;0.8333310642015678;0.8050785470557844;-0.02184920772671255;-0.021108135286666364;10.000033496702367;0.8335062555006014;-0.005993999646822101;0.8053153251942571;-0.005790999694383639;1.0350016309299426;0.8053394588840077
39.559331;1.0351163723056382;0.8333309766833239;0.805078502622804;-0.02184920769099551;-0.021108135272472846;10.000033898465784;0.8335061873572559;-0.005993999585846262;0.8053154012970022;-0.005790999716231365;1.035001746174313;0.8053395926559057
39.569331;1.0351165557896884;0.8333308929615848;0.8050784574464057;-0.02184920765629539;-0.021108135260478784;10.000034310031994;0.8335061159244321;-0.005993999524143602;0.8053154820563585;-0.005790999739140431;1.0350018591256167;0.8053397239443515
39.579331;1.0351167379577229;0.8333308131514388;0.8050784108196746;-0.021849207622837978;-0.021108135250951128;10.000034732216834;0.8335060415552118;-0.005993999461761102;0.8053155675700262;-0.005790999763056058;1.0350019697304187;0.8053398526064501
39.589331;1.0351169184288147;0.8333307374108953;0.8050783620772118;-0.021849207590795554;-0.021108135244126785;10.000035165233761;0.8335059647566012;-0.005993999398727687;0.8053156578185168;-0.005790999787916053;1.0350020779113545;0.8053399785063413
39.599331;1.0351170967436387;0.8333306658917369;0.8050783106556465;-0.02184920756028688;-0.021108135240218238;10.000035608775887;0.8335058861158031;-0.005993999335069547;0.8053157526770839;-0.005790999813644375;1.035002183642157;0.8053401014254257
39.609331;1.0351172724839144;0.8333305986706461;0.8050782561714148;-0.021849207531394733;-0.021108135239421046;10.000036062034264;0.8335058062428445;-0.0059939992708201205;0.8053158520156867;-0.005790999840143014;1.0350022869791102;0.8053402211015236
39.619331;1.0351174453638425;0.8333305357117122;0.8050781984587836;-0.021849207504174527;-0.021108135241908056;10.000036523633728;0.8335057257362176;-0.00599399920601628;0.8053159557256282;-0.005790999867300049;1.035002387994417;0.8053403372828319
39.629331;1.0351176151904007;0.8333304768983572;0.805078137522491;-0.02184920747865688;-0.021108135247820042;10.000036992158904;0.8335056451698383;-0.005993999140697265;0.8053160636463806;-0.005790999895030716;1.0350024867289496;0.8053404497121371
39.639331;1.0351177817369794;0.8333304220767511;0.8050780734388211;-0.02184920745485243;-0.021108135257252077;10.000037466798023;0.8335055651437979;-0.005993999074910601;0.8053161755010303;-0.005790999923311506;1.0350025831999239;0.8053405581031478
39.649331;1.0351179446994982;0.8333303710626455;0.8050780063127392;-0.021849207432747153;-0.02110813527023891;10.000037947337391;0.833505486328114;-0.005993999008716913;0.8053162909115827;-0.005790999952168144;1.035002677474464;0.8053406621579469
39.659331;1.0351181037560433;0.8333303236395921;0.8050779363097288;-0.02184920741229473;-0.021108135286760255;10.000038433487463;0.8335054094385552;-0.005993998942197946;0.8053164094578527;-0.005790999981651539;1.0350027697791735;0.8053407615966384
39.669331;1.0351182585769367;0.833330279588185;0.8050778636635225;-0.02184920739343178;-0.02110813530675704;10.000038924112769;0.8335053352137636;-0.005993998875462059;0.8053165307138805;-0.005791000011835336;1.035002860513809;0.8053408561672533
39.679331;1.0351184088105447;0.8333302387624844;0.8050777886293605;-0.021849207376101028;-0.02110813533014217;10.000039417098655;0.833505264412678;-0.005993998808629044;0.8053166543059483;-0.005791000042813664;1.0350029501076368;0.8053409456775499
39.689331;1.0351185541473524;0.8333302011823384;0.8050777114239821;-0.021849207360240933;-0.021108135356816878;10.000039909854372;0.8335051978009442;-0.005993998741810327;0.8053167799729068;-0.005791000074683399;1.0350030388439035;0.8053410300871281
39.699331;1.0351186943799615;0.8333301670509633;0.8050776321834642;-0.021849207345762785;-0.021108135386690034;10.00004039996888;0.8335051361207633;-0.005993998675115246;0.8053169075125719;-0.005791000107528777;1.0350031267883288;0.8053411095513391
39.709331;1.0351188293421363;0.8333301366688038;0.8050775509872665;-0.021849207332567924;-0.021108135419682268;10.000040885725355;0.8335050799985622;-0.0059939986086746735;0.8053170366610432;-0.005791000141413115;1.0350032138278875;0.8053411843520868
39.719331;1.0351189587883203;0.8333301103564107;0.8050774679305115;-0.021849207320575537;-0.02110813545572204;10.000041366163503;0.8335050298093835;-0.0059939985426572875;0.8053171670577174;-0.005791000176368158;1.0350032997338485;0.8053412548026563
39.729331;1.0351190823879384;0.8333300884334475;0.8050773831436907;-0.021849207309710687;-0.02110813549474959;10.000041841264732;0.8335049856571203;-0.0059939984772717884;0.8053172983237566;-0.005791000212384988;1.0350033841805317;0.805341321181748
39.739331;1.0351191998456446;0.8333300711667619;0.8050772967424051;-0.021849207299872584;-0.021108135536716074;10.000042312964261;0.833504947496194;-0.005993998412746163;0.8053174301387901;-0.005791000249423872;1.0350034667622965;0.8053413837378017
39.749331;1.0351193109590728;0.8333300587301791;0.8050772087835937;-0.021849207290914517;-0.021108135581559575;10.000042785604219;0.8335049152106384;-0.005993998349289566;0.8053175622321327;-0.005791000287446668;1.0350035470754049;0.8053414427622827
39.759331;1.035119415549068;0.833330051272022;0.8050771192717481;-0.021849207282647096;-0.021108135629169165;10.00004326473362;0.8335048886035596;-0.005993998287082242;0.8053176943280402;-0.005791000326439255;1.0350036248097891;0.8053414986098916
39.769331;1.035119513408387;0.8333300489958752;0.8050770282073066;-0.021849207274864182;-0.02110813567936914;10.000043755567043;0.8335048674428892;-0.005993998226301258;0.8053178261096431;-0.00579100036640165;1.0350036997374512;0.8053415516362847
39.779331;1.0351196043282758;0.8333300521675066;0.8050769356541021;-0.021849207267375062;-0.021108135731934322;10.000044262194727;0.8335048515690014;-0.005993998167132333;0.8053179572163991;-0.005791000407331819;1.0350037716272722;0.8053416021759492
39.789331;1.0351196881166147;0.8333300611007906;0.8050768417743963;-0.02184920726002938;-0.021108135786612893;10.00004478718523;0.8335048409194009;-0.005993998109755707;0.8053180872798816;-0.00579100044922873;1.0350038402006982;0.8053416505858676
39.799331;1.0351197646240433;0.8333300761258141;0.8050767468210128;-0.02184920725272443;-0.02110813584314221;10.00004533114889;0.8335048354425206;-0.005993998054337062;0.805318215995631;-0.005791000492091681;1.0350039051280044;0.8053416972316355
39.809331;1.0351198338427474;0.8333300974969275;0.8050766511157326;-0.021849207245396487;-0.021108135901261028;10.00004589246338;0.8335048350215948;-0.005993998001026724;0.8053183431743862;-0.005791000535895747;1.0350039660299848;0.8053417423825273
39.819331;1.0351198959902586;0.8333301252975926;0.8050765549896431;-0.02184920723801302;-0.021108135960713235;10.000046467751595;0.8335048395158808;-0.005993997949943044;0.8053184687364421;-0.005791000580578007;1.0350040225003772;0.8053417861483438
39.829331;1.0351199514940803;0.8333301594296278;0.8050764587231405;-0.021849207230564792;-0.021108136021245654;10.000047053048924;0.8335048488648293;-0.005993997901152605;0.8053185926623155;-0.005791000626057789;1.0350040741703592;0.8053418285265935
39.839331;1.0351200009175607;0.8333301997066002;0.8050763625697958;-0.02184920722305684;-0.021108136082612767;10.000047644507726;0.8335048631321103;-0.005993997854680378;0.8053187149080133;-0.005791000672268792;1.0350041208092184;0.8053418694709922
39.849331;1.035120044875011;0.8333302459630869;0.805076266833365;-0.021849207215509436;-0.021108136144583983;10.000048237928514;0.8335048824731606;-0.0059939978105338;0.8053188353552098;-0.005791000719177566;1.0350041623895119;0.8053419088995412
39.859331;1.0351200839771069;0.8333302980398832;0.8050761719269298;-0.0218492072079511;-0.021108136206940003;10.00004882795714;0.8335049070553391;-0.005993997768706038;0.8053189538774922;-0.005791000766779144;1.0350041990927783;0.8053419466823664
39.869331;1.0351201188157837;0.8333303556821764;0.8050760783581701;-0.021849207200390294;-0.021108136269460506;10.00004940808455;0.8335049369732259;-0.0059939977291635065;0.8053190704664278;-0.0057910008150887085;1.0350042312891352;0.8053419826782807
39.879331;1.0351201499557399;0.833330418515309;0.8050759866332586;-0.021849207192795636;-0.021108136331915283;10.000049971149211;0.8335049722306456;-0.005993997691847448;0.805319185278404;-0.005791000864137558;1.0350042594316593;0.8053420167833764
39.889331;1.0351201779284278;0.833330486121857;0.8050758972050499;-0.02184920718510358;-0.02110813639406521;10.000050509642463;0.8335050127776116;-0.005993997656688966;0.8053192985279604;-0.00579100091395106;1.035004283876892;0.8053420489405463
39.899331;1.0351202032170503;0.8333305580952743;0.8050758105229159;-0.021849207177233675;-0.02110813645567551;10.000051015891009;0.8335050585346138;-0.005993997623610929;0.8053194103271084;-0.0057910009645180255;1.0350043047994497;0.8053420791042228
39.909331;1.0351202262360912;0.8333306340147237;0.8050757270462947;-0.02184920716909401;-0.02110813651653454;10.00005148193248;0.8335051094224379;-0.005993997592523512;0.8053195206481415;-0.0057910010157871655;1.0350043222165313;0.805342107170238
39.919331;1.035120247332945;0.8333307134402971;0.8050756471695782;-0.021849207160592122;-0.021108136576454835;10.000051899304086;0.8335051654074466;-0.00599399756333388;0.8053196294051428;-0.005791001067697271;1.0350043360069194;0.8053421329570029
39.929331;1.03512026683293;0.8333307959517001;0.8050755711418532;-0.02184920715165726;-0.02110813663525872;10.000052259412305;0.8335052264815567;-0.005993997535957299;0.8053197365131662;-0.00579100112020125;1.0350043459758222;0.8053421562655548
39.939331;1.035120285161269;0.8333308811599845;0.805075499035995;-0.021849207142248014;-0.021108136692784128;10.00005255423008;0.8335052925968667;-0.005993997510316977;0.8053198418837287;-0.005791001173254186;1.0350043520022778;0.805342176904486
39.949331;1.0351203029736489;0.8333309687112717;0.805075430806154;-0.021849207132341904;-0.021108136748902034;10.000052776841567;0.8335053636345517;-0.005993997486342892;0.8053199454242064;-0.005791001226794358;1.0350043541085028;0.8053421946574133
39.959331;1.0351203211739037;0.833331058275649;0.8050753663925742;-0.0218492071219305;-0.02110813680350883;10.000052921475687;0.8335054394025917;-0.0059939974639724395;0.8053200470909201;-0.005791001280739417;1.0350043523565953;0.8053422092982341
39.969331;1.035120340823049;0.8333311495138478;0.8050753057493607;-0.02184920711102649;-0.02110813685649852;10.000052983001591;0.8335055196809893;-0.005993997443149908;0.8053201469207046;-0.005791001334995668;1.0350043466639627;0.8053422206752687
39.979331;1.0351203630083854;0.8333312421090163;0.8050752487767048;-0.021849207099673567;-0.021108136907742176;10.000052956695198;0.8335056042858695;-0.005993997423822611;0.8053202449691447;-0.005791001389469838;1.0350043366908026;0.8053422287657123
39.989331;1.035120388734647;0.8333313358270157;0.8050751952592348;-0.021849207087948533;-0.021108136957093845;10.00005283852525;0.8335056930804188;-0.005993997405934027;0.805320341267636;-0.005791001444060187;1.0350043219037623;0.8053422336303522
39.999331;1.0351204188744167;0.833331430499017;0.8050751448922912;-0.021849207075946876;-0.021108137004415644;10.000052625056819;0.833505785946975;-0.005993997389426713;0.8053204358679066;-0.005791001498647823;1.0350043018019792;0.8053422353338914
40.009331;1.0351204541337526;0.8333315259615477;0.8050750973741265;-0.021849207063769232;-0.021108137049595386;10.000052312889403;0.8335058827063826;-0.005993997374238699;0.8053205288699772;-0.005791001553114182;1.0350042761509939;0.8053422339214461
40.019331;1.0351204949682877;0.8333316220055843;0.805075052459088;-0.02184920705152966;-0.021108137092545533;10.000051898838976;0.8335059830359012;-0.005993997360278323;0.8053206204072166;-0.005791001607353229;1.0350042450188424;0.8053422294279969
40.029331;1.035120541490749;0.8333317183617909;0.8050750099167128;-0.021849207039364767;-0.0211081371331891;10.00005138101269;0.8335060864972057;-0.0059939973474195584;0.8053207106392682;-0.0057910016612578415;1.0350042086070372;0.8053422218958218
40.039331;1.0351205934774739;0.8333318147379283;0.8050749694269086;-0.02184920702742377;-0.021108137171447938;10.000050759448163;0.833506192586976;-0.0059939973355204006;0.8053207997374471;-0.00579100171469888;1.0350041671076724;0.8053422114276582
40.049331;1.0351206504921122;0.8333319108173958;0.8050749304973926;-0.02184920701586391;-0.021108137207245175;10.0000500357584;0.8335063007330017;-0.005993997324418935;0.8053208878671645;-0.005791001767521835;1.0350041207294751;0.8053421982254031
40.059331;1.0351207120299524;0.833332006208664;0.8050748925047377;-0.021849207004875474;-0.021108137240503817;10.000049212353355;0.8335064103181665;-0.005993997313921662;0.8053209751984394;-0.005791001819566338;1.0350040697777163;0.8053421825203263
40.069331;1.0351207775836084;0.8333321004716983;0.8050748547971837;-0.021849206994700367;-0.021108137271132452;10.000048291708344;0.8335065207640879;-0.005993997303816236;0.8053210619112551;-0.005791001870682929;1.0350040146573916;0.8053421644555679
40.079331;1.0351208466333646;0.8333321931866314;0.8050748167195465;-0.02184920698560028;-0.021108137299023375;10.000047275987141;0.8335066316313634;-0.005993997293899014;0.8053211481686914;-0.005791001920732261;1.0350039558207091;0.8053421440877414
40.089331;1.0351209186496253;0.8333322839570649;0.8050747775995852;-0.021849206977811546;-0.021108137324069298;10.000046167155654;0.8335067426483733;-0.005993997284001555;0.8053212340845121;-0.00579100196958113;1.035003893703334;0.8053421214854012
40.099331;1.03512099313139;0.8333323724150612;0.8050747368070539;-0.02184920697153829;-0.02110813734617973;10.000044967257294;0.8335068536339093;-0.005993997274010044;0.8053213197051631;-0.005791002017105809;1.0350038287057741;0.8053420967623484
40.109331;1.0351210696273343;0.8333324582837487;0.8050746938617057;-0.021849206966974382;-0.02110813736528211;10.000043678854853;0.8335069644093822;-0.0059939972638765986;0.8053214050367737;-0.005791002063201365;1.0350037612794816;0.8053420700239458
40.119331;1.0351211477493598;0.8333325414124179;0.8050746484547603;-0.02184920696431831;-0.021108137381321414;10.000042305819848;0.8335070747709958;-0.005993997253618973;0.8053214901090919;-0.0057910021077954;1.0350036919883117;0.8053420413077309
40.129331;1.0351212272411943;0.8333326217735428;0.8050746003472543;-0.02184920696375736;-0.021108137394276083;10.000040853728702;0.8335071844963315;-0.005993997243307251;0.8053215749809509;-0.005791002150848075;1.0350036213998186;0.8053420105907337
40.139331;1.0351213080733574;0.83333269945949;0.8050745492905337;-0.021849206965437903;-0.021108137404158647;10.000039329325855;0.8335072933257378;-0.005993997233049466;0.8053216596798664;-0.005791002192326295;1.0350035499627819;0.8053419778917724
40.149331;1.0351213904541834;0.8333327746057774;0.8050744950516133;-0.021849206969460844;-0.021108137410985193;10.0000377394018;0.8335074009117918;-0.005993997222986472;0.8053217441605945;-0.0057910022321906625;1.0350034780297421;0.80534194336748
40.159331;1.0351214747481932;0.8333328472581152;0.8050744374564129;-0.021849206975903104;-0.021108137414751826;10.000036089598181;0.8335075068205409;-0.005993997213290448;0.805321828284398;-0.005791002270420785;1.0350034059132684;0.8053419072701622
40.169331;1.035121561382893;0.833332917327638;0.805074376376701;-0.021849206984843425;-0.021108137415444213;10.000034384048254;0.8335076106071179;-0.00599399720415879;0.8053219117957532;-0.005791002307043751;1.0350033339050313;0.8053418698101016
40.179331;1.0351216507751833;0.833332984647946;0.8050743116900186;-0.021849206996376876;-0.021108137413067;10.000032626187563;0.8335077118641607;-0.005993997195802955;0.8053219943522506;-0.005791002342138041;1.0350032623025174;0.8053418310769278
40.189331;1.0351217433193436;0.8333330490416029;0.80507424328409;-0.021849207010592068;-0.021108137407650482;10.000030819781085;0.8335078101896608;-0.005993997188429864;0.8053220756135749;-0.005791002375819381;1.0350031913992015;0.8053417910608529
40.199331;1.0351218394285702;0.8333331103522743;0.8050741710945905;-0.021849207027524048;-0.021108137399225076;10.000028969352924;0.8335079051094137;-0.005993997182215459;0.805322155272179;-0.0057910024082132566;1.03500312143656;0.8053417497071166
40.209331;1.035121939488716;0.8333331684310239;0.8050740950917132;-0.021849207047144534;-0.02110813738781068;10.000027079815007;0.8335079960109703;-0.005993997177288104;0.8053222330049913;-0.005791002439415642;1.0350030525928455;0.805341706987545
40.219331;1.0351220437229676;0.8333332231062259;0.8050740152397047;-0.021849207069400856;-0.021108137373436246;10.000025155830198;0.8335080821477999;-0.005993997173740472;0.8053223084543962;-0.005791002469457207;1.0350029849829;0.8053416629743567
40.229331;1.0351221521601526;0.8333332742033992;0.805073931494066;-0.021849207094252948;-0.021108137356153113;10.000023201842607;0.8335081626953044;-0.005993997171643288;0.8053223812555577;-0.005791002498303629;1.0350029186609864;0.8053416178158571
40.239331;1.0351222647386722;0.8333333215880706;0.8050738438088398;-0.02184920712166095;-0.02110813733601381;10.000021222563019;0.8335082367902925;-0.005993997171030228;0.8053224510645499;-0.005791002525906109;1.035002853631696;0.8053415715908503
40.249331;1.0351223813598016;0.8333333651808446;0.8050737521468891;-0.021849207151538038;-0.021108137313036207;10.00001922298027;0.8335083035757385;-0.005993997171880233;0.8053225176029595;-0.0057910025522443015;1.0350027898049718;0.8053415241848774
40.259331;1.0351225017802577;0.833333404983921;0.8050736564834464;-0.021849207183738225;-0.021108137287202677;10.000017207803724;0.8335083622954655;-0.005993997174118798;0.80532258073187;-0.005791002577315044;1.0350027269544055;0.8053414753037494
40.269331;1.035122625461297;0.8333334411206856;0.8050735567666754;-0.021849207218086506;-0.021108137258495505;10.000015181251468;0.8335084123502471;-0.005993997177635522;0.805322640492726;-0.005791002601120562;1.0350026647558614;0.8053414245887011
40.279331;1.0351227515907426;0.8333334738413781;0.8050734528787276;-0.02184920725439646;-0.021108137226924988;10.000013147764669;0.833508453241947;-0.005993997182318284;0.8053226970522089;-0.005791002623686815;1.0350026028608443;0.8053413717199931
40.289331;1.0351228793016067;0.833333503468631;0.8050733446440259;-0.021849207292471976;-0.02110813719253202;10.000011112810926;0.8335084844994541;-0.00599399718807749;0.8053227505932568;-0.005791002645063527;1.0350025409910697;0.8053413164435587
40.299331;1.0351230078558644;0.8333335303021389;0.8050732318682297;-0.021849207332120053;-0.021108137155368585;10.00000908264781;0.8335085056746941;-0.0059939971948423845;0.8053228012599709;-0.0057910026653027295;1.035002479024636;0.8053412585575115
40.309331;1.0351231366348812;0.8333335545718038;0.8050731143863653;-0.021849207373166313;-0.021108137115476055;10.000007063263585;0.8335085163904977;-0.005993997202561888;0.8053228491846816;-0.00579100268445418;1.0350024169819987;0.8053411979285306
40.319331;1.0351232650433086;0.8333335764570653;0.8050729921046897;-0.021849207415452983;-0.021108137072890155;10.000005059893137;0.8335085163681643;-0.0059939972112295;0.8053228945522896;-0.0057910027025635255;1.035002354926614;0.805341134521832
40.329331;1.0351233924935148;0.8333335960956407;0.8050728650114093;-0.021849207458821573;-0.02110813702765764;10.000003077580438;0.8335085053875589;-0.005993997220893636;0.8053229376820938;-0.00579100271965481;1.0350022929040787;0.8053410683593518
40.339331;1.0351235184709995;0.8333336135775764;0.8050727331649155;-0.02184920750309652;-0.021108136979834435;10.0000011214439;0.8335084832518802;-0.005993997231623375;0.8053229790805314;-0.005791002735727084;1.035002230956954;0.8053409994323211
40.349331;1.0351236425746861;0.8333336289528384;0.8050725967115252;-0.021849207548079373;-0.02110813692947531;9.999999195742225;0.8335084498255655;-0.005993997243472218;0.805323019390711;-0.00579100275076815;1.0350021691668918;0.8053409276753202
40.359331;1.0351237644961966;0.8333336422380283;0.8050724559127228;-0.021849207593550916;-0.021108136876631618;9.999997302831172;0.8335084050834485;-0.0059939972564840675;0.8053230592734286;-0.005791002764748466;1.0350021077175735;0.8053408530067885
40.369331;1.035123883966333;0.833333653424293;0.8050723110888269;-0.021849207639277533;-0.021108136821340853;9.999995443208647;0.8335083491123191;-0.0059939972707083854;0.8053230993322958;-0.005791002777603435;1.0350020469273549;0.805340775376646
40.379331;1.0351240007027591;0.8333336624743529;0.8050721625195175;-0.02184920768502416;-0.0211081367636093;9.999993616095484;0.8335082820939812;-0.005993997286186237;0.805323140095478;-0.005791002789246563;1.0350019871627445;0.8053406947948263
40.389331;1.0351241144244892;0.833333669291132;0.8050720104519227;-0.02184920773057912;-0.02110813670341947;9.99999181988459;0.8335082042976649;-0.005993997302930538;0.8053231820032919;-0.005791002799599447;1.035001928663654;0.8053406113445634
40.399331;1.0351242249258652;0.8333336737179745;0.8050718551879029;-0.021849207775785643;-0.021108136640743447;9.999990052849643;0.8335081160894922;-0.005993997320919681;0.8053232254108726;-0.005791002808596353;1.0350018714298619;0.8053405251955895
40.409331;1.0351243320994574;0.8333336756013208;0.8050716971126851;-0.021849207820557607;-0.02110813657553354;9.999988313802001;0.8335080179895978;-0.005993997340103011;0.8053232706145773;-0.005791002816180114;1.035001815276809;0.8053404366186746
40.419331;1.0351244358780975;0.8333336748447051;0.8050715366604477;-0.021849207864863173;-0.021108136507722287;9.999986602287331;0.8335079107400916;-0.005993997360433654;0.805323317899362;-0.005791002822315982;1.0350017599478294;0.8053403459828931
40.429331;1.0351245361919386;0.8333336714286683;0.8050713742578155;-0.021849207908686687;-0.02110813643724407;9.999984919122621;0.833507795280147;-0.005993997381907459;0.8053233676250799;-0.00579100282700022;1.0350017051334608;0.8053402537396717
40.439331;1.0351246330250812;0.8333336654070641;0.8050712102572356;-0.021849207951996748;-0.02110813636404593;9.999983267075834;0.8335076726271302;-0.0059939974045558585;0.805323420297092;-0.005791002830243192;1.035001650444669;0.8053401604093336
40.449331;1.0351247264618466;0.8333336568524825;0.8050710449108366;-0.021849207994739592;-0.02110813628808942;9.999981650543836;0.8335075437646122;-0.005993997428400189;0.8053234765167974;-0.00579100283203867;1.0350015954040823;0.8053400665562679
40.459331;1.0351248165785492;0.8333336458163395;0.8050708784263064;-0.02184920803685589;-0.021108136209367755;9.999980074474772;0.8335074096004311;-0.005993997453420906;0.8053235368460948;-0.005791002832335708;1.0350015394619536;0.8053399727488303
40.469331;1.035124903342593;0.8333336323571967;0.805070711044168;-0.02184920807830301;-0.021108136127932182;9.999978543305394;0.8335072709747652;-0.005993997479560293;0.8053236017406225;-0.005791002831028557;1.035001482045012;0.805339879515116
40.479331;1.0351249866752905;0.8333336165596953;0.8050705430489062;-0.02184920811905618;-0.02110813604390834;9.99997706023286;0.833507128677318;-0.005993997506724766;0.8053236715858563;-0.005791002827973642;1.0350014226148259;0.8053397872939282
40.489331;1.0351250665139187;0.8333335985502485;0.8050703747310696;-0.02184920815908819;-0.02110813595748859;9.999975627502936;0.8335069834717258;-0.005993997534769592;0.8053237467343696;-0.005791002823022532;1.035001360719673;0.8053396964113774
40.499331;1.0351251427542194;0.8333335785401429;0.8050702063782069;-0.021849208198354182;-0.02110813586890536;9.999974247759447;0.8335068361147121;-0.00599399756349909;0.8053238275108168;-0.005791002816056168;1.035001296026615;0.8053396071210737
40.509331;1.03512521517214;0.8333335568236068;0.8050700383064747;-0.021849208236792362;-0.02110813577841254;9.999972924767931;0.8335066873088535;-0.005993997592694743;0.8053239142030919;-0.00579100280700227;1.0350012283088639;0.805339519658698
40.519331;1.035125283456995;0.8333335337192255;0.805069870866516;-0.021849208274336958;-0.02110813568628125;9.999971662791564;0.8335065375930721;-0.005993997622145839;0.8053240070114408;-0.0057910027958197365;1.0350011574180094;0.8053394342558082
40.529331;1.035125347392461;0.8333335095022589;0.8050697044231415;-0.021849208310933788;-0.021108135592788062;9.999970466089746;0.8335063872890169;-0.005993997651676121;0.8053241059693826;-0.0057910027824737845;1.0350010832988807;0.8053393511574193
40.539331;1.0351254070219482;0.8333334843559609;0.8050695393621464;-0.021849208346546318;-0.021108135498185573;9.99996933898141;0.8335062365586009;-0.005993997681159624;0.8053242109147116;-0.005791002766933081;1.0350010060356645;0.8053392706559158
40.549331;1.035125462614843;0.8333334583790794;0.8050693760717307;-0.021849208381147844;-0.02110813540267967;9.999968285572654;0.8335060855018214;-0.005993997710506476;0.8053243215300021;-0.0057910027491691555;1.035000925844939;0.8053391930889858
40.559331;1.035125514491324;0.8333334316382996;0.8050692148732058;-0.02184920841470631;-0.021108135306442326;9.9999673091539;0.8335059342458012;-0.005993997739641033;0.8053244373914529;-0.005791002729135943;1.035000842962105;0.8053391187978959
40.569331;1.0351255629050218;0.8333334041999289;0.8050690559861274;-0.021849208447182956;-0.021108135209645284;9.999966411834802;0.8335057830086648;-0.005993997768496053;0.8053245579959448;-0.005791002706763383;1.0350007575008393;0.8053390480710275
40.579331;1.0351256080658606;0.8333333761582815;0.8050688995281253;-0.021849208478548453;-0.021108135112473652;9.999965594762918;0.8335056321479375;-0.005993997797005042;0.8053246827902725;-0.005791002681982915;1.0350006694390155;0.8053389811185386
40.589331;1.0351256502039692;0.8333333476948551;0.8050687454935832;-0.021849208508780235;-0.02110813501511818;9.999964858714545;0.833505482208201;-0.005993997825094014;0.8053248112137051;-0.005791002654748285;1.035000578726913;0.8053389181098224
40.599331;1.0351256896040946;0.8333333190814227;0.805068593738091;-0.021849208537836184;-0.021108134917777913;9.999964204155855;0.8335053338818811;-0.005993997852686474;0.8053249427578183;-0.005791002625042521;1.0350004853572816;0.8053388592122752
40.609331;1.0351257265957219;0.8333332906130975;0.8050684440128069;-0.02184920856566068;-0.021108134820668856;9.999963630606219;0.833505187853381;-0.005993997879708816;0.8053250770169389;-0.0057910025928848245;1.0350003893787088;0.8053388045910295
40.619331;1.0351257614442742;0.8333332625618745;0.8050682960569081;-0.021849208592230454;-0.021108134724021486;9.999963136259632;0.8335050446778306;-0.005993997906093147;0.8053252136735588;-0.005791002558330566;1.0350002909551972;0.8053387544045593
40.629331;1.0351257942335217;0.8333332351320324;0.8050681497091214;-0.021849208617585762;-0.021108134628080238;9.999962718407676;0.833504904803727;-0.005993997931791209;0.8053253524659798;-0.005791002521476481;1.035000190437721;0.8053387088062008
40.639331;1.0351258249103088;0.8333332083781811;0.8050680049358674;-0.021849208641831014;-0.021108134533097848;9.999962374447833;0.8335047686514908;-0.005993997956789795;0.8053254932102882;-0.0057910024824782275;1.035000088340887;0.8053386679595413
40.649331;1.0351258534228862;0.8333331821463247;0.8050678617576058;-0.02184920866512395;-0.021108134439305894;9.999962102546297;0.8335046366101536;-0.005993997981102371;0.8053256358286135;-0.005791002441552363;1.0349999852279592;0.805338632066841
40.659331;1.0351258797709686;0.8333331561267832;0.8050677201825217;-0.02184920868765933;-0.021108134346888827;9.999961900893698;0.833504508970372;-0.005993998004745392;0.8053257803233712;-0.005791002398961264;1.0349998815966686;0.8053386013712345
40.669331;1.0351259039505143;0.8333331300044438;0.8050675802077277;-0.0218492087096374;-0.02110813425599292;9.99996176627052;0.8335043859234866;-0.005993998027742345;0.8053259266973266;-0.005791002354997579;1.034999777837902;0.8053385761406554
40.679331;1.0351259258982561;0.8333331035803657;0.8050674418763041;-0.02184920873123037;-0.021108134166749146;9.999961693349606;0.8335042676380036;-0.005993998050158701;0.8053260748745145;-0.005791002309959069;1.0349996742515268;0.8053385566461548
40.689331;1.0351259454915747;0.8333330768014259;0.8050673053418809;-0.021849208752574404;-0.02110813407926998;9.999961674822481;0.8335041543068096;-0.0059939980721145595;0.8053262246726424;-0.005791002264119406;1.034999571043756;0.8053385431119203
40.699331;1.035125962535399;0.8333330497209147;0.8050671708455422;-0.021849208773771486;-0.021108133993627372;9.99996170201503;0.8335040461418509;-0.005993998093756725;0.8053263758256345;-0.005791002217724291;1.0349994682880883;0.8053385356740653
40.709331;1.035125976725293;0.8333330224560737;0.8050670385765679;-0.021849208794883477;-0.02110813390985381;9.99996176574515;0.8335039433520574;-0.005993998115229002;0.8053265280577173;-0.005791002171008753;1.0349993659174554;0.8053385343929602
40.719331;1.0351259876818866;0.8333326454061318;0.8050665706435916;-0.021848113174823405;-0.02110707534838445;9.999961857167165;0.8335038461071144;-0.00599399813666436;0.805326681169616;-0.005791002124197867;1.0349992637769718;0.8053385392969195
40.729331;1.0351259950116631;0.8333326183642332;0.805066442773461;-0.021848113195816813;-0.021107075268395538;9.999961968765799;0.8335037545193954;-0.00599399815818081;0.8053268350750205;-0.005791002077482607;1.034999161683923;0.8053385504122949
40.739331;1.0351259983052166;0.8333325917793685;0.8050663168376506;-0.0218481132167437;-0.02110707519029685;9.999962095394261;0.8335036686847597;-0.0059939981798644015;0.8053269897878113;-0.005791002031003302;1.0349990594545968;0.8053385677594863
40.749331;1.0351259971457891;0.8333325658844218;0.805066192531874;-0.02184811323756545;-0.02110707511404568;9.999962234481476;0.8335035887603323;-0.005993998201761633;0.8053271453919165;-0.005791001984854432;1.0349989569319793;0.8053385913347588
40.759331;1.0351259911580157;0.8333325409526492;0.8050660695279446;-0.021848113258199537;-0.02110707503956591;9.999962384947626;0.8335035150220662;-0.005993998223900335;0.8053273020259718;-0.005791001939092429;1.034998854037031;0.8053386210859499
40.769331;1.0351259799846544;0.8333325173367505;0.8050659475418501;-0.021848113278537792;-0.021107074966766146;9.999962545610273;0.8335034478618986;-0.005993998246324193;0.8053274598829709;-0.005791001893743399;1.034998750782077;0.8053386568766717
40.779331;1.035125963217007;0.8333324954605978;0.8050658263214557;-0.021848113298480475;-0.021107074895566867;9.999962714111772;0.8335033877348268;-0.005993998269112871;0.8053276191848681;-0.005791001848818833;1.0349986472220558;0.8053386984661021
40.789331;1.0351259404357878;0.8333324757346657;0.8050657056241022;-0.02184811331796443;-0.021107074825911166;9.999962886380388;0.8335033351050299;-0.005993998292355953;0.805327780109017;-0.005791001804331919;1.0349985434235685;0.8053387455104947
40.799331;1.03512591130354;0.8333324584827401;0.8050655852346039;-0.021848113336969857;-0.02110707475774128;9.99996305635913;0.8335032904331076;-0.00599399831610485;0.8053279427077437;-0.005791001760305517;1.0349984394900424;0.8053387975756117
40.809331;1.0351258755514627;0.8333324439381287;0.8050654649895599;-0.02184811335550502;-0.02110707469097065;9.999963216567387;0.8335032542044392;-0.00599399834036809;0.8053281068811208;-0.005791001716771807;1.0349983355552008;0.8053388542028764
40.819331;1.0351258329300859;0.8333324322557443;0.8050653447798953;-0.021848113373606412;-0.021107074625486843;9.99996335916204;0.8335032269444853;-0.005993998365135245;0.8053282723955623;-0.005791001673777047;1.03499823171046;0.8053389150056488
40.829331;1.035125783227565;0.8333324234933174;0.8050652245540129;-0.021848113391368988;-0.02110707456116909;9.999963476236731;0.8335032091440644;-0.005993998390372303;0.805328438894171;-0.005791001631394495;1.0349981279859386;0.8053389796866751
40.839331;1.0351257263085136;0.8333324175489962;0.8050651043158547;-0.021848113408944155;-0.02110707449789211;9.999963559874514;0.8335032011263073;-0.005993998416002362;0.8053286058791197;-0.005791001589718632;1.0349980244377648;0.8053390479967729
40.849331;1.035125662140909;0.8333324141180054;0.8050649840741705;-0.021848113426480863;-0.0211070744355267;9.999963603080792;0.8335032030283028;-0.0059939984419196835;0.8053287727033959;-0.005791001548843019;1.0349979212346332;0.8053391197341901
40.859331;1.0351255908002057;0.8333324127391737;0.8050648637471206;-0.021848113444088955;-0.021107074373950558;9.999963600887154;0.8335032149358935;-0.005993998468020185;0.8053289386048949;-0.0057910015088543714;1.03499781864708;0.8053391947751632
40.869331;1.035125512409716;0.8333324128741562;0.8050647431185088;-0.02184811346186308;-0.021107074313055973;9.999963550251481;0.8335032369713828;-0.005993998494201876;0.8053291027793583;-0.005791001469838405;1.0349977169750817;0.8053392730568456
40.879331;1.0351254270483499;0.8333324139665996;0.8050646219245531;-0.02184811347990754;-0.021107074252743448;9.999963448913508;0.8335032692325806;-0.005993998520357067;0.8053292644690815;-0.005791001431879757;1.034997616506714;0.8053393545040093
40.889331;1.0351253347061162;0.8333324155142265;0.8050644999679949;-0.021848113498324547;-0.02110707419290281;9.999963294698052;0.8335033117248383;-0.005993998546388237;0.8053294230047275;-0.005791001395062731;1.0349975175017814;0.8053394389847057
40.899331;1.0351252353018576;0.8333324171022481;0.8050643771420501;-0.021848113517201836;-0.02110707413339583;9.999963086008451;0.8335033643823977;-0.0059939985722146216;0.805329577778425;-0.005791001359480897;1.0349974201565812;0.8053395263363333
40.909331;1.0351251287222256;0.8333313226814975;0.8050631949433924;-0.021848463318839568;-0.021107411992508318;9.999962822634018;0.8335034270945699;-0.005993998597750259;0.8053297282375601;-0.005791001325239078;1.0349973245847996;0.8053396164021234
40.919331;1.0351250148704894;0.8333313230560848;0.8050630703999572;-0.02184846333885318;-0.02110741193319963;9.9999625056768;0.833503499673361;-0.005993998622889713;0.8053298739514897;-0.005791001292424489;1.0349972308442243;0.8053397090378233
40.929331;1.0351248937285078;0.83333132208541;0.8050629451450347;-0.02184846335949367;-0.021107411873797003;9.999962136807902;0.8335035818111393;-0.005993998647525925;0.8053300146747082;-0.0057910012610753745;1.0349971389607142;0.8053398040985482
40.939331;1.035124765384643;0.83333131934082;0.8050628192068305;-0.021848463380769786;-0.021107411814214664;9.99996171780173;0.8335036730555819;-0.005993998671578391;0.8053301503220096;-0.005791001231183139;1.0349970489144815;0.8053399013783192
40.949331;1.0351246299953087;0.8333313144925656;0.8050626924493998;-0.021848463402678393;-0.02110741175437255;9.999961250448317;0.8335037727776061;-0.005993998694990866;0.8053302808981485;-0.005791001202706985;1.0349969606709621;0.8053400005172597
40.959331;1.0351244877271844;0.8333313072696685;0.805062564641888;-0.02184846342518513;-0.021107411694183034;9.999960736825434;0.8335038801816911;-0.005993998717698881;0.8053304064631371;-0.0057910011755955264;1.0349968742760969;0.805340100995397
40.969331;1.0351243387236844;0.8333312974084537;0.8050624355909708;-0.021848463448209385;-0.021107411633567028;9.999960179790415;0.8335039944244851;-0.005993998739610278;0.8053305270811473;-0.0057910011498179415;1.0349967898767223;0.8053402022271511
40.979331;1.035124183118185;0.83333128464602;0.8050623052079313;-0.021848463471642023;-0.02110741157247196;9.999959582528712;0.8335041147652961;-0.005993998760610196;0.8053306427414295;-0.005791001125372003;1.0349967076551605;0.8053403036448296
40.989331;1.035124021098788;0.8333312687898251;0.8050621734773529;-0.021848463495375108;-0.021107411510885053;9.99995894717856;0.8335042406281372;-0.005993998780577831;0.8053307533763638;-0.005791001102273877;1.0349966277668579;0.8053404047260991
40.999331;1.0351238529244953;0.8333312498184351;0.8050620403743016;-0.02184846351932068;-0.021107411448846695;9.999958274694398;0.8335043715445734;-0.0059939987994178335;0.805330858935038;-0.005791001080558241;1.034996550274491;0.8053405049800494
41.009331;1.0351236788390712;0.8333312278805448;0.805061905819056;-0.021848463543420016;-0.02110741138644874;9.999957566209897;0.8335045070543408;-0.005993998817097784;0.8053309593809426;-0.005791001060280245;1.0349964750957379;0.8053406039278107
41.019331;1.035123499033725;0.8333312031780408;0.8050617697096167;-0.021848463567642373;-0.021107411323822163;9.999956823758508;0.8335046466662493;-0.005993998833664503;0.8053310546660172;-0.005791001041501885;1.0349964020055107;0.8053407011073753
41.029331;1.0351233137370215;0.8333311758805513;0.8050616319586297;-0.02184846359197254;-0.021107411261138683;9.999956050227182;0.8335047898527943;-0.0059939988492212;0.8053311447525079;-0.005791001024260998;1.0349963306798977;0.8053407960775075
41.039331;1.0351231232627234;0.8333311461169622;0.805061492466064;-0.021848463616394313;-0.021107411198621317;9.9999552494622;0.8335049360547018;-0.005993998863883281;0.8053312296678741;-0.005791001008537543;1.0349962607659067;0.8053408884079916
41.049331;1.0351229279140883;0.8333311139756174;0.805061351065085;-0.02184846364087741;-0.021107411136535536;9.999954425942354;0.8335050847633633;-0.005993998877749117;0.8053313095392068;-0.0057910009942473825;1.03499619195109;0.8053409776918907
41.059331;1.0351227278848183;0.8333310795367739;0.805061207490599;-0.02184846366536826;-0.021107411075163233;9.999953583996861;0.8335052356206314;-0.005993998890904933;0.8053313845428877;-0.005791000981279441;1.0349961239869998;0.8053410635998439
41.069331;1.0351225232777308;0.8333310429651608;0.8050610613927025;-0.02184846368978305;-0.021107411014784715;9.999952727264377;0.833505388392371;-0.005993998903460641;0.8053314548135868;-0.005791000969544623;1.0349960566772562;0.8053411459292952
41.079331;1.0351223141997856;0.8333310045518654;0.8050609124094059;-0.02184846371401866;-0.021107410955671174;9.999951858666055;0.8335055428386609;-0.005993998915581277;0.8053315203960993;-0.005791000958985947;1.034995989894737;0.8053412245950659
41.089331;1.0351221008483036;0.8333309646562137;0.8050607602461932;-0.021848463737974947;-0.021107410898083333;9.99995098112523;0.8335056986229084;-0.005993998927481755;0.8053315812277122;-0.005791000949550949;1.0349959236022148;0.8053412995716466
41.099331;1.0351218835194915;0.833330923646663;0.8050606046776891;-0.02184846376155087;-0.02110741084228157;9.99995009853735;0.8335058553143152;-0.005993998939399116;0.805331637139827;-0.005791000941176364;1.0349958577961278;0.8053413708223652
41.109331;1.0351216625131663;0.8333308818826697;0.805060445494452;-0.02184846378462784;-0.021107410788537728;9.999949216043555;0.8335060124361926;-0.005993998951573091;0.8053316879058892;-0.00579100093380339;1.0349957924333324;0.8053414382645263
41.119331;1.0351214380173448;0.8333308397151744;0.805060282489611;-0.02184846380708269;-0.021107410737128924;9.999948339471146;0.833506169505089;-0.005993998964248334;0.8053317333005808;-0.005791000927400496;1.0349957274613566;0.8053415018247153
41.129331;1.0351212100950593;0.8333307975021048;0.8050601154899694;-0.021848463828815924;-0.021107410688311592;9.999947474430323;0.8335063260666236;-0.0059939989776874696;0.8053317731051326;-0.005791000921982102;1.0349956629129202;0.8053415615379346
41.139331;1.0351209787577258;0.8333307556068504;0.805059944400532;-0.0218484638497543;-0.02110741064230096;9.999946625770095;0.8335064817598096;-0.005993998992169735;0.8053318070847412;-0.005791000917612905;1.0349955989134394;0.8053416175682473
41.149331;1.035120743992445;0.8333307143477873;0.8050597692510367;-0.021848463869826213;-0.02110741059928185;9.999945797477228;0.8335066363738046;-0.005993999007959119;0.8053318350076154;-0.005791000914384583;1.0349955355992688;0.8053416701529371
41.159331;1.0351205057293207;0.8333306739778155;0.8050595901756739;-0.021848463888947685;-0.02110741055942466;9.999944992355891;0.8335067898573455;-0.0059939990252700845;0.8053318566887788;-0.005791000912382958;1.034995473095473;0.8053417195833765
41.169331;1.035120263871374;0.8333306347804345;0.8050594073275485;-0.021848463907032413;-0.021107410522862104;9.99994421181311;0.833506942285569;-0.005993999044273094;0.8053318720160175;-0.005791000911665493;1.0349954115487217;0.8053417662410471
41.179331;1.0351200183749865;0.8333305971567743;0.8050592208642128;-0.021848463924004153;-0.021107410489664313;9.999943456754007;0.8335070937933566;-0.005993999065116991;0.805331880950161;-0.005791000912249144;1.0349953511262537;0.8053418105893093
41.189331;1.0351197692668817;0.8333305615622962;0.8050590310226586;-0.021848463939812036;-0.021107410459862568;9.999942728829685;0.8335072445314413;-0.005993999087922292;0.8053318834872133;-0.005791000914117916;1.0349952920160364;0.8053418530577038
41.199331;1.0351195166188738;0.8333305283973246;0.8050588381689174;-0.021848463954450073;-0.021107410433479246;9.999942030264624;0.833507394694628;-0.005993999112756253;0.8053318796199578;-0.005791000917241596;1.0349952343903177;0.80534189390077
41.209331;1.0351192605585204;0.8333304979770292;0.8050586427952431;-0.021848463967964363;-0.021107410410530093;9.999941362543154;0.8335075445588261;-0.005993999139630434;0.8053318693250505;-0.005791000921582759;1.0349951782732476;0.8053419331762454
41.219331;1.0351190013024898;0.8333304705455964;0.8050584454951975;-0.021848463980444;-0.02110741039103221;9.999940725823887;0.8335076944530787;-0.005993999168524698;0.8053318525276801;-0.005791000927100577;1.0349951235028265;0.8053419708431313
41.229331;1.0351187391627663;0.8333304462926598;0.8050582469308855;-0.02184846399199534;-0.021107410375018093;9.999940119798383;0.8335078446881854;-0.00599399919940196;0.8053318290840477;-0.005791000933757096;1.0349950699140336;0.8053420068284115
41.239331;1.0351184745340658;0.8333304253660422;0.8050580478194148;-0.021848464002705438;-0.02110741036252665;9.99993954492681;0.833507995510977;-0.005993999232201247;0.8053317988443228;-0.005791000941520733;1.0349950174793132;0.8053420410189103
41.249331;1.035118207839033;0.8333304078522217;0.8050578489398517;-0.021848464012610234;-0.021107410353583256;9.99993900282764;0.8335081471185112;-0.005993999266827379;0.8053317617197174;-0.005791000950372095;1.0349949662332867;0.8053420732681986
41.259331;1.035117939403346;0.8333303937595274;0.8050576511114869;-0.02184846402169025;-0.02110741034818104;9.999938496032819;0.833508299691923;-0.0059939993031511195;0.8053317176974292;-0.005791000960295759;1.0349949162089702;0.8053421034233031
41.269331;1.0351176694041917;0.8333303830584177;0.8050574551238833;-0.021848464029898342;-0.021107410346255174;9.999938028007152;0.8335084533753511;-0.005993999341023062;0.805331666855784;-0.005791000971255117;1.0349948675064429;0.8053421313372547
41.279331;1.035117397971338;0.83333037572168;0.8050572616952002;-0.02184846403718316;-0.021107410347666916;9.999937603340681;0.833508608213505;-0.005993999380286475;0.8053316093917318;-0.005791000983192039;1.0349948203386823;0.80534215690116
41.289331;1.0351171252948885;0.8333303716874729;0.8050570715108096;-0.021848464043490418;-0.02110741035221661;9.99993722729816;0.8335087641561578;-0.005993999420781269;0.8053315455832141;-0.005791000996046225;1.0349947749796478;0.8053421800774245
