time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
41.299331;1.0351168516474134;0.8333303707650045;0.8050568852577423;-0.021848464048760004;-0.021107410359673423;9.999936904937982;0.8335089211353225;-0.005993999462362097;0.8053314756760901;-0.005791001009749686;1.0349947316882468;0.805342200864128
41.309331;1.0351165773584972;0.8333303725810043;0.8050567035766292;-0.02184846405292125;-0.021107410369804375;9.999936640795955;0.8335090791143187;-0.0059939995049218585;0.8053313998268637;-0.005791001024213336;1.0349946906140552;0.8053422192388502
41.319331;1.0351163027695793;0.8333303766024451;0.8050565269675793;-0.02184846405588562;-0.021107410382389228;9.999936439327508;0.8335092380792798;-0.005993999548376277;0.805331318156597;-0.005791001039335938;1.034994651671024;0.8053422351810905
41.329331;1.0351160281773029;0.8333303821689485;0.8050563557221476;-0.021848464057561648;-0.021107410397212815;9.999936305532342;0.8335093980290733;-0.005993999592631483;0.8053312308310984;-0.005791001055019466;1.0349946145701705;0.8053422487396147
41.339331;1.0351157538245155;0.8333303885377972;0.8050561899323027;-0.021848464057890482;-0.021107410414049246;9.999936244700196;0.8335095590055123;-0.005993999637587486;0.8053311381109206;-0.0057910010711725015;1.034994579053809;0.8053422600374652
41.349331;1.0351154799437552;0.8333303949778755;0.8050560295608165;-0.02184846405684788;-0.021107410432665997;9.999936261049085;0.8335097211062915;-0.005993999683158223;0.8053310403208891;-0.005791001087701935;1.034994545013511;0.8053422692022996
41.359331;1.0351152067652536;0.8333304008672652;0.8050558744942203;-0.021848464054408157;-0.021107410452858775;9.99993635660879;0.8335098844025649;-0.005993999729273106;0.8053309377410374;-0.005791001104502339;1.0349945124106192;0.8053422763231477
41.369331;1.0351149345190414;0.8333304057657601;0.8050557245633068;-0.02184846405053433;-0.0211074104744832;9.999936530953692;0.8335100488020595;-0.005993999775873449;0.8053308305576713;-0.005791001121446956;1.0349944812198126;0.8053422814760631
41.379331;1.0351146634734527;0.8333304094582437;0.8050555795665792;-0.02184846404519735;-0.02110741049744;9.999936781572867;0.8335102139781019;-0.005993999822925702;0.8053307189337582;-0.005791001138377409;1.034994451430441;0.8053422847328224
41.389331;1.0351143939369722;0.8333304119456744;0.8050554392770775;-0.021848464038379516;-0.021107410521624233;9.999937105165523;0.8335103794248986;-0.0059939998704421965;0.805330603087488;-0.00579100115510493;1.0349944230405894;0.8053422860996664
41.399331;1.0351141262224546;0.8333304133795786;0.8050553034292255;-0.02184846403006268;-0.021107410546878872;9.999937499063963;0.8335105445692629;-0.0059939999184744335;0.8053304833189993;-0.005791001171427276;1.0349943960665942;0.8053422854606088
41.409331;1.0351138606210744;0.833330413962866;0.8050551717235844;-0.02184846402021957;-0.021107410572982203;9.999937961341896;0.8335107088389672;-0.00599399996707822;0.8053303600466931;-0.005791001187133727;1.0349943705920441;0.8053422826180886
41.419331;1.0351135973815486;0.833330413880137;0.8050550438310478;-0.021848464008819693;-0.021107410599676052;9.999938489741206;0.8335108716740461;-0.00599400001630362;0.8053302338458521;-0.0057910012020002;1.0349943468117497;0.8053422773764461
41.429331;1.0351133367206649;0.8333304133216389;0.805054919371001;-0.02184846399585054;-0.02110741062671072;9.999939080608652;0.8335110325485771;-0.005994000066216582;0.8053301054037724;-0.005791001215796998;1.0349943249564275;0.8053422695598971
41.439331;1.035113078890958;0.8333304125507237;0.8050547979290315;-0.02184846398133601;-0.021107410653878007;9.99993972917819;0.8335111910502235;-0.005994000116891267;0.805329975432472;-0.0057910012282952625;1.03499430513626;0.8053422590060698
41.449331;1.035112824195766;0.8333304118829006;0.8050546791568158;-0.021848463965338304;-0.02110741068102881;9.99994043136819;0.8335113469285768;-0.0059940001683675215;0.8053298446311354;-0.0057910012392710306;1.0349942872988893;0.8053422456073893
41.459331;1.0351125728738237;0.8333304115633493;0.8050545628411105;-0.021848463947947514;-0.021107410708083744;9.999941185208261;0.8335115000103445;-0.0059940002206294845;0.8053297136379529;-0.0057910012485251966;1.0349942713182885;0.8053422293575874
41.469331;1.0351123249841134;0.8333304116947515;0.8050544488500306;-0.02184846392927707;-0.02110741073502789;9.99994199060947;0.8335116500608524;-0.005994000273622319;0.8053295829446345;-0.0057910012559059115;1.034994257076531;0.8053422103391757
41.479331;1.035112080379865;0.8333304123195432;0.8050543370505003;-0.021848463909458486;-0.021107410761869828;9.999942848352458;0.8335117967659609;-0.005994000327284537;0.8053294528975249;-0.005791001261315183;1.034994244503497;0.8053421886556261
41.489331;1.0351118387448737;0.8333304135518231;0.8050542272815205;-0.021848463888620866;-0.02110741078858131;9.999943758969708;0.8335119398678824;-0.005994000381575;0.8053293237832532;-0.005791001264701514;1.0349942335994338;0.8053421643735601
41.499331;1.035111599709376;0.8333304155909449;0.8050541193519299;-0.021848463866875376;-0.021107410815076593;9.999944721630444;0.8335120792891159;-0.005994000436486206;0.8053291958903249;-0.005791001266044537;1.034994224369724;0.8053421375426602
41.509331;1.0351113629918285;0.8333304186424155;0.8050540130408608;-0.021848463844321736;-0.02110741084124379;9.999945733855006;0.8335122151215325;-0.005994000492052251;0.8053290695387135;-0.005791001265345687;1.0349942166880621;0.8053421082526045
41.519331;1.0351111284683787;0.8333304228923494;0.805053908102974;-0.021848463821065596;-0.021107410866973857;9.999946792111865;0.8335123475413361;-0.005994000548354288;0.805328945083999;-0.005791001262634892;1.0349942102832281;0.8053420766146312
41.529331;1.0351108962212883;0.8333304285330805;0.8050538042662633;-0.021848463797213943;-0.021107410892165418;9.999947892579835;0.8335124767172962;-0.005994000605498649;0.8053288228974116;-0.0057910012579768496;1.0349942048850125;0.8053420427076423
41.539331;1.0351106665958765;0.8333304357450243;0.8050537012032657;-0.02184846377284113;-0.021107410916732294;9.99994903196109;0.8335126027305411;-0.005994000663559532;0.8053287033693382;-0.005791001251454368;1.0349942003414416;0.8053420066146049
41.549331;1.0351104401454687;0.8333304446544192;0.8050535984935218;-0.021848463747971923;-0.021107410940616116;9.999950207850011;0.8335127255668492;-0.0059940007225304445;0.805328586929763;-0.005791001243137764;1.034994196578026;0.80534196849761
41.559331;1.0351102174578994;0.8333304553392656;0.8050534956369891;-0.021848463722598983;-0.021107410963780937;9.999951417967637;0.8335128451947842;-0.005994000782319607;0.8053284740146557;-0.005791001233073564;1.0349941934599467;0.8053419286209249
41.569331;1.035109999013266;0.8333304678699783;0.805053392084443;-0.021848463696697868;-0.021107410986194803;9.999952658935332;0.8335129616296771;-0.005994000842783652;0.805328365000647;-0.005791001221296269;1.034994190708962;0.8053418873605082
41.579331;1.035109785130089;0.833330482326484;0.8050532872093659;-0.02184846367022694;-0.021107411007818936;9.999953925947358;0.8335130749222873;-0.005994000903787075;0.8053282602088108;-0.005791001207851439;1.034994187922428;0.8053418452020967
41.589331;1.0351095759748277;0.8333304987734733;0.8050531803007459;-0.021848463643130867;-0.02110741102859988;9.999955213416516;0.8335131851161037;-0.005994000965247837;0.8053281599326035;-0.005791001192823662;1.034994184628841;0.8053418026801684
41.599331;1.035109371614579;0.8333305172135456;0.8050530706682231;-0.021848463615347875;-0.021107411048454587;9.999956515583111;0.8335132922303652;-0.005994001027120129;0.8053280643772777;-0.005791001176333904;1.0349941803287466;0.8053417602859763
41.609331;1.0351091720599979;0.8333305375425465;0.8050529577916289;-0.0218484635868124;-0.021107411067265276;9.999957826822241;0.8335133962642819;-0.0059940010893381876;0.805327973588322;-0.005791001158497008;1.0349941745011373;0.805341718407804
41.619331;1.035108977272151;0.8333305595342934;0.8050528413937676;-0.021848463557460455;-0.02110741108489773;9.99995914187209;0.833513497164546;-0.0059940011517886065;0.8053278874863339;-0.00579100113938497;1.0349941665830287;0.8053416773202849
41.629331;1.0351087871390574;0.8333305828961118;0.8050527214034371;-0.021848463527237717;-0.02110741110123244;9.999960455714898;0.8335135947631965;-0.0059940012143288104;0.8053278059455152;-0.005791001119020548;1.034994155979135;0.8053416371912243
41.639331;1.0351086014127728;0.8333306073819279;0.805052597903102;-0.021848463496094435;-0.021107411116195473;9.999961763403348;0.8335136887559765;-0.005994001276808818;0.8053277288319372;-0.005791001097391548;1.0349941421405915;0.8053415980796724
41.649331;1.0351084196657114;0.8333306328410502;0.8050524711486738;-0.02184846346397799;-0.02110741112976851;9.999963060526897;0.8335137787254241;-0.005994001339070101;0.805327656008662;-0.005791001074468643;1.0349941246513674;0.8053415599632484
41.659331;1.0351082413145165;0.8333306591359249;0.8050523416204094;-0.021848463430849903;-0.021107411141972413;9.999964343724121;0.8335138641677533;-0.005994001400947015;0.8053275873180828;-0.0057910010502187055;1.0349941032281358;0.8053415228085147
41.669331;1.0351080656612646;0.8333306860346028;0.8050522100366523;-0.021848463396707377;-0.0211074111528515;9.999965610417217;0.8335139444990899;-0.005994001462280238;0.8053275225526032;-0.005791001024625038;1.0349940776426718;0.8053414865944104
41.679331;1.035107891988136;0.8333307131635064;0.8050520773358014;-0.021848463361580247;-0.021107411162474797;9.999966858286811;0.8335140190340331;-0.005994001522914154;0.8053274614303313;-0.005791000997706473;1.0349940476543296;0.8053414513054732
41.689331;1.0351077197367247;0.833330740005885;0.8050519446248134;-0.021848463325515353;-0.021107411170947152;9.999968085356288;0.8335140869792284;-0.005994001582672263;0.8053274035916589;-0.005791000969503029;1.0349940130016075;0.8053414169835008
41.699331;1.0351075486114005;0.8333307659551181;0.8050518130576348;-0.021848463288557857;-0.021107411178413017;9.999969290590295;0.8335141475074013;-0.005994001641334551;0.8053273486565481;-0.0057910009400363545;1.0349939734489413;0.8053413837431442
41.709331;1.0351073785421214;0.8333307904073823;0.8050516836780789;-0.021848463250742328;-0.021107411185040545;9.999970473661708;0.833514199893405;-0.005994001698619869;0.8053272963283356;-0.005791000909287924;1.034993928837554;0.8053413516984738
41.719331;1.035107209628283;0.8333308128078756;0.8050515573235638;-0.02184846321210957;-0.021107411190986695;9.999971633216802;0.8335142436321414;-0.005994001754180039;0.805327246443042;-0.0057910008772069374;1.0349938790806457;0.805341320916685
41.729331;1.035107042085503;0.8333308326365523;0.805051434637885;-0.021848463172711965;-0.021107411196368067;9.9999727655967;0.8335142784748322;-0.005994001807638174;0.8053271989408719;-0.00579100084372504;1.0349938241615806;0.8053412914187936
41.739331;1.0351068761640427;0.833330849437825;0.8050513161724069;-0.021848463132592432;-0.021107411201264543;9.999973865760234;0.8335143043672096;-0.005994001858652288;0.8053271538346158;-0.0057910008087611676;1.0349937642233666;0.8053412631793428
41.749331;1.0351067121026702;0.8333308628991513;0.8050512025079112;-0.02184846309179285;-0.02110741120573349;9.999974928950921;0.8335143213703095;-0.005994001906942716;0.8053271111845716;-0.005791000772226514;1.034993699676905;0.8053412361395349
41.759331;1.0351065501114498;0.8333308728316515;0.8050510942788498;-0.0218484630503972;-0.021107411209808774;9.999975951241394;0.833514329635874;-0.005994001952272294;0.8053270710926009;-0.005791000734043561;1.0349936311981394;0.8053412102015105
41.769331;1.0351063903286124;0.8333308790361118;0.805050992075123;-0.02184846300854859;-0.02110741121349971;9.99997692943568;0.8335143294003696;-0.005994001994434984;0.8053270337662176;-0.0057910006941730135;1.0349935595935043;0.8053411851775447
41.779331;1.0351062328293827;0.8333308812120638;0.8050508963720272;-0.02184846296642179;-0.0211074112167974;9.999977861353226;0.8335143209644298;-0.005994002033281009;0.8053269995548776;-0.0057910006526269;1.0349934856280412;0.8053411607825205
41.789331;1.0351060777003311;0.8333308790175221;0.805050807553525;-0.02184846292418577;-0.02110741121968289;9.999978746160222;0.8335143046625034;-0.0059940020687218876;0.8053269688779595;-0.005791000609451736;1.0349934099019116;0.8053411366861055
41.799331;1.0351059250547492;0.8333308722203653;0.8050507259058467;-0.02184846288198561;-0.02110741122213026;9.999979584149115;0.8335142808370732;-0.005994002100695538;0.8053269421751772;-0.005791000564701324;1.034993332772594;0.8053411125413944
41.809331;1.0351057749781316;0.833330860803449;0.8050506515437096;-0.02184846283995309;-0.021107411224087425;9.999980376496294;0.8335142498352315;-0.005994002129144668;0.8053269198955805;-0.005791000518428518;1.0349932543581326;0.8053410879962493
41.819331;1.0351056275101695;0.8333308449753478;0.8050505843874206;-0.02184846279822885;-0.021107411225451147;9.999981125233733;0.8335142120261542;-0.0059940021540215195;0.8053269023974721;-0.00579100047068929;1.0349931746596752;0.8053410627442524
41.829331;1.0351054827079436;0.8333308251149122;0.8050505242161307;-0.021848462756956878;-0.021107411226087353;9.999981832723215;0.8335141678372446;-0.005994002175297796;0.8053268898259556;-0.005791000421550394;1.0349930936897647;0.8053410365863527
41.839331;1.0351053406942707;0.8333308016627848;0.8050504707031547;-0.021848462716248258;-0.021107411225879853;9.999982500721242;0.8335141177848544;-0.005994002192974139;0.8053268821151551;-0.005791000371105227;1.0349930115048869;0.8053410094132976
41.849331;1.0351052016082647;0.8333307750082064;0.8050504234239287;-0.021848462676158413;-0.02110741122474592;9.999983129703558;0.8335140624679191;-0.005994002207087961;0.8053268790893411;-0.0057910003194862536;1.0349929281598662;0.8053409811098419
41.859331;1.0351050655448402;0.8333307454559088;0.8050503819000779;-0.021848462636697433;-0.021107411222636745;9.999983718681952;0.8335140025656671;-0.0059940022177113915;0.8053268805277884;-0.005791000266857577;1.0349928436243472;0.8053409514697971
41.869331;1.0351049325257955;0.833330713257653;0.8050503456510941;-0.02184846259785433;-0.021107411219551304;9.999984265492296;0.8335139388453849;-0.0059940022249344955;0.8053268861453852;-0.005791000213387865;1.0349927577227287;0.8053409201632837
41.879331;1.0351048024409015;0.8333306786161924;0.8050503141661361;-0.02184846255961595;-0.021107411215520556;9.999984766946618;0.8335138721094075;-0.005994002228856588;0.8053268955535337;-0.0057910001592260014;1.0349926701197778;0.8053408867598097
41.889331;1.0351046750221362;0.8333306416479318;0.8050502868429842;-0.021848462521967406;-0.021107411210560482;9.999985218381974;0.8335138031510438;-0.005994002229602067;0.805326908263448;-0.005791000104492356;1.0349925803496767;0.8053408508119876
41.899331;1.0351045499312292;0.8333306023550737;0.8050502630154098;-0.021848462484887452;-0.02110741120465823;9.999985613822407;0.8335137328005426;-0.005994002227331382;0.8053269237490902;-0.005791000049269591;1.0349924879261843;0.805340811965882
41.909331;1.0351044268660732;0.8333305606375792;0.8050502420497307;-0.021848462448363658;-0.021107411197803308;9.999985947457036;0.8335136619294041;-0.0059940022222224176;0.8053269415128429;-0.005790999993591278;1.0349923924833877;0.8053407700413444
41.919331;1.0351043055694782;0.8333305163449741;0.8050502234360775;-0.021848462412403437;-0.021107411190015284;9.999986214752608;0.833513591358226;-0.005994002214436179;0.8053269610909828;-0.005790999937444729;1.034992293836549;0.8053407250719795
41.929331;1.035104185814243;0.8333304693334816;0.8050502068418371;-0.02184846237702623;-0.021107411181346288;9.999986412149985;0.8335135217938905;-0.005994002204085013;0.8053269820366428;-0.005790999880791151;1.0349921919473855;0.8053406772920482
41.939331;1.0351040674792105;0.8333304194728857;0.8050501920796019;-0.021848462342271804;-0.0211074111718753;9.999986536232665;0.8335134538359463;-0.005994002191218073;0.8053270039424948;-0.005790999823593719;1.0349920868424287;0.8053406270396221
41.949331;1.035103950627201;0.8333303666092545;0.8050501790204801;-0.02184846230821365;-0.021107411161703286;9.999986583473893;0.8335133879890907;-0.005994002175844342;0.8053270264930461;-0.005790999765840303;1.0349919785133654;0.8053405746652404
41.959331;1.0351038354745368;0.83333031056381;0.8050501675512587;-0.02184846227494307;-0.021107411150945377;9.999986550893745;0.833513324648522;-0.0059940021579766925;0.8053270495049434;-0.005790999707556612;1.0349918668254807;0.8053405205398135
41.969331;1.035103722320562;0.8333302511833012;0.8050501575702582;-0.021848462242550496;-0.021107411139727233;9.999986437012296;0.8335132640957885;-0.0059940021376426655;0.8053270729263389;-0.0057909996488010014;1.0349917514802782;0.805340465093761
41.979331;1.0351036115428243;0.8333301883735168;0.805050148959641;-0.021848462211129335;-0.021107411128190635;9.999986242433009;0.8335132065380351;-0.005994002114871532;0.8053270967774782;-0.0057909995896220316;1.0349916320688188;0.8053404088379527
41.989331;1.0351035036454799;0.8333301221033519;0.8050501415480963;-0.021848462180783294;-0.021107411116502;9.999985969669396;0.8335131521666388;-0.005994002089722941;0.8053271210869944;-0.005790999530014765;1.0349915081706837;0.8053403523832829
41.999331;1.035103399263965;0.8333300524203548;0.8050501351066341;-0.021848462151620108;-0.0211074111048637;9.99998562220063;0.8335131012053727;-0.005994002062342956;0.8053271458786451;-0.005790999469938386;1.0349913794018544;0.8053402964254668
42.009331;1.0351032990721798;0.8333299794769654;0.805050129374681;-0.02184846212373949;-0.02110741109351484;9.99998520346267;0.833513053923947;-0.0059940020329745155;0.805327171145959;-0.005790999409372672;1.0349912454599217;0.8053402416763431
42.019331;1.0351032036261578;0.8333299035224376;0.8050501240978141;-0.021848462097231614;-0.021107411082701606;9.999984716173802;0.8335130106153188;-0.005994002001911231;0.805327196789305;-0.005790999348343057;1.0349911062496069;0.8053401887835665
42.029331;1.035103113280399;0.8333298248574462;0.8050501190491964;-0.021848462072180632;-0.0211074110726383;9.999984162004923;0.83351297154287;-0.005994001969435176;0.8053272225929867;-0.005790999286894772;1.0349909619759303;0.8053401382913171
42.039331;1.0351030282580045;0.8333297438039248;0.8050501140187117;-0.021848462048659246;-0.02110741106348884;9.99998354187845;0.8335129368658846;-0.005994001935772252;0.8053272482810652;-0.005790999225050422;1.0349908130818117;0.805340090662159
42.049331;1.0351029487224157;0.8333296606784214;0.8050501087973385;-0.02184846202672988;-0.021107411055362006;9.999982856803413;0.8335129065969625;-0.005994001901090306;0.805327273599148;-0.005790999162795192;1.0349906600842116;0.8053400463221551
42.059331;1.0351028747918964;0.8333295757539034;0.8050501031611942;-0.021848462006465355;-0.02110741104830576;9.999982108317361;0.8335128806034396;-0.005994001865538895;0.8053272983207085;-0.005790999100095787;1.034990503438907;0.8053400056853054
42.069331;1.0351028065937125;0.8333294892795465;0.805050096828629;-0.021848461987966545;-0.021107411042311015;9.999981297994506;0.8335128585932485;-0.0059940018292916255;0.8053273221836054;-0.005790999036926192;1.0349903435057557;0.8053399691571611
42.079331;1.0351027442885106;0.8333294015481479;0.8050500894203801;-0.02184846197135635;-0.02110741103733556;9.999980427202035;0.8335128400860765;-0.005994001792561653;0.8053273448902347;-0.005790998973291771;1.0349901805942783;0.805339937116581
42.089331;1.0351026880588974;0.8333293129153382;0.8050500804927209;-0.021848461956752427;-0.021107411033321363;9.999979498073884;0.8335128244467725;-0.005994001755587417;0.8053273661504886;-0.00579099890924547;1.03499001501906;0.8053399098660273
42.099331;1.0351026381835835;0.8333292237549071;0.8050500696346086;-0.021848461944238794;-0.021107411030196043;9.999978514395947;0.8335128110004121;-0.005994001718595091;0.8053273856525531;-0.005790998844886479;1.0349898471248598;0.80533988756768
42.109331;1.0351025951104826;0.8333291344195906;0.8050500565346149;-0.021848461933859302;-0.021107411027892427;9.99997748115698;0.8335127991588656;-0.0059940016817705425;0.8053274030591504;-0.005790998780356777;1.0349896772896292;0.8053398702010436
42.119331;1.0351025593903782;0.8333290452457874;0.8050500409825402;-0.021848461925631467;-0.02110741102637811;9.999976403649619;0.833512788508779;-0.005994001645271392;0.8053274181121661;-0.005790998715831606;1.0349895059186873;0.8053398575518899
42.129331;1.0351022274504549;0.833328691626262;0.8050500034436018;-0.02184922243289173;-0.021108151945996204;9.999975287073484;0.8335127788481969;-0.0059940016092495515;0.8053274307187492;-0.005790998651495683;1.034989333462868;0.8053398492081193
42.139331;1.0351022080861807;0.8333286038288854;0.8050499827939197;-0.021849222428971624;-0.02110815194605945;9.999974136405909;0.8335127701604711;-0.005994001573848875;0.8053274409374152;-0.0057909985875389085;1.0349891604462822;0.8053398445799546
42.149331;1.035102197690088;0.8333285173080506;0.8050499597760373;-0.02184922242721892;-0.021108151946910306;9.999972956642148;0.8335127625390714;-0.005994001539191615;0.8053274489227239;-0.00579099852418451;1.0349889874062033;0.8053398429818494
42.159331;1.0351021966896732;0.8333284325019912;0.80504993462136;-0.021849222427675938;-0.021108151948550095;9.999971753593082;0.8335127560972282;-0.0059940015053697665;0.8053274549177639;-0.0057909984617081495;1.03498881479378;0.8053398437310179
42.169331;1.035102205342722;0.833328349833122;0.8050499074627053;-0.021849222430390242;-0.021108151950981785;9.999970534293842;0.8335127509164879;-0.005994001472449253;0.8053274592700472;-0.0057909984004245905;1.034988642990853;0.8053398461863053
42.179331;1.0351022236433234;0.8333282696394281;0.8050498782568342;-0.021849222435385864;-0.02110815195420758;9.999969306393712;0.8335127470382062;-0.0059940014404967195;0.8053274623637918;-0.0057909983406685;1.0349884724377858;0.8053398497385699
42.189331;1.0351022512996366;0.833328192194858;0.8050498468790764;-0.021849222442662884;-0.021108151958245367;9.999968077267617;0.8335127444429155;-0.005994001409608345;0.8053274645295493;-0.0057909982827781935;1.0349883037312368;0.8053398538299895
42.199331;1.0351022878763039;0.8333281177842986;0.8050498132009407;-0.02184922245221967;-0.021108151963142592;9.999966853541267;0.833512743057053;-0.005994001379911437;0.8053274660374621;-0.005790998227069174;1.0349881375539576;0.80533985803139
42.209331;1.0351023329480447;0.83332804670496;0.8050497770439093;-0.021849222464069073;-0.021108151968966912;9.999965641229144;0.8335127428337241;-0.005994001351544106;0.8053274671052362;-0.005790998173806931;1.0349879745103119;0.8053398621190576
42.219331;1.0351023860812192;0.8333279792021272;0.8050497381616869;-0.02184922247823435;-0.02110815197579272;9.99996444618893;0.8335127438236285;-0.005994001324627502;0.8053274678937582;-0.005790998123195902;1.0349878150690046;0.8053398660938464
42.229331;1.0351024467305927;0.8333279154136543;0.805049696309519;-0.02184922249473582;-0.021108151983692307;9.999963273962676;0.8335127461571592;-0.005994001299239807;0.8053274685310051;-0.005790998075384396;1.034987659599033;0.8053398701826364
42.239331;1.0351025142460064;0.8333278553617043;0.805049651333514;-0.02184922251358798;-0.021108151992718406;9.999962128940526;0.8335127499679708;-0.005994001275402481;0.8053274691288901;-0.005790998030472164;1.0349875083725641;0.8053398748336188
42.249331;1.035102588009178;0.8333277990203545;0.8050496032421285;-0.021849222534814215;-0.02110815200288365;9.999961013830516;0.8335127553424533;-0.005994001253076246;0.8053274697985527;-0.005790997988530539;1.0349873615134866;0.8053398806097671
42.259331;1.0351026675498485;0.8333277464138527;0.8050495521940063;-0.02184922255846128;-0.021108152014157906;9.999959929954544;0.8335127623110442;-0.00599400123217383;0.8053274706902833;-0.005790997949646392;1.0349872189408098;0.8053398879966279
42.269331;1.035102752523602;0.8333276976175595;0.8050494984111692;-0.02184922258459646;-0.021108152026482904;9.999958877919331;0.8335127708474224;-0.005994001212599032;0.8053274720227014;-0.005790997913959039;1.0349870803668322;0.8053398972923945
42.279331;1.0351028425873123;0.8333276526639414;0.8050494421505147;-0.02184922261329714;-0.021108152039780843;9.999957857885471;0.8335127808931388;-0.005994001194275886;0.8053274740698975;-0.005790997881659259;1.034986945377315;0.8053399086690302
42.289331;1.0351029373205012;0.8333276114819367;0.80504938375831;-0.0218492226446459;-0.021108152053954797;9.999956869311573;0.8335127923943578;-0.005994001177140334;0.8053274771082131;-0.005790997852953358;1.034986813574069;0.80533992229711
42.299331;1.0351030362793954;0.8333275738873758;0.8050493237139194;-0.021849222678722607;-0.02110815206889332;9.99995591062222;0.8335128053146253;-0.005994001161122446;0.805327481361736;-0.005790997828014415;1.0349866847089086;0.8053399383983144
42.309331;1.035103139123129;0.8333275396119694;0.8050492626252213;-0.02184922271559119;-0.021108152084466793;9.999954979295056;0.8335128196468445;-0.0059940011461346015;0.8053274869807574;-0.005790997806949098;1.03498655870006;0.8053399572408548
42.319331;1.0351032456915787;0.8333275084043837;0.8050492011896561;-0.021849222755295678;-0.021108152100517103;9.999954072638369;0.8335128354289161;-0.005994001132053413;0.8053274940525779;-0.005790997789807047;1.0349864355598848;0.8053399791476439
42.329331;1.03510335591565;0.8333274801149577;0.8050491401414447;-0.021849222797861393;-0.021108152116869224;9.999953188883861;0.8335128527223719;-0.005994001118706143;0.805327502647261;-0.005790997776617593;1.0349863154036067;0.8053400045254555
42.339331;1.0351034696135843;0.8333274546569232;0.8050490802101472;-0.02184922284329075;-0.021108152133362243;9.99995232745339;0.8335128715281965;-0.0059940011058759995;0.8053275128764127;-0.005790997767405954;1.0349861984990902;0.805340033833824
42.349331;1.0351035864084202;0.8333274319168941;0.8050490220958434;-0.021849222891560747;-0.02110815214987166;9.999951487982043;0.8335128917127334;-0.0059940010933099835;0.8053275249102088;-0.005790997762183447;1.0349860851944357;0.8053400674388974
42.359331;1.035103705855606;0.8333274117313838;0.8050489664722565;-0.02184922294261404;-0.021108152166302466;9.999950669661409;0.8335129130461837;-0.0059940010807193345;0.8053275389423441;-0.005790997760928868;1.034985975844552;0.8053401054882344
42.369331;1.0351038276373032;0.8333273939208211;0.8050489140221416;-0.021849222996331484;-0.021108152182566613;9.999949871716707;0.8335129353148348;-0.005994001067784041;0.8053275551396123;-0.005790997763574424;1.0349858708908808;0.8053401479267028
42.379331;1.0351039516409768;0.8333273783132223;0.8050488654465389;-0.021849223052516808;-0.021108152198579498;9.999949093570207;0.8335129583834929;-0.005994001054164855;0.8053275736015104;-0.005790997770016284;1.0349857709480428;0.8053401945788842
42.389331;1.0351040779009233;0.8333273647236195;0.8050488214026291;-0.021849223110918442;-0.021108152214273364;9.999948334073483;0.8335129821663579;-0.005994001039519519;0.8053275943506097;-0.005790997780134385;1.034985676755181;0.8053402452208852
42.399331;1.0351042065241305;0.833327352911221;0.8050487824172322;-0.02184922317125351;-0.021108152229614673;9.999947591136058;0.8335130066078625;-0.005994001023520781;0.8053276173880463;-0.005790997793795874;1.0349855890768316;0.8053402996366589
42.409331;1.0351043376340332;0.8333273425696772;0.8050487488788148;-0.02184922323321014;-0.021108152244622362;9.999946862312385;0.8335130317236865;-0.005994001005874199;0.8053276428032319;-0.005790997810853768;1.0349855086587025;0.8053403576212298
42.419331;1.0351044712942985;0.8333273333585366;0.805048721115758;-0.02184922329645597;-0.021108152259360222;9.999946145123811;0.8335130575979789;-0.005994000986335774;0.8053276708343919;-0.005790997831152243;1.034985436208713;0.8053404189040765
42.429331;1.0351046074693566;0.8333273249175993;0.8050486994521695;-0.02184922336066478;-0.021108152273902305;9.999945436740013;0.8335130843387133;-0.0059940009647270025;0.8053277017864253;-0.005790997854531078;1.034985372355448;0.8053404830572399
42.439331;1.0351047460996454;0.833327316859828;0.8050486842093417;-0.021849223425544156;-0.021108152288319814;9.999944733867606;0.8335131120861827;-0.00599400094093811;0.8053277358600367;-0.005790997880826652;1.0349853175895236;0.8053405494732989
42.449331;1.0351048872147972;0.8333273088423441;0.805048675684485;-0.021849223490851204;-0.021108152302705078;9.999944032789742;0.8335131410370202;-0.00599400091491624;0.8053277730247812;-0.005790997909873445;1.034985272202994;0.805340617441683
42.459331;1.0351050309266476;0.8333273007021499;0.8050486741329924;-0.02184922355639514;-0.02110815231719937;9.999943329383086;0.8335131713950341;-0.005994000886652108;0.8053278130023153;-0.005790997941498728;1.0349852362584955;0.805340686267292
42.469331;1.0351051772980409;0.8333272924716867;0.8050486797846664;-0.021849223622038037;-0.02110815233200313;9.99994261942678;0.8335132032819595;-0.005994000856174871;0.8053278553554108;-0.005790997975513925;1.0349852095884315;0.8053407553228513
42.479331;1.035105326224588;0.8333272842418138;0.8050486928545809;-0.021849223687685878;-0.02110815234736469;9.999941898962165;0.8335132367089017;-0.005994000823549041;0.8053278996185028;-0.005790998011720955;1.03498519181405;0.8053408240174138
42.489331;1.0351054774104433;0.8333272760609699;0.8050487135004089;-0.021849223753250713;-0.021108152363553602;9.999941164709048;0.8335132716116496;-0.005994000788865952;0.8053279453492435;-0.005790998049924523;1.0349851823956149;0.8053408917872832
42.499331;1.0351056304277406;0.8333272679763982;0.8050487417488532;-0.021849223818617862;-0.02110815238083161;9.999940414863419;0.8335133078813084;-0.005994000752235315;0.8053279920685442;-0.005790998089938433;1.034985180695156;0.8053409581461176
42.509331;1.0351057848336156;0.8333272601155475;0.8050487774638106;-0.021849223883662793;-0.02110815239942922;9.999939649462872;0.833513345337874;-0.0059940007137775754;0.8053280392257689;-0.0057909981315937735;1.034985186019227;0.8053410226921822
42.519331;1.0351059402715794;0.8333272526660209;0.8050488204150683;-0.02184922394828444;-0.021108152419534905;9.999938869642582;0.833513383647899;-0.0059940006736045786;0.8053280862891482;-0.005790998174741007;1.0349851976003674;0.8053410850676934
42.529331;1.035106096497648;0.8333272457645393;0.8050488703902933;-0.021849224012401337;-0.021108152441293826;9.999938076893637;0.833513422267596;-0.005994000631803781;0.8053281328679237;-0.0057909982192330305;1.0349852145457903;0.8053411449656572
42.539331;1.0351062533782591;0.8333272394037571;0.8050489272452627;-0.021849224075929145;-0.021108152464816145;9.999937272981716;0.8335134604875273;-0.0059940005884505185;0.8053281787473435;-0.005790998264906424;1.034985235831826;0.8053412021424282
42.549331;1.0351064108575643;0.8333272334192793;0.8050489908859505;-0.021849224138772782;-0.021108152490202665;9.999936459738965;0.8335134975545491;-0.005994000543626157;0.8053282238613244;-0.005790998311578335;1.0349852603164933;0.8053412563997633
42.559331;1.0351065688637213;0.8333272275795904;0.80504906122835;-0.02184922420082271;-0.021108152517556454;9.999935638548513;0.8335135327883616;-0.005994000497419623;0.8053282682682456;-0.005790998359056163;1.0349852867716987;0.805341307596586
42.569331;1.0351067272491756;0.8333272217150944;0.8050491381184648;-0.021849224261959982;-0.02110815254695287;9.999934809761731;0.8335135656618682;-0.0059940004499241415;0.8053283121166588;-0.005790998407159912;1.0349853140156628;0.8053413556562348
42.579331;1.0351068857992571;0.8333272157497649;0.8050492212424705;-0.02184922432207882;-0.021108152578407015;9.999933972125811;0.8335135958147084;-0.00599400040123553;0.8053283555783353;-0.005790998455744334;1.034985341055795;0.8053414005434417
42.589331;1.0351070442398447;0.8333272096264186;0.8050493101485077;-0.021849224381091926;-0.02110815261187328;9.999933122794108;0.8335136229712209;-0.005994000351457366;0.8053283988016381;-0.0057909985047089356;1.0349853670659075;0.8053414422762015
42.599331;1.0351072022582404;0.833327203253962;0.8050494043543809;-0.021849224438908053;-0.02110815264726459;9.999932258109;0.8335136468801829;-0.005994000300711595;0.8053284419274159;-0.005790998554000523;1.0349853912495321;0.8053414809713515
42.609331;1.0351073595630174;0.833327196542281;0.8050495034075533;-0.02184922449543478;-0.021108152684471193;9.999931374497349;0.8335136673736073;-0.005994000249129821;0.8053284851150938;-0.005790998603598103;1.034985412778401;0.80534151686029
42.619331;1.0351075159428518;0.8333271894483678;0.8050496068627948;-0.021849224550619512;-0.02110815272336524;9.999930469197398;0.8335136844326875;-0.005994000196837103;0.8053285285419729;-0.005790998653479767;1.034985430860097;0.8053415502278282
42.629331;1.035107671280137;0.8333271819516912;0.8050497142316139;-0.021849224604460978;-0.02110815276379784;9.999929540735875;0.8335136981278976;-0.00599400014396608;0.8053285723924264;-0.00579099870360139;1.0349854448438494;0.8053415813112441
42.639331;1.0351078255506039;0.8333271739894766;0.8050498249812266;-0.021849224656971884;-0.021108152805603308;9.999928589000676;0.8335137085129471;-0.005994000090672986;0.805328616842214;-0.00579099875390179;1.0349854542529633;0.8053416102877874
42.649331;1.035107978863925;0.8333271654283155;0.8050499385753992;-0.021849224708155517;-0.021108152848611225;9.999927615371172;0.8335137156303221;-0.005994000037117798;0.8053286620538105;-0.005790998804312003;1.034985458750863;0.8053416373714134
42.659331;1.0351081314718755;0.833327156089502;0.8050500544817046;-0.021849224758020213;-0.021108152892663285;9.999926622763889;0.8335137195489688;-0.005993999983447112;0.8053287081778996;-0.005790998854756085;1.03498545811337;0.8053416628857337
42.669331;1.0351082836849115;0.8333271457909973;0.8050501721485867;-0.02184922480659198;-0.02110815293762104;9.999925614790179;0.833513720315827;-0.00599399992980688;0.8053287553301033;-0.005790998905166614;1.034985452174545;0.8053416872603442
42.679331;1.035108435772385;0.8333271344059552;0.8050502910336448;-0.02184922485390964;-0.021108152983351496;9.999924594405535;0.8335137179527996;-0.005993999876351615;0.8053288035965297;-0.0057909989555166574;1.034985440763855;0.8053417110091736
42.689331;1.035108587921101;0.8333271219504735;0.8050504107051353;-0.021849224900029045;-0.021108153029711037;9.999923562969293;0.8335137125345352;-0.005993999823236855;0.8053288531027093;-0.005790999005834758;1.0349854237398222;0.8053417347074968
42.699331;1.0351087402418697;0.8333271086156147;0.8050505309199155;-0.02184922494503082;-0.021108153076558046;9.999922520118735;0.8335137041890581;-0.005993999770613213;0.805328904050922;-0.005790999056196832;1.0349854010580941;0.8053417589589595
42.709331;1.035108892768812;0.8333270946845776;0.8050506516225429;-0.02184922498899923;-0.021108153123789105;9.999921464486892;0.8335136930310564;-0.005993999718628178;0.8053289566835062;-0.0057909991067157975;1.0349853727756693;0.8053417843500452
42.719331;1.0351090454731195;0.8333270804353455;0.8050507729017078;-0.02184922503199047;-0.02110815317136719;9.999920394656655;0.8335136791241787;-0.005993999667433665;0.8053290112199074;-0.0057909991575302985;1.0349853390216965;0.80534181139692
42.729331;1.0351091983177358;0.8333270661322312;0.8050508949150571;-0.021849225074025484;-0.021108153219317093;9.999919309793638;0.833513662492875;-0.0059939996171886655;0.8053290678013536;-0.005790999208788665;1.0349852999613458;0.8053418405301649
42.739331;1.0351093512954574;0.8333270521051109;0.805051017809448;-0.02184922511509754;-0.02110815326769028;9.999918210037984;0.8335136431813257;-0.005993999568045716;0.8053291264908604;-0.005790999260636848;1.0349852557976582;0.8053418721333367
42.749331;1.0351095044406533;0.8333270388360392;0.8050511416905727;-0.021849225155179924;-0.021108153316526466;9.999917096501251;0.8335136212959378;-0.005993999520127403;0.8053291873513917;-0.005790999313201883;1.0349852067974443;0.8053419065988419
42.759331;1.0351096578147896;0.8333270269518092;0.8050512666319128;-0.021849225194236606;-0.021108153365830804;9.999915970824894;0.833513596992203;-0.005993999473511969;0.8053292505189078;-0.005790999366566715;1.0349851532143057;0.8053419443468297
42.769331;1.0351098114554051;0.8333270171392485;0.8050513926925047;-0.02184922523222713;-0.021108153415559994;9.99991483510396;0.83351357043563;-0.005993999428241857;0.8053293161862285;-0.0057909994207679845;1.0349850952073354;0.8053419857521065
42.779331;1.0351099653957108;0.8333270100602554;0.8050515199512684;-0.02184922526910521;-0.02110815346560551;9.999913692348747;0.8335135417363271;-0.00599399938433859;0.8053293845469701;-0.005790999475822221;1.0349850329072718;0.805342031018856
42.789331;1.0351101197769599;0.8333270062828952;0.8050516485448008;-0.02184922530482623;-0.021108153515778137;9.999912546328835;0.8335135108956827;-0.005993999341804792;0.8053294557638875;-0.005790999531750784;1.034984966433181;0.8053420801421758
42.799331;1.0351102748663668;0.8333270062635766;0.8050517786658847;-0.02184922533936089;-0.02110815356581716;9.99991140038677;0.8335134778254395;-0.005993999300613548;0.8053295299286586;-0.005790999588598449;1.0349848957573877;0.8053421330089706
42.809331;1.0351104309384307;0.8333270103845227;0.8050519105277766;-0.021849225372703597;-0.0211081536154282;9.999910256265085;0.8335134423991744;-0.005993999260692323;0.8053296070071222;-0.005790999646445744;1.0349848206358299;0.8053421895060567
42.819331;1.035110588185924;0.8333270189577912;0.8050520443287774;-0.021849225404868493;-0.021108153664322792;9.999909113818171;0.8335134044979384;-0.005993999221925843;0.8053296868190358;-0.0057909997054041654;1.034984740682253;0.8053422495201044
42.829331;1.0351107466979061;0.8333270321766856;0.8050521802283173;-0.021849225435867665;-0.021108153712248817;9.999907971465195;0.8335133640513177;-0.005993999184178919;0.8053297690609091;-0.005790999765599618;1.0349846555001967;0.8053423129077876
42.839331;1.0351109064238617;0.8333270501008753;0.8050523183498282;-0.02184922546568884;-0.021108153759003875;9.999906826796067;0.833513321035857;-0.0059939991473063;0.8053298533528598;-0.005790999827157962;1.034984564821596;0.8053423795449163
42.849331;1.035111067155258;0.8333270726925616;0.8050524588254115;-0.021849225494297856;-0.021108153804420045;9.999905677103024;0.8335132754344231;-0.0059939991111542835;0.8053299393015897;-0.005790999890192212;1.0349844685830156;0.8053424494076367
42.859331;1.0351112285808484;0.8333270998474935;0.8050526018492291;-0.021849225521654723;-0.02110815384834679;9.999904519573356;0.8335132272098101;-0.00599399907557301;0.8053300265581279;-0.00579099995478391;1.0349843668930696;0.805342522575647
42.869331;1.0351113903441984;0.8333271314459304;0.8050527476686861;-0.021849225547719623;-0.02110815389065814;9.999903350803043;0.8335131763015546;-0.005993999040431061;0.8053301148209765;-0.005791000020972269;1.0349842599358556;0.8053425991527446
42.879331;1.0351115520479939;0.8333271674642037;0.8050528965122079;-0.02184922557244103;-0.021108153931269774;9.999902166369164;0.8335131226488154;-0.005993999005632058;0.8053302037745409;-0.005791000088767262;1.0349841479315918;0.8053426791795276
42.889331;1.03511171323734;0.8333272080528834;0.8050530485499015;-0.02184922559574031;-0.02110815397014465;9.999900961263316;0.8335130662282764;-0.005993998971123645;0.8053302930274574;-0.005791000158170443;1.0349840312281262;0.8053427625930253
42.899331;1.0351118733977969;0.8333272534840099;0.8050532039055027;-0.021849225617523588;-0.02110815400728403;9.99989973037461;0.8335130070254771;-0.005993998936885125;0.8053303820904311;-0.005791000229181621;1.0349839103905898;0.8053428492439203
42.909331;1.035112032030786;0.8333273040448627;0.8050533626364614;-0.021849225637702117;-0.02110815404270999;9.99989846846557;0.8335129449404307;-0.005993998902920698;0.8053304703612246;-0.005791000301798019;1.0349837861351427;0.8053429389349147
42.919331;1.0351121887827692;0.8333273600031356;0.8050535247076362;-0.02184922565619916;-0.021108154076439737;9.999897170771105;0.8335128797804757;-0.0059939988692716785;0.8053305571225376;-0.005791000376013235;1.034983659155034;0.8053430314451467
42.929331;1.035112343480199;0.8333274216413947;0.8050536900418244;-0.021849225672968167;-0.0211081541084645;9.9998958344532;0.8335128113817362;-0.005993998836020432;0.8053306415925263;-0.005791000451802311;1.034983529989731;0.8053431265399579
42.939331;1.0351124960468812;0.8333274892741929;0.8050538585785695;-0.02184922568799906;-0.021108154138760146;9.999894459242975;0.8335127396909191;-0.005993998803279514;0.8053307229747498;-0.005791000529098158;1.0349833990235024;0.8053432239781728
42.949331;1.0351126464085507;0.8333275631995389;0.8050540302519235;-0.02184922570128893;-0.021108154167319943;9.999893046194819;0.8335126647106669;-0.0059939987711803006;0.8053308004531233;-0.005791000607786753;1.0349832665554952;0.8053433235378469
42.959331;1.0351127944366372;0.8333276436210715;0.8050542049526341;-0.021849225712820285;-0.021108154194175607;9.999891595510515;0.8335125863884054;-0.0059939987398681446;0.8053308732191666;-0.005791000687720555;1.0349831328683181;0.8053434250549442
42.969331;1.0351129399294983;0.8333277305714883;0.8050543825459767;-0.021849225722558763;-0.021108154219390485;9.999890105174277;0.8335125045508358;-0.005993998709508487;0.805330940586416;-0.005791000768727017;1.0349829983057535;0.8053435284308496
42.979331;1.035113082611938;0.8333278238640736;0.8050545629091355;-0.021849225730443296;-0.021108154243021114;9.999888571318206;0.8335124189447564;-0.005993998680291849;0.8053310020821388;-0.0057910008506163995;1.0349828633162403;0.8053436336187246
42.989331;1.035113222154409;0.8333279231502065;0.8050547459552854;-0.021849225736369944;-0.02110815426508343;9.999886989659249;0.8335123293380737;-0.0059939986524163835;0.8053310574514864;-0.005791000933201966;1.0349827283889714;0.8053437406536373
42.999331;1.03511335824492;0.8333280280507096;0.8050549316534441;-0.02184922574019107;-0.021108154285565242;9.999885356263478;0.8335122355652891;-0.005993998626047893;0.8053311066191269;-0.005791001016314058;1.034982593949221;0.8053438496912537
43.009331;1.0351134906647952;0.8333281382348088;0.8050551200147654;-0.02184922574173155;-0.021108154304468683;9.999883667698482;0.833512137505822;-0.005993998601280796;0.8053311496274139;-0.005791001099792909;1.0349824603587814;0.805343960977218
43.019331;1.03511361929279;0.8333282534435326;0.8050553110297934;-0.021849225740804508;-0.0211081543218474;9.99988192197909;0.8335120350701175;-0.0059939985781317165;0.8053311865450931;-0.005791001183475743;1.0349823280134407;0.8053440747684006
43.029331;1.0351137440834026;0.8333283734957317;0.8050555046352658;-0.02184922573722951;-0.02110815433781224;9.999880119571609;0.833511928223199;-0.005993998556570323;0.8053312173729769;-0.005791001267191129;1.0349821974170872;0.8053441912250544
43.039331;1.0351138650597178;0.8333284982408978;0.8050557007506434;-0.021849225730861965;-0.021108154352499905;9.99987826329738;0.833511816973206;-0.00599399853655861;0.8053312420121674;-0.0057910013507510355;1.034982069207604;0.8053443103055027
43.049331;1.035113982256908;0.8333286274796974;0.8050558993129313;-0.021849225721613005;-0.02110815436602474;9.999876357437904;0.833511701289818;-0.005993998518067463;0.8053312603015665;-0.005791001433943801;1.0349819441266526;0.8053444317629788
43.059331;1.035114095583428;0.8333287609530683;0.8050561002622623;-0.021849225709442522;-0.02110815437844249;9.999874406654124;0.8335115810756457;-0.0059939985010590315;0.8053312720437823;-0.005791001516554123;1.0349818229158183;0.8053445552251651
43.069331;1.0351142047068054;0.833328898393122;0.8050563035213799;-0.021849225694339027;-0.021108154389753685;9.999872415522681;0.8335114562587036;-0.005993998485463015;0.8053312769979921;-0.005791001598398815;1.0349817062074202;0.8053446802363668
43.079331;1.0351143091041628;0.8333290395193103;0.8050565090233849;-0.021849225676295124;-0.02110815439994111;9.999870388811798;0.8335113269072487;-0.005993998471180799;0.8053312749012448;-0.00579100167934162;1.0349815944676668;0.8053448062550702
43.089331;1.035114408231708;0.8333291840040027;0.80505671676156;-0.02184922565528463;-0.021108154409005167;9.99986833172825;0.8335111932740307;-0.005993998458112856;0.8053312655438291;-0.005791001759294057;1.0349814880108146;0.8053449326772122
43.099331;1.0351145016556582;0.8333293315094995;0.8050569267758673;-0.021849225631263278;-0.021108154416977047;9.99986624996941;0.8335110557706329;-0.005993998446184365;0.8053312488242622;-0.0057910018382199635;1.0349813870956677;0.8053450589212466
43.109331;1.035114589109474;0.833329481736225;0.8050571390479072;-0.021849225604186232;-0.02110815442391509;9.999864149785683;0.833510914921416;-0.0059939984353432575;0.8053312247085239;-0.005791001916128268;1.034981292036503;0.805345184534436
43.119331;1.03511467050055;0.833329634406208;0.8050573533765559;-0.02184922557401435;-0.02110815442989126;9.999862037841115;0.8335107713275227;-0.005993998425539171;0.8053311931787941;-0.005791001993051651;1.0349812032509083;0.8053453092309009
43.129331;1.0351147458458285;0.8333297892025551;0.8050575693479955;-0.021849225540722494;-0.021108154434979483;9.99985992056465;0.8335106256337876;-0.005993998416712031;0.8053311542695574;-0.005791002069033747;1.0349811212422073;0.8053454328610202
43.139331;1.0351148151818852;0.8333299457141501;0.8050577864286445;-0.021849225504329356;-0.021108154439268025;9.999857803078438;0.8335104784764796;-0.0059939984087804335;0.8053311081294565;-0.005791002144122597;1.0349810465438318;0.8053455553830444
43.149331;1.0351148785224424;0.8333301034637742;0.8050580040871433;-0.021849225464918638;-0.021108154442884886;9.999855688621475;0.8335103304147397;-0.005993998401636106;0.8053310550547151;-0.005791002218361388;1.0349809796795084;0.8053456768257632
43.159331;1.0351149358270155;0.8333302620153095;0.8050582218713563;-0.021849225422627398;-0.021108154445991442;9.999853579505784;0.833510181892749;-0.005993998395168173;0.8053309955000695;-0.0057910022917935546;1.0349809211305843;0.8053457972016668
43.169331;1.035114986984766;0.833330421035647;0.805058439416189;-0.021849225377622055;-0.021108154448742106;9.999851478865219;0.8335100332675215;-0.005993998389289772;0.8053309300677537;-0.005791002364482653;1.034980871239882;0.805345916446827
43.179331;1.0351150318805664;0.8333305802355548;0.8050586564036424;-0.021849225330089726;-0.02110815445125274;9.999849391417662;0.833509884892123;-0.005993998383946304;0.8053308594783082;-0.0057910024365259065;1.0349808301310925;0.8053460344645835
43.189331;1.0351150704604704;0.8333307392625715;0.8050588725574177;-0.02184922528024212;-0.021108154453601067;9.999847322986087;0.8335097371961404;-0.005993998379108857;0.8053307844874918;-0.00579100250804869;1.0349807977690981;0.8053461511940893
43.199331;1.0351151026848981;0.833330897687582;0.8050590876684663;-0.02184922522830469;-0.021108154455852405;9.999845279467037;0.8335095906919197;-0.005993998374746791;0.8053307057418578;-0.005791002579184084;1.0349807740738028;0.8053462666161048
43.209331;1.035115128424419;0.8333310551128096;0.8050593015928665;-0.021849225174490547;-0.021108154458082243;9.999843265868861;0.8335094459327215;-0.005993998370802235;0.8053306236889317;-0.005791002650067153;1.0349807589548299;0.8053463807248222
43.219331;1.0351151474298907;0.8333312112600283;0.8050595142340479;-0.021849225118980613;-0.021108154460365586;9.999841286238393;0.8335093034634276;-0.005993998367196379;0.8053305386467353;-0.005791002720849084;1.0349807522910976;0.8053464934984033
43.229331;1.0351151594191987;0.8333313659544809;0.8050597255042652;-0.021849225061929305;-0.021108154462747393;9.999839344253765;0.8335091637499945;-0.005993998363850515;0.8053304509455761;-0.005791002791690354;1.0349807538791205;0.805346604842662
