time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
43.239331;1.0351151641569545;0.83333151909904;0.8050599352768126;-0.021849225003493174;-0.0211081544652333;9.999837443334062;0.8335090271618733;-0.0059939983606920886;0.8053303610025799;-0.005791002862728005;1.0349807633180224;0.8053467145180596
43.249331;1.0351151614425174;0.8333316706914485;0.8050601433956255;-0.021849224943840267;-0.02110815446779547;9.999835586268153;0.8335088940433052;-0.005993998357653668;0.8053302693460069;-0.005791002934057519;1.0349807799669224;0.805346822129298
43.259331;1.035115151107116;0.8333318208412943;0.8050603497122183;-0.02184922488314471;-0.021108154470365993;9.999833775066024;0.8335087647987781;-0.005993998354679115;0.8053301766321145;-0.005791003005746942;1.0349808031306091;0.8053469271887594
43.269331;1.0351151330257118;0.8333319697786561;0.8050605540891815;-0.021849224821600535;-0.021108154472827913;9.999832010798276;0.8335086399385708;-0.005993998351722709;0.8053300836231646;-0.005791003077861682;1.0349808322452159;0.8053470291773229
43.279331;1.035115107040969;0.8333321178386438;0.805060756380509;-0.0218492247594206;-0.021108154475022133;9.999830293366605;0.8335085200108402;-0.005993998348740502;0.8053299910994259;-0.00579100315047491;1.0349808668331437;0.8053471275829344
43.289331;1.0351150728764926;0.833332265395612;0.8050609563933794;-0.02184922469680295;-0.02110815447676459;9.999828621889693;0.833508405459654;-0.005993998345691847;0.8053298997377645;-0.0057910032236689595;1.034980906413471;0.8053472219427323
43.299331;1.0351150301677834;0.8333324127748015;0.8050611538733538;-0.02184922463391706;-0.021108154477866393;9.99982699548194;0.8335082966076588;-0.0059939983425508;0.805329810053372;-0.005791003297533856;1.0349809505354706;0.8053473118721947
43.309331;1.035114978563852;0.8333325602036398;0.8050613485744333;-0.021849224570927514;-0.021108154478154395;9.999825413321089;0.8335081937844837;-0.0059939983393155205;0.8053297224414405;-0.005791003372155875;1.0349809988530378;0.8053473970473768
43.319331;1.0351149177903238;0.8333327078400756;0.805061540338043;-0.02184922450800171;-0.02110815447748265;9.999823873811376;0.8335080973974797;-0.005993998336003583;0.8053296372465485;-0.0057910034476037105;1.0349810511167845;0.8053474771593467
43.329331;1.035114847642835;0.8333328558329396;0.8050617290555224;-0.021849224445292366;-0.02110815447573369;9.999822374101827;0.8335080078657785;-0.005993998332630254;0.805329554799242;-0.005791003523907895;1.0349811070594666;0.8053475518981366
43.339331;1.0351147679179271;0.8333330043364116;0.8050619145441493;-0.02184922438293207;-0.021108154472815683;9.999820910764292;0.8335079255316086;-0.005993998329188108;0.8053294754122892;-0.0057910036010306734;1.034981166307378;0.8053476209655522
43.349331;1.0351146783391134;0.8333331534550857;0.8050620964738036;-0.02184922432103545;-0.0211081544686562;9.999819480944556;0.8335078506138651;-0.005993998325651619;0.8053293993419647;-0.0057910036788652265;1.0349812284122566;0.8053476840796164
43.359331;1.0351145786011646;0.8333333031823352;0.8050622744090277;-0.02184922425970749;-0.02110815446319764;9.999818083201756;0.8335077832194124;-0.005993998321996702;0.8053293267374968;-0.0057910037572682024;1.0349812928919429;0.8053477409867045
43.369331;1.0351144685195992;0.8333334534359024;0.8050624478927216;-0.02184922419905132;-0.021108154456402163;9.999816717680053;0.833507723431545;-0.0059939983182015905;0.8053292576119645;-0.005791003836071197;1.0349813591963495;0.805347791482866
43.379331;1.0351143480860732;0.8333336041661201;0.8050626164824285;-0.021849224139148807;-0.021108154448261595;9.999815385401252;0.8335076713860339;-0.005993998314236511;0.8053291918556592;-0.005791003915068686;1.0349814266916852;0.805347835393121
43.389331;1.0351142173752819;0.8333337554035104;0.8050627797534303;-0.021849224080046283;-0.021108154438795573;9.999814087065237;0.8335076272423112;-0.005993998310065656;0.8053291292789443;-0.005791003994027865;1.0349814947304161;0.8053478725153614
43.399331;1.0351140764844087;0.8333339072428928;0.8050629373256735;-0.021849224021769156;-0.02110815442804311;9.99981282245747;0.8335075911243228;-0.0059939983056402435;0.8053290696244758;-0.005791004072715149;1.0349815627434351;0.8053479025678254
43.409331;1.0351139255632482;0.8333340598435656;0.8050630889156117;-0.021849223964320194;-0.0211081544160734;9.99981159114846;0.8335075631226998;-0.005993998300876129;0.8053290125195768;-0.005791004150906267;1.0349816302918289;0.8053479251522786
43.419331;1.0351137648022526;0.833334213409033;0.8050632343635631;-0.021849223907658206;-0.021108154403009338;9.999810393477905;0.8335075433251032;-0.005993998295657885;0.8053289574346862;-0.005791004228381964;1.0349816970889052;0.8053479397797294
43.429331;1.0351135943543062;0.8333343680963347;0.8050633736419129;-0.021849223851696707;-0.021108154389039152;9.99980923057283;0.8335075318044225;-0.005993998289877756;0.8053289037300533;-0.005791004304923948;1.0349817630111646;0.8053479459586198
43.439331;1.0351134143012541;0.8333345239594317;0.8050635068675348;-0.02184922379631711;-0.02110815437441531;9.999808103933752;0.8335075285562442;-0.0059939982834672206;0.8053278507463184;-0.005791004380310101;1.0349818280997058;0.8053469432875995
43.449331;1.0351132246967547;0.8333346810084312;0.8050636342811474;-0.02184922374139088;-0.0211081543594501;9.999807015444986;0.8335075334521521;-0.005993998276400936;0.805327797858572;-0.005791004454309157;1.0349818925655323;0.8053469314145068
43.459331;1.0351130256494785;0.8333348392866996;0.8050637562011703;-0.021849223686823203;-0.02110815434450352;9.999805967559883;0.8335075462361323;-0.005993998268682467;0.8053277445426161;-0.005791004526686412;1.0349819567874385;0.8053469102941891
43.469331;1.035112817448623;0.8333349988904942;0.8050638729820299;-0.02184922363258933;-0.02110815432995178;9.999804963284893;0.8335075665352326;-0.005993998260321657;0.8053276904393262;-0.005791004597219944;1.0349820212462801;0.8053468801266004
43.479331;1.0351126006763114;0.8333351599463246;0.8050639849511121;-0.021849223578737864;-0.021108154316150377;9.999804006170814;0.8335075938690596;-0.0059939982513169485;0.8053276353066315;-0.005791004665705408;1.0349820864076649;0.8053468413022956
43.489331;1.035112376202456;0.8333353225623877;0.8050640923629155;-0.021849223525374217;-0.021108154303421115;9.999803100576427;0.8335076276365891;-0.005993998241644558;0.8053275789061702;-0.005791004731948759;1.0349821526448189;0.8053467942928872
43.499331;1.0351121450538323;0.8333354868107998;0.8050641954289939;-0.021849223472625974;-0.021108154292058395;9.999802252106969;0.8335076671285545;-0.005993998231253419;0.8053275209297907;-0.0057910047957666294;1.0349822202103545;0.8053467395741296
43.509331;1.0351119082656304;0.8333356527716083;0.8050642943477614;-0.021849223420598696;-0.021108154282331263;9.999801467793102;0.8335077116106248;-0.005993998220081245;0.8053274609903533;-0.005791004856983432;1.0349822891909604;0.8053466775803086
43.519331;1.0351116668382052;0.8333358205562323;0.8050643892883541;-0.021849223369357434;-0.02110815427446558;9.999800755219443;0.8335077603811364;-0.005993998208084463;0.8053273986900901;-0.005791004915422253;1.0349823594606573;0.8053466087356077
43.529331;1.035111421785848;0.8333359902679831;0.8050644803703256;-0.021849223318945715;-0.021108154268610242;9.999800121144153;0.8335078127652248;-0.005993998195252993;0.8053273336990154;-0.005791004970918934;1.0349824307188777;0.8053465335527465
43.539331;1.0351111741715553;0.8333361619924603;0.8050645676120171;-0.021849223269418308;-0.021108154264835213;9.999799571275428;0.8335078681511715;-0.0059939981816058375;0.805327265755268;-0.0057910050233460604;1.0349825026209072;0.8053464526716232
43.549331;1.0351109250998745;0.8333363358523986;0.8050646508896908;-0.021849223220854;-0.021108154263179395;9.999799110420101;0.833507926073976;-0.005993998167178748;0.8053271946358839;-0.005791005072611211;1.0349825748861194;0.8053463667957409
43.559331;1.0351106756923085;0.8333365120413371;0.8050647300139786;-0.02184922317332729;-0.021108154263687604;9.999798741617143;0.8335079862148234;-0.005993998152004877;0.8053271201647475;-0.005791005118648068;1.03498264729644;0.8053462766037023
43.569331;1.0351104270491598;0.8333366908057759;0.8050648048396777;-0.02184922312686271;-0.02110815426640767;9.99979846537421;0.8335080483287841;-0.0059939981360906565;0.8053270422601772;-0.00579100516142241;1.0349827196351957;0.8053461826757315
43.579331;1.0351101802106002;0.8333368724003185;0.8050648752901296;-0.021849223081419206;-0.021108154271380308;9.99979827993009;0.8335081122381016;-0.005993998119409126;0.8053269609780143;-0.005791005200939139;1.0349827916474503;0.8053460854439842
43.589331;1.0351099361372498;0.8333370570304731;0.8050649413540147;-0.02184922303690912;-0.021108154278634866;9.999798182083138;0.8335081778387246;-0.005993998101917383;0.8053268764979997;-0.00579100523723966;1.0349828630437832;0.8053459852074133
43.599331;1.0351096957203811;0.8333372448098104;0.8050650031174382;-0.021849222993229625;-0.021108154288187263;9.999798167976516;0.8335082450057306;-0.0059939980835636945;0.8053267890803871;-0.005791005270382495;1.0349829335576908;0.805345882196843
43.609331;1.0351094597881794;0.8333374357407177;0.8050650607817791;-0.021849222950295726;-0.02110815430004103;9.999798233368761;0.8335083134870338;-0.005993998064280909;0.8053266990222258;-0.00579100530041637;1.034983003011261;0.8053457766240995
43.619331;1.0351092290931085;0.8333376297138703;0.8050651146221799;-0.021849222908052135;-0.021108154314184533;9.99979837344865;0.8335083828790988;-0.005993998043995808;0.8053266066137437;-0.005791005327362865;1.03498307131887;0.8053456687466743
43.629331;1.0351090043361462;0.8333378264925314;0.8050651649461564;-0.021849222866457088;-0.021108154330591287;9.999798583017716;0.8335084526557266;-0.005993998022638412;0.8053265121134049;-0.0057910053512046445;1.034983138465641;0.8053455589704627
43.639331;1.0351087861830597;0.8333380256757967;0.8050652121168604;-0.02184922282547081;-0.02110815434922578;9.99979885737683;0.8335085222252965;-0.005993998000134323;0.8053264157193154;-0.005791005371887667;1.034983204487241;0.805345447887078
43.649331;1.0351085752239166;0.8333382267383953;0.8050652565795018;-0.021849222785059547;-0.021108154370032228;9.999799192739877;0.8335085909945847;-0.00599399797640299;0.8053263175281712;-0.005791005389340675;1.0349832694385652;0.8053453362003782
43.659331;1.0351083719637515;0.8333384291451261;0.8050652988236842;-0.02184922274519328;-0.021108154392918518;9.999799585750205;0.8335086584154112;-0.005993997951365595;0.8053262175399056;-0.005791005403493439;1.034983333393453;0.8053452246160893
43.669331;1.0351081768204713;0.8333386324119383;0.8050653393208219;-0.021849222705846955;-0.021108154417760473;9.999800033308183;0.8335087240215967;-0.005993997924952828;0.8053261157313635;-0.005791005414291624;1.0349833964788524;0.8053451137595886
43.679331;1.0351079900699884;0.8333388360735954;0.8050653784864993;-0.021849222667029766;-0.021108154444403077;9.999800533041826;0.8335087874451038;-0.005993997897122972;0.8053260121165762;-0.005791005421711492;1.034983458914158;0.8053450041448804
43.689331;1.0351078118748638;0.8333390396245599;0.8050654166814204;-0.021849222628812927;-0.021108154472647227;9.999801083897799;0.8335088483784695;-0.0059939978678765545;0.8053259066984664;-0.005791005425773061;1.0349835210363945;0.8053448961786204
43.699331;1.0351076424404986;0.8333392425434883;0.8050654542353414;-0.02184922259131546;-0.021108154502252223;9.999801686521648;0.8335089065160369;-0.00599399783723368;0.8053257993822582;-0.005791005426547628;1.034983583252057;0.80534479016346
43.709331;1.035107482092253;0.833339444396669;0.8050654914543409;-0.021849222554667837;-0.02110815453296569;9.99980234271124;0.8335089615620457;-0.005993997805201506;0.8053256899831721;-0.005791005424161202;1.034983645909179;0.8053446863147565
43.719331;1.0351073312046613;0.8333396448873694;0.8050655286093308;-0.021849222518992246;-0.02110815456456756;9.999803053987087;0.8335090133184883;-0.005993997771779523;0.8053255783077499;-0.005791005418809113;1.0349837091852618;0.8053445847860258
43.729331;1.0351071901248678;0.8333398438204952;0.8050655659394649;-0.021849222484399033;-0.02110815459689838;9.999803820559663;0.8335090617394616;-0.005993997736982134;0.8053254642099356;-0.005791005410759437;1.0349837730538047;0.8053444856572373
43.739331;1.0351070591299698;0.833340041026806;0.8050656036868254;-0.021849222450986132;-0.021108154629833932;9.999804641273016;0.8335091068654361;-0.005993997700847104;0.8053253475761843;-0.0057910054003138195;1.0349838373581564;0.8053443889217733
43.749331;1.035106938417636;0.8333402362863057;0.805065642150123;-0.021849222418848593;-0.021108154663236206;9.999805514007594;0.8335091487374099;-0.005993997663434708;0.8053252283018061;-0.005791005387766326;1.0349839019872469;0.8053442944936738
43.759331;1.0351068281445766;0.8333404293337207;0.8050656817069299;-0.02184922238808984;-0.021108154696949585;9.999806435798567;0.8335091873829271;-0.0059939976248213215;0.8053251063405371;-0.005791005373392954;1.034983966968654;0.8053442022059588
43.769331;1.03510672841886;0.8333406199467315;0.8050657227839804;-0.021849222358814573;-0.021108154730828037;9.99980740267179;0.8335092228144655;-0.005993997585090406;0.8053249817579392;-0.005791005357440638;1.0349840323313322;0.8053441118444472
43.779331;1.0351066392148343;0.8333408079743505;0.8050657658058756;-0.021849222331121267;-0.02110815476474169;9.999808409877039;0.8335092550460599;-0.005993997544329891;0.8053248547017976;-0.005791005340115432;1.0349840979610125;0.8053440232311769
43.789331;1.035106560321902;0.8333409932536281;0.8050658111036435;-0.021849222305103687;-0.021108154798572507;9.999809452580571;0.8335092841540359;-0.005993997502632098;0.8053247253300384;-0.005791005321591386;1.0349841636883395;0.8053439362803311
43.799331;1.0351064913661716;0.8333411755475499;0.8050658588106532;-0.02184922228084734;-0.021108154832228738;9.999810526392153;0.8335093102945184;-0.005993997460091483;0.8053245937407908;-0.00579100530201922;1.0349842294215221;0.8053438509834916
43.809331;1.0351064318514414;0.8333413545713092;0.8050659088556872;-0.021849222258437814;-0.02110815486565686;9.999811627366102;0.8335093336716932;-0.0059939974168029524;0.8053244599403693;-0.00579100528153091;1.0349842950975188;0.8053437673766792
43.819331;1.0351063812273018;0.8333415300387306;0.8050659610518209;-0.02184922223798349;-0.0211081548988225;9.99981275194628;0.8335093545261082;-0.005993997372859435;0.8053243238749079;-0.005791005260252616;1.0349843605763986;0.8053436855437679
43.829331;1.0351063389863557;0.8333417017122196;0.8050660152021039;-0.021849222219613797;-0.021108154931683748;9.999813897118322;0.8335093731211005;-0.005993997328350757;0.805324185477153;-0.005791005238298926;1.0349844256481515;0.8053436056034076
43.839331;1.035106304725959;0.8333418694451175;0.8050660711805449;-0.021849222203453884;-0.021108154964178456;9.999815059980387;0.8335093896957706;-0.005993997283363794;0.8053240446833106;-0.005791005215751281;1.034984490132086;0.8053435276370857
43.849331;1.0351062781570208;0.8333420331402218;0.8050661289414633;-0.02184922218961342;-0.02110815499622045;9.999816236684426;0.8335094044005013;-0.005993997237983447;0.805323901415395;-0.005791005192656729;1.034984553931449;0.805343451638905
43.859331;1.0351062590676499;0.8333421926540933;0.8050661884675677;-0.02184922217817775;-0.02110815502769733;9.99981742218376;0.8335094172635551;-0.00599399719230193;0.8053237555343848;-0.005791005169033362;1.0349846169631276;0.805343377569766
43.869331;1.035106247258549;0.8333423477623402;0.8050662497486001;-0.02184922216918285;-0.021108155058452416;9.999818611271476;0.8335094282641053;-0.005993997146422417;0.8053236068046054;-0.005791005144869634;1.0349846790729118;0.8053433054727891
43.879331;1.0351062424912079;0.8333424982003677;0.8050663128061137;-0.021849222162607825;-0.021108155088265922;9.99981979954512;0.8335094374394902;-0.005993997100438678;0.8053234549476253;-0.005791005120141632;1.034984740058251;0.8053432355084404
43.889331;1.0351062444500523;0.8333426437214434;0.8050663777003626;-0.02184922215838727;-0.021108155116878326;9.999820983430372;0.8335094448652042;-0.005993997054421088;0.8053232997799105;-0.005791005094847739;1.0349847997439239;0.8053431678652638
43.899331;1.0351062527271249;0.833342784135893;0.8050664444897901;-0.021849222156413474;-0.021108155144039346;9.999822160007747;0.8335094505697657;-0.005993997008442236;0.8053231413082239;-0.005791005069028963;1.0349848579913863;0.8053431026730117
43.909331;1.0351062668102602;0.8333429193057673;0.8050665131809108;-0.021849222156542752;-0.021108155169537696;9.999823327465899;0.8335094545067123;-0.005993996962600482;0.8053229797169456;-0.005791005042755382;1.0349849146774588;0.80534303999697
43.919331;1.0351062860433091;0.83334304911004;0.8050665837160356;-0.021849222158613145;-0.02110815519321151;9.999824485903632;0.8335094565189227;-0.005993996916993033;0.8053228152857167;-0.00579100501609633;1.034984969756372;0.8053429798650863
43.929331;1.0351063096528739;0.8333431734480746;0.8050666559891934;-0.021849222162440295;-0.021108155214947313;9.999825637279542;0.8335094562854423;-0.005993996871684462;0.8053226482911269;-0.005791004989104712;1.0349850233479465;0.8053429223019102
43.939331;1.0351063368568796;0.8333432922759914;0.8050667298738973;-0.021849222167805424;-0.02110815523466834;9.999826783823588;0.8335094533479472;-0.0059939968267251256;0.8053224789578229;-0.0057910049618238755;1.034985075711582;0.8053428673713807
43.949331;1.0351063669068787;0.8333434056246977;0.805066805243782;-0.02184922217447653;-0.02110815525232309;9.999827926355437;0.8335094471713524;-0.00599399678217837;0.8053223074830635;-0.005791004934300064;1.0349851271072628;0.8053428151969393
43.959331;1.0351063990575773;0.8333435135991943;0.805066881944601;-0.021849222182233338;-0.02110815526787212;9.999829064160673;0.8335094371727964;-0.005993996738114744;0.8053221340616565;-0.005791004906579096;1.0349851777159271;0.8053427659446551
43.969331;1.035106432589529;0.8333436163362122;0.8050669597429041;-0.02184922219086165;-0.021108155281276485;9.9998301957432;0.8335094227741463;-0.005993996694606812;0.8053219588744513;-0.005791004878698262;1.0349852277019846;0.8053427197888652
43.979331;1.0351064668635985;0.8333437139257288;0.8050670383406473;-0.02184922220014307;-0.021108155292502522;9.99983131917478;0.8335094034906065;-0.005993996651741112;0.8053217821165132;-0.005791004850697497;1.034985277241055;0.8053426768656128
43.989331;1.035106501303886;0.8333438063858758;0.8050671174763661;-0.021849222209864523;-0.02110815530152924;9.999832431905114;0.8335093789951076;-0.005993996609621622;0.8053216040589757;-0.00579100482263275;1.0349853264584257;0.8053426372135535
43.999331;1.035106535348427;0.8333438937177761;0.8050671970029665;-0.021849222219849883;-0.021108155308341973;9.999833530702864;0.8335093490779872;-0.005993996568364615;0.8053214250398132;-0.005791004794573855;1.0349853754283092;0.8053426007609465
44.009331;1.0351065684465848;0.8333439759551925;0.8050672768474125;-0.021849222229996693;-0.02110815531291592;9.999834612313542;0.833509313530869;-0.0059939965280885;0.805321245423062;-0.005791004766604245;1.0349854242113605;0.8053425673984332
44.019331;1.0351066001017728;0.8333440531404244;0.8050673569119502;-0.021849222240278725;-0.021108155315202298;9.99983567418665;0.8335092721245646;-0.005993996488892077;0.8053210656205366;-0.005791004738813071;1.0349854728641708;0.8053425370505329
44.029331;1.0351066299179026;0.833344125282495;0.8050674370284036;-0.021849222250712536;-0.021108155315143325;9.99983671440549;0.8335092246968572;-0.0059939964508458005;0.8053208861222423;-0.005791004711266027;1.0349855214794583;0.8053425096672963
44.039331;1.035106657589933;0.8333441923829201;0.805067516989771;-0.021849222261331153;-0.021108155312715208;9.999837731223343;0.8335091711929214;-0.005993996414013866;0.8053207075047436;-0.005791004683982625;1.0349855702566677;0.805342485165875
44.049331;1.035106682856905;0.8333442544791426;0.8050675965898079;-0.021849222272173254;-0.021108155307953784;9.999838723096788;0.8335091116024927;-0.005993996378487479;0.8053205304653336;-0.005791004656934231;1.0349856195390152;0.8053424633865831
44.059331;1.0351067054911587;0.8333443116120075;0.8050676756375382;-0.02184922228326259;-0.021108155300932723;9.999839689353193;0.8335090458980126;-0.005993996344402063;0.8053203558453994;-0.0057910046300631715;1.0349856697750262;0.8053424440971912
44.069331;1.0351067253239268;0.8333443637541851;0.8050677539638306;-0.021849222294583064;-0.021108155291715107;9.999840630462765;0.8335089740865916;-0.005993996311919016;0.805320184586875;-0.005791004603318734;1.0349857214387759;0.8053424270287046
44.079331;1.0351067422593268;0.8333444107852634;0.8050678313707803;-0.021849222306081176;-0.021108155280318956;9.999841547452668;0.8335088963075334;-0.0059939962811911985;0.805320017618576;-0.005791004576684113;1.0349857749652196;0.8053424119116512
44.089331;1.035106756267283;0.8333444525196391;0.8050679075402114;-0.021849222317695607;-0.021108155266716874;9.999842441461924;0.8335088128166912;-0.005993996252346742;0.8053198557267423;-0.005791004550183583;1.0349858306820485;0.8053423984913591
44.099331;1.035106767379683;0.8333444887679491;0.8050679820268121;-0.02184922232938111;-0.021108155250860065;9.999843313612676;0.8335087239075084;-0.005993996225488544;0.8053196995164154;-0.0057910045238715605;1.0349858887751844;0.8053423865308146
44.109331;1.0351067756799948;0.8333445194356569;0.805068054348949;-0.021849222341119447;-0.021108155232704814;9.999844164722397;0.8335086299135929;-0.005993996200700935;0.8053195494454031;-0.005791004497808325;1.0349859493272544;0.8053423758364684
44.119331;1.035106781305039;0.8333445445996676;0.805068124058281;-0.021849222352935415;-0.021108155212219044;9.99984499507152;0.8335085312596867;-0.005993996178061679;0.8053194058129688;-0.005791004472050762;1.0349860123205992;0.8053423662806247
44.129331;1.0351067844794357;0.8333445644634284;0.805068190727501;-0.021849222364906343;-0.02110815518936605;9.99984580411613;0.8335084284588692;-0.005993996157652698;0.8053192687226766;-0.005791004446670239;1.0349860775831665;0.805342357773602
44.139331;1.0351067855054232;0.8333445792398041;0.8050682539331889;-0.021849222377139366;-0.021108155164096757;9.99984659036823;0.8335083220455333;-0.005993996139571578;0.8053191381023832;-0.0057910044217673855;1.0349861448083695;0.8053423502306271
44.149331;1.0351067846922757;0.8333445890887583;0.8050683133038421;-0.02184922238973083;-0.02110815513636386;9.999847352458113;0.8335082125178268;-0.005993996123932079;0.805319013758264;-0.00579100439745745;1.0349862136641714;0.805342343603657
44.159331;1.035106782314604;0.8333445941188301;0.805068368601276;-0.02184922240273405;-0.021108155106129824;9.999848090687326;0.8335081003154565;-0.00599399611084073;0.8053188954233063;-0.005791004373836203;1.0349862838691335;0.8053423379520077
44.169331;1.0351067786393744;0.8333445944199216;0.8050684197754644;-0.0218492224161452;-0.021108155073353195;9.999848807165806;0.8335079857852813;-0.005993996100376298;0.8053187828112002;-0.005791004350960314;1.034986355183826;0.8053423334364105
44.179331;1.0351067739546687;0.83334459010212;0.8050684669569056;-0.021849222429923223;-0.021108155037973385;9.999849504523539;0.8335078691772044;-0.005993996092589871;0.8053186756589363;-0.005791004328862645;1.0349864274121086;0.8053423302113171
44.189331;1.0351067685291522;0.8333445812936839;0.8050685104153018;-0.021849222444041357;-0.02110815499991652;9.999850184565883;0.8335077506788351;-0.005993996087509048;0.8053185737298718;-0.005791004307575636;1.0349865004563867;0.8053423283392006
44.199331;1.035106762554947;0.8333445681090779;0.8050685505281028;-0.02184922245851997;-0.021108154959116766;9.999850848028425;0.8335076304012786;-0.005993996085145409;0.8053184767720825;-0.005791004287130724;1.0349865743391393;0.8053423277791584
44.209331;1.035106756151478;0.8333445506171655;0.8050685877218174;-0.021849222473407637;-0.02110815491553842;9.999851495654715;0.8335075083717819;-0.005993996085500502;0.8053183844363294;-0.005791004267547424;1.0349866491929753;0.8053423284045147
44.219331;1.0351067494089472;0.8333445288079815;0.8050686223920541;-0.02184922248875167;-0.02110815486919065;9.999852128930053;0.8335073845850257;-0.005993996088551468;0.8053182962486414;-0.005791004248828921;1.034986725279048;0.8053423300518543
44.229331;1.035106742421109;0.8333445025891376;0.8050686548999145;-0.021849222504602764;-0.021108154820135804;9.999852749357224;0.8335072590413259;-0.005993996094231315;0.8053182117438638;-0.005791004230965014;1.0349868029810454;0.805342332566039
44.239331;1.035106735330458;0.8333444718484068;0.805068685631379;-0.021849222521036847;-0.021108154768505086;9.999853357987577;0.8335071317761529;-0.005993996102421552;0.8053181306347034;-0.0057910042139390555;1.0349868827544397;0.805342335799064
44.249331;1.0351067284005007;0.8333444365683259;0.8050687150047091;-0.02184922253815763;-0.021108154714506847;9.999853956206765;0.8335070028958256;-0.005993996112962623;0.8053180528172901;-0.005791004197722315;1.0349869650666503;0.8053423396131764
44.259331;1.0351067220224703;0.8333443968974075;0.8050687434071806;-0.021849222556081953;-0.021108154658409088;9.99985454627372;0.8335068725595288;-0.0059939961256962136;0.8053179782806822;-0.005791004182265007;1.0349870503147378;0.8053423438916198
44.269331;1.0351067166175179;0.8333443531106803;0.8050687711449432;-0.021849222574928343;-0.02110815460052036;9.999855131143553;0.8335067408898007;-0.005993996140513633;0.8053179071009745;-0.00579100416749821;1.0349871387820606;0.8053423485361034
44.279331;1.0351067125329505;0.833344305533869;0.8050687984673649;-0.021849222594796627;-0.021108154541176313;9.999855714574574;0.833506607908665;-0.005993996157358282;0.8053178394983613;-0.005791004153328799;1.0349872306665069;0.805342353461051
44.289331;1.03510671001245;0.833344254488255;0.8050688256247057;-0.021849222615735648;-0.02110815448072092;9.999856301543312;0.8335064736114832;-0.005993996176189047;0.8053177758365329;-0.005791004139636603;1.0349873260718674;0.8053423585646169
44.299331;1.0351067092415536;0.8333442002656666;0.8050688528897313;-0.02184922263773706;-0.02110815441949553;9.999856898312801;0.8335063381088448;-0.005993996196954691;0.8053177165686306;-0.005791004126292244;1.034987424951725;0.8053423637005191
44.309331;1.03510671041208;0.8333441431539071;0.8050688805587483;-0.021849222660759133;-0.021108154357838197;9.999857511862114;0.8335062016644105;-0.00599399621959178;0.8053176621818415;-0.005791004113181801;1.0349875270882094;0.8053423687143774
44.319331;1.0351067137270376;0.8333440834750764;0.8050689089599967;-0.021849222684744415;-0.021108154296081667;9.999858148949004;0.8335060646227617;-0.005993996244018552;0.8053176131414375;-0.005791004100224405;1.0349876321357925;0.8053423735115303
44.329331;1.0351067193709291;0.8333440216049434;0.8050689384262515;-0.021849222709625957;-0.021108154234545935;9.999858815568578;0.8335059273558719;-0.005993996270110283;0.8053175698392373;-0.005791004087381823;1.034987739701916;0.8053423780644641
44.339331;1.0351067275165586;0.8333439579593191;0.8050689692400843;-0.021849222735335662;-0.021108154173519703;9.999859517062564;0.8335057902807804;-0.005993996297674092;0.8053175325378321;-0.005791004074657371;1.0349878494163764;0.8053423823709658
44.349331;1.0351067383435617;0.8333438929355396;0.8050690016627232;-0.02184922276180967;-0.02110815411323999;9.999860258072083;0.8335056539055943;-0.005993996326457302;0.8053175013309434;-0.00579100406207609;1.034987961002374;0.8053423864148702
44.359331;1.0351067520496393;0.8333438268615149;0.8050690360214424;-0.021849222788980525;-0.02110815405389488;9.99986104212685;0.8335055188360355;-0.005993996356201218;0.8053174761797186;-0.005791004049663267;1.0349880743725124;0.8053423901239419
44.369331;1.0351067688833082;0.833343759970441;0.8050690726955778;-0.021849222816763957;-0.02110815399564555;9.999861871842338;0.8335053857098863;-0.005993996386702844;0.8053174569905502;-0.005791004037443137;1.0349881896905282;0.8053423933376153
44.379331;1.0351067891724997;0.8333436923701028;0.8050691120208971;-0.021849222845056693;-0.02110815393864198;9.999862749724722;0.833505255112829;-0.005993996417840746;0.8053174436732661;-0.005791004025449337;1.0349883073144088;0.8053423957993461
44.389331;1.0351068133122159;0.8333436240504748;0.80506915423108;-0.021849222873744474;-0.02110815388302336;9.99986367853224;0.8335051275469296;-0.005993996449555843;0.8053174361773864;-0.0057910040137453865;1.034988427662017;0.8053423971734467
44.399331;1.035106841722129;0.8333435549691052;0.8050691994328971;-0.02184922290271446;-0.021108153828901008;9.999864660707974;0.8335050034374761;-0.005993996481815242;0.8053174344983401;-0.005791004002447178;1.034988551135036;0.8053423971136083
44.409331;1.0351068747646932;0.8333434851335113;0.8050692476190849;-0.021849222931867834;-0.021108153776336194;9.999865697387687;0.8335048831266879;-0.005993996514595548;0.805317438643663;-0.005791003991719107;1.0349886780967232;0.8053423953373
44.419331;1.0351069126398809;0.8333434146059618;0.8050692987592234;-0.021849222961123873;-0.021108153725342225;9.999866788308513;0.8335047668698902;-0.005993996547877788;0.805317448603691;-0.005791003981751417;1.0349888087887478;0.805342391599141
44.429331;1.035106955356483;0.8333433434838524;0.8050693529068683;-0.021849222990417087;-0.02110815367589955;9.999867932980052;0.8335046548439028;-0.005993996581638665;0.805317464373128;-0.005791003972741506;1.0349889432207746;0.8053423855993268
44.439331;1.0351070027990554;0.8333432719133489;0.8050694102109356;-0.021849223019698112;-0.021108153627956747;9.999869131724017;0.8335045471545449;-0.005993996615846199;0.8053174859818552;-0.005791003964884435;1.0349890811739533;0.8053423769620677
44.449331;1.0351070547723378;0.8333432001089524;0.8050694707993634;-0.02184922304894013;-0.02110815358144523;9.99987038562087;0.83350444386891;-0.005993996650457078;0.8053175135025329;-0.005791003958376357;1.034989222325543;0.8053423653201099
44.459331;1.0351071109531347;0.8333431283255884;0.8050695346590708;-0.021849223078127505;-0.021108153536324663;9.999871695542621;0.833504345038663;-0.005993996685417095;0.8053175470533047;-0.005791003953406769;1.0349893663644698;0.8053423504239868
44.469331;1.0351071708253288;0.8333430567772563;0.8050696016695014;-0.021849223107218988;-0.021108153492609253;9.999873060999345;0.83350425069513;-0.0059939967206636986;0.8053175867627969;-0.0057910039501312335;1.0349895130083164;0.805342332172239
44.479331;1.0351072337202702;0.8333429855829488;0.8050696717168072;-0.021849223136129952;-0.021108153450356645;9.99987448007296;0.8335041608847734;-0.005993996756121121;0.8053176326909087;-0.005791003948666865;1.0349896619790149;0.8053423105507479
44.489331;1.035107298968201;0.8333429148117439;0.8050697447185844;-0.0218492231647548;-0.02110815340964787;9.99987595051336;0.8335040757317704;-0.0059939967917016805;0.8053176848050162;-0.005791003949109693;1.0349898130155917;0.8053422855677494
44.499331;1.0351073660281196;0.8333428445934182;0.8050698205927647;-0.021849223192994205;-0.021108153370572105;9.999877470413114;0.8335039954507941;-0.005993996827320236;0.8053177430547032;-0.005791003951536384;1.0349899658944832;0.805342257255223
44.509331;1.0351074345028306;0.8333427751819761;0.8050698992477235;-0.021849223220761268;-0.021108153333231485;9.999879038206842;0.8335039203088475;-0.005993996862904705;0.8053178074335317;-0.005791003955990046;1.0349901204450427;0.8053422257122594
44.519331;1.035107504108272;0.8333427069066545;0.8050699805566619;-0.02184922324796513;-0.02110815329774821;9.999880652706233;0.8335038505766128;-0.005993996898393427;0.8053178779578457;-0.0057910039624696945;1.0349902765998686;0.805342191118947
44.529331;1.0351075747035845;0.833342640100512;0.8050700643432692;-0.021849223274489266;-0.021108153264233914;9.999882312744482;0.8335037864766713;-0.005993996933726348;0.8053179546456608;-0.005791003970943275;1.0349904344570446;0.8053421536995938
44.539331;1.035107646327275;0.8333425751070491;0.8050701504278772;-0.021849223300197715;-0.021108153232756444;9.999884016634564;0.8335037281486132;-0.0059939969688509185;0.8053180375279465;-0.005791003981372657;1.0349905942651927;0.8053421136811229
44.549331;1.0351077191595186;0.8333425123137942;0.8050702386672309;-0.021849223324969167;-0.02110815320334683;9.999885762396406;0.8335036756622737;-0.00599399700375016;0.8053181265976194;-0.005791003993709329;1.0349907562901302;0.8053420713107602
44.559331;1.035107793512226;0.8333424521276397;0.8050703289298324;-0.02184922334872606;-0.021108153176017695;9.999887548336163;0.8335036290381909;-0.005993997038464239;0.8053182217124161;-0.005791004007868109;1.0349909206881678;0.8053420269126951
44.569331;1.0351078698872507;0.8333423949124337;0.8050704210293887;-0.021849223371437364;-0.021108153150776462;9.999889372983807;0.8335035882337941;-0.005993997073079706;0.8053183225940291;-0.005791004023724002;1.0349910875246695;0.8053419808736239
44.579331;1.0351079489709842;0.8333423409574346;0.8050705146872057;-0.021849223393084195;-0.02110815312764165;9.999891234496449;0.8335035531284822;-0.005993997107697159;0.8053184289102661;-0.005791004041133668;1.034991256857682;0.8053419335397902
44.589331;1.0351080315275303;0.8333422904790913;0.8050706095601305;-0.021849223413607007;-0.021108153106642446;9.99989313037166;0.8335035235081787;-0.005993997142409873;0.8053185403226713;-0.005791004059951679;1.0349914287772433;0.8053418851309063
44.599331;1.0351081182728743;0.8333422436243886;0.8050707052742437;-0.021849223432895328;-0.021108153087798818;9.999895057490685;0.8335034990130575;-0.0059939971773106645;0.8053186564825283;-0.005791004080047203;1.0349916034203261;0.8053418357387838
44.609331;1.0351082098224322;0.8333422004901238;0.8050708014464676;-0.0218492234508151;-0.021108153071118973;9.999897011834793;0.8335034791289567;-0.005993997212505537;0.8053187769910003;-0.005791004101329247;1.0349917809461675;0.8053417853938144
44.619331;1.0351083067285467;0.83334216116693;0.8050708977141044;-0.021849223467212076;-0.02110815305662106;9.999898988000234;0.833503463319598;-0.005993997248112488;0.805318901350493;-0.005791004123748017;1.0349919614645289;0.8053417341263142
44.629331;1.035108409514857;0.8333421257781833;0.8050709937367739;-0.021849223481923724;-0.021108153044341223;9.999900978921932;0.8335034511797387;-0.005993997284258473;0.8053190289787384;-0.0057910041472691715;1.0349921449810897;0.8053416819772468
44.639331;1.0351085186796436;0.8333420944811176;0.8050710891920402;-0.02184922349482833;-0.02110815303432065;9.999902975957278;0.8335034424521904;-0.0059939973210747085;0.8053191593041048;-0.005791004171853674;1.0349923313990224;0.8053416290119005
44.649331;1.0351086346691485;0.8333420674285548;0.8050711837732086;-0.02184922350586187;-0.02110815302659699;9.999904969358965;0.8335034369747515;-0.005993997358680967;0.8053192918467301;-0.005791004197450697;1.0349925205756194;0.8053415753609651
44.659331;1.035108757789666;0.8333420447447798;0.8050712771328543;-0.02184922351499066;-0.02110815302119805;9.999906948912564;0.8335034346699172;-0.005993997397187155;0.8053194262099256;-0.005791004224001131;1.034992712368168;0.8053415212201168
44.669331;1.0351088881510477;0.8333420265290621;0.8050713688429787;-0.021849223522188394;-0.021108153018120215;9.999908904752006;0.8335034355655722;-0.0059939974367165414;0.8053195620695587;-0.005791004251454006;1.0349929065750536;0.8053414667866926
44.679331;1.0351090256936433;0.8333420128173059;0.8050714584544748;-0.021849223527426513;-0.021108153017302195;9.99991082821179;0.8335034397850987;-0.005993997477405768;0.8053196992254344;-0.005791004279791459;1.0349931028128365;0.8053414121791806
44.689331;1.0351091702499624;0.833342003492955;0.8050715455732469;-0.021849223530679817;-0.021108153018617307;9.999912712340317;0.8335034474788372;-0.00599399751938681;0.8053198376126893;-0.005791004309048796;1.0349933004943568;0.8053413573764375
44.699331;1.0351093216520233;0.8333419982508995;0.8050716298634971;-0.021849223531943702;-0.021108153021877595;9.999914551922705;0.8335034587523854;-0.00599399756279608;0.8053199772378722;-0.005791004339305901;1.0349934989227203;0.8053413022275335
44.709331;1.0351094798073768;0.833341996660358;0.8050717110092718;-0.021849223531239238;-0.02110815302684311;9.999916342900281;0.833503473659075;-0.005993997607793777;0.805320118119814;-0.005791004370642694;1.034993697367131;0.8053412465132986
44.719331;1.0351096446568175;0.8333419982342157;0.8050717886904356;-0.0218492235286049;-0.02110815303325146;9.999918081921278;0.8335034922235331;-0.00599399765455243;0.805320260261075;-0.005791004403090518;1.0349938951007285;0.805341189927103
44.729331;1.0351098160911028;0.8333420024641017;0.8050718625711533;-0.021849223524087174;-0.02110815304084693;9.99991976690329;0.8335035144072522;-0.005993997703222681;0.8053204036357329;-0.005791004436617468;1.034994091465222;0.8053411319820102
44.739331;1.0351099938508832;0.8333420088513238;0.8050719323324326;-0.02184922351773042;-0.021108153049373506;9.999921397728322;0.833503540026107;-0.005993997753904527;0.8053205481899891;-0.005791004471146439;1.0349942859890964;0.8053410720031599
44.749331;1.0351101774185119;0.8333420169110545;0.8050719977473229;-0.02184922350957259;-0.021108153058550818;9.999922976087976;0.8335035687478439;-0.005993997806643174;0.8053206938831727;-0.005791004506579879;1.0349944784953837;0.8053410092156845
44.759331;1.0351103660305323;0.8333420261879628;0.8050720586886181;-0.021849223499660196;-0.021108153068077968;9.999924504721985;0.8335036002103203;-0.005993997861449193;0.8053208407903971;-0.005791004542814768;1.0349946690662675;0.8053409428400511
44.769331;1.0351105588066634;0.8333420363453926;0.8050721150870248;-0.02184922348807751;-0.021108153077674368;9.999925986070249;0.833503634137565;-0.005993997918317846;0.8053209891831383;-0.005791004579749441;1.0349948578900272;0.805340872206309
44.779331;1.0351107548502865;0.8333420472423693;0.8050721669564722;-0.02184922347496294;-0.021108153087120354;9.999927421016869;0.8335036703556037;-0.005993997977239305;0.8053211394951152;-0.005791004617293053;1.0349950451789718;0.8053407968810147
44.789331;1.0351109532999287;0.8333420589113586;0.8050722144419421;-0.02184922346049935;-0.02110815309625998;9.999928809057419;0.8335037087515529;-0.005993998038215379;0.8053212922203047;-0.005791004655378601;1.0349952311915114;0.805340716700069
44.799331;1.0351111533909851;0.8333420714822194;0.8050722577623789;-0.021849223444894726;-0.02110815310497519;9.999930149361433;0.8335037492252974;-0.0059939981012636645;0.8053214478543885;-0.005791004693985209;1.0349954162145112;0.8053406316754271
44.809331;1.0351113545191675;0.8333420851159942;0.8050722970910504;-0.021849223428368883;-0.021108153113165995;9.999931441192507;0.8335037916328256;-0.0059939981663889785;0.8053216068779031;-0.005791004733166839;1.0349956004733283;0.8053405418909484
44.819331;1.035111556246782;0.8333420999504995;0.8050723325244737;-0.021849223411135682;-0.021108153120746157;9.99993268341927;0.8335038357722241;-0.0059939982335595115;0.8053217696898399;-0.005791004773054173;1.0349957841151933;0.8053404474633776
44.829331;1.0351117582143676;0.8333421160208418;0.8050723641070054;-0.021849223393366302;-0.02110815312764077;9.999933874192715;0.8335038814233254;-0.005993998302701359;0.8053219365208245;-0.005791004813818527;1.0349959673117666;0.8053403485506052
44.839331;1.035111960034073;0.8333421331713134;0.8050723918081276;-0.0218492233751641;-0.021108153133787326;9.999935011425766;0.8335039283649197;-0.005993998373688802;0.8053221074317659;-0.005791004855615843;1.0349961503010987;0.8053402454130819
44.849331;1.035112161264847;0.833342151028126;0.80507241551325;-0.021849223356589415;-0.0211081531391509;9.999936093215508;0.8335039763652964;-0.0059939984463551555;0.8053222823750146;-0.005791004898543202;1.0349963332846255;0.8053401384820408
44.859331;1.0351123614385052;0.8333421690236889;0.8050724350745819;-0.021849223337698644;-0.0211081531437419;9.999937117663308;0.8335040252046881;-0.00599399852053597;0.8053224612242451;-0.0057910049426358095;1.0349965163173227;0.8053400283422265
44.869331;1.035112560095066;0.8333421864455312;0.80507245035605;-0.02184922331855113;-0.021108153147613745;9.999938082905457;0.8335040747141319;-0.0059939985960983135;0.8053226437521444;-0.005791004987872073;1.0349966992786723;0.8053399156650068
44.879331;1.0351127568156948;0.8333422025385583;0.805072461248782;-0.021849223299203146;-0.021108153150836625;9.999938987972103;0.8335041247960333;-0.005993998672938152;0.805322829594797;-0.005791005034159138;1.0349968818876658;0.80533980116869
44.889331;1.035112951215102;0.8333422166137077;0.8050724677061214;-0.02184922327970446;-0.02110815315346989;9.999939833609462;0.8335041754512911;-0.005993998750967595;0.805323018228714;-0.005791005081335782;1.0349970637394519;0.8053396855937541
44.899331;1.0351131429195932;0.8333422280909318;0.8050724697978179;-0.021849223260088566;-0.021108153155548932;9.999940621884713;0.833504226789022;-0.005993998830095472;0.8053232089729369;-0.005791005129205888;1.0349972443770117;0.8053395696710255
44.909331;1.035113331556947;0.8333422364909788;0.8050724677270538;-0.021849223240365076;-0.02110815315707814;9.999941355247607;0.8335042789743933;-0.005993998910203143;0.8053234010449152;-0.0057910051775673325;1.0349974233545678;0.8053394541073198
44.919331;1.035113516739449;0.8333422414071627;0.805072461820289;-0.021849223220513306;-0.021108153158036155;9.999942036213334;0.8335043321560057;-0.005993998991136293;0.8053235936747469;-0.005791005226216018;1.0349976002305599;0.8053393395945286
44.929331;1.0351136981092188;0.8333422424889984;0.80507245251189;-0.021849223200476126;-0.02110815315840703;9.999942667340374;0.8335043864170174;-0.005993999072705576;0.8053237862019865;-0.005791005274939607;1.0349977745514285;0.8053392268028522
44.939331;1.0351138754351814;0.8333422394542036;0.8050724402721582;-0.02184922318017016;-0.021108153158206227;9.999943251179879;0.8335044417578715;-0.005993999154683718;0.805323978063862;-0.005791005323527167;1.0349979459232965;0.8053391163555481
44.949331;1.035114048590393;0.8333422321064482;0.80507242549951;-0.021849223159500893;-0.021108153157474;9.999943790087157;0.8335044981157919;-0.005993999236816223;0.8053241687091579;-0.005791005371791145;1.0349981141244646;0.8053390088033895
44.959331;1.0351142174553254;0.8333422203406167;0.8050724084672766;-0.021849223138366358;-0.02110815315626651;9.999944285620348;0.8335045553965553;-0.0059939993188465246;0.8053243575345783;-0.005791005419566022;1.034998279120243;0.8053389045864939
44.969331;1.0351143819474908;0.8333422041428805;0.8050723893260101;-0.021849223116669605;-0.021108153154666992;9.999944738364507;0.8335046134970716;-0.005993999400536032;0.8053245438710215;-0.005791005466683714;1.0349984409689024;0.8053388040261023
44.979331;1.0351145421036343;0.8333421835960302;0.8050723681497712;-0.02184922309434139;-0.021108153152788793;9.99994514893061;0.8335046723515133;-0.005993999481661569;0.8053247270391102;-0.005791005512966514;1.0349985997440663;0.8053387073933977
44.989331;1.0351146980129513;0.8333421588596082;0.8050723450122087;-0.021849223071334984;-0.021108153150754632;9.999945518976274;0.833504731974239;-0.0059939995619950745;0.805324906448763;-0.005791005558236095;1.0349987555236853;0.8053386149803914
44.999331;1.0351148496678975;0.8333421301144669;0.8050723200070165;-0.021849223047593763;-0.021108153148681825;9.999945851078493;0.8335047924199672;-0.005993999641294822;0.8053250816092379;-0.0057910056023047305;1.0349989083935662;0.8053385270919682
45.009331;1.0351149969421833;0.8333420975505891;0.8050722932344919;-0.021849223023043367;-0.021108153146686102;9.99994614793223;0.8335048537333472;-0.005993999719317181;0.8053252520336857;-0.005791005644958402;1.0349990584303228;0.8053384439841398
45.019331;1.0351151396820262;0.8333420614278798;0.8050722648451799;-0.021849222997618007;-0.021108153144880046;9.99994641136478;0.8335049159707121;-0.005993999795831769;0.8053254171952444;-0.0057910056859600345;1.0349992057163113;0.8053383658228691
45.029331;1.0351152777672363;0.833342022090548;0.8050722350638891;-0.02184922297127172;-0.021108153143364464;9.999946641622133;0.8335049792144898;-0.005993999870630148;0.8053255765812609;-0.005791005725064117;1.0349993504112796;0.8053382927031397
45.039331;1.0351154111255387;0.8333419798940268;0.8050722041231936;-0.021849222943958187;-0.021108153142228882;9.999946837834369;0.8335050435401485;-0.005993999943537958;0.8053257297629026;-0.005791005762028636;1.034999492760298;0.8053382246819554
45.049331;1.0351155397229133;0.8333419351777901;0.8050721722193998;-0.02184922291561341;-0.021108153141547552;9.999946999233643;0.83350510898701;-0.0059940000144306565;0.8053258764309768;-0.005791005796628027;1.0349996330087747;0.8053381617713702
45.059331;1.0351156635359757;0.8333418883310714;0.8050721395324135;-0.02184922288616083;-0.02110815314136401;9.9999471254796;0.83350517557721;-0.005994000083235393;0.8053260163462422;-0.0057910058286674984;1.0349997713469938;0.8053381039392848
45.069331;1.035115782548474;0.8333418398555008;0.8050721062203289;-0.02184922285552806;-0.021108153141685272;9.999947215590968;0.8335052433640245;-0.005994000149920936;0.8053261492404155;-0.005791005857991875;1.0349999078732524;0.8053380511745238
45.079331;1.0351158967381013;0.8333417903379271;0.8050720723961567;-0.02184922282365056;-0.021108153142480008;9.99994726715399;0.8335053124250764;-0.0059940002144898905;0.8053262748273547;-0.005791005884475631;1.0350000425269095;0.8053380035495089
45.089331;1.0351160060192917;0.8333417403620276;0.8050720381440855;-0.021849222790459588;-0.021108153143667055;9.999947277124898;0.8335053828185747;-0.0059940002769748426;0.8053263928884066;-0.005791005908001064;1.0350001750813886;0.8053379612225303
45.099331;1.0351161102555304;0.8333416904594453;0.8050720035304733;-0.021849222755893363;-0.021108153145107184;9.999947243315146;0.8335054546085131;-0.005994000337423635;0.8053265032779496;-0.005791005928455458;1.0350003052093484;0.8053379244316076
45.109331;1.035116209350716;0.8333416410746363;0.8050719685382982;-0.021849222719935363;-0.021108153146610454;9.99994716515423;0.8335055279243541;-0.0059940003958713515;0.8053266058999698;-0.005791005945753874;1.035000432526256;0.8053378934906555
45.119331;1.0351163032613848;0.8333415925007371;0.8050719330029384;-0.02184922268263114;-0.021108153147964173;9.999947043108232;0.8335056029451893;-0.005994000452325229;0.8053267007344226;-0.005791005959861963;1.0350005566093514;0.8053378687496432
45.129331;1.0351163919429116;0.8333415448818345;0.805071896678325;-0.021849222644068547;-0.02110815314896689;9.999946877141697;0.8335056798334781;-0.005994000506768032;0.8053267878716769;-0.005791005970799396;1.0350006770622882;0.8053378505345999
45.139331;1.0351164753688669;0.8333414982746757;0.805071859377141;-0.02184922260434193;-0.021108153149441502;9.999946665799367;0.8335057586783088;-0.005994000559171475;0.8053268675260501;-0.005791005978637735;1.0350007936079533;0.8053378391079703
45.149331;1.0351165535752418;0.833341452686413;0.8050718210724972;-0.02184922256352013;-0.02110815314923618;9.999946407284448;0.8335058394534244;-0.005994000609516642;0.8053269400229603;-0.005791005983502901;1.0350009060858811;0.8053378346772041
45.159331;1.0351166266391518;0.8333414081362613;0.8050717819250747;-0.021849222521636336;-0.021108153148231643;9.999946101453743;0.8335059220630465;-0.005994000657795185;0.8053270057487624;-0.005791005985557768;1.0350010143555806;0.8053378374128408
45.169331;1.0351166946804429;0.8333413647265087;0.8050717422053748;-0.0218492224787031;-0.021108153146341097;9.99994575022469;0.8335060064804461;-0.005994000703979091;0.805327065101143;-0.005791005984962242;1.035001118290272;0.8053378474038803
