time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
45.179331;1.0351167579290166;0.8333413226158431;0.8050717021607929;-0.021849222434740155;-0.021108153143498443;9.999945356116674;0.8335060928066865;-0.005994000747997189;0.8053271184853243;-0.0057910059818341054;1.0350012178999521;0.8053378646081433
45.189331;1.0351168167602076;0.833341281941216;0.8050716619326919;-0.021849222389794212;-0.021108153139658307;9.99994492113706;0.8335061812008591;-0.005994000789756161;0.8053271663346033;-0.0057910059762147515;1.0350013133933333;0.8053378888902673
45.199331;1.0351168716697545;0.8333412427921187;0.8050716215544731;-0.021849222343938993;-0.021108153134811774;9.99994444731223;0.8335062718135843;-0.005994000829176456;0.805327209106322;-0.005791005968057957;1.0350014051010181;0.805337920083724
45.209331;1.035116923220728;0.8333412052174082;0.8050715810040014;-0.021849222297267525;-0.021108153128999173;9.999943937572743;0.8335063647689903;-0.005994000866189201;0.8053272472176745;-0.00579100595725378;1.0350014933717973;0.8053379579815746
45.219331;1.035116971951414;0.8333411692323155;0.8050715402542891;-0.021849222249884396;-0.021108153122308553;9.999943395467069;0.8335064601611681;-0.005994000900710019;0.8053272809684482;-0.005791005943655201;1.0350015785431756;0.8053380022788988
45.229331;1.035117018295215;0.8333411348398494;0.8050714992994449;-0.021849222201887064;-0.021108153114863037;9.999942824416316;0.8335065580728946;-0.005994000932632631;0.8053273105481097;-0.005791005927094817;1.0350016609867814;0.8053380525444798
45.239331;1.0351170626004003;0.8333411020543782;0.8050714581740435;-0.021849222153337233;-0.021108153106806183;9.999942227733207;0.8335066586239869;-0.005994000961848215;0.8053273360941107;-0.005791005907407029;1.0350017411377126;0.805338108264267
45.249331;1.0351171051774635;0.8333410709021629;0.80507141695483;-0.021849222104249996;-0.021108153098280475;9.999941608771296;0.8335067619970081;-0.00599400098828177;0.8053273577110314;-0.005791005884447427;1.0350018194959685;0.8053381689233909
45.259331;1.0351171462679394;0.8333410414074919;0.8050713757649656;-0.021849222054612857;-0.02110815308940245;9.999940970519429;0.8335068684060142;-0.005994001011921661;0.8053273754566744;-0.005791005858093648;1.0350018966662726;0.8053382340397284
45.269331;1.0351171860030945;0.8333410136090814;0.8050713348070443;-0.021849222004409793;-0.02110815308025912;9.999940315410797;0.8335069780831732;-0.005994001032808193;0.8053273893242393;-0.005791005828243113;1.0350019733903328;0.8053383031357837
45.279331;1.0351172244392273;0.8333409876101611;0.8050712943904054;-0.021849221953631433;-0.021108153070922325;9.99993964580012;0.8335070913168677;-0.005994001050987018;0.8053273992451241;-0.005791005794824503;1.0350020505089;0.8053383757302551
45.289331;1.0351172616198854;0.8333409636027298;0.8050712549300703;-0.021849221902286296;-0.021108153061450193;9.999938964213294;0.8335072084352743;-0.0059940010664773806;0.8053274051450345;-0.005791005757804851;1.0350021288677926;0.8053384513744583
45.299331;1.0351172975993077;0.8333409418277822;0.805071216897635;-0.021849221850429503;-0.021108153051880286;9.999938272420488;0.8335073296873864;-0.005994001079282908;0.8053274070129421;-0.005791005717171765;1.0350022092423508;0.8053385296438033
45.309331;1.0351173324284526;0.8333409224828731;0.8050711807462239;-0.021849221798186023;-0.021108153042244428;9.99993757048051;0.8335074551338878;-0.005994001089412349;0.8053274049221368;-0.005791005672895804;1.0350022923338038;0.8053386100601851
45.319331;1.035117366123467;0.8333409056524969;0.8050711468967139;-0.021849221745736683;-0.021108153032578854;9.999936857749818;0.8335075846591391;-0.005994001096872453;0.805327399051721;-0.005791005624909033;1.0350023787792972;0.8053386920927326
45.329331;1.0351173986520013;0.833340891319031;0.8050711157924568;-0.02184922169327986;-0.02110815302290395;9.999936134922159;0.8335077180697918;-0.005994001101651578;0.8053273897260104;-0.005791005573132561;1.035002469154055;0.8053387752520229
45.339331;1.0351174299688428;0.8333408793696921;0.8050710879466564;-0.021849221641013442;-0.021108153013233197;9.99993540454626;0.83350785518711;-0.0059940011037269685;0.8053273773661722;-0.0057910055175189965;1.035002563959844;0.8053388590948712
45.349331;1.035117460082503;0.8333408695447411;0.8050710639078634;-0.021849221589148916;-0.021108153003620306;9.999934669952692;0.8335079958976515;-0.0059940011030865745;0.8053273623536867;-0.00579100545806476;1.035002663566332;0.8053389431293583
45.359331;1.035117489101272;0.8333408614332097;0.8050710441405723;-0.021849221537919804;-0.02110815299415958;9.999933934202794;0.8335081401184788;-0.005994001099743308;0.8053273449016294;-0.0057910053948003765;1.035002768174796;0.8053390267730925
45.369331;1.0351175172178437;0.8333408545727929;0.8050710289334424;-0.02184922148756048;-0.02110815298494025;9.999933199332746;0.8335082876686409;-0.005994001093735945;0.805327324992315;-0.005791005327783398;1.0350028778436708;0.8053391094384712
45.379331;1.03511754467191;0.8333408485751651;0.8050710184346639;-0.021849221438272115;-0.02110815297602517;9.999932465971968;0.8335084381976127;-0.005994001085119795;0.8053273024459352;-0.005791005257114076;1.0350029925200672;0.8053391906667493
45.389331;1.0351175717378087;0.833340843204267;0.8050710127675801;-0.021849221390202185;-0.021108152967447783;9.999931733992002;0.8335085912725517;-0.0059940010739569;0.8053272770706271;-0.005791005182954051;1.0350031120400935;0.8053392701460779
45.399331;1.0351175986849592;0.8333408383908161;0.8050710121009257;-0.021849221343457365;-0.021108152959199603;9.99993100329336;0.8335087465070831;-0.00599400106031482;0.8053272487586255;-0.005791005105504973;1.035003236088508;0.8053393476114129
45.409331;1.0351176257287564;0.8333408341893941;0.8050710166316992;-0.021849221298137763;-0.021108152951233663;9.999930274075036;0.8335089036200762;-0.005994001044262533;0.8053272175228603;-0.005791005024967686;1.0350033641555594;0.805339422784417
45.419331;1.0351176530469839;0.8333408306992398;0.8050710265329429;-0.021849221254351264;-0.02110815294349068;9.999929547507973;0.8335090624271857;-0.005994001025852126;0.805327183516187;-0.005791004941529023;1.0350034955826268;0.8053394953726125
45.429331;1.0351176808144251;0.8333408279713408;0.8050710419215978;-0.021849221212202282;-0.02110815293591568;9.999928826498532;0.8335092227803497;-0.005994001005109793;0.8053271470163237;-0.005791004855376956;1.0350036297287677;0.8053395650665508
45.439331;1.0351177092230262;0.8333408259345396;0.8050710628632767;-0.021849221171780755;-0.021108152928463193;9.999928115483693;0.8335093845105405;-0.005994000982049701;0.8053271083751556;-0.005791004766726403;1.0350037661278126;0.8053396315926988
45.449331;1.0351177385318429;0.8333408243590683;0.8050710894041663;-0.021849221133155405;-0.0211081529211104;9.999927419717693;0.8335095474312415;-0.005994000956679825;0.8053270679582007;-0.005791004675837749;1.035003904500267;0.8053396948022448
45.459331;1.0351177691070732;0.8333408228347017;0.8050711216133567;-0.021849221096379805;-0.02110815291388122;9.999926744781842;0.8335097113519279;-0.005994000928987544;0.8053270260884194;-0.005791004583008263;1.0350040446741273;0.805339754650019
45.469331;1.0351178013492088;0.833340820767645;0.8050711595719727;-0.02184922106152504;-0.021108152906867354;9.99992609635348;0.8335098760563862;-0.005994000898932092;0.8053269830284141;-0.005791004488544472;1.0350041865277357;0.8053398111084085
45.479331;1.0351178355710224;0.8333408174011938;0.8050712032931456;-0.021849221028700756;-0.021108152900225566;9.999925480636524;0.8335100412993247;-0.005994000866457878;0.8053269390101542;-0.005791004392748307;1.035004329955045;0.8053398641669427
45.489331;1.0351178719766279;0.8333408118612065;0.8050712526919728;-0.02184922099803486;-0.021108152894146137;9.999924905011179;0.8335102068609155;-0.005994000831523292;0.8053268942682567;-0.005791004295924125;1.0350044748090457;0.8053399138792822
45.499331;1.0351179106831068;0.8333408032547195;0.8050713076609586;-0.021849220969646976;-0.021108152888801742;9.999924377273253;0.8335103726095854;-0.005994000794134429;0.8053268490626914;-0.0057910041983732724;1.0350046208453432;0.8053399603600389
45.509331;1.0351179517076907;0.8333407907620061;0.8050713681564774;-0.021849220943629816;-0.02110815288430079;9.999923904014144;0.8335105384696355;-0.005994000754356513;0.8053268036842872;-0.005791004100363027;1.035004767695939;0.8053400037390736
45.519331;1.0351179949905076;0.8333407736619272;0.805071434205927;-0.02184922092003057;-0.021108152880686452;9.999923490293195;0.8335107042788333;-0.005994000712285293;0.8053267584410373;-0.005791004002107174;1.0350049148659333;0.8053400441202717
45.529331;1.0351180404270455;0.8333407513493462;0.8050715058401609;-0.02184922089885763;-0.021108152877983597;9.99992314040993;0.833510869687512;-0.005994000668013272;0.805326713630405;-0.0057910039037712595;1.0350050617891682;0.8053400815678039
45.539331;1.0351180878566693;0.8333407233533576;0.8050715829871558;-0.021849220880105706;-0.021108152876233226;9.99992285804225;0.8335110342244427;-0.005994000621635477;0.8053266695052601;-0.005791003805474487;1.035005207948695;0.8053401161086902
45.549331;1.03511813707723;0.833340689299812;0.8050716653525545;-0.021849220863751247;-0.021108152875479562;9.999922645875833;0.8335111974459064;-0.005994000573275802;0.8053266262851265;-0.005791003707294628;1.0350053529569228;0.8053401477398918
45.559331;1.035118187868102;0.8333406488529798;0.8050717524052642;-0.02184922084972875;-0.021108152875754193;9.999922505956022;0.8335113590002546;-0.005994000523079719;0.8053265841904094;-0.00579100360928986;1.0350054965405457;0.8053401764422609
45.569331;1.0351182399591514;0.8333406017021383;0.8050718435165904;-0.021849220837936854;-0.021108152877094583;9.999922440129824;0.8335115186062063;-0.005994000471172965;0.8053265434228483;-0.005791003511513421;1.0350056384845603;0.8053402021909819
45.579331;1.0351182930456273;0.8333405475893;0.8050719380532568;-0.021849220828258648;-0.021108152879569863;9.999922449494532;0.833511676043375;-0.005994000417643277;0.8053265041290472;-0.005791003414016761;1.0350057785773341;0.8053402249370623
45.589331;1.0351183468767422;0.8333404863595506;0.8050720353664139;-0.021849220820560924;-0.021108152883291067;9.99992253390711;0.8335118311376375;-0.005994000362560211;0.8053264664150142;-0.0057910033168471564;1.0350059165752719;0.8053402445796034
45.599331;1.0351184012848456;0.8333404180181853;0.8050721348485612;-0.02184922081469196;-0.02110815288840461;9.99992269270968;0.8335119837010826;-0.00599400030598247;0.8053264303711593;-0.005791003220031267;1.0350060521856956;0.8053402609894631
45.609331;1.0351184561446516;0.8333403427642113;0.8050722360341902;-0.021849220810495187;-0.021108152895058126;9.999922925638996;0.833512133475163;-0.005994000247941728;0.805326396038472;-0.005791003123574382;1.0350061850426524;0.8053402740612866
45.619331;1.0351185113283268;0.8333402609733475;0.8050723386082104;-0.02184922080781957;-0.021108152903369468;9.999923232754846;0.8335122801341813;-0.0059940001884392176;0.805326363355969;-0.005791003027490337;1.035006314723673;0.805340283713479
45.629331;1.0351185666805385;0.8333401731392069;0.8050724423391528;-0.02184922080652722;-0.02110815291344062;9.999923614276376;0.8335124233360233;-0.005994000127460597;0.8053263321605271;-0.005791002931812154;1.0350064408440964;0.8053402898226946
45.639331;1.0351186220710982;0.8333400798231252;0.8050725470019254;-0.021849220806516974;-0.02110815292538368;9.999924071154886;0.833512562764785;-0.005994000065007468;0.80532630221579;-0.005791002836564194;1.0350065631130068;0.8053402921642736
45.649331;1.035118677484612;0.8333399816549056;0.805072652352968;-0.021849220807749585;-0.02110815293931288;9.999924605297554;0.8335126981470862;-0.0059940000011429045;0.8053262732266433;-0.0057910027417351915;1.0350066812722103;0.8053402904264173
45.659331;1.0351187330076637;0.8333398793692456;0.8050727581605787;-0.02184922081024228;-0.02110815295532285;9.99992521856408;0.8335128292440404;-0.005993999936013172;0.8053262448626471;-0.005791002647272554;1.0350067950233306;0.8053402842640462
45.669331;1.035118788742739;0.8333397737927899;0.8050728641998374;-0.02184922081403792;-0.021108152973499005;9.999925911724551;0.833512955845347;-0.005993999869820002;0.8053262168109758;-0.00579100255308479;1.0350069040423284;0.8053402733369306
45.679331;1.035118844793397;0.8333396657611403;0.8050729702341082;-0.021849220819183328;-0.02110815299394064;9.999926684808173;0.8335130777877319;-0.00599399980276769;0.8053261888081643;-0.005791002459056552;1.035007008032599;0.8053402573321676
45.689331;1.0351189013508397;0.8333395560758751;0.8050730760377746;-0.021849220825716727;-0.021108153016742147;9.999927538235468;0.8335131949374619;-0.0059939997350329614;0.8053261606255127;-0.005791002365077325;1.0350071067556192;0.8053402359871935
45.699331;1.035118958792394;0.8333394455464899;0.8050731814040816;-0.021849220833651567;-0.02110815304195165;9.999928473381718;0.8335133071390869;-0.005993999666780552;0.8053261320757047;-0.005791002271054266;1.035007200065405;0.8053402091329108
45.709331;1.0351190176642548;0.8333393350276997;0.805073286131503;-0.021849220842969218;-0.021108153069572283;9.999929492336909;0.8335134142212873;-0.005993999598191918;0.8053261030801339;-0.005791002176913373;1.0350072878845666;0.8053401767080501
45.719331;1.0351190785392281;0.8333392253943147;0.8050733899946648;-0.021849220853614806;-0.021108153099604284;9.9999305972528;0.8335135160434987;-0.005993999529464853;0.8053260737134882;-0.005791002082618083;1.0350073700576412;0.8053401387008909
45.729331;1.0351191419262542;0.8333391174879434;0.8050734926891892;-0.021849220865494227;-0.02110815313205474;9.99993178963923;0.8335136125083649;-0.005993999460791498;0.8053260441021297;-0.005791001988190335;1.035007446267105;0.8053400951307199
45.739331;1.0351192083187764;0.8333390120610854;0.8050735938392489;-0.02184922087848791;-0.02110815316689544;9.99993307008234;0.833513703509267;-0.0059939993923478945;0.8053260142441003;-0.005791001893712804;1.0350075161294154;0.8053400460962249
45.749331;1.0351192782057748;0.8333389097205123;0.8050736931024696;-0.02184922089246571;-0.021108153204031893;9.999934438662766;0.8335137888507964;-0.005993999324299093;0.8053259839891569;-0.005791001799324796;1.0350075793146674;0.8053399917554199
45.759331;1.0351193519479647;0.8333388108681612;0.8050737902591688;-0.02184922090728944;-0.021108153243310144;9.999935895515586;0.8335138682595798;-0.005993999256796804;0.8053259531797433;-0.0057910017052148;1.0350076355859035;0.8053399322620566
45.769331;1.035119429697386;0.833338715647991;0.8050738852184455;-0.02184922092281332;-0.021108153284540892;9.99993744059063;0.8335139414910501;-0.00599399918996607;0.8053259217429015;-0.005791001611602524;1.035007684793886;0.8053398677689527
45.779331;1.0351195114446814;0.8333386239802136;0.8050739779649138;-0.02184922093888654;-0.02110815332752743;9.999939072826043;0.8335140083931161;-0.00599399912390684;0.8053258896934464;-0.005791001518709521;1.0350077268465847;0.8053397984662045
45.789331;1.0351195971053657;0.8333385357080677;0.8050740684925661;-0.02184922095536096;-0.021108153372077994;9.999940789848806;0.8335140688803947;-0.005993999058714962;0.8053258571156126;-0.005791001426717593;1.0350077616867084;0.8053397246182098
45.799331;1.0351196865848509;0.8333384507188542;0.8050741567882141;-0.021849220972103338;-0.021108153417999955;9.999942587859534;0.8335141229056362;-0.005993998994488185;0.8053258241364155;-0.005791001335744219;1.0350077893113143;0.805339646599609
45.809331;1.035119779762212;0.8333383689602162;0.8050742428308675;-0.021849220989001845;-0.021108153465108866;9.999944460867574;0.8335141704735668;-0.005993998931304254;0.8053257908944126;-0.005791001245858518;1.0350078097357769;0.8053395648711442
45.819331;1.035119876411909;0.8333382904325448;0.8050743265139545;-0.021849221005965768;-0.02110815351325106;9.999946400403022;0.833514211649615;-0.005993998869209522;0.8053257575031589;-0.005791001157102125;1.0350078229000548;0.805339479880631
45.829331;1.0351199761599585;0.8333382151880757;0.8050744075409826;-0.021849221022922534;-0.02110815356229845;9.999948396608213;0.8335142465715709;-0.0059939988082364495;0.8053257239925871;-0.005791001069484643;1.0350078287079907;0.805339391975934
45.839331;1.0351200785177432;0.833338143297083;0.805074485426167;-0.021849221039815698;-0.02110815361212328;9.999950439693695;0.8335142754910773;-0.0059939987484081735;0.8053256902427791;-0.005791000982973322;1.035007827153801;0.8053393014106629
45.849331;1.0351201829501593;0.8333380748206193;0.8050745596221399;-0.021849221056607963;-0.021108153662598494;9.999952521193638;0.8335142987745227;-0.005993998689711886;0.8053256560017715;-0.005791000897510469;1.0350078183223494;0.8053392084223383
45.859331;1.0351202888830624;0.8333380098322378;0.8050746296636231;-0.021849221073276737;-0.02110815371362375;9.999954635254323;0.8335143168277364;-0.005993998632078798;0.805325621025963;-0.005791000813054789;1.0350078023105513;0.8053391133088995
45.869331;1.0351203956679669;0.8333379484420715;0.8050746952288209;-0.021849221089790413;-0.021108153765138086;9.99995677927692;0.8335143300062241;-0.00599399857539342;0.8053255852010532;-0.005791000729601244;1.0350077792032135;0.8053390164496361
45.879331;1.0351205025772061;0.8333378907746632;0.8050747561208913;-0.021849221106083234;-0.02110815381710418;9.99995895340766;0.8335143385804562;-0.005993998519525819;0.8053255485404288;-0.005791000647175374;1.0350077490911385;0.8053389182330911
45.889331;1.035120608852317;0.8333378369346329;0.8050748121875644;-0.021849221122061956;-0.02110815386948078;9.99996115942084;0.833514342784426;-0.005993998464372722;0.8053255111608495;-0.005791000565836693;1.0350077121540326;0.8053388189757894
45.899331;1.0351207138264416;0.8333377870004202;0.8050748632463697;-0.021849221137648655;-0.021108153922209286;9.999963399415394;0.833514342902245;-0.005993998409881094;0.8053254733073667;-0.00579100048568416;1.035007668802051;0.8053387189725829
45.909331;1.035120817028487;0.8333377410132403;0.8050749091131637;-0.02184922115281309;-0.021108153975225117;9.999965674899933;0.8335143392797464;-0.005993998356037089;0.8053254353646456;-0.005791000406846377;1.0350076196888418;0.8053386186100737
45.919331;1.03512091815966;0.8333376989547491;0.8050749496801388;-0.02184922116756525;-0.02110815402846794;9.99996798691917;0.8335143322260827;-0.005993998302842358;0.8053253978326517;-0.005791000329464962;1.035007565545192;0.8053385183890194
45.929331;1.0351210170202363;0.8333376607563248;0.8050749849577743;-0.0218492211819362;-0.02110815408187281;9.99997033664327;0.833514321935315;-0.005993998250304429;0.8053253612906434;-0.0057910002536782435;1.0350075070264644;0.80533841886608
45.939331;1.035121113487337;0.8333376263369713;0.8050750150864415;-0.021849221195955518;-0.02110815413535918;9.99997272544837;0.8335143085229432;-0.00599399819842652;0.8053253263329737;-0.0057910001796047834;1.0350074446998065;0.8053383206072987
45.949331;1.0351212075171143;0.8333375956201072;0.8050750403155124;-0.02184922120962632;-0.02110815418882037;9.999975154389713;0.8335142921200751;-0.005993998147185546;0.8053252934845572;-0.005791000107332666;1.0350073791179804;0.8053382241694921
45.959331;1.0351212991076248;0.8333375685186392;0.8050750609598496;-0.021849221222931193;-0.021108154242112404;9.999977623283064;0.8335142729326531;-0.0059939980965256785;0.8053252631451394;-0.005791000036932805;1.035007310874305;0.8053381300277611
45.969331;1.0351213882346186;0.8333375449202558;0.8050750773470609;-0.021849221235851642;-0.021108154295072734;9.99998012985247;0.8335142511952986;-0.0059939980463713325;0.8053252355710205;-0.0057909999684885695;1.0350072406085356;0.8053380384681575
45.979331;1.0351214748575852;0.8333375246573848;0.8050750897520031;-0.021849221248367537;-0.02110815434756499;9.9999826697993;0.8335142270865091;-0.005993997996636342;0.8053252108905697;-0.005790999902097596;1.0350071689711475;0.8053379496027588
45.989331;1.0351215589905307;0.8333375074434451;0.8050750983486794;-0.021849221260462588;-0.021108154399497023;9.999985237725753;0.8335142007622931;-0.0059939979472354785;0.8053251891635251;-0.00579099983784751;1.0350070965570224;0.805337863495168
45.999331;1.0351216406881671;0.8333374928377013;0.8050751031863388;-0.02184922127213733;-0.021108154450801647;9.999987827789605;0.8335141724480863;-0.005993997898098628;0.8053251704248466;-0.005790999775812024;1.0350070238404687;0.8053377802558424
46.009331;1.0351217199434928;0.8333374802998708;0.805075104177101;-0.02184922128340048;-0.021108154501414136;9.999990433942411;0.8335141424686979;-0.005993997849166911;0.8053251546741512;-0.005790999716068157;1.035006951130191;0.8053377000547346
46.019331;1.0351217966423372;0.8333374693013503;0.8050751011377028;-0.021849221294252315;-0.0211081545512691;9.999993050504475;0.8335141112748903;-0.005993997800380654;0.805325141856539;-0.005790999658697695;1.035006878589688;0.8053376230595032
46.029331;1.035121870606639;0.8333374594332289;0.8050750938876063;-0.021849221304685754;-0.021108154600315523;9.99999567270079;0.8335140794599135;-0.005993997751676025;0.8053251318557485;-0.005790999603764675;1.0350068063562008;0.8053375493929952
46.039331;1.0351219416626127;0.8333374504816442;0.8050750823074562;-0.021849221314702034;-0.02110815464852501;9.999998296388075;0.8335140476621694;-0.0059939977029859065;0.8053251245185594;-0.005790999551301386;1.0350067346724137;0.8053374791854421
46.049331;1.0351220096880582;0.8333374424249117;0.8050750663087303;-0.021849221324320545;-0.021108154695878394;10.000000917753205;0.8335140163777879;-0.0059939976542396555;0.8053251197070239;-0.005790999501318323;1.035006663909281;0.805337412617541
46.059331;1.0351220746357228;0.8333374353289569;0.8050750457895293;-0.021849221333561302;-0.021108154742353467;10.0000035341021;0.8335139858368447;-0.005993997605363092;0.8053251173134217;-0.0057909994538211836;1.0350065944781763;0.8053373498707311
46.069331;1.0351221365683365;0.8333374292151177;0.8050750206606918;-0.021849221342411095;-0.021108154787936886;10.000006144809221;0.8335139560677893;-0.005993997556290285;0.8053251172340881;-0.00579099940882518;1.0350065267373654;0.8053372910819512
46.079331;1.0351221956693342;0.8333374240268161;0.8050749909266421;-0.02184922135081294;-0.02110815483264385;10.000008750789954;0.8335139270517633;-0.005993997506991155;0.8053251193464437;-0.0057909993663524005;1.0350064609677734;0.8053372363725315
46.089331;1.0351222521501413;0.8333374196987248;0.8050749567402258;-0.021849221358683016;-0.021108154876524267;10.000011352938918;0.8335138987641328;-0.005993997457489823;0.8053251234729459;-0.005790999326413713;1.0350063973809063;0.8053371858627244
46.099331;1.0351223061120127;0.8333374162043218;0.8050749183801788;-0.02184922136593275;-0.021108154919663842;10.000013951178364;0.833513871141319;-0.0059939974078524;0.8053251293218464;-0.005790999289002624;1.0350063360748583;0.8053371396230972
46.109331;1.0351223574988686;0.8333374135590972;0.8050748761969537;-0.0218492213724856;-0.021108154962176887;10.00001654477034;0.8335138440878742;-0.005993997358161615;0.805325136464401;-0.00579099925410589;1.0350062769570831;0.8053370976541493
46.119331;1.035122406169271;0.8333374118261101;0.8050748305869226;-0.021849221378284545;-0.021108155004186797;10.000019133440638;0.8335138174788776;-0.00599399730850599;0.8053251443780332;-0.005790999221710483;1.0350062197427379;0.8053370599275514
46.129331;1.0351224519801372;0.8333374110783217;0.8050747819556714;-0.021849221383304043;-0.021108155045818217;10.000021717969279;0.8335137911612795;-0.005993997258985593;0.8053251524813502;-0.005790999191783329;1.0350061640495927;0.805337026415537
46.139331;1.0351224948222781;0.8333374113022904;0.8050747306283512;-0.02184922138756874;-0.021108155087211356;10.00002429909383;0.8335137649776575;-0.005993997209718371;0.8053251601087491;-0.005790999164231928;1.0350061094931826;0.8053369971036226
46.149331;1.03512253466038;0.8333374123456908;0.8050746767620436;-0.021849221391159343;-0.021108155128536598;10.000026876227503;0.8335137387618176;-0.005993997160843341;0.8053251665306546;-0.005790999138879921;1.0350060557231995;0.8053369720149807
46.159331;1.035122571551123;0.8333374139683222;0.8050746203377903;-0.021849221394210857;-0.021108155169977556;10.000029447959024;0.8335137123428693;-0.005993997112521919;0.8053251710814577;-0.005790999115469827;1.0350060024282495;0.8053369512148623
46.169331;1.0351226056032385;0.8333374159169048;0.8050745612179974;-0.021849221396899772;-0.02110815521168461;10.000032012967617;0.8335136855793096;-0.005993997064919245;0.8053251732430652;-0.0057909990936902975;1.0350059493458785;0.8053369348222796
46.179331;1.0351226369732192;0.8333374179318672;0.8050744992192594;-0.021849221399414833;-0.021108155253742412;10.000034569718215;0.8335136583607439;-0.005993997018172146;0.8053251726046541;-0.0057909990732142565;1.0350058962715243;0.805336923067941
46.189331;1.0351226659569446;0.8333374197070264;0.8050744341970792;-0.02184922140194571;-0.021108155296179414;10.000037116267459;0.8335136306218939;-0.005993996972372148;0.8053251688267352;-0.00579099905372362;1.0350058430343312;0.8053369163052906
46.199331;1.035122693095517;0.8333374208625439;0.8050743661160212;-0.02184922140468843;-0.021108155339001556;10.000039650989736;0.8335136024212114;-0.005993996927562454;0.8053251616577095;-0.005790999034929071;1.0350057894720688;0.8053369149069085
46.209331;1.035122719177719;0.8333374209838007;0.8050742950838659;-0.02184922140783878;-0.021108155382212935;10.0000421728185;0.8335135739729709;-0.005993996883750375;0.8053251509215;-0.005790999016601914;1.0350057354514408;0.8053369191533845
46.219331;1.0351227451250244;0.8333374197325109;0.8050742213536911;-0.02184922141158607;-0.02110815542580799;10.000044680953907;0.8335135455592051;-0.005993996840931706;0.8053251364814352;-0.005790998998589378;1.0350056809001613;0.8053369292106018
46.229331;1.035122771835203;0.8333374168913932;0.8050741452863993;-0.02184922141610499;-0.02110815546975403;10.000047175074148;0.8335135174045463;-0.005993996799088233;0.8053251182389508;-0.005790998980799186;1.035005625814463;0.8053369451491849
46.239331;1.0351228000822852;0.8333374122760108;0.805074067319998;-0.021849221421529154;-0.021108155513994153;10.00004965553941;0.8335134896062222;-0.0059939967581558425;0.8053250961423003;-0.0057909989631814915;1.035005570228935;0.8053369669816168
46.249331;1.0351228305370401;0.8333374056479276;0.8050739879738736;-0.021849221427939484;-0.02110815555846166;10.000052122997177;0.8335134621568742;-0.005993996718015038;0.8053250701627053;-0.005790998945714248;1.0350055141620227;0.8053369947017898
46.259331;1.035122863851181;0.8333373967063363;0.8050739078203965;-0.021849221435392557;-0.02110815560307651;10.00005457798289;0.8335134350038961;-0.005993996678515723;0.8053250402879591;-0.005790998928390786;1.035005457597534;0.8053370282509421
46.269331;1.0351229006815705;0.8333373851575703;0.8050738273915717;-0.021849221443958962;-0.02110815564774572;10.000057021096046;0.8335134080570353;-0.00599399663950858;0.8053250065734369;-0.005790998911223118;1.035005400522756;0.8053370674576319
46.279331;1.0351229416406404;0.8333373708327063;0.8050737471019768;-0.02184922145373369;-0.021108155692385562;10.000059453303423;0.8335133811840892;-0.005993996600877138;0.8053249691849456;-0.005790998894247889;1.0350053429516386;0.8053371120566443
46.289331;1.035122987263973;0.8333373537149918;0.8050736672467492;-0.02184922146480911;-0.021108155736922873;10.000061875670129;0.8335133542428477;-0.005993996562543004;0.8053249283953385;-0.005790998877508604;1.0350052848654026;0.8053371617423306
46.299331;1.0351230380342837;0.8333373338528813;0.8050735880092355;-0.021849221477232766;-0.021108155781260903;10.000064289139745;0.8335133270857066;-0.005993996524426642;0.8053248845688302;-0.005790998861018121;1.0350052261697158;0.8053372161963275
46.309331;1.0351230944237089;0.833337311330974;0.8050735094368955;-0.021849221490979533;-0.02110815582526167;10.00006669479496;0.8335132995233978;-0.005993996486423568;0.8053248381573131;-0.00579099884474049;1.035005166797052;0.8053372751006557
46.319331;1.0351231568997432;0.8333372863181058;0.8050734314439923;-0.02184922150595592;-0.021108155868772436;10.000069093596144;0.8335132713265109;-0.005993996448424066;0.8053247896722431;-0.0057909988286155584;1.035005106836903;0.8053373381181065
46.329331;1.0351232259237306;0.8333372590480004;0.8050733538722752;-0.02184922152202753;-0.021108155911644003;10.000071485728817;0.8335132422896271;-0.005993996410341359;0.8053247395932015;-0.005790998812591005;1.0350050465291791;0.8053374048484837
46.339331;1.0351233019642125;0.8333372297315025;0.8050732765511658;-0.02184922153904103;-0.02110815595371909;10.000073870808576;0.8335132123255418;-0.005993996372137935;0.8053246883015281;-0.005790998796634255;1.0350049861746697;0.8053374748364868
46.349331;1.0351233854259232;0.8333371984976738;0.8050731993035998;-0.021849221556836933;-0.021108155994847687;10.000076248623005;0.8335131815356726;-0.005993996333847112;0.8053246361244178;-0.0057909987807357455;1.0350049260803447;0.805337547644668
46.359331;1.0351234765478998;0.8333371654015582;0.8050731219308388;-0.02184922157527038;-0.021108156034919494;10.000078619124393;0.8335131501679922;-0.005993996295574897;0.8053245833994968;-0.005790998764904196;1.0350048665429168;0.8053376228894658
46.369331;1.0351235754066155;0.8333371304728115;0.8050730442045642;-0.021849221594242078;-0.021108156073850276;10.000080981734241;0.8335131184790812;-0.005993996257481151;0.8053245304564955;-0.005790998749155948;1.0350048078004421;0.8053377001893994
46.379331;1.0351236819495877;0.8333370937414113;0.8050729658540788;-0.02184922161371711;-0.021108156111544454;10.000083335089961;0.8335130866453434;-0.005993996219747758;0.8053244775651552;-0.0057909987335079734;1.0350047499561843;0.805337779121826
46.389331;1.035123795995383;0.8333370552433159;0.8050728865774089;-0.021849221633716404;-0.021108156147885273;10.000085677371445;0.8335130547753515;-0.005993996182550857;0.8053244249315079;-0.005790998717976227;1.0350046929728547;0.8053378592461635
46.399331;1.0351239172529363;0.8333370150364523;0.8050728061005729;-0.02184922165429555;-0.021108156182742466;10.000088006444793;0.8335130229526914;-0.005993996146051237;0.8053243727080309;-0.005790998702584103;1.0350046367230186;0.8053379401497495
46.409331;1.0351240453574093;0.8333369731955915;0.8050727242435072;-0.021849221675528538;-0.0211081562159685;10.000090319622949;0.8335129912587043;-0.0059939961103873856;0.8053243209939928;-0.00579099868737496;1.0350045810204704;0.8053380214886083
46.419331;1.0351241798882531;0.8333369298081834;0.8050726409352207;-0.021849221697501465;-0.021108156247387988;10.00009261350383;0.8335129597541715;-0.005993996075661325;0.8053242698894936;-0.005790998672412249;1.0350045256965519;0.8053381029965787
46.429331;1.0351243203649432;0.8333368849913355;0.8050725561713944;-0.021849221720314203;-0.021108156276805044;10.000094884329066;0.8335129284469284;-0.005993996041927893;0.8053242195590421;-0.0057909986577710576;1.0350044707272419;0.8053381844374543
46.439331;1.0351244662131402;0.8333368388721666;0.8050724699892571;-0.021849221744075782;-0.021108156304044282;10.000097128412039;0.8335128973294406;-0.005993996009191259;0.805324170207639;-0.005790998643538917;1.0350044162793957;0.8053382655400928
46.449331;1.0351246167122037;0.8333367915641039;0.8050723825079119;-0.02184922176887987;-0.021108156329005028;10.000099341861151;0.833512866464913;-0.0059939959774177425;0.8053241220302358;-0.005790998629822999;1.0350043626509304;0.8053383459741345
46.459331;1.0351247709876212;0.8333367431959581;0.8050722939621824;-0.021849221794782058;-0.02110815635168137;10.000101519999195;0.8335128360208127;-0.005993995946560115;0.8053240752535396;-0.005790998616750169;1.0350043101691162;0.8053384253871447
46.469331;1.0351249280792374;0.833336693937686;0.8050722046625604;-0.02184922182181022;-0.02110815637214033;10.00010365746627;0.8335128062426692;-0.005993995916569644;0.8053240302393878;-0.005790998604464081;1.0350042590703443;0.8053385034827563
46.479331;1.0351250870020985;0.833336643979285;0.8050721148964083;-0.02184922184999155;-0.021108156390486583;10.000105748920216;0.83351277740743;-0.005993995887399115;0.8053239874957815;-0.005790998593123684;1.035004209409952;0.8053385800767021
46.489331;1.0351252467380772;0.8333365934826323;0.8050720248621703;-0.021849221879362897;-0.02110815640683494;10.000107789292265;0.8335127497828737;-0.005993995859012098;0.8053239475676495;-0.00579099858290447;1.0350041610662228;0.8053386550858209
46.499331;1.0351254061879755;0.8333365425734717;0.8050719347046111;-0.02184922190996591;-0.021108156421303897;10.000109773313937;0.833512723611183;-0.005993995831395536;0.8053239109213554;-0.005790998573996403;1.0350041138250492;0.8053387284854532
46.509331;1.0351255641400232;0.8333364914097954;0.8050718445480674;-0.021849221941845017;-0.021108156434015268;10.000111694750123;0.8335126990956859;-0.005993995804560995;0.8053238778622981;-0.0057909985665704255;1.0350040674932937;0.8053388003008334
46.519331;1.0351257193409964;0.8333364402153092;0.8050717544668542;-0.021849221975047167;-0.021108156445078092;10.000113545986007;0.8335126763868196;-0.0059939957785340265;0.805323848504972;-0.0057909985607301605;1.0350040219619525;0.8053388706134831
46.529331;1.0351258706339825;0.833336389208935;0.8050716644896279;-0.021849222009611747;-0.021108156454576716;10.000115318894341;0.8335126556071814;-0.00599399575335372;0.8053238228517299;-0.005790998556512699;1.0350039771844821;0.8053389395283511
46.539331;1.035126017014515;0.8333363385285493;0.8050715746266769;-0.02184922204556301;-0.02110815646257729;10.00011700616318;0.8335126368977717;-0.005993995729083102;0.8053238009069558;-0.005790998553929174;1.0350039331821046;0.805339007134326
46.549331;1.0351261576139854;0.8333362882077316;0.805071484826617;-0.021849222082923274;-0.02110815646912927;10.000118601322862;0.8335126204273261;-0.005993995705810153;0.8053237827275995;-0.005790998552975426;1.0350038900780354;0.8053390735147071
46.559331;1.035126291680932;0.8333362382004627;0.805071394907037;-0.021849222121728244;-0.02110815647426339;10.000120097692168;0.8335126063790296;-0.005993995683637254;0.8053237684318657;-0.005790998553607689;1.0350038480352233;0.8053391388010679
46.569331;1.0351264185581757;0.8333361884607103;0.805071304562825;-0.021849222162012835;-0.02110815647800468;10.000121487565428;0.8335125949539224;-0.005993995662661156;0.8053237581439374;-0.005790998555732443;1.0350038071723553;0.805339203213076
46.579331;1.0351265376789023;0.8333361389864259;0.8050712134054885;-0.02184922220377596;-0.02110815648038358;10.000122762540098;0.8335125863783918;-0.005993995642947254;0.8053237518862785;-0.0057909985592306985;1.035003767596036;0.8053392670389188
46.589331;1.0351266486094495;0.8333360897547388;0.8050711209499408;-0.02184922224695848;-0.02110815648143097;10.00012391451854;0.8335125809204184;-0.005993995624528447;0.805323749558616;-0.005790998564000073;1.0350037295229797;0.8053393305779665
46.599331;1.035126751116972;0.8333360406743182;0.8050710266223354;-0.021849222291443496;-0.02110815648116091;10.000124936249657;0.8335125789044043;-0.0059939956074423865;0.8053237509798492;-0.005790998569976994;1.0350036933461395;0.8053393941108358
46.609331;1.0351268451669968;0.833335991650617;0.8050709298084718;-0.021849222337072018;-0.021108156479552036;10.000125821490126;0.8335125806511482;-0.0059939955917691305;0.8053237558738598;-0.005790998577127276;1.0350036595581802;0.8053394578954042
46.619331;1.035126930806259;0.8333359426669161;0.8050708298507343;-0.021849222383660157;-0.021108156476551516;10.000126565010577;0.8335125863892437;-0.005993995577634284;0.805323763872883;-0.005790998585446176;1.0350036286335587;0.8053395221446571
46.629331;1.035127008066121;0.8333358937882355;0.805070726042972;-0.02184922243098982;-0.021108156472097257;10.000127162354525;0.833512596258841;-0.0059939955651775135;0.8053237746129591;-0.005790998594960929;1.0350036009600818;0.8053395870397068
46.639331;1.0351270769621135;0.8333358451386985;0.8050706177133771;-0.021849222478790845;-0.02110815646613394;10.000127609614184;0.8335126103455202;-0.005993995554514364;0.805323787788307;-0.005790998605687322;1.0350035768070656;0.8053396527976998
46.649331;1.0351271374799396;0.8333357969156451;0.8050705043110795;-0.021849222526757965;-0.02110815645861303;10.000127903229213;0.8335126286375798;-0.005993995545722101;0.8053238030913776;-0.005790998617588862;1.0350035563365707;0.8053397196805578
46.659331;1.0351271895409981;0.8333357493917246;0.8050703854052613;-0.021849222574589947;-0.02110815644947768;10.000128040202677;0.8335126509971563;-0.005993995538852726;0.8053238202122897;-0.005790998630602736;1.0350035396569799;0.8053397879221275
46.669331;1.0351272330381036;0.8333357028588346;0.805070260677442;-0.021849222622029003;-0.021108156438653814;10.00012801891586;0.8335126772050739;-0.005993995533961635;0.8053238389483004;-0.005790998644680807;1.0350035268549413;0.8053398577017343
46.679331;1.0351272678377972;0.8333356575616157;0.8050701299733204;-0.021849222668891985;-0.02110815642607064;10.000127839748949;0.8335127069773537;-0.005993995531122023;0.8053238592211145;-0.00579099865979222;1.0350035179718742;0.8053399291971023
46.689331;1.0351272936927147;0.8333356136831045;0.8050699933308756;-0.021849222715064634;-0.021108156411693276;10.000127505438003;0.8335127399710272;-0.005993995530397227;0.8053238809774362;-0.0057909986759187605;1.0350035129807102;0.8053400026122651
46.699331;1.0351273102528562;0.8333355713925484;0.8050698509399729;-0.02184922276046938;-0.021108156395527416;10.00012702072046;0.8335127758630113;-0.005993995531806179;0.8053239041399013;-0.00579099869305583;1.0350035118124643;0.8053400781585864
46.709331;1.0351273171966395;0.8333355309090735;0.8050697031176909;-0.021849222805053407;-0.02110815637760014;10.000126390659762;0.8335128144369983;-0.005993995535326188;0.8053239286234819;-0.0057909987111907585;1.0350035144109886;0.8053401560309781
46.719331;1.0351273142870365;0.8333354925035632;0.8050695503404095;-0.02184922284878835;-0.02110815635795216;10.000125619530337;0.8335128555972057;-0.005993995540916058;0.8053239543410899;-0.005790998730272492;1.0350035207501285;0.805340236375706
46.729331;1.035127301330021;0.8333354564120697;0.8050693932467193;-0.021849222891660542;-0.02110815633664287;10.000124711341593;0.8335128993277348;-0.005993995548530253;0.8053239811727011;-0.005790998750197542;1.0350035308194738;0.8053403192673566
46.739331;1.0351272781775922;0.8333354227455323;0.8050692325674881;-0.02184922293366725;-0.021108156313744728;10.000123670292096;0.833512945620714;-0.005993995558113498;0.8053240089240821;-0.005790998770812067;1.0350035446301253;0.8053404047001941
46.749331;1.0351272447780502;0.8333353914925005;0.8050690690387914;-0.02184922297480569;-0.02110815628932238;10.000122500560911;0.833512994394169;-0.005993995569588884;0.8053240373546807;-0.005790998791948058;1.035003562168231;0.8053404925675455
46.759331;1.035127201160465;0.8333353625593555;0.8050689033093819;-0.021849223015049796;-0.021108156263415546;10.000121206262362;0.8335130454874393;-0.005993995582866512;0.8053240662460046;-0.005790998813481679;1.0350035832831834;0.8053405826539128
46.769331;1.0351271473756603;0.8333353357221535;0.805068735873055;-0.02184922305435179;-0.021108156236041523;10.00011979163193;0.8335130987379852;-0.005993995597862722;0.8053240954103698;-0.005790998835361681;1.0350036076485214;0.8053406746887275
46.779331;1.035127083448937;0.8333353105605367;0.8050685671028397;-0.02184922309266372;-0.02110815620722147;10.000118261173911;0.8335131540294932;-0.005993995614505685;0.805324124671765;-0.005790998857605869;1.0350036348084357;0.8053407684443449
46.789331;1.0351270093204632;0.8333352865336261;0.8050683973339247;-0.021849223129948893;-0.021108156177017137;10.00011661976559;0.8335132112697458;-0.005993995632728929;0.8053241538397476;-0.005790998880288124;1.0350036642553029;0.8053408637796392
46.799331;1.0351269248353636;0.8333352631022546;0.8050682268995639;-0.021849223166178863;-0.021108156145546925;10.000114872861044;0.833513270336256;-0.005993995652465697;0.8053241826687199;-0.005790998903516644;1.0350036955196977;0.8053409606006428
46.809331;1.0351268298166305;0.8333352396983039;0.8050680561325916;-0.02184922320132552;-0.02110815611296208;10.000113026751992;0.8335133310420504;-0.005993995673659409;0.8053242108840468;-0.0057909989274111855;1.035003728193332;0.8053410588359213
46.819331;1.0351267241157034;0.8333352156292446;0.8050678853593816;-0.02184922323536204;-0.02110815607940455;10.000111088557576;0.8335133931362398;-0.005993995696281957;0.8053242382523963;-0.005790998952087584;1.0350037618807597;0.8053411584557176
46.829331;1.0351266076346057;0.8333351901440111;0.8050677148798063;-0.021849223268261123;-0.021108156044993814;10.000109065938007;0.8335134562993229;-0.0059939957203266215;0.8053242646199793;-0.005790998977653345;1.0350037961824474;0.8053412594736785
46.839331;1.0351264803709546;0.8333351626228086;0.8050675449435428;-0.021849223299981825;-0.02110815600984927;10.000106966757862;0.8335135201456259;-0.005993995745773365;0.8053242899693003;-0.00579099900421681;1.0350038307026128;0.8053413619381591
46.849331;1.0351263424375723;0.833335132663203;0.8050673757322653;-0.021849223330474964;-0.02110815597411061;10.000104798784102;0.833513584316257;-0.0059939957725619435;0.8053243144871688;-0.0057909990318844124;1.035003864992799;0.8053414659302393
46.859331;1.0351261940629248;0.8333350999868517;0.8050672073545653;-0.021849223359708788;-0.021108155937939684;10.000102569340353;0.8335136486078957;-0.005993995800591876;0.8053243385313242;-0.0057909990607329384;1.0350038984836893;0.8053415715298077
46.869331;1.0351260356099536;0.8333350643153755;0.8050670398566314;-0.021849223387683782;-0.02110815590151014;10.000100284845754;0.833513712995671;-0.005993995829730359;0.8053243624880126;-0.005790999090801419;1.0350039305154666;0.8053416787620985
46.879331;1.0351258675570385;0.833335025354897;0.8050668732228569;-0.02184922341443411;-0.02110815586499119;10.000097950613656;0.8335137775809778;-0.005993995859811141;0.8053243866525497;-0.005790999122115214;1.03500396042814;0.8053417875758908
46.889331;1.0351256904187076;0.8333349828282454;0.8050667073906826;-0.021849223440021753;-0.02110815582853665;10.000095571291341;0.8335138425477078;-0.005993995890642426;0.8053244112148239;-0.005790999154699537;1.0350039876302985;0.805341897858033
46.899331;1.0351255046707681;0.8333349364850042;0.8050665423042476;-0.021849223464515764;-0.02110815579228656;10.000093151577085;0.8335139081181452;-0.005993995922029536;0.8053244363017813;-0.0057909991885777825;1.0350040116259187;0.8053420094584355
46.909331;1.035125310729183;0.8333348861423805;0.8050663779372452;-0.021849223487964635;-0.021108155756365522;10.000090696111508;0.8335139744689437;-0.005993995953782552;0.8053244620260088;-0.005790999223759507;1.0350040319703337;0.805342122228476
46.919331;1.0351251089764655;0.8333348317036443;0.8050662142814599;-0.021849223510378216;-0.02110815572086829;10.000088208315386;0.8335140416367286;-0.005993995985695738;0.8053244885335212;-0.005790999260219448;1.0350040481977838;0.8053422360862216
46.929331;1.035124899841495;0.833334773079783;0.8050660513653757;-0.021849223531720245;-0.021108155685865417;10.00008568975366;0.8335141095138634;-0.005993996017520888;0.8053245160086647;-0.005790999297903048;1.035004059849286;0.8053423510647375
46.939331;1.035124683876052;0.8333347101330792;0.805065889270983;-0.021849223551916642;-0.02110815565143128;10.000083140719601;0.8335141779182615;-0.005993996048970346;0.8053245446086615;-0.005790999336749496;1.0350040665579527;0.8053424673111287
46.949331;1.0351244617077995;0.8333346427194699;0.8050657281145405;-0.021849223570879005;-0.021108155617640192;10.000080560888232;0.8335142466424257;-0.005993996079757449;0.805324574411933;-0.005790999376694817;1.0350040680707324;0.8053425850580231
46.959331;1.0351242339408109;0.8333345707330935;0.8050655680367801;-0.021849223588515782;-0.021108155584541217;10.00007794965686;0.8335143154341136;-0.005993996109645899;0.8053246054303814;-0.005790999417670893;1.0350040642631193;0.8053427045744621
46.969331;1.0351240010979637;0.8333344940969151;0.8050654092245357;-0.021849223604726544;-0.02110815555216691;10.000075306727792;0.8335143839337612;-0.005993996138469341;0.8053246376158918;-0.005790999459609238;1.0350040551644228;0.8053428261016508
46.979331;1.0351237635745483;0.8333344127612935;0.8050652519265172;-0.021849223619402534;-0.021108155520547144;10.000072632568179;0.8335144516681199;-0.005993996166101986;0.8053246708295317;-0.005790999502429411;1.0350040408881278;0.8053429498023001
46.989331;1.035123521694235;0.8333343267493691;0.805065096403524;-0.02184922363243324;-0.02110815548968179;10.000069927990886;0.8335145180991805;-0.0059939961924155676;0.8053247048064313;-0.005790999546022138;1.0350040215022536;0.8053430757441785
46.999331;1.0351232758822968;0.8333342362037995;0.805064942843233;-0.021849223643709996;-0.021108155459516;10.00006719319472;0.833514582670021;-0.005993996217270727;0.8053247391472074;-0.005790999590252116;1.0350039969658091;0.8053432039089459
47.009331;1.0351230267324367;0.8333341413887271;0.8050647913555454;-0.021849223653134058;-0.02110815542996813;10.000064427315824;0.8335146448778189;-0.005993996240546385;0.8053247733781617;-0.005790999634981497;1.0350039671445208;0.8053433342028684
47.019331;1.0351227748899767;0.8333340426518131;0.8050646420235116;-0.021849223660633046;-0.021108155400971315;10.00006162897956;0.8335147043429165;-0.005993996262171464;0.8053248070647222;-0.00579099968008882;1.0350039318704036;0.8053434664413299
47.029331;1.0351225209441386;0.8333339403677978;0.805064494910841;-0.021849223666171383;-0.02110815537247843;10.000058797250954;0.8335147607699093;-0.0059939962821255605;0.8053248398772908;-0.005790999725456538;1.0350038910179706;0.8053436003101403
47.039331;1.0351222654507242;0.8333338348615813;0.8050643500485757;-0.021849223669746;-0.021108155344444858;10.000055932147987;0.8335148138210798;-0.005993996300414406;0.8053248715976725;-0.005790999770944597;1.0350038445291398;0.8053437353855297
47.049331;1.0351220089566813;0.8333337263422594;0.8050642074211504;-0.021849223671381472;-0.021108155316813093;10.000053034741198;0.8335148630320147;-0.005993996317047248;0.8053249021509808;-0.0057909998163879865;1.0350037923314128;0.8053438712413357
47.059331;1.0351217519438238;0.8333336149093812;0.8050640669319497;-0.02184922367113734;-0.021108155289503435;10.00005010720757;0.83351490784158;-0.005993996332044027;0.8053249316026379;-0.0057909998616146935;1.0350037342188367;0.8053440075196545
47.069331;1.0351214948244436;0.8333335005906993;0.8050639283907198;-0.02184922366911457;-0.021108155262423847;10.0000471527201;0.8335149476809587;-0.005993996345474566;0.8053249600255346;-0.005790999906458843;1.0350036698551761;0.8053441439007666
47.079331;1.0351212380193435;0.8333333833461436;0.805063791562146;-0.021849223665441217;-0.021108155235500466;10.000044175098425;0.8335149820387047;-0.005993996357483903;0.8053249873846087;-0.005790999950762637;1.035003598903971;0.8053442800639395
47.089331;1.035120981970409;0.8333332630554067;0.8050636562275353;-0.021849223660250022;-0.021108155208694346;10.00004117854755;0.8335150105071869;-0.00599399636827069;0.8053250135740732;-0.005790999994381874;1.0350035211190387;0.805344415668776
47.099331;1.0351207270494125;0.8333331394792415;0.8050635222158449;-0.021849223653671344;-0.021108155181989535;10.000038167368906;0.8335150328195594;-0.005993996378046667;0.8053250385193284;-0.005791000037196765;1.0350034363827094;0.8053445503325786
