time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
47.109331;1.0351204734820025;0.8333330122314359;0.8050633894232941;-0.021849223645835966;-0.02110815515538363;10.000035145403471;0.8335150488621635;-0.005993996387013423;0.8053250622316731;-0.005791000079110407;1.0350033448127132;0.8053446836762211
47.119331;1.035120221376728;0.8333328808690774;0.8050632577856648;-0.021849223636877784;-0.02110815512889128;10.000032115846656;0.8335150586509832;-0.005993996395356679;0.8053250847782314;-0.005791000120045935;1.0350032468554695;0.8053448154176042
47.129331;1.0351199707848862;0.833332745004359;0.805063127215597;-0.02184922362694193;-0.021108155102544903;10.000029081574597;0.8335150622370767;-0.005993996403243089;0.8053251062309076;-0.00579100015995521;1.0350031431751745;0.8053449453728817
47.139331;1.0351197216951016;0.8333326042841748;0.8050629976353103;-0.021849223616205175;-0.02110815507639681;10.000026045328076;0.8335150596125969;-0.005993996410809784;0.8053251266637134;-0.005791000198816124;1.0350030344327334;0.8053450734226388
47.149331;1.035119474022733;0.83333245835596;0.8050628690465029;-0.021849223604898466;-0.021108155050518492;10.000023009884973;0.8335150507351132;-0.005993996418152552;0.8053251461362901;-0.00579100023660428;1.0350029212194678;0.8053451995504272
47.159331;1.0351192276105112;0.8333323069239216;0.8050627414735974;-0.021849223593304924;-0.021108155024977943;10.000019978462733;0.833515035611211;-0.005993996425324588;0.8053251646387704;-0.005791000273248431;1.0350028041554702;0.8053453238082348
47.169331;1.0351189821948032;0.8333321497783002;0.8050626148768621;-0.02184922358172708;-0.021108154999815568;10.000016955324256;0.8335150143176884;-0.005993996432343937;0.8053251820725107;-0.005791000308593701;1.0350026839719455;0.8053454461318549
47.179331;1.0351187374237105;0.8333319867777228;0.8050624892069698;-0.021849223570448974;-0.02110815497504296;10.000013946553597;0.8335149869799054;-0.005993996439209106;0.8053251982943908;-0.005791000342406822;1.0350025614947052;0.805345566230991
47.189331;1.0351184929368387;0.8333318178543121;0.8050623645276633;-0.021849223559710033;-0.021108154950658754;10.000010960126358;0.833514953777291;-0.00599399644592026;0.8053252132097684;-0.0057910003744275455;1.0350024375859281;0.805345683687645
47.199331;1.0351182484079071;0.8333316430085579;0.805062241063991;-0.021849223549690988;-0.021108154926679657;10.000008004759296;0.8335149149409216;-0.005993996452481902;0.8053252268555531;-0.005791000404418449;1.035002313129168;0.8053457981089941
47.209331;1.035118003536037;0.8333314623094551;0.8050621192021107;-0.021849223540511744;-0.02110815490316281;10.000005088717977;0.8335148707240932;-0.005993996458883227;0.8053252393748687;-0.005791000432176798;1.0350021890289678;0.8053459091881656
47.219331;1.0351177580091495;0.8333312759285809;0.8050619994675184;-0.02184922353224013;-0.02110815488019223;10.000002219481777;0.8335148213865852;-0.00599399646508428;0.8053252509263066;-0.0057910004575373675;1.0350020661702632;0.805346016661827
47.229331;1.035117511506408;0.8333310841267745;0.8050618824348608;-0.021849223524911737;-0.02110815485784726;9.999999403593188;0.8335147671480776;-0.005993996471015105;0.8053252616717604;-0.0057910004803811;1.0350019454055004;0.8053461202179771
47.239331;1.0351172637547976;0.8333308871960917;0.8050617686541207;-0.021849223518544122;-0.021108154836178714;9.999996646401241;0.8335147081361746;-0.005993996476583499;0.8053252718030521;-0.005791000500615903;1.0350018275773079;0.8053462194713353
47.249331;1.0351170145512314;0.8333306854668188;0.8050616586770561;-0.02184922351313195;-0.021108154815195224;9.9999939522536;0.8335146444472014;-0.005993996481698167;0.8053252814919368;-0.005791000518145099;1.0350017134822032;0.8053463140391663
47.259331;1.0351167637567584;0.8333304793641166;0.8050615530780127;-0.021849223508644273;-0.021108154794847823;9.999991324884155;0.8335145762390989;-0.0059939964862915345;0.8053252908068324;-0.005791000532870169;1.035001603817312;0.8053464036067367
47.269331;1.0351165112881329;0.8333302694095485;0.8050614523987581;-0.021849223505047848;-0.021108154775018446;9.999988767732274;0.833514503728456;-0.00599399649031316;0.8053252996897547;-0.0057910005447147596;1.0350014991868026;0.8053464879215952
47.279331;1.0351162570553114;0.8333300561911321;0.8050613570986673;-0.021849223502351082;-0.021108154755527228;9.999986284538451;0.8335144271499505;-0.005993996493693682;0.8053253080115853;-0.005791000553637974;1.0350014001176713;0.805346566772833
47.289331;1.0351160009006746;0.8333298403942939;0.8050612675683424;-0.021849223500622048;-0.021108154736144788;9.999983879628626;0.8335143467359984;-0.005993996496307392;0.8053253156466795;-0.005791000559636422;1.0350013070962871;0.8053466400321803
47.299331;1.0351157426550823;0.8333296228713128;0.8050611841536188;-0.021849223499945173;-0.021108154716602674;9.999981557341043;0.83351426269002;-0.0059939964979677;0.8053253224863237;-0.0057910005627375295;1.0350012206766168;0.8053467076991112
47.309331;1.0351154822648365;0.8333294046741321;0.8050611071475162;-0.021849223500367408;-0.02110815469662004;9.999979321409677;0.8335141751582439;-0.005993996498464571;0.8053253283875967;-0.005791000562994903;1.035001141507727;0.8053467698414047
47.319331;1.0351152198562543;0.8333291870057046;0.8050610367672466;-0.02184922350190527;-0.02110815467593116;9.999977174688144;0.8335140842517068;-0.005993996497618234;0.8053253331650674;-0.0057910005605001;1.0350010701634145;0.8053468265106375
47.329331;1.0351149557288808;0.8333289710712614;0.8050609731165193;-0.021849223504592705;-0.021108154654285564;9.999975119059322;0.8335139901026606;-0.005993996495308281;0.8053253366986513;-0.0057910005553970904;1.0350010069873599;0.8053468777407164
47.339331;1.0351146903553023;0.833328757897289;0.8050609161670225;-0.021849223508512844;-0.021108154631446975;9.999973155911107;0.8335138928680813;-0.005993996491463156;0.8053253390434202;-0.005791000547885129;1.0350009521461287;0.8053469235661181
47.349331;1.0351144243848005;0.8333285482148408;0.8050608657852202;-0.021849223513808615;-0.021108154607208288;9.999971286828712;0.8335137926960204;-0.0059939964860458925;0.8053253403859875;-0.005791000538203566;1.0350009057431624;0.8053469639963382
47.359331;1.0351141586002244;0.8333283424667903;0.805060821764506;-0.02184922352067;-0.021108154581391016;9.99996951342354;0.8335136897167414;-0.005993996479054024;0.8053253409148451;-0.005791000526600588;1.035000867810773;0.8053469989722185
47.369331;1.035113893830609;0.8333281409199361;0.8050607838641922;-0.021849223529288284;-0.02110815455383185;9.99996783624345;0.8335135840506187;-0.005993996470517797;0.805325340800964;-0.005791000513312324;1.0350008382538036;0.8053470283380568
47.379331;1.035113630840948;0.8333279437415684;0.8050607518412433;-0.021849223539811464;-0.021108154524383638;9.99996625390696;0.833513475821401;-0.0059939964604983804;0.8053253402722991;-0.005791000498554021;1.03500081687342;0.8053470518809566
47.389331;1.0351133702295758;0.8333277510084895;0.8050607254432489;-0.02184922355232791;-0.021108154492919036;9.99996476367341;0.8335133651404357;-0.005993996449078106;0.8053253396210313;-0.00579100048249666;1.035000803455075;0.8053470694336342
47.399331;1.0351131124007378;0.8333275627486579;0.8050607044009365;-0.02184922356687293;-0.02110815445932173;9.999963362853471;0.833513252077599;-0.005993996436336333;0.8053253391540791;-0.00579100046524673;1.035000797835261;0.8053470809438631
47.409331;1.0351128576229462;0.833327379025069;0.8050606884283593;-0.021849223583456607;-0.021108154423480397;9.999962048778649;0.833513136688912;-0.00599399642233767;0.8053253391659718;-0.005791000446865505;1.0350007998638566;0.8053470864644536
47.419331;1.0351126060872158;0.8333272000328497;0.8050606772411579;-0.021849223602089837;-0.021108154385292018;9.999960817564329;0.8335130190392487;-0.00599399640714438;0.805325339905178;-0.005791000427406522;1.0350008092903158;0.8053470860825326
47.429331;1.0351123579265307;0.833327026145265;0.8050606706204032;-0.021849223622787933;-0.021108154344667097;9.99995966430443;0.8335128991585867;-0.005993996390828772;0.8053253415264037;-0.005791000406933891;1.0350008257111192;0.8053470798354166
47.439331;1.0351121132310177;0.833326857829614;0.8050606684375995;-0.021849223645569727;-0.021108154301544838;9.999958584496563;0.8335127770338476;-0.005993996373472305;0.805325344081327;-0.005791000385526353;1.0350008486043134;0.8053470676939594
47.449331;1.035111872077638;0.8333266955212958;0.8050606706188703;-0.021849223670466125;-0.02110815425590772;9.999957574604643;0.8335126526765705;-0.005993996355164057;0.8053253475753515;-0.005791000363284394;1.035000877371182;0.8053470496491897
47.459331;1.0351116345577778;0.833326539583585;0.805060677175659;-0.02184922369754188;-0.021108154207766388;9.999956631878074;0.8335125261362554;-0.005993996335998143;0.8053253520623426;-0.005791000340335922;1.0350009113591991;0.8053470258369786
47.469331;1.035111400742351;0.8333263903255531;0.8050606882877255;-0.021849223726908215;-0.021108154157136582;9.999955754366699;0.8335123974302663;-0.005993996316074216;0.8053253576657465;-0.005791000316828119;1.0350009498626438;0.8053469965621697
47.479331;1.0351111705684657;0.833326248016773;0.8050607042944672;-0.021849223758691156;-0.021108154104050564;9.999954940692009;0.833512266506058;-0.005993996295517783;0.8053253644686192;-0.005791000292920143;1.0350009921160765;0.8053469621731768
47.489331;1.035110943762941;0.8333261129105967;0.805060725584821;-0.021849223792983565;-0.021108154048585175;9.999954189376416;0.8335121332427149;-0.005993996274503145;0.8053253724070513;-0.005791000268794531;1.0350010373620842;0.8053469229259327
47.499331;1.0351107199256693;0.8333259852703785;0.8050607524937873;-0.02184922382983199;-0.02110815399086555;9.999953498767628;0.8335119974505123;-0.005993996253255344;0.8053253812978246;-0.005791000244657527;1.0350010849834381;0.8053468789624441
47.509331;1.0351104987119164;0.8333258653340936;0.8050607852623755;-0.021849223869257382;-0.02110815393105073;9.999952868001529;0.8335118588880531;-0.005993996232035982;0.8053253909403817;-0.005791000220702008;1.035001134569367;0.805346830363751
47.519331;1.0351102799380962;0.8333257532191062;0.8050608240243594;-0.02184922391127044;-0.021108153869320127;9.999952297786107;0.8335117172719771;-0.005993996211122962;0.8053254012003846;-0.005791000197075368;1.0350011858896049;0.8053467771936359
47.529331;1.035110063583169;0.833325648886709;0.8050608688024544;-0.02184922395585876;-0.021108153805851827;9.99995178977164;0.8335115722908262;-0.00599399619078904;0.8053254120775494;-0.005791000173898636;1.0350012388495002;0.8053467195383636
47.539331;1.0351098497499864;0.8333255522352078;0.805060919553856;-0.02184922400297622;-0.021108153740794878;9.99995134541279;0.8335114236872869;-0.005993996171284155;0.8053254237222862;-0.005791000151310431;1.035001293437631;0.8053466575573928
47.549331;1.0351096385692131;0.8333254632150708;0.8050609762595212;-0.021849224052571604;-0.021108153674257637;9.999950965739743;0.8335112713591012;-0.005993996152832452;0.805325436381949;-0.005791000129487581;1.0350013496758144;0.8053465914748146
47.559331;1.0351094300942818;0.8333253818569809;0.8050610389807241;-0.021849224104630544;-0.02110815360632142;9.999950651551586;0.8335111153917187;-0.0059939961356409955;0.8053254503710239;-0.005791000108641053;1.035001407632472;0.8053465215109907
47.569331;1.035109224310468;0.8333253082315304;0.8050611078429095;-0.02184922415917766;-0.021108153537070365;9.999950403462103;0.8335109560080289;-0.0059939961198924255;0.805325466071077;-0.005791000089000847;1.035001467449651;0.8053464478694541
47.579331;1.0351090212041612;0.8333252423855643;0.8050611829772364;-0.021849224216251;-0.021108153466610016;9.999950222066397;0.8335107934594477;-0.0059939961057258705;0.8053254838691797;-0.005791000070784862;1.0350015292950487;0.8053463707511679
47.589331;1.0351088207787162;0.8333251843177153;0.805061264436713;-0.021849224275888222;-0.021108153395057203;9.999950107957472;0.8335106279327925;-0.005993996093235949;0.8053255040660948;-0.005791000054168333;1.0350015933228764;0.8053462903048698
47.599331;1.0351086230606938;0.8333251340188123;0.8050613521345442;-0.021849224338109215;-0.021108153322521642;9.999950061232974;0.8335104595297713;-0.005993996082484572;0.8053255268579195;-0.005791000039290043;1.0350016597067246;0.8053462066082978
47.609331;1.0351084281019898;0.8333250914937631;0.8050614458884261;-0.021849224402880937;-0.02110815324910177;9.999950080901662;0.8335102882759383;-0.005993996073512396;0.8053255523620613;-0.00579100002628634;1.0350017286371607;0.805346119722715
47.619331;1.0351082359431694;0.8333250567590883;0.8050615455267767;-0.021849224470097833;-0.021108153174901167;9.99995016463357;0.8335101141468815;-0.0059939960663495905;0.805325580629961;-0.005791000015306456;1.0350018002769923;0.8053460297118812
47.629331;1.0351080466204075;0.8333250298919149;0.8050616509256049;-0.021849224539594102;-0.02110815310005742;9.999950308639482;0.8335099371693997;-0.005993996061024736;0.8053256116989199;-0.005791000006495817;1.0350018747860081;0.8053459366244167
47.639331;1.0351078602009514;0.8333250110717948;0.8050617619537459;-0.021849224611156282;-0.021108153024753842;9.999950507576102;0.833509757527663;-0.005993996057562323;0.8053256456586352;-0.005790999999973495;1.0350019523449967;0.8053458405324558
47.649331;1.0351076767383904;0.8333250005391507;0.805061878416252;-0.021849224684519792;-0.021108152949197448;9.999950754779915;0.8335095755706472;-0.005993996055959963;0.8053256826309623;-0.005790999995819129;1.0350020330680716;0.8053457416074755
47.659331;1.0351074961982096;0.833324998531706;0.8050620000483814;-0.021849224759370914;-0.021108152873592727;9.99995104285974;0.8335093917853073;-0.005993996056171116;0.8053257226732202;-0.00579099999406923;1.035002116913492;0.8053456400926448
47.669331;1.035107318457043;0.8333250052503659;0.805062126534525;-0.021849224835365156;-0.021108152798146596;9.999951364333572;0.8335092067784307;-0.0059939960581105985;0.8053257656870807;-0.005790999994727078;1.0350022037175277;0.8053455361809734
47.679331;1.0351071433461558;0.8333250208580991;0.8050622575260035;-0.021849224912162193;-0.021108152723084153;9.999951711989688;0.8335090212257428;-0.00599399606165689;0.8053258114066552;-0.005790999997777166;1.035002293294532;0.8053454300047563
47.689331;1.035106970654327;0.8333250455201399;0.8050623926542836;-0.021849224989459567;-0.02110815264863296;9.999952078936051;0.8335088358075984;-0.005993996066644314;0.8053258594707208;-0.005791000003182573;1.0350023854795152;0.8053453217560941
47.699331;1.0351068001081933;0.8333250794346054;0.8050625315509066;-0.02184922506698512;-0.021108152574988465;9.999952458586746;0.833508651159449;-0.005993996072869557;0.8053259094902709;-0.0057910000108714;1.0350024800945845;0.8053452117349449
47.709331;1.0351066313908492;0.8333251227961707;0.8050626738886238;-0.021849225144459968;-0.021108152502303957;9.999952844596708;0.8335084678267148;-0.005993996080121777;0.8053259610804364;-0.005791000020734077;1.0350025769243616;0.805345100250983
47.719331;1.035106464186041;0.8333251757286567;0.8050628194102195;-0.02184922522159123;-0.021108152430710892;9.999953230611698;0.8335082862218811;-0.005993996088213136;0.8053260139034665;-0.005791000032624897;1.0350026757234922;0.8053449875128141
47.729331;1.035106298254017;0.8333252382622879;0.8050629678942842;-0.0218492252980997;-0.02110815236033715;9.999953610434627;0.8335081066142438;-0.005993996096986801;0.8053260676977154;-0.005791000046348814;1.0350027762290657;0.8053448736317229
47.739331;1.0351061334870326;0.8333253103595902;0.8050631190924995;-0.02184922537373457;-0.021108152291308486;9.99995397911059;0.8335079291724241;-0.00599399610631086;0.8053261222578794;-0.0057910000616428646;1.0350028782274237;0.8053447587017862
47.749331;1.035105969819254;0.8333253919106307;0.8050632727011161;-0.021849225448260037;-0.021108152223752185;9.999954333703508;0.8335077540563761;-0.00599399611606662;0.8053261773955314;-0.005791000078194212;1.0350029816300341;0.8053446428339467
47.759331;1.035105807082609;0.8333254826881435;0.8050634283501316;-0.02184922552143865;-0.021108152157804705;9.999954672708697;0.8335075815350161;-0.00599399612612953;0.8053262328876378;-0.005791000095699326;1.035003086405271;0.8053445261054227
47.769331;1.0351056449927907;0.8333255823233321;0.8050635856039384;-0.02184922559302605;-0.02110815209360394;9.999954995438248;0.8335074119978225;-0.005993996136355229;0.8053262884217689;-0.005791000113898826;1.03500319243345;0.8053444084863739
47.779331;1.0351054832463344;0.8333256902990362;0.8050637439903298;-0.021849225662773804;-0.021108152031272892;9.9999553025588;0.8335072457969988;-0.005993996146572143;0.8053263435914918;-0.005791000132571227;1.0350032994471599;0.8053442898047506
47.789331;1.035105321603785;0.8333258059789571;0.8050639030025861;-0.021849225730434095;-0.02110815197091589;9.999955596870597;0.8335070831165385;-0.005993996156572042;0.8053263979646822;-0.005791000151535302;1.0350034070381582;0.8053441697698028
47.799331;1.035105159901899;0.8333259286850258;0.8050640620598698;-0.021849225795773215;-0.021108151912623985;9.999955883164002;0.8335069240233384;-0.005993996166112745;0.8053264511926869;-0.005791000170658811;1.0350035147044385;0.8053440480297985
47.809331;1.0351049980305607;0.8333260577235023;0.8050642204822013;-0.02184922585859467;-0.02110815185647176;9.99995616710324;0.833506768592268;-0.005993996174938404;0.805326503097557;-0.005791000189844957;1.035003621947102;0.8053439242218997
47.819331;1.0351048359165786;0.8333261923513635;0.8050643774972845;-0.021849225918735476;-0.02110815180250328;9.99995645398229;0.8335066169695984;-0.0059939961827935664;0.805326553664957;-0.005791000209010838;1.035003728313509;0.8053437980382069
47.829331;1.0351046735032374;0.8333263317927031;0.805064532290802;-0.021849225976032238;-0.021108151750721633;9.999956748164294;0.8335064694004152;-0.0059939961894288595;0.8053266029663115;-0.0057910002280807974;1.035003833342029;0.805343669317583
47.839331;1.0351045107337413;0.8333264752779495;0.805064684091319;-0.0218492260303102;-0.021108151701095174;9.999957052912466;0.8335063262675917;-0.005993996194628247;0.8053266511024889;-0.005791000246988251;1.0350039365420964;0.8053435380899899
47.849331;1.0351043475952857;0.8333266220181087;0.8050648322250962;-0.021849226081413452;-0.02110815165357949;9.999957369835357;0.8335061881247506;-0.005993996198249696;0.805326698191573;-0.005791000265664905;1.0350040374612517;0.8053434045483067
47.859331;1.0351041841900643;0.833326771188313;0.8050649761047973;-0.02184922612924143;-0.021108151608134035;9.999957698713077;0.8335060556948656;-0.005993996200227344;0.8053267443927539;-0.005791000284027873;1.0350041357486406;0.8053432689990329
47.869331;1.0351040207064353;0.8333269219950186;0.8050651151956081;-0.021849226173757695;-0.021108151564723093;9.999958038559965;0.8335059298033183;-0.005993996200527981;0.8053267899340752;-0.005791000301996814;1.0350042311642713;0.8053431318132155
47.879331;1.0351038572890154;0.8333270737256078;0.8050652490239368;-0.021849226214979485;-0.021108151523318495;9.999958388692786;0.833505811261916;-0.005993996199108651;0.805326835080077;-0.005791000319526279;1.0350043235077333;0.8053429933545759
47.889331;1.035103693979812;0.8333272257163219;0.8050653772223063;-0.02184922625297187;-0.021108151483906365;9.999958749120276;0.8335057007969131;-0.005993996195903168;0.8053268800567488;-0.005791000336604857;1.0350044124958346;0.8053428538775513
47.899331;1.0351035308067273;0.833327377341924;0.8050654995581586;-0.02184922628784043;-0.021108151446480046;9.99995912073899;0.8335055990794233;-0.005993996190836782;0.8053269249903049;-0.005791000353221353;1.0350044977399628;0.8053427134490073
47.909331;1.0351033678686878;0.8333275280619894;0.8050656159336358;-0.021849226319721454;-0.021108151411027537;9.999959505135138;0.833505506766187;-0.005993996183861505;0.8053269698671677;-0.00579100036934284;1.0350045788563662;0.8053425719895319
47.919331;1.0351032053497204;0.8333276774263558;0.8050657263771336;-0.021849226348784116;-0.02110815137753793;9.999959904701143;0.8335054244340171;-0.00599399617499652;0.8053270145209331;-0.005791000384920186;1.0350046555423613;0.8053424294368984
47.929331;1.0351030435433468;0.8333278250312806;0.8050658310195755;-0.02184922637523187;-0.02110815134601249;9.999960323821934;0.8335053524320192;-0.0059939961643532035;0.8053270586470274;-0.005791000399903094;1.0350047275650047;0.805342285880005
47.939331;1.0351028828482562;0.8333279705024927;0.8050659300402939;-0.02184922639928443;-0.02110815131645157;9.999960768986176;0.8335052907916586;-0.005993996152125386;0.8053271018225121;-0.005791000414253967;1.0350047947730039;0.8053421415433072
47.949331;1.0351027237111705;0.8333281135076557;0.8050660236271189;-0.02184922642116011;-0.021108151288837997;9.999961246686198;0.833505239325049;-0.0059939961385597;0.805327143572861;-0.005791000427953293;1.035004857155038;0.8053419967048641
47.959331;1.0351025666273157;0.8333282537513735;0.8050661119800621;-0.021849226441066908;-0.021108151263144487;9.999961761778108;0.8335051978388827;-0.005993996123938245;0.8053271835246842;-0.0057910004409929775;1.035004914864063;0.8053418516797173
47.969331;1.035102412201123;0.8333283909506817;0.8050661953221341;-0.021849226459191247;-0.021108151239349008;9.999962317768084;0.8335051662602799;-0.0059939961085489725;0.8053272215095466;-0.005791000453379726;1.035004968181861;0.8053417068238249
47.979331;1.0351022611464014;0.8333285248184759;0.8050662738923553;-0.021849226475703244;-0.021108151217441147;9.999962917629075;0.8335051446022212;-0.005993996092617213;0.8053272575165703;-0.005791000465151044;1.0350050174503982;0.8053415624571095
47.989331;1.0351021141729624;0.8333286550517256;0.8050663479146215;-0.02184922649077391;-0.021108151197420644;9.99996356401749;0.8335051328508395;-0.005993996076252314;0.8053272915917981;-0.005791000476363591;1.0350050629959902;0.8053414187782368
47.999331;1.0351019718468306;0.8333287813117571;0.8050664175275817;-0.021849226504574413;-0.02110815117929533;9.99996425911064;0.8335051308996704;-0.005993996059464457;0.8053273237794607;-0.005791000487059429;1.0350051051079434;0.8053412759157582
48.009331;1.0351018345501244;0.8333289032175928;0.8050664827157585;-0.021849226517267315;-0.02110815116308115;9.999965004822604;0.8335051385534967;-0.0059939960422290784;0.8053273541400787;-0.00579100049725837;1.0350051440529016;0.8053411340577861
48.019331;1.035101702532133;0.8333290203853803;0.8050665433455257;-0.021849226529004746;-0.021108151148793577;9.9999658032836;0.8335051555062877;-0.005993996024547985;0.8053273828013623;-0.005791000506981627;1.0350051800417637;0.8053409934865734
48.029331;1.03510157595004;0.8333291324896734;0.8050665992990045;-0.02184922653992817;-0.021108151136431812;9.999966656820755;0.833505181298863;-0.005993996006476568;0.8053274099385198;-0.005791000516278009;1.0350052132047785;0.8053408545283952
48.039331;1.0351014548685185;0.8333292392631997;0.8050666505704912;-0.02184922655017135;-0.021108151125969993;9.999967567218457;0.8335052153580268;-0.00599399598811006;0.8053274357114396;-0.005791000525228505;1.0350052435976878;0.8053407175267614
48.049331;1.0351013392525665;0.8333293404391791;0.805066697271135;-0.021849226559868186;-0.021108151117357813;9.99996853465033;0.8335052570804738;-0.005993995969552281;0.8053274602331627;-0.00579100053393569;1.0350052711558202;0.8053405828256008
48.059331;1.0351012289544979;0.8333294357197617;0.8050667395843724;-0.02184922656915364;-0.021108151110522142;9.999969557211786;0.8335053058711867;-0.005993995950904489;0.8053274835778376;-0.005791000542518701;1.0350052956488662;0.8053404507234513
48.069331;1.0351011236736671;0.8333295247628403;0.8050667777041596;-0.02184922657815076;-0.021108151105355227;9.999970631025057;0.8335053611576805;-0.005993995932279966;0.8053275058357457;-0.0057910005511049994;1.0350053167430107;0.8053403214660411
48.079331;1.035101022933247;0.8333296071577729;0.8050668117933923;-0.021849226586958117;-0.021108151101706222;9.999971750144482;0.8335054223870231;-0.005993995913805942;0.80532752715004;-0.005791000559818727;1.035005334120574;0.8053401953254066
48.089331;1.0351009261404487;0.8333296824178487;0.805066842005797;-0.02184922659565098;-0.021108151099401208;9.999972906980432;0.8335054889966456;-0.005993995895598729;0.8053275476833833;-0.005791000568792664;1.0350053475161478;0.8053400726610641
48.099331;1.0351008327099198;0.833329749990452;0.8050668685575285;-0.021849226604286225;-0.021108151098263438;9.999974093521196;0.8335055604323097;-0.005993995877752688;0.8053275676211515;-0.0057910005781897185;1.0350053566558293;0.8053399538764581
48.109331;1.0351007421850384;0.8333298092864092;0.805066891772632;-0.021849226612899106;-0.02110815109811963;9.99997530230261;0.8335056362055349;-0.005993995860357307;0.8053275872397466;-0.005791000588187791;1.0350053612115724;0.8053398393444909
48.119331;1.0351006543084988;0.8333298597382188;0.8050669120661973;-0.021849226621503053;-0.021108151098810767;9.999976526880008;0.8335057158842749;-0.005993995843499593;0.8053276069087664;-0.005791000598940862;1.0350053607847638;0.8053397293681236
48.129331;1.035100568988247;0.8333299008600455;0.8050669299294405;-0.02184922663010082;-0.021108151100191812;9.999977762168193;0.8335057990416324;-0.005993995827235088;0.8053276270185349;-0.0057910006105679306;1.0350053549201854;0.8053396241637357
48.139331;1.0351004862009112;0.8333299322817479;0.8050669459341955;-0.021849226638690357;-0.021108151102121744;9.999979004739918;0.8335058852700642;-0.005993995811569966;0.8053276479505715;-0.005791000623160435;1.0350053432407513;0.8053395238871096
48.149331;1.035100405973554;0.8333299537269991;0.8050669606867518;-0.02184922664726179;-0.02110815110446771;9.999980252881892;0.8335059742351723;-0.005993995796479728;0.8053276701074483;-0.0057910006367774105;1.0350053256277618;0.8053394286886114
48.159331;1.035100328444761;0.8333299649626421;0.8050669747527397;-0.021849226655801184;-0.02110815110710111;9.999981506435244;0.8335060656743631;-0.005993995781942044;0.8053276939079602;-0.005791000651446646;1.0350053022483494;0.8053393387189343
48.169331;1.0351002538731136;0.8333299658031001;0.8050669886495146;-0.021849226664294497;-0.021108151109879323;9.999982766197963;0.8335061593649274;-0.005993995767952783;0.8053277197057764;-0.005791000667171906;1.0350052734178257;0.8053392541036739
48.179331;1.035100182545121;0.8333299561335588;0.8050670029126165;-0.021849226672727005;-0.021108151112649933;9.999984032471259;0.8335062551318329;-0.005993995754517107;0.8053277477288195;-0.005791000683925623;1.0350052394561327;0.8053391749624648
48.189331;1.0351001146737306;0.8333299359127032;0.8050670181346056;-0.02184922668108306;-0.02110815111527058;9.999985303911773;0.8335063528624865;-0.005993995741638913;0.8053277781218982;-0.005791000701642982;1.035005200644415;0.8053391014388982
48.199331;1.035100050360439;0.8333299052226847;0.8050670349203859;-0.02184922668933357;-0.02110815111761442;9.999986578187762;0.8335064524862275;-0.005993995729325477;0.8053278110260896;-0.005791000720236334;1.0350051572428338;0.8053390336769073
48.209331;1.0350999895851922;0.8333298643169631;0.8050670538102284;-0.02184922669741434;-0.02110815111957116;9.999987853620231;0.8335065539441022;-0.0059939957175986144;0.805327846608599;-0.005791000739627338;1.0350051095159396;0.8053389718001862
48.219331;1.035099932210629;0.8333298135913856;0.8050670752162861;-0.02184922670521994;-0.021108151121051417;9.999989129787723;0.8335066571522503;-0.0059939957065032615;0.8053278850434641;-0.005791000759765899;1.035005057760893;0.8053389159735529
48.229331;1.0350998780222385;0.8333297535374934;0.8050670994131467;-0.021849226712617596;-0.02110815112197436;9.999990406751353;0.8335067619836876;-0.0059939956961137415;0.8053279264764649;-0.0057910007806076585;1.0350050023027562;0.8053388664722471
48.239331;1.0350998268067224;0.8333296847167231;0.8050671265935141;-0.021849226719466788;-0.021108151122244144;9.999991684053647;0.8335068683218364;-0.005993995686544254;0.8053279710131752;-0.005791000802076546;1.0350049434143946;0.8053388236384186
48.249331;1.0350997784485874;0.833329607755363;0.805067156917029;-0.021849226725644995;-0.021108151121754192;9.999992960042615;0.8335069761067244;-0.0059939956779505475;0.8053280187456744;-0.00579100082405897;1.0350048812336918;0.8053387877809862
48.259331;1.0350997329678786;0.8333295233463692;0.8050671904907928;-0.02184922673108399;-0.021108151120423344;9.999994231839507;0.8335070853047009;-0.005993995670504399;0.8053280697461304;-0.005791000846447644;1.035004815789888;0.8053387591471545
48.269331;1.035099690468033;0.833329432213035;0.8050672273082013;-0.021849226735790744;-0.02110815111821906;9.999995496365061;0.8335071958779012;-0.0059939956643684355;0.8053281239834388;-0.00579100086918834;1.0350047470931705;0.8053387379420216
48.279331;1.0350996510808337;0.8333293350756559;0.805067267260431;-0.02184922673982957;-0.021108151115145492;9.999996751345034;0.8335073077577474;-0.005993995659693943;0.8053281812802778;-0.005791000892258701;1.035004675184004;0.8053387243253921
48.289331;1.0350996149567246;0.833329232702984;0.8050673102584356;-0.021849226743280253;-0.02110815111122643;9.999997994836528;0.833507420799962;-0.005993995656615546;0.8053282413920382;-0.005791000915613949;1.0350046001074917;0.8053387183950612
48.299331;1.035099582248033;0.8333291259718708;0.8050673563320133;-0.021849226746199664;-0.02110815110650425;9.999999224042286;0.8335075348117941;-0.005993995655238546;0.8053283040885609;-0.0057910009391809935;1.0350045218225814;0.8053387201554418
48.309331;1.0350995531005536;0.8333290158285505;0.8050674056046999;-0.021849226748605736;-0.021108151101037698;10.000000435154526;0.8335076496399756;-0.0059939956556476414;0.8053283691518344;-0.005791000962875454;1.035004440107147;0.8053387294567695
48.319331;1.0350995276853938;0.8333289032041802;0.8050674582256939;-0.02184922675049225;-0.02110815109489084;10.000001624222966;0.8335077652104738;-0.005993995657937516;0.8053284363912604;-0.005791000986590411;1.0350043545131773;0.8053387459779122
48.329331;1.0350995061920365;0.8333287889606646;0.8050675143990831;-0.021849226751854568;-0.021108151088136826;10.00000278775608;0.83350788151833;-0.005993995662240019;0.8053285057156425;-0.005791001010185755;1.0350042643989044;0.8053387693060602
48.339331;1.0350994887964975;0.8333286738773636;0.8050675744629041;-0.02184922675269202;-0.021108151080885002;10.000003922802183;0.8335079985684278;-0.005993995668729697;0.8053285771384614;-0.005791001033505665;1.0350041690554261;0.8053387990151605
48.349331;1.0350994756918228;0.833328558663063;0.8050676388622386;-0.0218492267529975;-0.021108151073299303;10.000005026969506;0.8335081162810192;-0.005993995677613548;0.8053286507016543;-0.005791001056392451;1.035004067844394;0.8053388346971327
48.359331;1.0350994671139098;0.8333284439502637;0.8050677080610538;-0.021849226752758577;-0.02110815106558406;10.000006098088766;0.8335082344836241;-0.005993995689123877;0.8053287264172978;-0.005791001078678677;1.0350039602008692;0.8053388760014941
48.369331;1.0350994632784607;0.8333283302774172;0.8050677825120932;-0.021849226751951455;-0.0211081510579469;10.000007133927694;0.833508352980872;-0.005993995703502705;0.805328804247445;-0.005791001100190587;1.0350038455580945;0.8053389226619411
48.379331;1.0350994643019367;0.8333282181294587;0.8050678626436837;-0.021849226750519868;-0.021108151050562005;10.000008132614385;0.8335084715765219;-0.005993995720964257;0.8053288840992389;-0.005791001120767415;1.0350037233476965;0.8053389744992416
48.389331;1.0350994702266874;0.8333281080060593;0.805067948817351;-0.0218492267483596;-0.021108151043563294;10.000009092934341;0.8335085900913518;-0.00599399574167061;0.8053289658353284;-0.005791001140262017;1.0350035930210864;0.8053390314215465
48.399331;1.0350994811176353;0.8333280004267558;0.8050680412771845;-0.021849226745313356;-0.02110815103707891;10.000010014055745;0.8335087084427903;-0.00599399576574463;0.8053290493257039;-0.005791001158527737;1.0350034540332964;0.8053390934015147
48.409331;1.0350994970589882;0.833327895903822;0.8050681401207457;-0.021849226741177077;-0.021108151031276546;10.000010895147382;0.8335088266737982;-0.00599399579328516;0.8053291345307672;-0.005791001175422026;1.0350033058636878;0.8053391604363028
48.419331;1.0350995180474805;0.8333277949487822;0.8050682453496208;-0.021849226735722503;-0.021108151026372077;10.000011735118981;0.8335089448883175;-0.0059939958243573795;0.8053292215479876;-0.005791001190828974;1.035003148090594;0.8053392325016747
48.429331;1.035099543966051;0.8333276980973013;0.8050683569414946;-0.021849226728726204;-0.021108151022589703;10.000012532821783;0.8335090632091101;-0.0059939958589835035;0.805329310577657;-0.005791001204679283;1.035002980450016;0.8053393095284862
48.439331;1.0350995746614693;0.8333276059057831;0.8050684748259509;-0.021849226719989543;-0.021108151020114884;10.000013287692722;0.833509181768643;-0.005993995897150725;0.8053294017986105;-0.005791001216956735;1.035002802800471;0.8053393914386419
48.449331;1.0350996100047167;0.8333275189114792;0.8050685988424737;-0.0218492267093415;-0.02110815101908902;10.000013999956995;0.8335093006719596;-0.005993995938817761;0.8053294952503475;-0.005791001227706374;1.0350026150037817;0.8053394781735099
48.459331;1.0350996499273937;0.8333274375990991;0.8050687287656781;-0.021849226696635197;-0.021108151019639;10.000014670150225;0.8335094199738854;-0.005993995983904244;0.8053295908531579;-0.005791001237040952;1.0350024168173881;0.8053395696545949
48.469331;1.0350996944853956;0.833327362397167;0.8050688643139773;-0.02184922668174978;-0.02110815102189127;10.000015298746371;0.8335095396945611;-0.0059939960322775735;0.8053296884810383;-0.005791001245108028;1.0350022078791168;0.8053396657289696
48.479331;1.0350997438606229;0.8333272936644117;0.8050690051356962;-0.021849226664596794;-0.021108151025961117;10.000015886349296;0.8335096598167988;-0.005993996083758826;0.8053297879660509;-0.005791001252031314;1.035001987828145;0.8053397661487675
48.489331;1.0350997982213253;0.8333272316331631;0.8050691508503153;-0.021849226645134043;-0.021108151031941823;10.000016434097397;0.8335097802441799;-0.005993996138125887;0.8053298890980607;-0.005791001257888942;1.0350017564814138;0.8053398705949525
48.499331;1.0350998576136945;0.8333271763697623;0.8050693010990001;-0.021849226623371684;-0.02110815103989671;10.000016943384631;0.83350990077596;-0.005993996195100131;0.8053299916493667;-0.005791001262732422;1.0350015138788502;0.8053399787611161
48.509331;1.035099922015351;0.8333271278213815;0.8050694555535086;-0.021849226599358482;-0.021108151049861783;10.00001741502401;0.8335100211605754;-0.005993996254357881;0.805330095378746;-0.005791001266601721;1.0350012601829166;0.805340090447368
48.519331;1.035099991390329;0.833327085873592;0.8050696139232127;-0.02184922657317136;-0.02110815106185903;10.000017849037572;0.8335101411816593;-0.005993996315575805;0.8053302000237473;-0.005791001269525218;1.0350009955669939;0.8053402055448232
48.529331;1.0351000656368479;0.8333270503183418;0.8050697759823094;-0.021849226544909336;-0.021108151075888825;10.00001824512404;0.8335102606715903;-0.005993996378456969;0.8053303052869732;-0.005791001271531507;1.0350007201288944;0.8053403239283069
48.539331;1.0351001445486767;0.8333270207820164;0.8050699416155296;-0.021849226514678213;-0.02110815109190826;10.000018603065406;0.8335103794598614;-0.005993996442722826;0.805330410826697;-0.0057910012726803285;1.0350004338788124;0.8053404453793419
48.549331;1.0351002278970132;0.8333269967250845;0.8050701108328242;-0.02184922648258974;-0.021108151109838564;10.000018922514656;0.8335104973405066;-0.00599399650811534;0.8053305162676889;-0.00579100127307477;1.0350001368451736;0.8053405695434216
48.559331;1.0351003155718699;0.8333269775262556;0.8050702836987914;-0.02184922644878342;-0.021108151129587954;10.000019202430533;0.833510614078242;-0.005993996574413144;0.8053306211878584;-0.005791001272835189;1.034999829134912;0.8053406959027359
48.569331;1.035100407637891;0.8333269625379318;0.8050704602407032;-0.021849226413421553;-0.021108151151050338;10.000019441620754;0.8335107294196339;-0.00599399664143679;0.805330725062799;-0.005791001272074147;1.0349995108563086;0.8053408238188301
48.579331;1.0351005042792067;0.8333269510408328;0.8050706403867927;-0.02184922637664707;-0.0211081511740995;10.000019640283938;0.8335108430683442;-0.0059939967090515385;0.8053308272266512;-0.005791001270903709;1.0349991820522173;0.8053409526538098
48.589331;1.0351006057196892;0.8333269422015331;0.8050708239138513;-0.021849226338574022;-0.021108151198612007;10.000019800416608;0.8335109546412112;-0.005993996777165485;0.80533092690702;-0.0057910012694551245;1.034998842740361;0.8053410818998243
48.599331;1.0351007121361184;0.8333269351234537;0.80507101044714;-0.02184922629932053;-0.021108151224501208;10.000019924859284;0.8335110636833724;-0.005993996845703977;0.8053310233148563;-0.005791001267887823;1.034998492999835;0.8053412112376138
48.609331;1.0351008235858796;0.8333269289071746;0.8050711995349177;-0.021849226259027955;-0.02110815125172799;10.000020016754519;0.8335111697336829;-0.005993996914572589;0.8053311157140554;-0.005791001266383105;1.0349981330411615;0.8053413405005131
48.619331;1.0351009400318343;0.8333269226624606;0.8050713907105111;-0.021849226217867473;-0.021108151280285203;10.000020079628765;0.833511272378822;-0.005993996983633899;0.8053312034485851;-0.005791001265122593;1.0349977632739185;0.8053414695921085
48.629331;1.0351010614618654;0.83332691553333;0.8050715834995685;-0.02184922617604316;-0.021108151310170752;10.000020116867942;0.8335113712914728;-0.005993997052705869;0.8053312859525346;-0.0057910012642623;1.0349973843691855;0.8053415984148724
48.639331;1.0351011879874787;0.8333269067550957;0.8050717774161246;-0.021849226133772454;-0.021108151341363346;10.000020130538314;0.8335114662436093;-0.0059939971215801375;0.8053313627490987;-0.0057910012639229465;1.0349969972379904;0.8053417268344295
48.649331;1.0351013198237096;0.8333268956906525;0.8050719719824593;-0.0218492260912572;-0.021108151373817993;10.000020121059201;0.833511557070225;-0.005993997190041305;0.8053314334020409;-0.005791001264206533;1.034996602872516;0.8053418547034626
48.659331;1.0351014571930814;0.8333268818465763;0.8050721667667982;-0.02184922604866763;-0.021108151407471843;10.000020088529;0.8335116435897063;-0.005993997257870205;0.8053314974269286;-0.005791001265221337;1.0349962021493795;0.8053419819182607
48.669331;1.0351016002680467;0.8333268649074462;0.8050723613973743;-0.021849226006130224;-0.02110815144223832;10.00002003429895;0.8335117255352448;-0.005993997324856963;0.8053315542588787;-0.005791001267092461;1.0349957957542735;0.8053421084329797
48.679331;1.03510174915428;0.8333268447212969;0.8050725555241353;-0.021849225963711073;-0.02110815147800701;10.000019961639772;0.8335118025653655;-0.005993997390832042;0.8053316032900177;-0.005791001269961127;1.0349953842125235;0.8053422342360046
48.689331;1.0351019038527665;0.8333268212009227;0.8050727487376721;-0.021849225921417872;-0.021108151514651646;10.00001987574361;0.8335118743310511;-0.00599399745568146;0.8053316439066728;-0.005791001273987122;1.0349949679277937;0.8053423593172006
48.699331;1.0351020642773971;0.8333267942693257;0.8050729405265236;-0.021849225879229633;-0.02110815155201551;10.000019783039217;0.8335119405285312;-0.00599399751935105;0.805331675504476;-0.005791001279355123;1.034994547241378;0.8053424836331651
48.709331;1.0351022303721389;0.8333267639115486;0.805073130343464;-0.021849225837133293;-0.021108151589896686;10.000019690274003;0.8335120009542225;-0.005993997581849855;0.8053316975021865;-0.005791001286267409;1.0349941224899015;0.8053426071194597
48.719331;1.0351024021739315;0.8333267302278584;0.8050733176823017;-0.02184922579515102;-0.021108151628068273;10.000019604003487;0.8335120555689917;-0.005993997643227711;0.8053317093962958;-0.005791001294905392;1.034993693989594;0.8053427297308099
48.729331;1.0351025797419895;0.833326693414433;0.8050735020741464;-0.02184922575333775;-0.02110815166629933;10.00001952990794;0.8335121045052195;-0.005993997703536606;0.8053317108384904;-0.005791001305377575;1.034993261997985;0.8053428514294089
48.739331;1.035102763001396;0.8333266536953011;0.8050736830633732;-0.02184922571174469;-0.021108151704354077;10.000019471782679;0.8335121480270457;-0.005993997762809006;0.8053317016672081;-0.005791001317699304;1.034992826728674;0.8053429721455667
48.749331;1.0351029516399137;0.8333266112409407;0.805073860217779;-0.021849225670388422;-0.02110815174199734;10.000019431189317;0.8335121864804612;-0.005993997821061647;0.8053316818938003;-0.005791001331815253;1.0349923883988097;0.8053430917581981
48.759331;1.0351031452185895;0.8333265661358192;0.8050740331654151;-0.021849225629261282;-0.02110815177901083;10.000019407831124;0.8335122202102294;-0.005993997878306985;0.8053316516813328;-0.005791001347627908;1.0349919472599733;0.8053432101078679
48.769331;1.0351033433688337;0.8333265183930991;0.8050742016247493;-0.021849225588363358;-0.02110815181519704;10.000019399616134;0.8335122495152112;-0.005993997934546937;0.8053316113386516;-0.005791001365007479;1.0349915036249557;0.8053433270726088
48.779331;1.0351035458821134;0.8333264679452133;0.8050743654004847;-0.021849225547715272;-0.02110815185036751;10.000019402410718;0.8335122747306037;-0.005993997989760807;0.8053315613094304;-0.005791001383798426;1.034991057913823;0.8053434426418637
48.789331;1.035103752725347;0.8333264146320553;0.8050745243475811;-0.02184922550735185;-0.021108151884346997;10.000019410212099;0.8335122963187442;-0.00599399804391479;0.8053315021264679;-0.005791001403839723;1.0349906106511646;0.8053435568954906
48.799331;1.0351039639743949;0.833326358213656;0.8050746783438513;-0.021849225467322164;-0.021108151916997192;10.00001941555147;0.8335123148495691;-0.005993998096984948;0.8053314343928791;-0.005791001424992733;1.0349901624340332;0.8053436699539014
48.809331;1.0351041796292069;0.8333262984353194;0.8050748273034735;-0.02184922542770294;-0.02110815194821798;10.000019409811149;0.8335123309225351;-0.005993998148967493;0.8053313588244018;-0.005791001447161728;1.0349897139763409;0.805343781971894
48.819331;1.0351043994944487;0.833326235165599;0.8050749711740841;-0.02184922538860682;-0.02110815197793249;10.000019383643112;0.8335123450747848;-0.005993998199865904;0.8053312762676634;-0.0057910014702926066;1.034989266126224;0.8053438931312933
48.829331;1.0351046232570245;0.8333261684753855;0.8050751099168417;-0.02184922535017357;-0.02110815200608914;10.000019327515023;0.8335123577202446;-0.005993998249672375;0.8053311876330526;-0.005791001494349571;1.0349888197735777;0.805344003611733
48.839331;1.0351048505679106;0.8333260985940635;0.8050752435538616;-0.02184922531254944;-0.021108152032665025;10.00001923224243;0.833512369151589;-0.005993998298367464;0.8053310937822231;-0.005791001519297085;1.0349883757847818;0.8053441135596582
48.849331;1.0351050810202043;0.8333260258329335;0.805075372210576;-0.021849225275853285;-0.021108152057662925;10.000019089233684;0.8335123795313277;-0.005993998345929913;0.8053309954610789;-0.005791001545097452;1.0349879350132394;0.8053442230840785
48.859331;1.0351053142005258;0.8333259504993891;0.8050754960459066;-0.021849225240151326;-0.02110815208111172;10.000018890330598;0.8335123888736545;-0.005993998392338452;0.8053308933134342;-0.005791001571705301;1.0349874983449199;0.8053443323123781
48.869331;1.0351055498142456;0.8333258728235211;0.805075615140393;-0.021849225205468215;-0.02110815210305576;10.000018627751526;0.8335123970999632;-0.005993998437576949;0.8053307879245454;-0.0057910015990649735;1.0349870667321062;0.8053444414230144
48.879331;1.0351057876943655;0.8333257929742764;0.8050757294585038;-0.02184922517180748;-0.02110815212353561;10.000018294138927;0.8335124041445735;-0.00599399848163812;0.8053306798384245;-0.005791001627121896;1.0349866411388393;0.8053445505789574
48.889331;1.0351060277186124;0.8333257111114887;0.8050758389065356;-0.021849225139161137;-0.02110815214257835;10.000017882145901;0.8335124100514186;-0.005993998524500226;0.8053305695090761;-0.005791001655830209;1.0349862224548239;0.8053446598718129
48.899331;1.0351062697704507;0.8333256273809254;0.8050759434338599;-0.02184922510752286;-0.0211081521601997;10.000017384151015;0.8335124150400657;-0.005993998566110242;0.8053304572234349;-0.005791001685139292;1.0349858114842594;0.8053447693532926
48.909331;1.035106513754783;0.8333255419468281;0.8050760431286321;-0.021849225076897183;-0.021108152176415363;10.000016792807227;0.8335124194778699;-0.0059939986064179735;0.8053303431064738;-0.00579100171496835;1.0349854090233805;0.8053448790794346
48.919331;1.035106759604849;0.8333254551083901;0.8050761382420478;-0.021849225047289207;-0.021108152191250718;10.000016102159837;0.833512423729464;-0.005993998645408458;0.8053302271960354;-0.0057910017452015945;1.0349850159905811;0.8053449891163417
48.929331;1.0351070072400013;0.8333253673373833;0.8050762290992776;-0.021849225018684554;-0.02110815220474255;10.000015308840917;0.8335124280112024;-0.005993998683084079;0.8053301094883584;-0.005791001775716158;1.034984633501667;0.8053450995424974
48.939331;1.0351072565404271;0.8333252791937537;0.805076315987476;-0.02184922499104527;-0.021108152216937293;10.000014412568744;0.8335124323729091;-0.0059939987194508925;0.8053299899462392;-0.0057910018064121415;1.034984262812816;0.8053452104814587
48.949331;1.0351075073994436;0.8333251912673603;0.8050763991173646;-0.021849224964328312;-0.021108152227886614;10.00001341577879;0.8335124367768761;-0.0059939987545313865;0.8053298685130116;-0.005791001837217409;1.0349839052024632;0.8053453221151774
48.959331;1.035107759767712;0.8333251041911158;0.8050764786307913;-0.02184922493850338;-0.021108152237650984;10.000012323061076;0.8335124412049886;-0.005993998788356458;0.8053297451236279;-0.0057910018680701085;1.0349835618754626;0.8053454346132579
48.969331;1.0351080136144202;0.8333250186370389;0.8050765545899848;-0.021849224913548453;-0.02110815224631061;10.000011141080556;0.8335124457171333;-0.0059939988209468395;0.8053296196942343;-0.005791001898897882;1.0349832338645717;0.8053455480310832
48.979331;1.035108268883934;0.8333249352481634;0.805076626977428;-0.021849224889421048;-0.021108152253964084;10.000009878679242;0.833512450400354;-0.0059939988523287965;0.8053294921266048;-0.005791001929613055;1.0349829219479159;0.805345662259955
48.989331;1.0351085255586752;0.8333248545497928;0.8050766958023828;-0.021849224866027587;-0.021108152260717234;10.000008545998101;0.8335124553019826;-0.005993998882563737;0.80532936233814;-0.0057910019601224915;1.034982626691472;0.8053457770579368
48.999331;1.0351087837696307;0.8333247769223628;0.8050767612600122;-0.021849224843219477;-0.021108152266675225;10.00000715317854;0.8335124604391604;-0.005993998911743501;0.8053292302722309;-0.00579100199033338;1.0349823485878438;0.8053458921599786
49.009331;1.0351090437938657;0.8333247026540781;0.8050768237153106;-0.021849224820816505;-0.0211081522719447;10.000005709795417;0.8335124658236089;-0.005993998939957833;0.8053290958722249;-0.0057910020201478105;1.0349820881535292;0.8053460073658001
49.019331;1.0351093059203236;0.8333246320221845;0.8050768834539617;-0.0218492247986307;-0.021108152276638974;10.000004224823245;0.8335124714707935;-0.005993998967276799;0.8053289590687801;-0.0057910020494550294;1.0349818459565496;0.8053461225142851
49.029331;1.0351095703223616;0.8333245653519215;0.8050769404557904;-0.021849224776471173;-0.02110815228086852;10.000002707236337;0.8335124774071431;-0.005993998993753433;0.8053288198070393;-0.005791002078129268;1.034981622611082;0.8053462374228099
49.039331;1.0351098370435734;0.8333245030300149;0.8050769943922196;-0.021849224754144237;-0.021108152284736444;10.000001166982189;0.8335124836578314;-0.005993999019423497;0.805328678066541;-0.005791002106037553;1.0349814187260586;0.8053463518809428
