time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
49.049331;1.0351101060492385;0.8333244455089124;0.8050770447484138;-0.021849224731466766;-0.021108152288356358;9.999999615224066;0.8335124902339753;-0.005993999044303606;0.8053285338613758;-0.005791002133059;1.034981234817282;0.8053464656576265
49.059331;1.0351103772719412;0.8333243933171972;0.8050770909275493;-0.02184922470828716;-0.021108152291855163;9.999998063403394;0.8335124971305725;-0.005993999068394216;0.8053283872468487;-0.005791002159102936;1.03498107125486;0.8053465784965889
49.069331;1.0351106506649987;0.8333243470284296;0.8050771323338836;-0.021849224684505304;-0.021108152295350485;9.999996521830246;0.8335125043064651;-0.005993999091686029;0.8053282383301033;-0.005791002184117878;1.0349809282684852;0.8053466901601585
49.079331;1.0351109262225873;0.8333243071770748;0.8050771684261769;-0.021849224660084328;-0.0211081522989445;9.99999499930912;0.8335125116569212;-0.005993999114165812;0.8053280872527554;-0.005791002208093411;1.034980805992802;0.8053468004883191
49.089331;1.0351112039299712;0.8333242741784707;0.805077198716085;-0.021849224635053826;-0.021108152302745684;9.999993503757183;0.8335125190380758;-0.005993999135809402;0.8053279341443389;-0.0057910022310426424;1.0349807045382378;0.8053469093876816
49.099331;1.0351114837334838;0.8333242483110483;0.8050772227666788;-0.021849224609512052;-0.021108152306881935;9.999992042231485;0.8335125263313218;-0.005993999156570898;0.805327779123327;-0.005791002252967872;1.0349806240209471;0.8053470167824545
49.109331;1.0351117655485866;0.83332422972639;0.8050772402016105;-0.021849224583607683;-0.02110815231147948;9.999990620501336;0.8335125334538711;-0.005993999176392083;0.8053276223578313;-0.005791002273840796;1.034980564521743;0.8053471225844719
49.119331;1.0351120492218093;0.8333242184297207;0.8050772506791242;-0.021849224557491845;-0.021108152316632565;9.999989243294648;0.8335125403192876;-0.005993999195224965;0.8053274640971898;-0.00579100229360683;1.034980526016591;0.8053472266743266
49.129331;1.035112334462733;0.8333242142881432;0.8050772538864233;-0.021849224531286147;-0.02110815232239945;9.999987915007699;0.8335125468251058;-0.005993999213041893;0.8053273046531623;-0.005791002312193349;1.034980508323597;0.805347328873396
49.139331;1.0351126208557686;0.8333242171069707;0.805077249587624;-0.02184922450509289;-0.021108152328819876;9.999986640106819;0.833512552861424;-0.0059939992298285024;0.8053271443595599;-0.005791002329512209;1.0349805111161894;0.8053474289305865
49.149331;1.0351129079388892;0.8333242266915971;0.805077237631598;-0.021849224479011397;-0.02110815233592123;9.999985423023098;0.833512558304914;-0.005993999245567415;0.805326983512373;-0.0057910023454678435;1.0349805339515887;0.8053475265524394
49.159331;1.0351131952389143;0.8333242428531851;0.8050772178871597;-0.021849224453134378;-0.021108152343707588;9.999984267903262;0.8335125630161913;-0.005993999260229745;0.805326822329473;-0.005791002359976931;1.0349805762200455;0.805347621439046
49.169331;1.0351134822907835;0.8333242654084466;0.8050771901963453;-0.021849224427545715;-0.02110815235216332;9.999983178485115;0.8335125668426142;-0.005993999273788895;0.805326660962173;-0.005791002372983683;1.0349806371086279;0.8053477132951229
49.179331;1.0351137686584828;0.8333242942054302;0.8050771543892914;-0.02184922440232946;-0.021108152361277763;9.999982157828548;0.8335125695869661;-0.005993999286227656;0.8053264995199556;-0.005791002384456877;1.0349807156605075;0.805347801835888
49.189331;1.0351140538687205;0.833324329132956;0.8050771103265016;-0.0218492243775662;-0.021108152371067612;9.999981208181142;0.8335125709801139;-0.005993999297517227;0.8053263380928106;-0.0057910023943767396;1.0349808108092442;0.805347886783832
49.199331;1.0351143373233622;0.8333243700635795;0.8050770579384964;-0.021849224353316505;-0.021108152381593217;9.999980331736065;0.8335125707244724;-0.005993999307608124;0.8053261767872875;-0.005791002402721815;1.0349809213565557;0.805347967858
49.209331;1.0351146183383644;0.83332441678018;0.8050769972384292;-0.021849224329618538;-0.0211081523929672;9.999979531333459;0.8335125685477907;-0.0059939993164552655;0.8053260157569798;-0.005791002409457382;1.0349810460046496;0.8053480447717277
49.219331;1.0351148962854875;0.8333244689808963;0.8050769283229464;-0.02184922430649623;-0.02110815240533199;9.999978809744537;0.8335125642000909;-0.005993999324034899;0.805325855192831;-0.005791002414526921;1.0349811834774656;0.8053481172193812
49.229331;1.0351151707129524;0.833324526372915;0.8050768513638835;-0.021849224283955714;-0.021108152418805513;9.999978168766223;0.8335125574596177;-0.005993999330315179;0.8053256952877488;-0.005791002417848828;1.034981332640881;0.8053481848701072
49.239331;1.0351154413849002;0.833324588735362;0.8050767665758485;-0.021849224261978613;-0.021108152433445795;9.99997760955155;0.8335125481992618;-0.005993999335213088;0.805325536208314;-0.005791002419318965;1.0349814925334149;0.8053482474257614
49.249331;1.0351157082417684;0.8333246558426004;0.8050766742317774;-0.021849224240524753;-0.02110815244926495;9.99997713321433;0.8335125364215124;-0.005993999338596797;0.8053253780597914;-0.005791002418815253;1.0349816623438273;0.8053483047108128
49.259331;1.0351159713028824;0.8333247273477982;0.8050765747354733;-0.02184922421954281;-0.021108152466252684;9.999976740845883;0.8335125221906474;-0.0059939993403141404;0.8053252208535941;-0.005791002416207834;1.0349818413556802;0.8053483566896634
49.269331;1.0351162305754438;0.8333248027840298;0.8050764686323916;-0.021849224198985426;-0.02110815248437352;9.999976433404013;0.8335125055669875;-0.005993999340206219;0.8053250645177438;-0.005791002411377743;1.0349820288560676;0.8053484034093475
49.279331;1.0351164860208397;0.8333248816545734;0.80507635654404;-0.02184922417880291;-0.021108152503556542;9.999976211848558;0.833512486630834;-0.005993999338133789;0.8053249089428799;-0.005791002404225613;1.0349822240978144;0.805348444943816
49.289331;1.0351167375274501;0.8333249634897899;0.8050762391110574;-0.02184922415891102;-0.02110815252371027;9.999976077470965;0.8335124654980753;-0.005993999334022915;0.8053247540193235;-0.00579100239467306;1.0349824263078728;0.8053484813532573
49.299331;1.0351169848639223;0.8333250478576857;0.8050761169529395;-0.021849224139187957;-0.021108152544760662;9.999976031995224;0.8335124422840045;-0.005993999327886911;0.8053245996388992;-0.00579100238267564;1.0349826346623525;0.805348512676061
49.309331;1.0351172277137404;0.8333251343788474;0.8050759906432463;-0.02184922411951707;-0.021108152566664633;9.999976077234136;0.8335124171159477;-0.005993999319810586;0.8053244456677594;-0.005791002368220084;1.0349828483064083;0.8053485389604518
49.319331;1.0351174658127933;0.8333252227076655;0.8050758607288048;-0.021849224099814612;-0.021108152589379717;9.99997621465778;0.8335123901876227;-0.005993999309914944;0.8053242919274018;-0.005791002351290223;1.0349830664729247;0.8053485602792922
49.329331;1.035117699028887;0.833325312481886;0.8050757277587847;-0.021849224080019356;-0.02110815261284585;9.999976444964613;0.8335123617823558;-0.005993999298321825;0.8053241382204918;-0.005791002331844315;1.0349832885208303;0.805348576713348
49.339331;1.0351179272914501;0.8333254033485608;0.8050755922791866;-0.02184922406007891;-0.021108152637007188;9.999976767491887;0.8335123322440049;-0.0059939992851406896;0.8053239843639538;-0.005791002309818523;1.0349835137984487;0.8053485883146396
49.349331;1.035118150502829;0.8333254950495068;0.8050754547958904;-0.021849224039946834;-0.021108152661829797;9.9999771796859;0.8335123018834666;-0.005993999270489807;0.8053238301832516;-0.005791002285129825;1.034983741535806;0.8053485950597562
49.359331;1.035118368566541;0.833325587473498;0.8050753157542206;-0.02184922401958058;-0.021108152687303056;9.999977677159723;0.8335122708914916;-0.005993999254519625;0.8053236754863449;-0.005791002257677149;1.0349839708786641;0.8053485968483273
49.369331;1.0351185814395816;0.8333256806731063;0.8050751755733698;-0.021849223998934665;-0.02110815271345012;9.99997825433062;0.8335122393428198;-0.005993999237406377;0.8053235200385154;-0.00579100222736069;1.03498420091857;0.805348593570745
49.379331;1.0351187891036961;0.8333257748176061;0.8050750346809105;-0.021849223977953962;-0.021108152740336825;9.999978905238256;0.8335122072566764;-0.005993999219329383;0.8053233635555891;-0.005791002194111794;1.0349844306635232;0.8053485851720931
49.389331;1.035118991575728;0.8333258700697814;0.8050748934981068;-0.02184922395657038;-0.021108152768059774;9.999979624498858;0.8335121746357719;-0.005993999200450728;0.805323205726577;-0.005791002157896541;1.034984659046923;0.8053485716338602
49.399331;1.0351191890040103;0.8333259664730458;0.8050747524083423;-0.021849223934702035;-0.0211081527967103;9.999980408093158;0.8335121414682826;-0.005993999180904506;0.8053230462309338;-0.005791002118693559;1.0349848850061036;0.8053485529029726
49.409331;1.0351193816714241;0.8333260639044492;0.8050746117302346;-0.021849223912261517;-0.02110815282633816;9.999981253859245;0.8335121077231902;-0.005993999160793215;0.8053228847225119;-0.005791002076488873;1.0349851075705696;0.8053485288840764
49.419331;1.0351195698282485;0.8333261621060375;0.8050744717045721;-0.021849223889176827;-0.021108152856966034;9.999982161706164;0.8335120733546689;-0.005993999140190176;0.8053227208364339;-0.005791002031302354;1.0349853258900517;0.8053484995189116
49.429331;1.0351197535198151;0.833326260747587;0.8050743325189601;-0.021849223865411365;-0.02110815288862949;9.999983132820606;0.8335120383324985;-0.005993999119153568;0.8053225542555229;-0.0057910019832174385;1.0349855391941427;0.8053484648075765
49.439331;1.035119932564772;0.8333263594340546;0.8050741943511626;-0.02184922384095608;-0.02110815292136474;9.999984168139274;0.8335120026936412;-0.005993999097734943;0.805322384775112;-0.005791001932378898;1.0349857467312051;0.8053484247066816
49.449331;1.0351201066558526;0.8333264576924135;0.8050740573759385;-0.02184922381579407;-0.02110815295516691;9.999985267276523;0.8335119665540086;-0.005993999075962056;0.8053222123437288;-0.0057910018789625855;1.034985947740771;0.8053483790590482
49.459331;1.0351202754867916;0.8333265550162595;0.805073921725752;-0.021849223789871617;-0.02110815298998845;9.99998642804505;0.8335119300632946;-0.005993999053817294;0.805322037066368;-0.005791001823154508;1.034986141519555;0.8053483276580236
49.469331;1.0351204388435422;0.8333266509242321;0.8050737874639152;-0.021849223763097624;-0.021108153025768205;9.999987646301722;0.833511893374718;-0.005993999031250818;0.8053218591373452;-0.005791001765156335;1.0349863275172067;0.8053482703565331
49.479331;1.0351205966414825;0.8333267449817364;0.8050736546080254;-0.021849223735380844;-0.021108153062448842;9.999988916265908;0.8335118566565156;-0.005993999008223666;0.8053216787941414;-0.005791001705193497;1.0349865053135061;0.8053482071257764
49.489331;1.0351207489136989;0.8333268368498832;0.805073523172021;-0.021849223706690638;-0.02110815309998295;9.999990231505265;0.8335118200922415;-0.005993998984732015;0.8053214963576644;-0.005791001643506053;1.0349866745332057;0.8053481380683648
49.499331;1.035120895751578;0.8333269263635507;0.805073393187858;-0.021849223677087675;-0.021108153138344788;9.999991586004825;0.83351178387173;-0.005993998960786711;0.8053213122772659;-0.005791001580343093;1.034986834805499;0.8053480634115634
49.509331;1.035121037237802;0.8333270135109236;0.8050732647278647;-0.021849223646700975;-0.021108153177540504;9.999992974474466;0.833511748195182;-0.005993998936376806;0.8053211271183544;-0.005791001515959824;1.034986985734689;0.805347983457392
49.519331;1.035121173451001;0.8333270983117738;0.8050731379638821;-0.02184922361567309;-0.021108153217595113;9.999994392374445;0.8335117132242859;-0.005993998911455925;0.8053209414838918;-0.005791001450598654;1.0349871268845923;0.8053478984967304
49.529331;1.0351213045451673;0.8333271807388579;0.8050730131873862;-0.021849223584103246;-0.021108153258524325;9.999995836432195;0.8335116789617142;-0.005993998885956938;0.8053207559075242;-0.005791001384480327;1.0349872577960066;0.8053478087626404
49.539331;1.0351214307777332;0.8333272607334447;0.805072890722457;-0.021849223552034676;-0.0211081533003308;9.999997305083111;0.8335116451867889;-0.005993998859822818;0.8053205708047843;-0.005791001317812564;1.0349873780372933;0.8053477144390238
49.549331;1.0351215524320712;0.8333273382332357;0.8050727708391328;-0.021849223519493505;-0.02110815334303179;9.999998798221124;0.8335116115123918;-0.005993998833037178;0.8053203865227901;-0.005791001250781488;1.0349874872936622;0.805347615679045
49.559331;1.0351216697582626;0.8333274131583774;0.8050726537736754;-0.021849223486524568;-0.021108153386674863;10.00000031677142;0.8335115774639024;-0.0059939988056345785;0.8053202034439485;-0.005791001183522701;1.0349875853996406;0.8053475126302948
49.569331;1.035121782988511;0.8333274853839946;0.8050725397829053;-0.02184922345319835;-0.021108153431311533;10.00000186223636;0.8335115425061351;-0.005993998777693767;0.805320022037918;-0.005791001116107023;1.0349876722627251;0.80534740547217
49.579331;1.0351218923660215;0.8333275547323685;0.8050724291339603;-0.02184922341959709;-0.021108153476956146;10.000003435433621;0.8335115060482317;-0.005993998749326396;0.8053198428018494;-0.005791001048559009;1.0349877478048277;0.8053472944322418
49.589331;1.0351219981592852;0.8333276210172881;0.8050723220828269;-0.021849223385786428;-0.021108153523576482;10.000005034603124;0.8335114674745708;-0.005993998720663254;0.805319666180368;-0.005791000980882154;1.034987811984493;0.8053471797913753
49.599331;1.0351221006242297;0.8333276841179881;0.8050722188814639;-0.021849223351796548;-0.02110815357111287;10.000006654771424;0.8335114262260912;-0.005993998691844439;0.8053194925576379;-0.005791000913064692;1.034987864823358;0.8053470618927279
49.609331;1.0351221999270874;0.8333277439942137;0.80507211977294;-0.02184922331762883;-0.021108153619491987;10.000008289186935;0.8335113819249711;-0.005993998663015327;0.8053193222748448;-0.0057910008450744385;1.034987906415925;0.805346941120584
49.619331;1.0351222961217985;0.8333278006522745;0.8050720250121771;-0.021849223283266814;-0.021108153668644703;10.000009930852311;0.8335113344899436;-0.0059939986343352895;0.8053191556205591;-0.00579100077685731;1.034987936978955;0.80534681788875
49.629331;1.0351223891740007;0.8333278541228752;0.805071934919405;-0.02184922324867651;-0.021108153718536984;10.000011572852701;0.8335112841441678;-0.005993998605993687;0.8053189928051426;-0.005791000708351379;1.0349879569250293;0.8053466926551829
49.639331;1.0351224789793478;0.8333279044225355;0.8050718498823175;-0.021849223213804687;-0.021108153769171162;10.000013208476581;0.8335112312648921;-0.0059939985781930025;0.8053188339410133;-0.00579100063951557;1.0349879668534778;0.8053465658780066
49.649331;1.0351225653684135;0.8333279514878801;0.8050717703056038;-0.021849223178583132;-0.021108153820550524;10.000014831721916;0.8335111761911121;-0.005993998551103935;0.8053186790384561;-0.005791000570345302;1.0349879674632034;0.8053464379534366
49.659331;1.0351226480788767;0.8333279951522191;0.8050716965822938;-0.021849223142949785;-0.021108153872651893;10.000016437581401;0.8335111191350315;-0.005993998524844611;0.8053185280037737;-0.0057910005008606335;1.0349879595121507;0.8053463092488429
49.669331;1.035122726716799;0.8333280351755867;0.805071629084475;-0.02184922310687577;-0.02110815392542447;10.00001802170261;0.8335110602045341;-0.005993998499488223;0.805318380649678;-0.005791000431084021;1.0349879438075182;0.8053461801796338
49.679331;1.0351228007506452;0.8333280712783094;0.8050715681112525;-0.021849223070365003;-0.021108153978804552;10.000019580067981;0.8335109995004374;-0.005993998475070768;0.805318236736459;-0.005791000361032845;1.0349879211558028;0.8053460512257605
49.689331;1.0351228695528203;0.8333281031958196;0.8050715138246087;-0.02184922303343333;-0.021108154032733258;10.000021109272497;0.833510937211232;-0.005993998451605808;0.805318096009125;-0.005791000290736173;1.0349878923466995;0.8053459228898973
49.699331;1.0351229324992106;0.8333281307723421;0.8050714662601739;-0.02184922299610271;-0.021108154087171843;10.000022606653866;0.8335108735909535;-0.005993998429119424;0.805317958210438;-0.005791000220258638;1.0349878581653082;0.8053457956596934
49.709331;1.0351229890634792;0.8333281540196833;0.8050714254068986;-0.021849222958413638;-0.021108154142103274;10.00002406970835;0.833510808855644;-0.005993998407669882;0.8053178230872421;-0.0057910001497025665;1.0349878193167465;0.8053456700467221
49.719331;1.0351230388282413;0.8333281730918043;0.8050713912743722;-0.02184922292042818;-0.02110815419750529;10.000025495415281;0.833510743138528;-0.005993998387328554;0.8053176904038848;-0.005791000079181243;1.0349877763198034;0.8053455466729402
49.729331;1.0351230814572634;0.8333281882199679;0.8050713639070317;-0.021849222882215306;-0.02110815425331739;10.000026879924928;0.8335106765075458;-0.005993998368162473;0.805317559977383;-0.0057910000088001595;1.0349877295193217;0.8053454262549754
49.739331;1.0351231166657309;0.8333281996636257;0.805071343378346;-0.02184922284384264;-0.021108154309431675;10.000028218697256;0.8335106089586044;-0.005993998350241669;0.8053174316970269;-0.005790999938670734;1.0349876792180248;0.8053453094731798
49.749331;1.0351231442002544;0.8333282077117753;0.8050713297776358;-0.021849222805380472;-0.021108154365705508;10.000029507341488;0.8335105404294528;-0.005993998333643841;0.8053173055104965;-0.005790999868926123;1.0349876257909252;0.8053451969019135
49.759331;1.0351231638919853;0.8333282127290973;0.8050713231864093;-0.021849222766896794;-0.021108154421996074;10.000030742720625;0.8335104708781255;-0.005993998318439956;0.805317181427735;-0.005790999799708694;1.0349875696857282;0.8053450890683126
49.769331;1.0351231757501673;0.8333282151616341;0.805071323679405;-0.021849222728439168;-0.021108154478200004;10.000031923045803;0.833510400316144;-0.005993998304674857;0.805317059523479;-0.005790999731134736;1.0349875113631564;0.8053449864812184
49.779331;1.0351231799913247;0.8333282154808717;0.8050713313202342;-0.021849222690020136;-0.021108154534256983;10.000033046599102;0.8335103287701935;-0.005993998292359519;0.8053169399039509;-0.0057909996632685345;1.0349874512911381;0.8053448895244624
49.789331;1.0351231770134939;0.833328214159652;0.805071346103035;-0.021849222651616537;-0.021108154590127083;10.000034110737555;0.8335102562822767;-0.005993998281468335;0.8053168226572889;-0.005790999596134743;1.034987389974669;0.8053447983657354
49.799331;1.0351231673679495;0.8333282116800053;0.8050713679189234;-0.021849222613182714;-0.021108154645767863;10.000035112513235;0.8335101829519355;-0.005993998271925343;0.8053167078000819;-0.005790999529756575;1.034987327910176;0.8053447130086494
49.809331;1.035123151687709;0.8333282085212679;0.8050713966025705;-0.02184922257466799;-0.021108154701113394;10.00003604968192;0.8335101089297265;-0.0059939982636005775;0.8053165952323248;-0.005790999464176709;1.0349872655316532;0.805344633369513
49.819331;1.0351231305811175;0.83332820516349;0.8050714319740738;-0.021849222536022252;-0.021108154756069097;10.00003692087292;0.8335100343403686;-0.005993998256349983;0.8053164847329437;-0.005790999399445557;1.0349872032652456;0.8053445593073468
49.829331;1.0351231046026157;0.8333282020857158;0.8050714738487373;-0.02184922249719808;-0.02110815481052383;10.000037725446383;0.8335099592023703;-0.005993998250074802;0.8053163760449117;-0.0057909993356082415;1.034987141583605;0.8053444906649557
49.839331;1.0351230743207895;0.8333281997015781;0.805071522058143;-0.02184922245816503;-0.021108154864372387;10.000038463320442;0.833509883442225;-0.005993998244743994;0.8053162690062969;-0.005790999272710906;1.0349870809551334;0.8053444272906687
49.849331;1.0351230403772267;0.8333281982883926;0.805071576436711;-0.02184922241891718;-0.021108154917541113;10.000039134646363;0.8335098069778939;-0.005993998240365866;0.8053161636235557;-0.005790999210803181;1.034987021759693;0.8053443690164234
49.859331;1.0351230034467938;0.8333281979839563;0.8050716367436798;-0.021849222379454424;-0.0211081549699898;10.000039739536232;0.8335097297442583;-0.005993998236952216;0.8053160600806586;-0.005790999149919779;1.0349869642633975;0.8053443156486441
49.869331;1.0351229641497361;0.8333281988285877;0.8050717026114378;-0.021849222339756474;-0.02110815502169008;10.000040278017595;0.8335096516897296;-0.005993998234512432;0.8053159586659726;-0.005790999090066568;1.0349869087001031;0.8053442669958205
49.879331;1.0351229230039163;0.8333282007798394;0.8050717735804409;-0.021849222299776514;-0.021108155072608704;10.000040750361826;0.8335095728178679;-0.005993998233057724;0.8053158596287344;-0.005790999031231962;1.0349868553823591;0.8053442228904698
49.889331;1.0351228804192287;0.8333282036877881;0.8050718491373596;-0.02184922225944743;-0.02110815512269915;10.000041157483858;0.8335094931836763;-0.005993998232590582;0.8053157631283786;-0.005790998973410001;1.0349868046528699;0.8053441831559639
49.899331;1.0351228367196463;0.833328207305685;0.8050719286811874;-0.021849222218681297;-0.021108155171899047;10.000041500908013;0.8335094128055446;-0.005993998233096623;0.8053156693072098;-0.005790998916621661;1.034986756708209;0.8053441475709259
49.909331;1.035122792147674;0.833328211359649;0.8050720114743183;-0.021849222177369513;-0.021108155220149003;10.000041782435659;0.8335093316259148;-0.005993998234559688;0.8053155783118677;-0.005790998860921892;1.0349867115429034;0.805344115896663
49.919331;1.0351227468342907;0.8333282155811769;0.805072096638402;-0.021849222135388025;-0.02110815526742868;10.000042004086968;0.8335092495594515;-0.005993998236979628;0.8053154902273478;-0.0057909988063761415;1.0349866690505392;0.8053440879135841
49.929331;1.0351227007983046;0.8333282196504116;0.8050721831789819;-0.021849222092601452;-0.02110815531377398;10.000042168590443;0.8335091664659517;-0.0059939982403665465;0.8053154050467071;-0.005790998753028884;1.0349866291090377;0.8053440634205613
49.939331;1.0351226539613627;0.8333282231529199;0.8050722700610244;-0.021849222048872862;-0.021108155359258522;10.000042279673945;0.8335090820218849;-0.005993998244740424;0.805315322683173;-0.005790998700907168;1.034986591609307;0.8053440422338362
49.949331;1.0351226061515877;0.833328225629984;0.8050723563558636;-0.02184922200407401;-0.021108155403960834;10.000042341857677;0.83350899568311;-0.005993998250151051;0.8053152429611722;-0.005790998650048788;1.0349865564894098;0.8053440242119254
49.959331;1.035122557127118;0.8333282266387464;0.8050724413556232;-0.021849221958087413;-0.021108155447931133;10.000042360714609;0.8335089068082058;-0.005993998256678437;0.8053151656328837;-0.005790998600512137;1.0349865237376243;0.8053440092645404
49.969331;1.0351225065745957;0.8333282257712503;0.805072524571748;-0.021849221910809666;-0.021108155491172544;10.000042343368424;0.833508814814649;-0.005993998264406352;0.8053150904940132;-0.00579099855236461;1.034986493325828;0.8053439973138135
49.979331;1.035122454074255;0.833328222703227;0.8050726056599077;-0.02184922186214953;-0.021108155533660918;10.000042298356668;0.8335087192246766;-0.005993998273397666;0.8053150175322435;-0.005790998505669663;1.03498646512692;0.805343988262368
49.989331;1.035122399146216;0.8333282172800545;0.8050726843369712;-0.021849221812016865;-0.02110815557537764;10.000042235032966;0.8335086195933553;-0.005993998283684047;0.8053149469307451;-0.005790998460469408;1.0349864388742531;0.8053439820294016
49.999331;1.0351223413717283;0.8333282095613526;0.8050727603188029;-0.021849221760326824;-0.021108155616314957;10.000042162758849;0.8335085154323308;-0.005993998295272029;0.8053148789229035;-0.005790998416765811;1.0349864142087934;0.8053439786329348
50.009331;1.035122280432501;0.8333281997568557;0.8050728332760918;-0.021849221707013925;-0.02110815565645944;10.000042090269256;0.8335084062232443;-0.005993998308154199;0.8053148136943471;-0.0057909983745284025;1.0349863907853007;0.805343978204061
50.019331;1.0351222160334972;0.8333281880611221;0.805072902823246;-0.021849221652033953;-0.02110815569578004;10.00004202522174;0.8335082915032432;-0.005993998322306336;0.8053147513821425;-0.0057909983337240045;1.0349863682949407;0.8053439808832648
50.029331;1.0351221478319568;0.833328174534199;0.805072968572196;-0.02184922159536699;-0.021108155734235565;10.00004197344901;0.8335081709081336;-0.00599399833768281;0.8053146920705587;-0.005790998294321198;1.03498634641138;0.8053439867058084
50.039331;1.0351220754527588;0.8333281591573759;0.8050730302047029;-0.021849221537016846;-0.02110815577178781;10.000041938781338;0.8335080441492713;-0.005993998354229621;0.805314635788376;-0.005790998256259136;1.0349863248314708;0.8053439955434731
50.049331;1.0351219985425857;0.8333281419725967;0.8050730874821804;-0.021849221476992624;-0.021108155808402335;10.000041924209398;0.8335079110095428;-0.005993998371906154;0.8053145825678087;-0.005790998219429367;1.0349863033468618;0.8053440070993358
50.059331;1.0351219167801997;0.8333281231715326;0.8050731402150381;-0.0218492214152977;-0.021108155844041757;10.000041932986708;0.8335077713667013;-0.005993998390702276;0.8053145325105472;-0.00579099818370018;1.0349862817881144;0.8053440209821436
50.069331;1.0351218298401526;0.8333281031210928;0.8050731882534331;-0.02184922135192966;-0.021108155878652994;10.000041968344666;0.8335076252129038;-0.005993998410635945;0.8053144857791449;-0.005790998148963617;1.0349862599733142;0.8053440368007504
50.079331;1.0351217373756827;0.8333280823463671;0.8050732315039578;-0.02184922128686526;-0.021108155912154414;10.000042032385638;0.8335074726783668;-0.0059939984317265455;0.8053144425742168;-0.005790998115172915;1.0349862377642391;0.8053440541848348
50.089331;1.0351216390598825;0.8333280614932921;0.8050732699417787;-0.021849221220048405;-0.02110815594444331;10.000042125411467;0.8335073140395503;-0.0059939984539769;0.8053144031905298;-0.005790998082350292;1.0349862150905558;0.8053440727828685
50.099331;1.0351215346563667;0.8333280412877426;0.805073303559655;-0.02184922115140745;-0.021108155975406447;10.00004224627629;0.8335071496741272;-0.005993998477383335;0.8053143680761226;-0.005790998050562203;1.0349861919186796;0.805344092277509
50.109331;1.0351214240609607;0.8333280224850173;0.8050733322727859;-0.02184922108087528;-0.02110815600491506;10.000042393168192;0.833506980014267;-0.005993998501937602;0.8053143377931825;-0.0057909980198755685;1.0349861682564048;0.8053441123791544
50.119331;1.0351213072645267;0.8333280057847577;0.805073355900768;-0.021849221008390835;-0.021108156032831255;10.00004256379621;0.8335068055657912;-0.005993998527608056;0.8053143129259457;-0.00579099799033064;1.0349861441653736;0.8053441328193545
50.129331;1.035121184265919;0.8333279917335126;0.8050733742215314;-0.021849220933906854;-0.021108156059027428;10.000042755208252;0.8335066269268996;-0.005993998554338749;0.8053142939974116;-0.0057909979619515314;1.0349861197225463;0.8053441533470331
50.139331;1.035121055025919;0.833327980710619;0.8050733869876572;-0.021849220857410777;-0.021108156083390704;10.000042964458286;0.8335064447494712;-0.005993998582067483;0.8053142814423222;-0.005790997934769866;1.0349860949648568;0.8053441736964435
50.149331;1.0351209194572613;0.8333279730164771;0.8050733939285354;-0.021849220778927394;-0.021108156105817292;10.000043189591757;0.8335062596986703;-0.0059939986107276095;0.8053142756532359;-0.005790997908832945;1.0349860699105613;0.805344193559741
50.159331;1.035120777409641;0.8333279689638677;0.8050733948075584;-0.02184922069849915;-0.021108156126218833;10.000043429129606;0.8335060724398811;-0.005993998640239687;0.8053142770012418;-0.005790997884193565;1.034986044613938;0.8053442126064154
50.169331;1.035120628660983;0.8333279688953544;0.8050733894543406;-0.021849220616177098;-0.021108156144533177;10.000043680879829;0.83350588362902;-0.005993998670511724;0.8053142857715472;-0.00579099786089875;1.034986019132553;0.8053442305288281
50.179331;1.0351204729145238;0.8333279731461422;0.8050733777049173;-0.021849220532028975;-0.021108156160718837;10.000043942029787;0.833505693903457;-0.005993998701437938;0.8053143020874209;-0.0057909978389833125;1.034985993512602;0.8053442470416424
50.189331;1.0351203098584856;0.8333279820273785;0.8050733593773436;-0.021849220446139107;-0.021108156174740385;10.000044209537005;0.8335055038703633;-0.005993998732894195;0.8053143259114873;-0.005790997818462778;1.0349859679048563;0.8053442618273493
50.199331;1.035120139303765;0.8333279958615114;0.8050733343613395;-0.021849220358604197;-0.021108156186557436;10.000044479725801;0.8335053140563584;-0.005993998764740737;0.805314357096958;-0.005790997799347795;1.0349859426640047;0.8053442744982202
50.209331;1.0351199612524675;0.8333280150188217;0.8050733026909695;-0.0218492202695506;-0.021108156196124633;10.000044748475476;0.8335051248393508;-0.005993998796839459;0.8053143953956425;-0.005790997781675867;1.0349859183026096;0.8053442846057695
50.219331;1.0351197758601713;0.8333280399028772;0.8050732645134517;-0.021849220179157816;-0.021108156203414045;10.000045012561134;0.8335049364361924;-0.00599399882906372;0.8053144404656917;-0.005790997765510763;1.0349858953649156;0.8053442917037881
50.229331;1.035119583409053;0.8333280709028605;0.8050732200162685;-0.021849220087658525;-0.021108156208432205;10.000045270859774;0.8335047489485682;-0.00599399886126859;0.8053144919476647;-0.005790997750913356;1.0349858743159854;0.8053442954358822
50.239331;1.035119384322048;0.833328108355622;0.8050731693782667;-0.021849219995314677;-0.021108156211196268;10.000045524499553;0.8335045624227573;-0.005993998893257245;0.8053145495255066;-0.005790997737928082;1.0349858554807476;0.8053442955474617
50.249331;1.0351191791641283;0.8333281525083873;0.8050731127772062;-0.021849219902381128;-0.021108156211702526;10.00004577628146;0.8335043768744025;-0.005993998924786426;0.8053146129249966;-0.005790997726583546;1.034985839050752;0.8053442918177169
50.259331;1.0351189685655249;0.8333282034850981;0.8050730504388015;-0.021849219809084115;-0.021108156209935856;10.00004602989834;0.8335041922659906;-0.005993998955586805;0.8053146818913752;-0.005790997716886372;1.034985825151564;0.8053442840507137
50.269331;1.0351187530965689;0.8333282613117279;0.805072982657505;-0.0218492197156339;-0.021108156205892906;10.000046288887575;0.8335040085038942;-0.005993998985379624;0.8053147561406314;-0.005790997708817558;1.0349858139256554;0.8053442721709619
50.279331;1.0351185332542472;0.8333283259692253;0.8050729097642871;-0.02184921962223969;-0.02110815619956869;10.00004655566852;0.833503825486082;-0.005993999013907952;0.8053148353263628;-0.005790997702346475;1.0349858055866041;0.8053442562921954
50.289331;1.0351183095528962;0.8333283973854232;0.8050728320897991;-0.021849219529102838;-0.021108156190937054;10.000046830811886;0.8335036431756668;-0.005993999040983212;0.8053149190795388;-0.0057909976974528515;1.0349858004082997;0.8053442366671025
50.299331;1.035118082542422;0.8333284753961553;0.8050727499738822;-0.021849219436410085;-0.021108156179977956;10.000047112422273;0.8335034616671725;-0.005993999066511639;0.805315007040271;-0.00579099769413291;1.0349857986493602;0.8053442136057432
50.309331;1.0351178527511693;0.8333285597566714;0.8050726637916066;-0.02184921934433631;-0.021108156166718343;10.000047396515678;0.8335032811811529;-0.005993999090477879;0.8053150988438302;-0.0057909976923865925;1.034985800496403;0.8053441874600139
50.319331;1.0351176206495332;0.8333286501748794;0.8050725739106442;-0.02184921925304206;-0.021108156151234025;10.000047678289041;0.833503101996113;-0.005993999112908885;0.8053151941343055;-0.005790997692199788;1.0349858060827322;0.8053441586219976
50.329331;1.0351173866300665;0.8333287463006415;0.8050724806339706;-0.021849219162665162;-0.02110815613363099;10.000047953208718;0.8335029244296239;-0.00599399913384958;0.8053152925992588;-0.005790997693531209;1.0349858155140195;0.8053441274694643
50.339331;1.0351171509768458;0.8333288477233439;0.8050723842433217;-0.02184921907332364;-0.021108156114030947;10.000048217952907;0.8335027488909859;-0.005993999153356478;0.8053153939686251;-0.005790997696315256;1.0349858288747824;0.8053440943103105
50.349331;1.0351169138784087;0.8333289540344414;0.8050722850603984;-0.02184921898513346;-0.021108156092549162;10.000048470655337;0.8335025758974127;-0.005993999171492673;0.8053154979946944;-0.00579099770048036;1.0349858463167032;0.8053440593860047
50.359331;1.0351166755104697;0.8333290648827848;0.8050721834229791;-0.021849218898226996;-0.021108156069270686;10.000048709745771;0.8335024060148063;-0.005993999188322369;0.8053156044719479;-0.0057909977059764275;1.0349858682098794;0.8053440228850811
50.369331;1.0351164360776781;0.8333291799786193;0.8050720796264773;-0.021849218812774143;-0.021108156044239556;10.000048933158755;0.833502239768188;-0.005993999203934953;0.805315713291717;-0.005790997712800262;1.03498589515369;0.8053439849328178
50.379331;1.0351161957525683;0.833329299087977;0.8050719739044322;-0.02184921872900501;-0.021108156017456924;10.000049139312408;0.8335020775444849;-0.005993999218475397;0.8053158244744166;-0.005790997720985184;1.0349859278018434;0.8053439456059892
50.389331;1.035115954592375;0.8333294220112488;0.8050718664893567;-0.021849218647207014;-0.0211081559888982;10.000049328417473;0.833501919534063;-0.005993999232119459;0.8053159381724174;-0.005790997730553842;1.0349859666952277;0.8053439049619604
50.399331;1.0351157125239172;0.8333295485359867;0.8050717576924264;-0.021849218567684542;-0.021108155958553705;10.000049502724847;0.8335017657643101;-0.00599399924502583;0.8053160546535704;-0.005790997741481797;1.0349860121936243;0.8053438630431163
50.409331;1.0351154694166413;0.8333296784362898;0.8050716479014325;-0.021849218490696726;-0.021108155926464506;10.000049665802141;0.83350161620031;-0.005993999257329157;0.8053161742565397;-0.005790997753692192;1.0349860644393152;0.8053438198834254
50.419331;1.0351152251671343;0.8333298115351828;0.8050715375303326;-0.021849218416409865;-0.0211081558927392;10.000049821524495;0.8335014708266908;-0.00599399926915299;0.8053162973500478;-0.005790997767059907;1.034986123376216;0.8053437755128049
50.429331;1.0351149796985872;0.8333299477251878;0.8050714269701781;-0.021849218344906014;-0.02110815585755315;10.000049973528412;0.8335013296705017;-0.005993999280608403;0.8053164243168319;-0.00579099778141003;1.0349861888495384;0.8053437299162345
50.439331;1.0351147329363493;0.8333300868875387;0.80507131652859;-0.02184921827623556;-0.02110815582112545;10.000050125156395;0.833501192791252;-0.0059939992917816725;0.8053165555407094;-0.005790997796527063;1.034986260635703;0.8053436829771302
50.449331;1.0351144848597733;0.833330228808243;0.8050712064119537;-0.021849218210455327;-0.02110815578367567;10.000050279376554;0.8335010602750302;-0.005993999302710677;0.805316691404759;-0.005790997812190022;1.03498633835638;0.8053436344775043
50.459331;1.0351142354967697;0.8333303731827929;0.80507109677915;-0.021849218147626772;-0.021108155745371622;10.000050438528275;0.8335009322258548;-0.005993999313363897;0.8053168322819687;-0.005790997828210423;1.0349864214592586;0.8053435841617115
50.469331;1.035113984793306;0.8333305196183273;0.8050709877541583;-0.021849218087799344;-0.02110815570630279;10.000050604368889;0.833500808697601;-0.0059939993236505;0.8053169784880191;-0.005790997844440869;1.0349865093128112;0.8053435317987204
50.479331;1.0351137325889659;0.8333306675957693;0.8050708793579813;-0.021849218031017602;-0.02110815566650556;10.000050778363368;0.8335006896365934;-0.0059939993334411435;0.8053171302388122;-0.0057909978607526835;1.0349866012949123;0.8053434772069
50.489331;1.0351134787526017;0.8333308165174944;0.8050707714818096;-0.021849217977359794;-0.021108155626007645;10.000050961303426;0.8335005749684712;-0.005993999342568091;0.8053172876255765;-0.0057909978770220565;1.0349866968226047;0.8053434202980858
50.499331;1.0351132232769313;0.8333309658115885;0.805070663961369;-0.021849217926966823;-0.021108155584851504;10.000051152874319;0.8335004647454112;-0.00599399935083218;0.8053174506055261;-0.005790997893155731;1.0349867953442697;0.80534336116852
50.509331;1.035112966284285;0.8333311149556915;0.8050705566714056;-0.021849217880031833;-0.021108155543090677;10.000051352505448;0.8335003591654205;-0.005993999358033878;0.8053176190413929;-0.0057909979091191124;1.0349868963475835;0.8053433001425924
50.519331;1.0351127080030518;0.8333312634625205;0.805070449580957;-0.021849217836767982;-0.021108155500777714;10.00005156068749;0.833500258473535;-0.005993999363991908;0.8053177927651566;-0.0057909979249270655;1.0349869993392875;0.8053432376939132
50.529331;1.0351124487060361;0.8333314109099199;0.805070342772155;-0.021849217797385388;-0.021108155457972445;10.000051779429615;0.8335001629004943;-0.005993999368535563;0.8053179716100937;-0.00579099794061689;1.034987103775942;0.8053431742858155
50.539331;1.035112188629474;0.8333315569576525;0.8050702364020043;-0.021849217762090548;-0.021108155414764223;10.000052011680681;0.8335000726726566;-0.005993999371492585;0.8053181553827574;-0.005790997956233376;1.0349872091198589;0.8053431102589517
50.549331;1.0351119279330807;0.8333317013224315;0.8050701306258329;-0.021849217731081592;-0.021108155371271423;10.000052260088705;0.833499988053426;-0.005993999372684672;0.805318343824047;-0.005790997971830344;1.0349873150072588;0.8053430458594243
50.559331;1.0351116667383153;0.8333318437582591;0.8050700255496019;-0.021849217704514524;-0.021108155327615823;10.000052525935555;0.8334999094169737;-0.005993999371939588;0.8053185366416491;-0.005790997987472605;1.0349874212951231;0.8053429813221908
50.569331;1.03511140523955;0.8333319840275011;0.805069921223975;-0.021849217682485763;-0.021108155283901975;10.000052808738586;0.833499837287602;-0.005993999369117483;0.8053187335372944;-0.005790998003229592;1.0349875279493925;0.8053429168703012
50.579331;1.0351111437722234;0.8333321218748513;0.8050698176589466;-0.02184921766507558;-0.021108155240210744;10.000053106498628;0.8334997722823769;-0.005993999364127885;0.8053189341289173;-0.00579099801916488;1.0349876349289695;0.8053428526705508
50.589331;1.0351108827527777;0.8333322570470718;0.8050697148409527;-0.021849217652402157;-0.021108155196600493;10.000053416494255;0.8334997150161338;-0.0059939993569279775;0.8053191379022935;-0.005790998035317437;1.0349877421658524;0.805342788856852
50.599331;1.0351106226090743;0.8333323893085333;0.8050696127476688;-0.02184921764461951;-0.021108155153114146;10.000053735963085;0.8334996660337228;-0.005993999347507185;0.8053193443200014;-0.005790998051691735;1.0349878495857112;0.8053427255794879
50.609331;1.0351103638194292;0.833332518414458;0.8050695113698442;-0.021849217641875827;-0.021108155109792574;10.000054062038297;0.8334996257759968;-0.005993999335871967;0.8053195529431617;-0.005790998068277588;1.034987957118859;0.8053426630109353
50.619331;1.0351101069827222;0.8333326440894278;0.8050694107219967;-0.021849217644288436;-0.021108155066691125;10.00005439111612;0.833499594590041;-0.005993999322048825;0.8053197634084874;-0.00579099808507928;1.0349880647134215;0.8053426013128744
50.629331;1.0351098528069265;0.8333327660331646;0.8050693108510776;-0.02184921765194241;-0.021108155023878708;10.000054718728684;0.8334995727723089;-0.005993999306089597;0.8053199753466288;-0.00579099810213898;1.0349881723129981;0.805342540568147
50.639331;1.0351096020689408;0.8333328839130837;0.8050692118811567;-0.021849217664884412;-0.021108154981418454;10.000055040715722;0.8334995605934707;-0.005993999288055916;0.8053201883640387;-0.005790998119542092;1.0349882798101313;0.8053424807487611
50.649331;1.035109355594323;0.8333329973592172;0.8050691140418004;-0.021849217683117317;-0.021108154939357065;10.000055354550828;0.8334995582986343;-0.0059939992680045654;0.8053204020506889;-0.005790998137388066;1.0349883870140726;0.805342421767079
50.659331;1.035109114186659;0.8333331060291844;0.8050690176375849;-0.02184921770661552;-0.021108154897723632;10.000055659395569;0.8334995660771553;-0.0059939992459966205;0.8053206159552372;-0.005790998155758542;1.0349884936315628;0.8053423635085252
50.669331;1.035108878531289;0.8333332096721584;0.805068923030659;-0.021849217735340064;-0.021108154856531565;10.0000559554695;0.8334995839830547;-0.005993999222111783;0.8053208295622688;-0.0057909981747090705;1.0349885993072654;0.8053423057853807
50.679331;1.0351086491509036;0.8333333080565415;0.8050688306517971;-0.021849217769228362;-0.02110815481578389;10.00005624390583;0.8334996118955323;-0.005993999196449371;0.805321042322737;-0.005790998194261282;1.0349887037154035;0.8053422482977916
50.689331;1.0351084263823944;0.8333334008498697;0.8050687409557644;-0.02184921780818558;-0.021108154775477176;10.000056526856552;0.8334996495909769;-0.005993999169117403;0.8053212537225182;-0.0057909982143899;1.034988806621952;0.8053421906702645
50.699331;1.0351082103621658;0.8333334876329385;0.8050686543080426;-0.021849217852110647;-0.021108154735607787;10.00005680729405;0.8334996968297931;-0.005993999140217271;0.8053214633433048;-0.005790998235029826;1.0349889078986227;0.8053421325069632
50.709331;1.0351080010735882;0.8333335680250606;0.8050685709029459;-0.02184921790093191;-0.021108154696163332;10.00005708862478;0.8334997533718072;-0.005993999109843048;0.8053216708966819;-0.005790998256103636;1.034989007500978;0.8053420734076702
50.719331;1.0351077984276034;0.8333336418048957;0.8050684907686829;-0.021849217954609125;-0.021108154657095594;10.000057374252687;0.8334998189570955;-0.005993999078101043;0.8053218762287807;-0.0057909982775370475;1.0349891054418905;0.8053420129754595
50.729331;1.0351076022911763;0.8333337089662479;0.8050684137985693;-0.02184921801310421;-0.021108154618320954;10.000057667525354;0.8334998932826247;-0.005993999045119555;0.8053220792993372;-0.0057909982992585506;1.034989201759888;0.805341950843273
50.739331;1.0351074124761313;0.8333337696594042;0.8050683397705175;-0.02184921807634908;-0.021108154579752562;10.00005797194096;0.8334999759784484;-0.0059939990110371875;0.8053222801493052;-0.005790998321209172;1.0349892964608585;0.8053418866888266
50.749331;1.035107228757163;0.8333338240542564;0.8050682683543634;-0.021849218144218932;-0.021108154541322078;10.00005829048837;0.8335000666268013;-0.005993998975995636;0.8053224788691452;-0.005790998343354728;1.0349893895155735;0.8053418202222925
50.759331;1.0351070509109328;0.8333338722839884;0.8050681991088565;-0.02184921821651534;-0.021108154502979478;10.000058624475182;0.8335001648115091;-0.005993998940142314;0.8053226755623545;-0.005790998365679401;1.0349894809567735;0.8053417511727756
50.769331;1.0351068787281843;0.833333914519971;0.805068131512329;-0.021849218292984345;-0.021108154464683327;10.000058973262426;0.8335002701082492;-0.0059939989036310835;0.8053228702999965;-0.005790998388172332;1.0349895709320998;0.8053416792855665
50.779331;1.0351067119877821;0.8333339510236554;0.8050680650271382;-0.02184921837336381;-0.021108154426397806;10.000059334980087;0.8335003820485359;-0.005993998866617918;0.8053230630875647;-0.0057909984108290916;1.034989659592514;0.8053416043394076
50.789331;1.0351065504077486;0.8333339820959077;0.8050679991497637;-0.021849218457407896;-0.021108154388103217;10.000059707295344;0.8335005001515278;-0.005993998829258858;0.8053232538539211;-0.005790998433661858;1.0349897469783038;0.8053415261912831
50.799331;1.0351063936152585;0.8333340080347312;0.8050679334118112;-0.021849218544881446;-0.021108154349808998;10.000060087792473;0.8335006239461653;-0.005993998791718879;0.8053234424550153;-0.00579099845669465;1.0349898331005785;0.8053414448301723
50.809331;1.0351062411637502;0.8333340291512814;0.8050678673340254;-0.021849218635561413;-0.021108154311556836;10.000060474564075;0.8335007529228419;-0.005993998754172407;0.80532362871627;-0.005790998479945195;1.0349899181159474;0.8053413604236416
50.819331;1.035106092563272;0.8333340457929677;0.8050678004249094;-0.02184921872924698;-0.02110815427340908;10.000060866887726;0.8335008865386208;-0.005993998716793808;0.8053238125054466;-0.005790998503404058;1.0349900024144023;0.8053412733166464
50.829331;1.0351059472763504;0.8333340583654042;0.8050677322878023;-0.021849218825768724;-0.021108154235425922;10.000061264968418;0.8335010243165959;-0.0059939986797624785;0.8053239937685787;-0.005790998527017876;1.0349900865495314;0.805341183959175
50.839331;1.0351058047168222;0.8333340673248406;0.8050676627496319;-0.02184921892499386;-0.021108154197654428;10.000061669084655;0.8335011659099743;-0.005993998643276351;0.8053241725180703;-0.005790998550701077;1.0349901710512464;0.8053410928439211
50.849331;1.0351056643299397;0.833334073122012;0.8050675918797748;-0.021849219026802126;-0.021108154160152725;10.00006207907436;0.8335013110693296;-0.005993998607566126;0.8053243488344834;-0.005790998574372287;1.034990256329102;0.805341000490956
50.859331;1.035105525703413;0.8333340761490449;0.8050675198770724;-0.02184921913104335;-0.021108154123023415;10.00006249425032;0.8335014595836078;-0.005993998572904843;0.8053245228950203;-0.005790998597977067;1.0349903427432041;0.8053409073942217
50.869331;1.0351053886451915;0.8333340767037621;0.8050674469509358;-0.021849219237524538;-0.021108154086416017;10.000062913615185;0.8335016112820377;-0.005993998539588033;0.8053246949651495;-0.005790998621484172;1.0349904306537734;0.805340813934839
50.879331;1.0351052532612905;0.8333340749921273;0.80506737329315;-0.021849219346019067;-0.021108154050501236;10.00006333662473;0.8335017660760773;-0.005993998507891038;0.8053248653521212;-0.005790998644864349;1.0349905203971759;0.805340720368785
50.889331;1.0351051199876111;0.8333340712080233;0.80506729909012;-0.021849219456275448;-0.021108154015441662;10.00006376401801;0.8335019239065237;-0.005993998478041502;0.8053250343657778;-0.005790998668071015;1.0349906122816392;0.8053406268990655
50.899331;1.0351049895049775;0.8333340656312856;0.8050672245213036;-0.02184921956803961;-0.02110815398137427;10.000064197358745;0.8335020845962879;-0.005993998450209398;0.8053252022629288;-0.005790998691044113;1.0349907065716502;0.80534053375
50.909331;1.035104862590331;0.8333340586660247;0.805067149752976;-0.021849219681081496;-0.0211081539483977;10.00006463809134;0.8335022477997965;-0.005993998424496972;0.8053253692032782;-0.005790998713723169;1.0349908034482351;0.8053404411777736
50.919331;1.0351047400002817;0.833334050826829;0.8050670749688594;-0.02184921979520362;-0.021108153916558996;10.00006508785456;0.833502413098591;-0.005993998400943989;0.8053255353034913;-0.005790998736046275;1.0349909030352153;0.8053403494341455
50.929331;1.0351046224459928;0.8333340427215797;0.8050670004241829;-0.02184921991024091;-0.021108153885853704;10.000065548837554;0.8335025800967186;-0.0059939983795505416;0.8053257007487955;-0.005790998757944017;1.0349910055027158;0.8053402587601703
50.939331;1.0351045106621908;0.8333340350457676;0.8050669264275405;-0.021849220026064174;-0.021108153856243168;10.000066023054858;0.8335027484513536;-0.005993998360281704;0.8053258658351691;-0.0057909987793381785;1.0349911111315402;0.8053401693983607
50.949331;1.0351044054884397;0.8333340285452587;0.8050668532670617;-0.0218492201425746;-0.02110815382768417;10.000066512162494;0.8335029178904881;-0.005993998343053067;0.8053260308972626;-0.005790998800137757;1.034991220247672;0.8053400815452246
50.959331;1.0351043078274111;0.8333340239433042;0.8050667811566843;-0.02184922025967245;-0.021108153800155318;10.000067018079125;0.8335030882232985;-0.005993998327738209;0.8053261962272311;-0.005790998820233323;1.034991333133646;0.8053399952664093
50.969331;1.0351042185187058;0.8333340218825638;0.8050667101822411;-0.02184922037722204;-0.021108153773663207;10.000067542747916;0.8335032593258582;-0.005993998314205868;0.8053263620909602;-0.0057909988395000705;1.0349914500595572;0.8053399104667178
