time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
50.979331;1.035104138327958;0.8333340228653778;0.8050666402716348;-0.02184922049504531;-0.021108153748243687;10.000068087333757;0.8335034311147542;-0.005993998302348185;0.8053265287539852;-0.005790998857815304;1.0349915713507347;0.8053398269288001
50.989331;1.0351040680255867;0.8333340271874963;0.8050665712576595;-0.02184922061293414;-0.021108153723963977;10.000068652342556;0.8335036034907449;-0.0059939982920745065;0.8053266964203701;-0.005790998875080983;1.0349916973412068;0.8053397443534925
50.999331;1.0351040083831042;0.8333340349658288;0.8050665029796875;-0.021849220730669108;-0.021108153700904065;10.000069238695742;0.8335037763011864;-0.00599399828328774;0.8053268651705242;-0.00579099889122438;1.0349918282699424;0.8053396623841853
51.009331;1.0351039601009608;0.8333340462685171;0.8050664352906263;-0.02184922084805374;-0.021108153679116823;10.000069848324701;0.833503949378688;-0.00599399827587257;0.8053270349928553;-0.0057909989061746105;1.034991964272456;0.8053395806476185
51.019331;1.035103923761378;0.8333340612106968;0.8050663679600877;-0.021849220964950615;-0.02110815365859575;10.000070483431024;0.8335041225655662;-0.005993998269710431;0.8053272058965641;-0.005790998919854735;1.0349921054628737;0.8053394988081793
51.029331;1.0351038997894735;0.8333340799500188;0.8050663006363519;-0.02184922108128479;-0.02110815363927656;10.000071145848244;0.83350429570949;-0.0059939982647135735;0.8053273780192565;-0.005790998932198184;1.0349922520525177;0.8053394166119489
51.039331;1.0351038883802142;0.833334102589999;0.8050662329619883;-0.021849221197012672;-0.02110815362107095;10.000071837430227;0.833504468690392;-0.005993998260845326;0.8053275516335898;-0.005790998943149035;1.0349924044318024;0.8053393339140095
51.049331;1.035103889494518;0.8333341290346635;0.8050661647144916;-0.021849221312089367;-0.0211081536039054;10.000072560020875;0.8335046414303596;-0.005993998258109906;0.8053277270576954;-0.005790998952642321;1.0349925630849093;0.8053392507071722
51.059331;1.0351039030201117;0.8333341589431829;0.8050660958389831;-0.0218492214264505;-0.021108153587729217;10.000073314608054;0.8335048138851825;-0.005993998256531706;0.8053279045845144;-0.005790998960601202;1.0349927284341753;0.805339167148501
51.069331;1.0351039289326163;0.833334191823948;0.8050660263982234;-0.021849221540001865;-0.021108153572484845;10.000074101232917;0.8335049860466193;-0.0059939982561405805;0.8053280845004401;-0.005790998966947211;1.0349929007889764;0.8053390835317086
51.079331;1.035103967268074;0.8333342271105959;0.8050659565025924;-0.021849221652613975;-0.0211081535580783;10.00007491983258;0.8335051579033969;-0.00599399825697153;0.8053282671109422;-0.005790998971589228;1.0349930803489449;0.8053390002149987
51.089331;1.0351040179923183;0.8333342641794377;0.8050658862576597;-0.021849221764120838;-0.02110815354438513;10.000075770490296;0.8335053293808004;-0.005993998259072034;0.8053284526847203;-0.005790998974403904;1.0349932672049962;0.8053389176009242
51.099331;1.0351040809394778;0.8333343024083048;0.8050658157368478;-0.02184922187432228;-0.021108153531274373;10.000076653018692;0.8335055003295894;-0.005993998262489137;0.8053286413925405;-0.005790998975253917;1.034993461349194;0.8053388361643533
51.109331;1.035104155819779;0.833334341261483;0.805065744977837;-0.02184922198298665;-0.021108153518612224;10.000077566915197;0.8335056705202875;-0.005993998267244605;0.805328833346611;-0.005790998974038864;1.034993662677223;0.8053387564172311
51.119331;1.0351042422014374;0.8333343803011463;0.8050656740044035;-0.021849222089860353;-0.021108153506260892;10.000078511401009;0.8335058396052112;-0.005993998273341757;0.8053290286946149;-0.005790998970727297;1.0349938710050046;0.8053386788121519
51.129331;1.0351043394772323;0.833334419135854;0.8050656028504289;-0.021849222194692493;-0.021108153494096834;10.000079485168698;0.8335060071244731;-0.0059939982808002445;0.805329227654316;-0.00579099896535853;1.0349940860923406;0.8053386036774836
51.139331;1.0351044469055044;0.8333333617445536;0.8050644731158109;-0.021849572078362058;-0.021108491399497768;10.00008048634487;0.833506172609006;-0.005993998289670833;0.8053294304469987;-0.005790998958044554;1.0349943076242374;0.8053385312040106
51.149331;1.03510456368661;0.8333333990278259;0.8050644019309638;-0.021849572178425182;-0.021108491387467846;10.00008151258613;0.8335063357244729;-0.0059939983000214594;0.8053296371951149;-0.005790998948970821;1.0349945351963656;0.8053384614630349
51.159331;1.0351046889714426;0.8333334349458116;0.8050643310624407;-0.021849572275772024;-0.021108491375471602;10.000082560980973;0.8335064963254504;-0.005993998311919438;0.8053298478621042;-0.005790998938369363;1.0349947683481013;0.8053383944549227
51.169331;1.0351048218728498;0.8333334690931731;0.8050642607449947;-0.021849572370196427;-0.02110849136354838;10.000083628196592;0.8335066543539188;-0.005993998325414514;0.8053300622253188;-0.005790998926474578;1.03499500659005;0.8053383301687115
51.179331;1.0351049615642742;0.8333335011026615;0.8050641911271185;-0.021849572461543156;-0.02110849135176624;10.000084711314296;0.8335068096927909;-0.005993998340524181;0.8053302798825076;-0.005790998913495474;1.0349952494244061;0.8053382686050068
51.189331;1.035105107362565;0.8333335306664651;0.8050641222825563;-0.021849572549723667;-0.02110849134021799;10.000085808768159;0.8335069621427399;-0.005993998357233283;0.8053305003344328;-0.005790998899613577;1.0349954964062271;0.8053382097465143
51.199331;1.0351052587015082;0.8333335575401869;0.8050640542862678;-0.021849572634682176;-0.021108491329028374;10.00008692059791;0.8335071115114167;-0.005993998375507219;0.805330723107319;-0.005790998884995059;1.0349957471987576;0.8053381535154834
51.209331;1.0351054150374162;0.8333335815823615;0.8050639872907722;-0.021849572716361943;-0.021108491318342432;10.000088048127175;0.8335072576295334;-0.005993998395302786;0.8053309478289192;-0.0057909988698062;1.0349960015620923;0.8053380997507597
51.219331;1.035105575780191;0.8333336027821363;0.8050639215576497;-0.021849572794720176;-0.021108491308303355;10.000089193187067;0.8335074002545746;-0.005993998416559406;0.8053311741982074;-0.0057909988542279;1.034996259305237;0.8053380482193868
51.229331;1.0351057402805213;0.8333336212185906;0.8050638574229774;-0.021849572869750512;-0.021108491299043006;10.00009035720754;0.8335075390227202;-0.00599399843916806;0.8053314018796585;-0.0057909988384596284;1.0349965202350158;0.8053379986715863
51.239331;1.0351059078249076;0.8333336369768084;0.8050637952327838;-0.021849572941471475;-0.021108491290683318;10.000091540948532;0.833507673506424;-0.005993998462946307;0.8053316304687552;-0.005790998822708774;1.034996784137794;0.8053379509010706
51.249331;1.0351060776527827;0.8333336500647427;0.8050637352884331;-0.02184957300991051;-0.021108491283339047;10.000092744476246;0.8335078032917317;-0.005993998487649835;0.8053318595766444;-0.005790998807189741;1.034997050820295;0.8053379047720057
51.259331;1.0351062490229144;0.8333336603886837;0.8050636778138439;-0.021849573075106613;-0.021108491277104662;10.000093966961058;0.8335079280156001;-0.005993998513008431;0.8053320889210177;-0.005790998792133722;1.0349973201226923;0.8053378602107006
51.269331;1.035106421264719;0.8333336678225038;0.805063622961407;-0.021849573137112385;-0.021108491272038944;10.000095207073572;0.8335080473457817;-0.0059939985387614;0.8053323183310858;-0.005790998777782072;1.0349975918975816;0.8053378171752319
51.279331;1.0351065937896906;0.8333336722723191;0.8050635708036714;-0.021849573195992563;-0.02110849126817815;10.000096463658492;0.8335081609162817;-0.005993998564682789;0.8053325476705833;-0.005790998764363727;1.0349978660931465;0.8053377756370105
51.289331;1.0351067661083697;0.8333336736531018;0.8050635212773646;-0.021849573251833367;-0.021108491265553215;10.000097735544259;0.8335082682700958;-0.005993998590587908;0.805332776782541;-0.005790998752072693;1.0349981428560013;0.8053377355435157
51.299331;1.0351069378561337;0.8333336718560654;0.8050634741797137;-0.021849573304752734;-0.021108491264179706;10.00009902101357;0.8335083688690031;-0.005993998616337724;0.8053330055088282;-0.0057909987410619404;1.0349984224452538;0.8053376967329072
51.309331;1.0351071087867054;0.8333336667408051;0.8050634292525806;-0.02184957335489885;-0.021108491264044543;10.000100317653152;0.8335084621796996;-0.00599399864185458;0.8053332336946545;-0.00579099873145331;1.0349987050391296;0.805337658915971
51.319331;1.0351072787254163;0.8333336581547457;0.805063386268661;-0.021849573402434975;-0.02110849126511171;10.000101622138047;0.8335085477491845;-0.005993998667110494;0.8053334611619193;-0.0057909987233398606;1.0349989906446166;0.8053376217779102
51.329331;1.0351074475573299;0.8333336460462785;0.8050633450827709;-0.021849573447517444;-0.021108491267335085;10.000102929965312;0.8335086252217726;-0.005993998692084681;0.8053336877340085;-0.005790998716772998;1.0349992791234706;0.8053375850729207
51.339331;1.0351076152962808;0.8333336305939699;0.8050633056501503;-0.021849573490295898;-0.021108491270676173;10.000104235678085;0.8335086943463738;-0.005993998716743475;0.8053339132837971;-0.005790998711753408;1.0349995702341466;0.8053375486559774
51.349331;1.0351077821277752;0.833333612216191;0.805063267998699;-0.02184957353092715;-0.021108491275132535;10.000105533753871;0.8335087549808721;-0.005993998741041901;0.8053341377211318;-0.005790998708245276;1.034999863638772;0.8053375125178112
51.359331;1.0351079483525387;0.8333335915170612;0.805063232164392;-0.021849573569562315;-0.02110849128076201;10.000106819482125;0.8335088070843724;-0.00599399876491262;0.8053343609376721;-0.0057909987062029;1.0350001588780207;0.8053374768088358
51.369331;1.0351081142806078;0.8333335692579803;0.8050631981124752;-0.02184957360632214;-0.021108491287674804;10.000108088984076;0.8335088507197073;-0.005993998788264704;0.8053345827813977;-0.005790998705582287;1.0350004553705774;0.8053374418054452
51.379331;1.035108280103021;0.8333335463269601;0.8050631656742612;-0.02184957364129357;-0.021108491295995978;10.000109339063828;0.833508886075186;-0.005993998811019003;0.8053348030664677;-0.005790998706335418;1.0350007524491596;0.8053374078437492
51.389331;1.0351084458093431;0.8333335236931908;0.8050631345510274;-0.02184957367454414;-0.021108491305830084;10.000110567659334;0.8335089135021909;-0.005993998833128738;0.8053350215671154;-0.005790998708407044;1.0350010493789827;0.8053373752525459
51.399331;1.0351086112352141;0.833333502381124;0.8050631043831586;-0.021849573706141618;-0.02110849131723875;10.000111773615352;0.8335089335562408;-0.0059939988545514;0.8053352380287137;-0.005790998711741335;1.0350013453881073;0.8053373443168496
51.409331;1.0351087761667028;0.8333334834318209;0.8050630747909938;-0.02184957373617288;-0.02110849133023074;10.000112955108474;0.8335089469897151;-0.005993998875231803;0.8053354522370139;-0.005790998716277734;1.035001639739454;0.8053373152740069
51.419331;1.0351089403686469;0.8333334678012575;0.8050630453817077;-0.021849573764752432;-0.021108491344762673;10.000114108908503;0.8335089546425485;-0.0059939988951225095;0.8053356640549513;-0.005790998721929405;1.0350019317841153;0.8053372883208983
51.429331;1.035109103545974;0.8333334562843732;0.8050630158127894;-0.021849573792018132;-0.02110849136074775;10.000115231828266;0.8335089573206372;-0.005993998914193159;0.8053358733717024;-0.005790998728579018;1.035002220963202;0.8053372636392451
51.439331;1.0351092653713974;0.8333334495517603;0.8050629858539267;-0.021849573818124003;-0.0211084913780664;10.000116322272472;0.8335089557645186;-0.005993998932424224;0.8053360800165268;-0.005790998736107808;1.0350025067839976;0.8053372414291876
51.449331;1.0351094255743927;0.8333334482160935;0.8050629553559401;-0.021849573843228207;-0.021108491396566554;10.000117379812853;0.8335089506186891;-0.005993998949822421;0.8053362837086225;-0.005790998744417567;1.035002788789094;0.8053372219150043
51.459331;1.0351095839464342;0.8333334528429767;0.8050629242072822;-0.021849573867470846;-0.021108491416069207;10.000118403777394;0.8335089423517889;-0.005993998966434404;0.8053364841013306;-0.005790998753419623;1.0350030665341938;0.8053372053222257
51.469331;1.0351097403032117;0.8333334639172114;0.8050628923376756;-0.021849573890952715;-0.02110849143638941;10.000119392917924;0.8335089312439328;-0.005993998982319527;0.8053366808799644;-0.005790998763028868;1.0350033396041984;0.8053371918784772
51.479331;1.0351098945060502;0.833333481807614;0.8050628597295691;-0.021849573913723407;-0.021108491457354474;10.000120346114167;0.8335089175017297;-0.0059939989975281854;0.8053368737946225;-0.005790998773178061;1.0350036076118942;0.8053371818355449
51.489331;1.0351100464513194;0.8333335067453196;0.80506282645048;-0.021849573935785946;-0.021108491478818873;10.000121262496561;0.8335089014003793;-0.005993999012127328;0.8053370626401548;-0.005790998783811038;1.0350038701346604;0.8053371754795801
51.499331;1.0351101959601148;0.8333335388171897;0.8050627927008053;-0.021849573957130664;-0.021108491500672562;10.000122140807749;0.8335088833093449;-0.005993999026220011;0.8053372472719927;-0.005790998794862589;1.0350041266963648;0.8053371731625875
51.509331;1.0351103426655792;0.8333335780214203;0.8050627587794088;-0.02184957397777476;-0.021108491522834956;10.000122979482361;0.8335088635959527;-0.005993999039920259;0.8053374275938087;-0.005790998806268129;1.0350043768227664;0.8053371753254844
51.519331;1.0351104860147262;0.8333336243523841;0.8050627249818411;-0.02184957399776078;-0.02110849154525759;10.00012377747514;0.8335088425370858;-0.005993999053320971;0.8053376034837544;-0.005790998817986793;1.0350046200938305;0.8053371824496225
51.529331;1.0351106253824807;0.8333336778037064;0.8050626915563303;-0.021849574017119903;-0.02110849156793347;10.000124534356974;0.8335088202970717;-0.005993999066492082;0.8053377747794078;-0.0057909988300060816;1.035004856165705;0.8053371949517051
51.539331;1.035110760179701;0.833333738352277;0.8050626586911986;-0.021849574035847388;-0.02110849159088335;10.000125249713076;0.833508796927537;-0.005993999079502952;0.8053379413425746;-0.005790998842340043;1.0350050847217989;0.8053372130762662
51.549331;1.0351108898705959;0.8333338060224119;0.8050626264784506;-0.021849574053910314;-0.021108491614133737;10.00012592294958;0.8335087724253483;-0.005993999092435863;0.8053381030916401;-0.005790998855035634;1.0350053053823847;0.8053372368743169
51.559331;1.0351110139635884;0.8333338809280719;0.8050625949217658;-0.021849574071270174;-0.02110849163771244;10.000126553652324;0.8335087468463206;-0.0059939991053704535;0.8053382599280529;-0.00579099886816821;1.0350055176899038;0.805337266266914
51.569331;1.0351111320716957;0.8333339632279283;0.8050625639686549;-0.02184957408789693;-0.02110849166165318;10.000127141877279;0.833508720321766;-0.005993999118360318;0.8053384116377966;-0.005790998881818008;1.0350057211601107;0.8053373011131347
51.579331;1.035111243965604;0.833334053089493;0.805062533520717;-0.02184957410377113;-0.02110849168599734;10.000127688137772;0.8335086929735929;-0.005993999131419499;0.8053385578864117;-0.005790998896054014;1.0350059153036333;0.8053373412747677
51.589331;1.0351113495049498;0.8333341507108623;0.8050625034711959;-0.021849574118879684;-0.021108491710796897;10.000128193873236;0.8335086648523496;-0.005993999144519173;0.8053386982760439;-0.00579099891093416;1.035006099649954;0.8053373866467481
51.599331;1.0351114485328305;0.8333342563484736;0.805062473720347;-0.021849574133194664;-0.021108491736117296;10.000128662452674;0.8335086359231018;-0.005993999157605104;0.8053388324112857;-0.005790998926509157;1.0350062738402976;0.8053374371135105
51.609331;1.0351115408834135;0.833334370296562;0.8050624440959648;-0.021849574146639846;-0.021108491762025443;10.000129099168431;0.8335086060934077;-0.005993999170613462;0.8053389599544236;-0.005790998942826825;1.0350064377195474;0.8053374924972397
51.619331;1.0351116265045777;0.8333344928093506;0.8050624142811731;-0.021849574159076172;-0.021108491788577155;10.000129509787985;0.8335085752549646;-0.005993999183463661;0.8053390806120694;-0.0057909989599396515;1.0350065913511968;0.8053375525500098
51.629331;1.0351117055620764;0.8333346240130507;0.805062383867599;-0.021849574170325434;-0.021108491815827697;10.000129898790663;0.8335085433019596;-0.005993999196071265;0.8053391940893052;-0.005790998977913159;1.0350067349674008;0.8053376169766463
51.639331;1.0351117784205173;0.8333347638586799;0.8050623524902993;-0.02184957418022614;-0.02110849184384902;10.000130268379916;0.8335085101349498;-0.005993999208388312;0.8053393000892005;-0.005790998996818173;1.0350068688875977;0.805337685468354
51.649331;1.0351118455335773;0.8333349121262599;0.8050623199389132;-0.021849574188676703;-0.02110849187273189;10.000130618752985;0.8335084756564273;-0.0059939992204126056;0.8053393983272419;-0.0057909990167126285;1.0350069934322457;0.8053377576753671
51.659331;1.0351119073337711;0.8333350684630342;0.8050622862089524;-0.021849574195624468;-0.021108491902566594;10.000130948928613;0.8335084397831022;-0.005993999232160216;0.8053394885312586;-0.005790999037652513;1.0350071088622388;0.8053378331196461
51.669331;1.0351119641681712;0.8333352324190764;0.8050622514881566;-0.021849574201039196;-0.02110849193340676;10.000131257464846;0.8335084024840648;-0.005993999243646102;0.8053395704262754;-0.005790999059721824;1.0350072153784384;0.8053379111976774
51.679331;1.0351120162818523;0.8333354034547319;0.8050622160633938;-0.02184957420492446;-0.021108491965250328;10.000131543084285;0.833508363791267;-0.0059939992548790014;0.805339643677941;-0.005790999083034588;1.0350073131577375;0.8053379912821151
51.689331;1.0351120638437188;0.8333355809221638;0.8050621801854092;-0.02184957420734074;-0.0211084919980573;10.000131804803953;0.8335083237906131;-0.005993999265856471;0.8053397078431457;-0.005790999107712418;1.0350074023821922;0.8053380727960645
51.699331;1.0351121070085936;0.8333357640714015;0.8050621439894619;-0.021849574208398993;-0.021108492031765666;10.00013204153845;0.8335082826217985;-0.005993999276567743;0.8053397624242785;-0.005790999133850027;1.0350074832379905;0.8053381552627934
51.709331;1.0351121459920418;0.8333359521058236;0.8050621075100034;-0.02184957420823544;-0.021108492066290573;10.000132252192074;0.8335082404662294;-0.005993999287001201;0.8053398069846242;-0.005790999161473746;1.0350075558830398;0.8053382383378733
51.719331;1.035112181108311;0.8333361442086058;0.8050620707343363;-0.02184957420698252;-0.021108492101538093;10.000132436831384;0.8335081975652969;-0.005993999297136169;0.8053398412235575;-0.005790999190542082;1.035007620480562;0.8053383217750125
51.729331;1.035112212742965;0.8333363395415844;0.8050620336609259;-0.02184957420474753;-0.02110849213742404;10.00013259762255;0.8335081542541851;-0.005993999306921275;0.8053398650152845;-0.0057909992209985205;1.0350076773390327;0.8053384053955815
51.739331;1.0351122412967602;0.8333365373135285;0.8050619963656247;-0.021849574201621688;-0.021108492173876385;10.00013273806092;0.8335081109334005;-0.005993999316263328;0.8053398784243305;-0.005790999252798715;1.035007727044284;0.805338489110617
51.749331;1.0351122671242938;0.8333367368675281;0.8050619590551075;-0.02184957419769582;-0.0211084922108336;10.00013286140479;0.8335080680380713;-0.005993999325044651;0.8053398816789541;-0.005790999285884798;1.0350077704605916;0.8053385729235241
51.759331;1.0351122904592511;0.8333369376647494;0.8050619220775905;-0.021849574193055075;-0.021108492248242045;10.000132969830052;0.8335080260670259;-0.005993999333165007;0.8053398751280291;-0.0057909993201702885;1.0350078085703216;0.8053386569020083
51.769331;1.0351123113316871;0.8333371392120049;0.8050618858782677;-0.02184957418778847;-0.021108492286042356;10.000133064481883;0.8335079855941345;-0.005993999340575437;0.8053398591964519;-0.005790999355557611;1.0350078423003513;0.8053387411584174
51.779331;1.0351123295100328;0.8333373410611022;0.8050618508954341;-0.02184957418200791;-0.021108492324159338;10.000133145724272;0.8335079471843496;-0.005993999347273364;0.8053398343044701;-0.005790999391951124;1.035007872477299;0.8053388258360378
51.789331;1.0351123445305044;0.8333375428614977;0.8050618174374372;-0.0218495741758288;-0.02110849236251859;10.00013321279206;0.8335079112672065;-0.005993999353270804;0.8053398007797379;-0.005790999429247913;1.0350078998390577;0.8053389110920186
51.799331;1.0351123557993864;0.8333377443667798;0.805061785641527;-0.02184957416934078;-0.021108492401068386;10.000133263223244;0.8335078780809899;-0.005993999358572402;0.8053397588466379;-0.005790999467322491;1.0350079250137154;0.8053389970644441
51.809331;1.0351123627054621;0.8333379454007444;0.8050617555613422;-0.021849574162611088;-0.0211084924397721;10.000133293351423;0.8335078477231957;-0.00599399936318214;0.8053397086823395;-0.005790999506030799;1.0350079485087675;0.8053390838197967
51.819331;1.0351123647289717;0.8333381458167728;0.8050617272925801;-0.021849574155696574;-0.021108492478587544;10.000133299515289;0.8335078202447824;-0.00599399936711709;0.8053396504722117;-0.005790999545223492;1.035007970744433;0.8053391713201375
51.829331;1.0351123614873654;0.8333383454374497;0.8050617010261706;-0.021849574148637942;-0.021108492517468803;10.000133278157582;0.8335077956934555;-0.0059939993703984566;0.8053395844427017;-0.0057909995847503035;1.03500799208273;0.8053392594296453
51.839331;1.03511235265552;0.8333385440213252;0.8050616770222435;-0.02184957414143968;-0.021108492556388938;10.000133225279923;0.8335077740946448;-0.005993999373033262;0.8053395108579817;-0.005790999624477009;1.0350080128270018;0.8053393479550914
51.849331;1.0351123378493365;0.8333387412822161;0.8050616555443862;-0.021849574134055787;-0.02110849259534681;10.000133137022406;0.8335077554378334;-0.005993999375014749;0.8053394299695839;-0.005790999664305285;1.0350080332297522;0.8053394367298177
51.859331;1.0351123166121867;0.8333389369039612;0.8050616367822602;-0.021849574126405865;-0.021108492634341135;10.000133010527119;0.8335077396852909;-0.005993999376345231;0.8053393419552096;-0.005790999704160236;1.035008053511576;0.8053395256778294
51.869331;1.0351122884984403;0.8333391305625922;0.8050616208156598;-0.021849574118415954;-0.02110849267333359;10.000132843762836;0.8335077267844311;-0.005993999377065368;0.8053392468961147;-0.005790999743973941;1.035008073832547;0.8053396147658997
51.879331;1.0351122531493044;0.833339322006373;0.8050616076484067;-0.021849574110048873;-0.02110849271222846;10.000132634808468;0.8335077166727776;-0.00599399937725724;0.8053391447915595;-0.005790999783692982;1.0350080942385886;0.8053397039177692
51.889331;1.0351122102868138;0.8333395111302488;0.805061597257951;-0.02184957410131113;-0.02110849275088848;10.000132381479718;0.8335077092741842;-0.005993999377015774;0.8053390355789127;-0.005790999823281502;1.0350081146667771;0.8053397930373793
51.899331;1.035112159655376;0.8333396979536745;0.8050615896124247;-0.02184957409225584;-0.02110849278917917;10.00013208182738;0.8335077045075377;-0.005993999376424796;0.8053389191465707;-0.005790999862709179;1.0350081350091311;0.805339882099189
51.909331;1.035112101006805;0.8333398825623392;0.8050615846586968;-0.021849574082980074;-0.021108492827004117;10.000131735107546;0.8335077022914041;-0.0059939993755494655;0.805338795352187;-0.0057909999019311945;1.03500815520908;0.8053399711817565
51.919331;1.0351120341053983;0.8333400651249633;0.8050615822662893;-0.021849574073602277;-0.0211084928643114;10.000131341897683;0.8335077025371628;-0.0059939993744339394;0.8053386640521284;-0.005790999940863398;1.0350081753421145;0.805340060464167
51.929331;1.0351119586804807;0.8333402459446341;0.8050615821420983;-0.021849574064234593;-0.021108492901082868;10.000130903067472;0.8335077051446661;-0.00599399937310665;0.805338525108708;-0.005790999979388548;1.0350081956093953;0.8053401502215023
51.939331;1.0351118743991834;0.8333404254097716;0.8050615838176983;-0.021849574054968773;-0.02110849293732066;10.000130418960142;0.8335077099438051;-0.005993999371583653;0.8053383783939727;-0.005791000017398639;1.0350082163082777;0.8053402407923446
51.949331;1.0351117809481192;0.8333406038574409;0.8050615867380907;-0.021849574045873243;-0.021108492973038295;10.000129889799311;0.8335077166010222;-0.0059939993698642025;0.8053382238569385;-0.005791000054818914;1.0350082378499263;0.8053403325197568
51.959331;1.0351116781270067;0.8333407815100332;0.8050615903744066;-0.021849574036981713;-0.021108493008258518;10.000129316809254;0.8335077246438195;-0.005993999367937102;0.8053380616138949;-0.005791000091603784;1.035008260705926;0.8053404256696179
51.969331;1.0351115658325813;0.8333409585165708;0.8050615943121826;-0.021849574028268256;-0.021108493043000956;10.000128702713512;0.833507733604257;-0.00599399936578934;0.805337891966709;-0.005791000127738533;1.0350082852592721;0.8053405203792823
51.979331;1.0351114440300047;0.8333411349770147;0.8050615982895641;-0.021849574019642506;-0.021108493077247888;10.000128050867984;0.8335077430857527;-0.005993999363401499;0.805337715316417;-0.005791000163249284;1.0350083117467939;0.8053406167215312
51.989331;1.0351113127991665;0.8333413108864121;0.8050616021714536;-0.021849574010986035;-0.02110849311092132;10.000127363923378;0.8335077527067299;-0.0059939993607480814;0.8053375320374925;-0.005791000198201875;1.0350083403118355;0.8053407148004894
51.999331;1.035111172338713;0.8333414860703244;0.8050616058890366;-0.021849574002196306;-0.0211084931439042;10.000126643254836;0.8335077620514263;-0.005993999357803209;0.8053373424398417;-0.005791000232689277;1.035008371035284;0.8053408147399445
52.009331;1.0351110228777525;0.8333416601857726;0.8050616094016476;-0.0218495739931922;-0.02110849317609455;10.00012588908067;0.8335077706810055;-0.005993999354541552;0.805337146817272;-0.005791000266820557;1.0350084039397867;0.8053409166199876
52.019331;1.035110864620421;0.833341832772886;0.8050616127231331;-0.02184957398389699;-0.021108493207450434;10.000125100799126;0.8335077781880353;-0.005993999350938054;0.8053369454756586;-0.005791000300705371;1.0350084389967533;0.8053410204388249
52.029331;1.0351106978201159;0.8333420033444068;0.8050616159751042;-0.021849573974255482;-0.021108493237985682;10.000124277526035;0.8335077842637776;-0.005993999346955311;0.8053367387375442;-0.005791000334433856;1.0350084761423703;0.8053411260619905
52.039331;1.0351105229238007;0.8333421714745219;0.805061619386491;-0.02184957396426652;-0.021108493267732807;10.000123418666123;0.8335077887327822;-0.005993999342530791;0.8053365269348787;-0.005791000368073407;1.03500851533161;0.8053412332082072
52.049331;1.0351103405858395;0.8333423368287773;0.8050616232202913;-0.02184957395396425;-0.02110849329671511;10.000122523859353;0.8335077915565017;-0.0059939993375933975;0.8053363103840137;-0.0057910004016761205;1.0350085565977203;0.8053413415282377
52.059331;1.0351101514564682;0.8333424991568241;0.8050616276796482;-0.021849573943372717;-0.021108493324927955;10.000121592376953;0.8335077928196716;-0.005993999332088678;0.8053360894499356;-0.005791000435274779;1.0350086000409766;0.8053414506956683
52.069331;1.0351099559586687;0.8333426582654575;0.8050616328635022;-0.021849573932507176;-0.021108493352329286;10.000120623176647;0.8335077926637385;-0.005993999325991818;0.8053358646601939;-0.00579100046887362;1.0350086457886754;0.8053415604505171
52.079331;1.0351097542635088;0.8333428139601622;0.8050616388025561;-0.021849573921412305;-0.02110849337884464;10.000119615629973;0.8335077911977397;-0.005993999319314215;0.80533563665594;-0.005791000502449495;1.0350086939817738;0.8053416706074267
52.089331;1.0351095463644548;0.8333429659859511;0.8050616455347934;-0.02184957391018277;-0.021108493404367438;10.000118569923425;0.8335077884770549;-0.005993999312084616;0.8053354060374184;-0.005791000535959924;1.0350087447110725;0.8053417810384107
52.099331;1.0351093321120148;0.8333431140102042;0.8050616531382738;-0.021849573898948475;-0.02110849342876079;10.000117487152266;0.8335077845379187;-0.0059939993043110025;0.8053351733166974;-0.00579100056935322;1.03500879791402;0.8053418916305477
52.109331;1.0351091112767616;0.8333432576541017;0.805061661705515;-0.02184957388783916;-0.021108493451881295;10.000116369243978;0.8335077794441935;-0.005993999295971535;0.8053349389833357;-0.005791000602576154;1.0350088533355108;0.8053420022574276
52.119331;1.0351088836809643;0.833343396533511;0.8050616713129808;-0.02184957387696552;-0.02110849347360074;10.000115218230357;0.8335077733360318;-0.005993999287044914;0.8053347035789432;-0.005791000635562431;1.03500891055046;0.8053421128121062
52.129331;1.035108649291799;0.8333435302600177;0.8050616819992619;-0.021849573866433256;-0.02110849349379949;10.000114035061866;0.8335077664385936;-0.005993999277551797;0.8053344677319294;-0.005791000668208614;1.035008969041215;0.805342223265028
52.139331;1.035108408222639;0.8333436584109464;0.8050616937686061;-0.02184957385635672;-0.021108493512356576;10.00011281945198;0.8335077590008478;-0.005993999267572088;0.8053342321510066;-0.005791000700365541;1.035009028344446;0.8053423336983935
52.149331;1.035108160679665;0.8333437805044686;0.8050617066294974;-0.02184957384684783;-0.021108493529150722;10.000111571180962;0.83350775121852;-0.005993999257219628;0.8053339975906617;-0.005791000731859412;1.0350090881710645;0.8053424443223056
52.159331;1.0351079068961;0.8333438959931555;0.805061720598434;-0.02184957383799788;-0.02110849354405472;10.000110290755165;0.833507743263145;-0.005993999246603494;0.8053337648136739;-0.005791000762528994;1.0350091483990327;0.8053425554540213
52.169331;1.0351076471298517;0.8333440042907845;0.8050617356562273;-0.021849573829865767;-0.021108493556940427;10.000108978497504;0.8335077354022877;-0.005993999235801405;0.8053335345834013;-0.005791000792243827;1.0350092090065328;0.8053426674403371
52.179331;1.03510738177654;0.8333441048025819;0.8050617517471217;-0.021849573822465815;-0.02110849356770162;10.000107633763506;0.8335077279970731;-0.005993999224842166;0.8053333076830933;-0.005791000820891146;1.0350092700809839;0.805342780595863
52.189331;1.0351071114886277;0.8333441969275904;0.8050617688095676;-0.021849573815770473;-0.021108493576257804;10.000106254974153;0.8335077213466544;-0.00599399921370678;0.8053330848834925;-0.00579100084835779;1.0350093318622322;0.805342895238306
52.199331;1.0351068371370156;0.8333442801057493;0.8050617867376738;-0.021849573809732573;-0.02110849358253168;10.000104839862056;0.8335077155939602;-0.005993999202340982;0.8053318668387802;-0.0057910008745381365;1.0350093946743173;0.8053420117785748
52.209331;1.0351065596171716;0.8333443539188456;0.8050618053439955;-0.021849573804295103;-0.021108493586425456;10.000103385929743;0.833507710744926;-0.005993999190654435;0.8053316540508767;-0.005791000899356404;1.0350094588306487;0.8053421305944708
52.219331;1.0351062796732255;0.8333444181237635;0.8050618244346313;-0.021849573799389014;-0.021108493587806722;10.00010189100396;0.8335077067047887;-0.005993999178522635;0.8053314469509287;-0.005791000922762809;1.0350095246367976;0.8053422521104888
52.229331;1.0351059978949693;0.8333444726161092;0.8050618438908523;-0.021849573794945128;-0.021108493586513472;10.000100353489882;0.8335077033111383;-0.005993999165814143;0.8053312459369167;-0.0057910009447025715;1.0350095923681402;0.8053423766351127
52.239331;1.0351057148261056;0.8333445174194439;0.8050618636677928;-0.021849573790902018;-0.021108493582386718;10.000098772376816;0.8335077003632622;-0.0059939991524072915;0.8053310512889;-0.0057910009650827534;1.0350096621824951;0.805342504345991
52.249331;1.0351054310210053;0.8333445526565166;0.8050618838001549;-0.021849573787191403;-0.02110849357529674;10.000097147207262;0.8335076976514795;-0.005993999138161876;0.8053308630861981;-0.005791000983767714;1.035009734098695;0.8053426352977583
52.259331;1.035105147034039;0.83334457845686;0.8050619044391988;-0.021849573783738745;-0.021108493565129602;10.000095478191868;0.8335076950016699;-0.005993999122891881;0.8053306812171;-0.00579100100062459;1.035009808029509;0.8053427694731775
52.269331;1.0351048633906188;0.8333445949058016;0.8050619258235725;-0.02184957378049227;-0.02110849355175989;10.0000937662722;0.8335076922933354;-0.005993999106382784;0.8053305054313407;-0.00579100101557781;1.035009883784337;0.805342906807697
52.279331;1.0351045805541552;0.8333446020634039;0.8050619482083053;-0.021849573777424226;-0.021108493535042606;10.000092012874477;0.8335076894411184;-0.005993999088427567;0.8053303353801927;-0.005791001028610148;1.0350099610745929;0.8053430471510166
52.289331;1.0351042989011536;0.8333445999789186;0.8050619718727923;-0.021849573774485563;-0.021108493514823207;10.000090219723894;0.8335076863789193;-0.005993999068866091;0.805330170654501;-0.005791001039720357;1.0350100395568613;0.8053431902241431
52.299331;1.0351040187184692;0.8333445887113703;0.8050619971612939;-0.021849573771575436;-0.021108493490950068;10.000088388746182;0.8335076830358615;-0.005993999047625095;0.8053300108600537;-0.005791001048908148;1.0350101188739986;0.8053433356705902
52.309331;1.0351037402329113;0.8333445683513248;0.8050620244082822;-0.02184957376855651;-0.021108493463269828;10.000086521772438;0.8335076793099764;-0.005993999024724172;0.80532985570106;-0.005791001056194933;1.0350101986719638;0.8053434831700345
52.319331;1.035103463639125;0.8333445389926729;0.8050620538062264;-0.02184957376527968;-0.021108493431611388;10.000084620655896;0.8335076750537709;-0.005993999000250102;0.8053297049670866;-0.005791001061623201;1.03501027860711;0.8053436324744362
52.329331;1.0351031891292741;0.8333445007237889;0.8050620853981135;-0.02184957376159865;-0.02110849339579468;10.000082688214313;0.8335076700685642;-0.005993998974346706;0.8053295584588673;-0.005791001065239551;1.0350103583093289;0.8053437833440248
52.339331;1.035102916970129;0.8333444536796144;0.8050621191580963;-0.02184957375738981;-0.021108493355662093;10.000080728857526;0.8335076641356479;-0.005993998947217824;0.8053294160000347;-0.005791001067095375;1.035010437286236;0.8053439355181351
52.349331;1.0351026475457612;0.8333443980586767;0.8050621550306283;-0.021849573752579777;-0.021108493311093324;10.000078747918762;0.8335076570575934;-0.005993998919106386;0.805329277504873;-0.005791001067250528;1.0350105148954114;0.8053440887704827
52.359331;1.0351023812832092;0.8333443341110255;0.8050621929408754;-0.0218495737471533;-0.02110849326201321;10.000076750533577;0.8335076486745595;-0.005993998890252301;0.8053291429783069;-0.0057910010657668464;1.035010590429824;0.8053442429201692
52.369331;1.0351021185552265;0.833344262161591;0.8050622327665337;-0.021849573741120752;-0.021108493208417102;10.000074741356034;0.8335076388937898;-0.005993998860857968;0.8053290124561633;-0.005791001062699333;1.0350106631845257;0.8053443977392147
52.379331;1.0351018596540307;0.8333441826269707;0.8050622742623879;-0.021849573734476668;-0.02110849315038187;10.000072724969078;0.8335076277113639;-0.005993998831069882;0.8053288859551888;-0.005791001058086503;1.03501073246922;0.8053445528709122
52.389331;1.035101604830283;0.8333440960070874;0.8050623170584528;-0.02184957372719614;-0.021108493088045667;10.00007070609487;0.8335076151584303;-0.005993998800969386;0.805328763459824;-0.005791001051943636;1.0350107976262442;0.8053447078768015
52.399331;1.035101354355268;0.8333440028865644;0.8050623607756365;-0.021849573719259115;-0.021108493021590163;10.00006868989976;0.8335076012301192;-0.005993998770573829;0.80532864493866;-0.005791001044266039;1.0350108580478563;0.8053448623750087
52.409331;1.035101108522215;0.8333439039251571;0.8050624051117756;-0.021849573710662047;-0.02110849295124723;10.000066682657698;0.8335075858883986;-0.00599399873984803;0.8053285303638729;-0.005791001035032689;1.0350109132043224;0.8053450161136464
52.419331;1.035100867589587;0.8333437998093182;0.8050624497935437;-0.021849573701416828;-0.02110849287731422;10.000064691618372;0.8335075690907152;-0.005993998708723146;0.8053284197214068;-0.0057910010242179675;1.0350109627180513;0.8053451689468212
52.429331;1.0351006317681242;0.8333436912042403;0.8050624944939895;-0.021849573691561402;-0.021108492800139714;10.000062723711915;0.8335075507918455;-0.005993998677121016;0.8053283130163386;-0.005791001011831192;1.0350110064100426;0.8053453208286119
52.439331;1.0351004012071539;0.833343578724241;0.8050625388150158;-0.021849573681179964;-0.021108492720078944;10.000060784421539;0.8335075309654881;-0.005993998644980187;0.8053282102421246;-0.00579100099794448;1.0350110442472416;0.8053454718271126
52.449331;1.0351001759136451;0.8333434628969707;0.8050625823133469;-0.021849573670414697;-0.021108492637464532;10.00005887791498;0.8335075096667085;-0.005993998612277222;0.8053281113302351;-0.005791000982671321;1.0350110762537856;0.8053456220782464
52.459331;1.0350999557563498;0.8333433441701255;0.805062624540408;-0.021849573659450342;-0.021108492552604077;10.000057007873009;0.8335074870702383;-0.0059939985790373835;0.8053280161655865;-0.005791000966128708;1.0350111024917756;0.8053457717286281
52.469331;1.0350997406233091;0.8333432230012829;0.8050626650822844;-0.021849573648468266;-0.02110849246578118;10.000055178110124;0.8335074634361722;-0.005993998545337272;0.8053279246315611;-0.005791000948416432;1.0350111231354269;0.8053459209264583
52.479331;1.0350995305398756;0.833343099927529;0.8050627035901379;-0.021849573637606007;-0.021108492377267737;10.000053392980833;0.833507439053265;-0.005993998511294424;0.805327836605712;-0.005791000929615278;1.0350111385034992;0.8053460698132723
52.489331;1.0350993256494594;0.833342975536484;0.8050627397942902;-0.021849573626952012;-0.021108492287351097;10.000051657147013;0.833507414202789;-0.005993998477045385;0.8053277519645732;-0.005791000909798414;1.0350111489780407;0.8053462185232568
52.499331;1.0350991261342295;0.8333428504150369;0.8050627734957734;-0.021849573616560945;-0.021108492196335538;10.00004997422819;0.8335073891235628;-0.0059939984427293804;0.805327670643456;-0.0057910008890385365;1.0350111549562788;0.8053463672245007
52.509331;1.0350989321358715;0.8333427251143908;0.8050628045353335;-0.02184957360647015;-0.021108492104507583;10.000048345745464;0.8335073639889655;-0.005993998408478641;0.8053275926766623;-0.005791000867402466;1.0350111568585423;0.8053465161195187
52.519331;1.0350987437105732;0.8333426000845966;0.8050628327993388;-0.02184957359670942;-0.021108492012110607;10.000046771767998;0.8335073389276176;-0.005993998374417528;0.8053275181713435;-0.005791000844949501;1.035011155075313;0.8053466653799366
52.529331;1.0350985608339842;0.8333424756199675;0.8050628583320867;-0.02184957358729582;-0.021108491919358218;10.000045252104108;0.8335073140748487;-0.005993998340675163;0.8053274472626808;-0.005791000821734332;1.035011149906311;0.8053468151237976
52.539331;1.0350983834409677;0.8333423518875703;0.8050628814421554;-0.021849573578221693;-0.02110849182647117;10.000043786911188;0.833507289599926;-0.005993998307393187;0.8053273800546392;-0.005791000797802207;1.0350111415575471;0.8053469654232744
52.549331;1.0350982114452927;0.8333422290046831;0.8050629026300358;-0.021849573569459227;-0.021108491733699372;10.000042377033871;0.8335072656828951;-0.005993998274721035;0.8053273165232193;-0.005791000773181674;1.0350111301355884;0.8053471162532982
52.559331;1.0350980447251086;0.8333421071048611;0.8050629223925609;-0.021849573560985398;-0.02110849164131356;10.000041023764867;0.8335072424755381;-0.005993998242817542;0.8053272564630061;-0.005791000747891391;1.0350111156333923;0.8053472674252516
52.569331;1.0350978831494837;0.8333419863755968;0.8050629411097925;-0.021849573552806274;-0.021108491549589138;10.000039728310341;0.8335072200793427;-0.005993998211862321;0.8053271995456327;-0.00579100072195839;1.0350110979254346;0.8053474185824538
52.579331;1.0350977266490866;0.8333418670630435;0.8050629590546872;-0.02184957354496983;-0.02110849145878988;10.000038491992044;0.8335071985565222;-0.0059939981820554345;0.8053271454171868;-0.005791000695417958;1.0350110767436684;0.8053475692652782
52.589331;1.035097575234062;0.833341749446501;0.8050629764094926;-0.02184957353756776;-0.021108491369145634;10.000037316385669;0.8335071779634544;-0.005993998153594816;0.8053270937414729;-0.00579100066829238;1.0350110516669746;0.8053477189932425
52.599331;1.0350974289482613;0.8333416337821724;0.8050629932694097;-0.021849573530710438;-0.021108491280844254;10.000036202618144;0.8335071583764819;-0.005993998126650585;0.8053270442032694;-0.005791000640586693;1.0350110221790192;0.805347867300088
52.609331;1.0350972878424713;0.8333415202676943;0.8050630096660449;-0.02184957352447949;-0.021108491194051;10.000035151016558;0.8335071399336952;-0.00599399810135904;0.805326996493926;-0.0057910006123109;1.035010987757535;0.8053480137457364
52.619331;1.0350971519732335;0.833341409102078;0.8050630255969786;-0.021849573518891705;-0.021108491108922323;10.000034161262155;0.8335071228728931;-0.005993998077836924;0.8053269502571146;-0.005791000583500469;1.035010947915964;0.8053481579411977
52.629331;1.0350970213939445;0.833341300550817;0.8050630410555635;-0.02184957351389598;-0.021108491025583664;10.000033232139268;0.8335071074643667;-0.005993998056196131;0.8053269050574994;-0.005791000554224441;1.035010902211985;0.8053482995603674
52.639331;1.0350968961250355;0.8333411949150004;0.8050630560462023;-0.021849573509413852;-0.02110849094410276;10.000032361563578;0.8335070938824748;-0.005993998036528508;0.8053268604107964;-0.005791000524577573;1.0350108502804665;0.8053484383440305
52.649331;1.0350967760580863;0.8333410925084154;0.8050630705853509;-0.021849573505390015;-0.021108490864509725;10.000031547049023;0.833507082149121;-0.0059939980188679015;0.8053268157964059;-0.005791000494651954;1.035010791863645;0.8053485741129855
52.659331;1.0350966608693977;0.8333409937016959;0.8050630847180247;-0.021849573501795103;-0.021108490786845742;10.000030785618243;0.8335070721712767;-0.0059939980031832665;0.8053267706626206;-0.0057910004645179685;1.0350107268102768;0.8053487067309932
52.669331;1.035096550118135;0.8333408989377802;0.8050630985337927;-0.021849573498604995;-0.021108490711180428;10.000030073801861;0.8335070638403105;-0.005993997989418584;0.8053267244652871;-0.005791000434240719;1.035010655047469;0.8053488360163812
52.679331;1.035096443455877;0.833340808708069;0.8050631121588456;-0.02184957349580915;-0.021108490637591827;10.000029408434942;0.8335070571349551;-0.005993997977535057;0.8053266766861827;-0.005791000403901531;1.0350105765336914;0.8053489617356515
52.689331;1.0350963407174458;0.833340723558834;0.8050631257398525;-0.02184957349341742;-0.021108490566143116;10.000028787114276;0.8335070521615224;-0.005993997967513284;0.8053266268357172;-0.005791000373594048;1.0350104912526763;0.805349083687559
52.699331;1.035096241853354;0.8333406440850042;0.8050631394311557;-0.02184957349143469;-0.02110849049688035;10.000028207801927;0.8335070491120917;-0.005993997959320375;0.8053265744948185;-0.005791000343426792;1.03501039924031;0.8053492017446688
52.709331;1.035096146799918;0.833340570849511;0.8050631533822226;-0.021849573489849606;-0.021108490429852793;10.00002766838692;0.8335070481598204;-0.005993997952880567;0.8053265193432132;-0.005791000313544136;1.0350103005541929;0.8053493158237202
52.719331;1.0350960553988773;0.8333405042919744;0.8050631676999344;-0.021849573488658243;-0.021108490365126194;10.00002716608948;0.8335070493663951;-0.005993997948062315;0.8053264611054565;-0.005791000284112462;1.0350101951749624;0.8053494258492538
52.729331;1.0350959674548572;0.8333404446725884;0.8050631823922174;-0.021849573487872826;-0.021108490302770185;10.000026696686104;0.8335070526966082;-0.005993997944670606;0.8053263994925662;-0.005791000255276716;1.0350100829070492;0.8053495317581932
52.739331;1.0350958828515273;0.8333403920473608;0.805063197370778;-0.021849573487491548;-0.021108490242840425;10.000026254985533;0.8335070580979745;-0.005993997942457131;0.8053263342166146;-0.0057910002271451605;1.0350099633659187;0.8053496335100113
52.749331;1.0350958015520892;0.8333403463182766;0.8050632125343978;-0.02184957348747028;-0.02110849018536195;10.000025836505746;0.8335070655084549;-0.005993997941157337;0.8053262650507114;-0.005791000199791142;1.0350098360604945;0.8053497310449348
52.759331;1.035095723518675;0.8333403073339932;0.8050632278473204;-0.02184957348772984;-0.02110849013030459;10.000025438432422;0.8335070748070957;-0.005993997940523866;0.8053261919072969;-0.005791000173239993;1.0350097004734655;0.8053498242302004
52.769331;1.0350956487377116;0.8333402749363824;0.8050632433344257;-0.02184957348818414;-0.021108490077580075;10.000025059210564;0.8335070858193128;-0.005993997940329832;0.8053261148776399;-0.00579100014745691;1.0350095560651744;0.8053499128443935
52.779331;1.0350955773434936;0.8333402489336198;0.8050632589967301;-0.02184957348876309;-0.021108490027084422;10.00002469779907;0.8335070983754161;-0.0059939979403628805;0.8053260341747799;-0.005791000122349204;1.0350094022239014;0.8053499965592503
52.789331;1.0350955096469296;0.8333402290405247;0.8050632747130846;-0.02184957348942039;-0.021108489978743133;10.000024353493448;0.8335071123555972;-0.00599399794042967;0.8053259500567103;-0.005791000097772213;1.035009238254529;0.805350074889702
52.799331;1.0350954460032182;0.8333402148193663;0.8050632902045991;-0.021849573490132026;-0.021108489932505147;10.000024026230832;0.8335071277197019;-0.005993997940344847;0.8053258628267701;-0.0057910000735425;1.0350090634519211;0.8053501471906401
52.809331;1.0350953866664796;0.8333402056815876;0.8050633050925554;-0.02184957349089114;-0.021108489888306183;10.0000237169762;0.833507144542017;-0.005993997939912371;0.8053257728484404;-0.005791000049471094;1.0350088772167605;0.8053502127484354
52.819331;1.0350953317769176;0.8333402009622037;0.8050633190212263;-0.021849573491698172;-0.021108489846065153;10.000023427778387;0.8335071630147539;-0.00599399793894086;0.8053256804943862;-0.005791000025387015;1.0350086791503998;0.8053502708853125
52.829331;1.0350952814580539;0.8333402000043921;0.8050633317692965;-0.02184957349255487;-0.021108489805703595;10.000023161210072;0.8335071834141697;-0.00599399793726654;0.8053255860948938;-0.005791000001121352;1.0350084690714414;0.8053503210134237
52.839331;1.0350952358719927;0.8333402022245249;0.8050633432612772;-0.021849573493469825;-0.02110848976713475;10.000022919766264;0.8335072060765358;-0.005993997934739964;0.8053254899295651;-0.005790999976491889;1.0350082469252364;0.8053503626510118
52.849331;1.035095195166868;0.8333402071618647;0.8050633535224876;-0.021849573494468262;-0.021108489730236407;10.000022705485742;0.8335072313897944;-0.00599399793121058;0.8053253922080691;-0.005790999951318485;1.0350080126548182;0.8053503954220613
52.859331;1.035095159420595;0.8333402145111082;0.8050633626606513;-0.021849573495594316;-0.02110848969485193;10.000022519237094;0.8335072597493266;-0.0059939979265518206;0.8053252930465428;-0.005790999925432307;1.035007766176258;0.8053504190595115
52.869331;1.035095128627996;0.8333402241131269;0.8050633708025542;-0.02184957349690153;-0.02110848966082631;10.00002235991662;0.8335072914511734;-0.005993997920693004;0.8053251924867372;-0.005790999898661352;1.0350075074657912;0.8053504334051637
52.879331;1.0350951027077715;0.8333402358661108;0.8050633779785886;-0.021849573498449182;-0.02110848962805546;10.000022224124073;0.8335073266268324;-0.005993997913629966;0.8053250905409993;-0.005790999870827322;1.035007236603652;0.805350438381998
52.889331;1.0350950815320852;0.8333402495838781;0.8050633840691055;-0.02184957350031398;-0.02110848959651221;10.000022106425792;0.8335073653151337;-0.005993997905429552;0.8053249872259889;-0.005790999841766685;1.035006953742501;0.8053504339484786
52.899331;1.0350950649175532;0.8333402649005393;0.8050633888339875;-0.021849573502594095;-0.021108489566229075;10.000022000357458;0.8335074075352613;-0.005993997896209941;0.8053248825882035;-0.005790999811351141;1.0350066590942606;0.8053504200758859
