time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
52.909331;1.035095052566448;0.8333402812930464;0.8050633919908297;-0.021849573505391653;-0.021108489537260033;10.000021899639272;0.8335074532287019;-0.0059939978860944106;0.8053247767633095;-0.005790999779500643;1.0350063529052884;0.8053503967824411
52.919331;1.0350950440706446;0.8333402981807434;0.8050633932875366;-0.02184957350878746;-0.021108489509646347;10.000021798908065;0.8335075022091375;-0.0059939978751862985;0.8053246700510355;-0.005790999746188243;1.0350060354029356;0.8053503641965429
52.929331;1.0350950389870033;0.8333403150054997;0.8050633924902233;-0.021849573512828006;-0.02110848948340121;10.000021694195295;0.833507554221084;-0.0059939978635707575;0.8053245629072272;-0.005790999711418274;1.0350057068398182;0.8053503225779449
52.939331;1.035095036884493;0.8333403312601931;0.8050633893216566;-0.02184957351752643;-0.02110848945852866;10.000021582862841;0.8335076089888558;-0.005993997851310456;0.8053244558409919;-0.005790999675177589;1.0350053676035653;0.8053502722798833
52.949331;1.0350950373536054;0.8333403464926209;0.8050633834549518;-0.021849573522859694;-0.02110848943505568;10.000021462801014;0.833507666217982;-0.00599399783843742;0.805324349326765;-0.0057909996373921874;1.0350050182374915;0.8053502136827683
52.959331;1.0350950400318857;0.833340360291415;0.8050633745289218;-0.02184957352876194;-0.02110848941304716;10.000021331943483;0.833507725635583;-0.005993997824954342;0.805324243794084;-0.005790999597925946;1.0350046594052524;0.8053501471218932
52.969331;1.0350950446433855;0.8333403722411157;0.805063362119477;-0.02184957353512954;-0.021108489392613224;10.000021188085082;0.833507787072577;-0.005993997810843687;0.8053241396375981;-0.005790999556626562;1.035004291835303;0.8053500728585136
52.979331;1.0350950510039592;0.8333403819063628;0.8050633457328753;-0.021849573541836056;-0.02110848937390919;10.0000210283039;0.8335078505084546;-0.005993997796087828;0.8053240371968337;-0.005790999513379519;1.0350039162031797;0.8053499911331802
52.989331;1.0350950590108075;0.833340388888946;0.8050633248449373;-0.021849573548735853;-0.02110848935711185;10.000020848595298;0.8335079160508377;-0.005993997780689822;0.805323936728133;-0.005790999468127529;1.0350035330589806;0.8053499022316405
52.999331;1.0350950686572464;0.8333403928565716;0.8050632989004808;-0.021849573555653284;-0.021108489342393986;10.000020644425666;0.8335079838880922;-0.005993997764680087;0.8053238384165398;-0.005790999420865509;1.0350031428593756;0.8053498064594461
53.009331;1.0350950799792915;0.8333403934970409;0.8050632672849635;-0.021849573562387977;-0.021108489329926903;10.000020411897186;0.8335080542431934;-0.0059939977481043;0.805323742453325;-0.005790999371640708;1.0350027460136946;0.8053497040316265
53.019331;1.0350950929181333;0.833340390503654;0.8050632293770384;-0.021849573568741995;-0.02110848931989239;10.000020148828098;0.8335081273520795;-0.005993997730996867;0.8053236491139094;-0.005790999320551185;1.0350023429347284;0.8053495950020343
53.029331;1.0350951072528063;0.8333403836174914;0.8050631846759059;-0.021849573574536357;-0.021108489312481667;10.000019855451553;0.8335082034731687;-0.005993997713370954;0.8053235587833811;-0.005790999267736694;1.0350019340927148;0.8053494793282094
53.039331;1.0350951226231113;0.8333403726246649;0.8050631328807647;-0.02184957357960837;-0.02110848930788315;10.00001953435058;0.8335082828925386;-0.005993997695233027;0.8053234719816057;-0.005790999213362895;1.035001520048092;0.8053493569917961
53.049331;1.0350951386020673;0.8333403573086366;0.8050630738810556;-0.02184957358381773;-0.02110848930624998;10.000019189318305;0.8335083658879073;-0.005993997676599476;0.8053233893482278;-0.005790999157593516;1.0350011015185085;0.8053492280506053
53.059331;1.0350951548273055;0.8333403374484469;0.8050630077304027;-0.02184957358706875;-0.021108489307664333;10.000018824110322;0.833508452635714;-0.005993997657513401;0.8053233115157854;-0.0057909991005778766;1.035000679449308;0.8053490926416312
53.069331;1.0350951710763998;0.8333403128506858;0.8050629346323256;-0.021849573589316742;-0.02110848931213796;10.000018442466786;0.8335085431237258;-0.005993997638045011;0.8053232390199275;-0.0057909990424722;1.0350002549555897;0.8053489509675497
53.079331;1.03509518720724;0.8333402833649339;0.8050628549018954;-0.02184957359055545;-0.021108489319644673;10.000018049091059;0.833508637165527;-0.005993997618265498;0.8053231723481241;-0.005790998983462466;1.034999829194149;0.8053488032462656
53.089331;1.035095203069625;0.8333402488810637;0.8050627689163;-0.021849573590807407;-0.021108489330157028;10.000017649840913;0.8335087344803783;-0.005993997598235444;0.8053231119546986;-0.005790998923763962;1.0349994033245733;0.8053486496493916
53.099331;1.0350952184703992;0.8333402093320398;0.8050626771105451;-0.02184957359011868;-0.021108489343662943;10.000017250855754;0.8335088347436306;-0.005993997578016656;0.8053230581732442;-0.005790998863592221;1.0349989785152598;0.8053484902355876
53.109331;1.0350952332005428;0.8333401647160988;0.8050625800096608;-0.021849573588565874;-0.02110848936015375;10.000016858045424;0.8335089376029472;-0.005993997557675776;0.8053230111731609;-0.005790998803115907;1.03499855593985;0.805348324884572
53.119331;1.0350952470834185;0.8333401150885676;0.8050624782342136;-0.021849573586264364;-0.0211084893796124;10.000016477376892;0.8335090426652413;-0.005993997537276394;0.8053229709892381;-0.005790998742435603;1.0349981368126666;0.8053481533157036
53.129331;1.0350952599564693;0.8333400605055574;0.8050623724709389;-0.02184957358334827;-0.021108489402022135;10.000016114911224;0.8335091494428404;-0.005993997516862289;0.8053229375511883;-0.0057909986816032915;1.0349977224112652;0.8053479752064656
53.139331;1.0350952716279294;0.8333400009999596;0.8050622634321517;-0.021849573579935926;-0.021108489427371254;10.000015775969896;0.8335092573246111;-0.005993997496443435;0.8053229107097832;-0.005790998620650359;1.0349973140577515;0.8053477903046038
53.149331;1.0350952819140107;0.8333399366183629;0.8050621518029173;-0.021849573576104717;-0.021108489455638296;10.000015464697535;0.8335093656309894;-0.005993997476016041;0.8053228902381933;-0.0057909985596141175;1.034996913119439;0.8053475984945503
53.159331;1.0350952907124118;0.8333398674454658;0.8050620382136321;-0.02184957357188778;-0.021108489486789995;10.000015184833968;0.8335094737002469;-0.005993997455604527;0.805322875778833;-0.005790998498561926;1.0349965209829952;0.8053473998625632
53.169331;1.035095298027787;0.833339793584092;0.8050619232694513;-0.02184957356729919;-0.021108489520804324;10.000014940233502;0.8335095809410468;-0.00599399743527681;0.8053228668000653;-0.005790998437593212;1.0349961389168678;0.8053471947176141
53.179331;1.035095303947803;0.8333397151447519;0.8050618075600703;-0.021849573562350958;-0.021108489557671934;10.000014734577075;0.8335096868391687;-0.005993997415124716;0.8053228626432185;-0.0057909983768263526;1.0349957679076882;0.8053469835328824
53.189331;1.0350953085942873;0.8333396323026173;0.805061691626495;-0.02184957355703572;-0.021108489597366577;10.000014571044126;0.8335097909401231;-0.005993997395249102;0.8053228626351207;-0.005790998316398963;1.034995408634278;0.8053467668964003
53.199331;1.0350953120943238;0.8333395453750936;0.8050615759682427;-0.02184957355131413;-0.02110848963982766;10.000014451695632;0.8335098928450353;-0.005993997375764954;0.8053228661811115;-0.0057909982564792375;1.0349950615568697;0.8053465454880868
53.209331;1.0350953146174287;0.8333394547798938;0.8050614610652107;-0.021849573545127045;-0.02110848968496742;10.000014376863136;0.8335099922304036;-0.005993997356803956;0.8053228728071639;-0.005790998197258415;1.034994727030193;0.8053463200128905
53.219331;1.035095316430136;0.8333393608782983;0.8050613473412049;-0.021849573538408044;-0.02110848973268874;10.000014345775421;0.8335100888813409;-0.005993997338511722;0.8053228821319193;-0.00579099813892059;1.0349944054256641;0.8053460911301666
53.229331;1.0350953178694515;0.8333392638755184;0.8050612351546163;-0.02184957353109367;-0.0211084897828989;10.000014358036765;0.8335101827124873;-0.005993997321040333;0.8053228937782055;-0.0057909980816251315;1.0349940971667988;0.8053458594669328
53.239331;1.0350953192512908;0.8333391638528849;0.8050611248881395;-0.02184957352314432;-0.02110848983551826;10.000014414280686;0.8335102737439316;-0.005993997304520304;0.805322907320598;-0.00579099802550921;1.0349938026301224;0.805345625701505
53.249331;1.0350953208325022;0.8333390608295482;0.8050610169989096;-0.021849573514572472;-0.021108489890483133;10.000014515423883;0.8335103620612831;-0.005993997289033065;0.8053229223010123;-0.005790997970681184;1.0349935220255866;0.8053453906096664
53.259331;1.0350953228538966;0.8333389547598867;0.8050609119531279;-0.02184957350545212;-0.021108489947723116;10.000014661688766;0.8335104478158437;-0.005993997274620843;0.805322938249056;-0.005790997917211583;1.0349932553379724;0.805345154989075
53.269331;1.0350953255937771;0.8333388455415526;0.805060810183804;-0.021849573495878804;-0.02110849000713597;10.000014852502428;0.8335105312439652;-0.005993997261320781;0.8053229546960023;-0.005790997865148822;1.034993002343682;0.8053449195407038
53.279331;1.0350953294079144;0.8333387331350286;0.8050607121046761;-0.02184957348591303;-0.021108490068603582;10.000015086925853;0.8335106126529594;-0.005993997249190956;0.8053229712081877;-0.005790997814541491;1.0349927626771562;0.8053446848411546
53.289331;1.035095334760623;0.8333386176992369;0.8050606180634972;-0.0218495734755719;-0.02110849013202635;10.00001536386767;0.8335106923582954;-0.005993997238314285;0.805322987428292;-0.005790997765440897;1.0349925358930587;0.8053444513847128
53.299331;1.035095342208011;0.8333384995900595;0.8050605282756826;-0.021849573464855804;-0.02110849019733959;10.000015681859118;0.8335107705941172;-0.005993997228781694;0.8053230030968648;-0.005790997717890111;1.034992321504426;0.8053442195871848
53.309331;1.0350953523153372;0.8333383792720154;0.8050604428450219;-0.02184957345376379;-0.021108490264515653;10.000016038767479;0.8335108474593838;-0.005993997220671112;0.8053230180266464;-0.005790997671916628;1.034992119012107;0.805343989751599
53.319331;1.0350953656103936;0.8333382572587215;0.8050603617898096;-0.02184957344229642;-0.021108490333556048;10.000016432271012;0.8335109229190125;-0.005993997214033401;0.8053230320352611;-0.005790997627542039;1.0349919279532092;0.8053437620750254
53.329331;1.0350953826523588;0.8333381340673325;0.8050602850129431;-0.021849573430456477;-0.021108490404479974;10.000016860758324;0.8335109968092433;-0.00599399720887728;0.8053230448980508;-0.00579099758479494;1.0349917479570934;0.8053435367008294
53.339331;1.0350954041197706;0.8333380101608822;0.8050602122961082;-0.021849573418243652;-0.021108490477323927;10.000017323050567;0.8335110688293004;-0.005993997205157723;0.8053230563588001;-0.005790997543709559;1.0349915787421509;0.8053433137533706
53.349331;1.035095430829252;0.8333378858954374;0.8050601433579737;-0.0218495734056449;-0.021108490552148893;10.000017817118472;0.8335111385426259;-0.005993997202793799;0.8053230661582947;-0.005790997504319046;1.034991420031486;0.8053430933330313
53.359331;1.0350954636871237;0.833337761491777;0.8050600779516727;-0.021849573392636764;-0.021108490629042097;10.000018339752046;0.8335112054236049;-0.005993997201700869;0.805323074033559;-0.005790997466655023;1.034991271454726;0.8053428755084964
53.369331;1.0350955035781195;0.8333376370542197;0.8050600159549374;-0.021849573379190183;-0.021108490708102765;10.000018887538944;0.8335112689549218;-0.0059939972017950885;0.8053230797120527;-0.005790997430765232;1.0349911325040917;0.8053426603069325
53.379331;1.0350955512675557;0.8333375126177668;0.8050599574118557;-0.021849573365254758;-0.021108490789408275;10.000019457553584;0.8335113287152771;-0.005993997202986196;0.8053230829434793;-0.0057909973967328965;1.034991002562695;0.8053424476973449
53.389331;1.0350956074115205;0.8333373881980167;0.805059902519782;-0.02184957335074834;-0.021108490872982773;10.000020046910489;0.833511384435922;-0.005993997205187436;0.8053230835442219;-0.00579099736466581;1.0349908809735626;0.8053422376125814
53.399331;1.0350956726087819;0.8333372638229712;0.8050598515984501;-0.02184957333556999;-0.021108490958784955;10.000020652033234;0.833511436041133;-0.005993997208326907;0.8053230814312673;-0.005790997334679241;1.034990767074359;0.8053420299936339
53.409331;1.0350957473743743;0.8333371394947456;0.8050598050753028;-0.021849573319614405;-0.021108491046709543;10.000021268453747;0.8335114836353252;-0.005993997212350914;0.8053230766454291;-0.005790997306893588;1.0349906601857988;0.8053418248263773
53.419331;1.0350958321233839;0.8333370151229252;0.805059763452181;-0.02184957330278802;-0.021108491136609068;10.0000218911488;0.833511527434994;-0.005993997217229295;0.8053230693249127;-0.005790997281419131;1.0349905596439348;0.8053416221922336
53.429331;1.035095927278135;0.8333368905261378;0.8050597272363164;-0.021849573285020754;-0.021108491228323607;10.000022515022053;0.8335115677119843;-0.00599399722296035;0.8053230596428747;-0.0057909972583444136;1.0349904648852657;0.8053414222933512
53.439331;1.0350960333340655;0.8333367654636555;0.8050596968806717;-0.021849573266247996;-0.02110849132168896;10.00002313507112;0.8335116047702379;-0.005993997229553798;0.8053230477823532;-0.005790997237763415;1.034990375480602;0.8053412253985364
53.449331;1.035096150777339;0.8333366396546225;0.8050596727580535;-0.02184957324638374;-0.021108491416539196;10.000023746542688;0.833511638930643;-0.0059939972369879215;0.8053230339772132;-0.005790997219800784;1.0349902911014226;0.8053410317589719
53.459331;1.0350962800116719;0.8333365128488729;0.8050596551872882;-0.02184957322532087;-0.02110849151272825;10.000024345318607;0.8335116705149977;-0.0059939972451869585;0.8053230185700893;-0.005790997204588675;1.0349902114479568;0.8053408415740468
53.469331;1.0350964213550133;0.833336384932466;0.8050596444898935;-0.02184957320295022;-0.02110849161015205;10.000024928070397;0.833511699821859;-0.005993997254039864;0.8053230019832126;-0.0057909971922237655;1.0349901361394205;0.8053406550176108
53.479331;1.035096575009999;0.8333362559485052;0.8050596409807961;-0.02184957317917876;-0.021108491708742263;10.000025492698075;0.8335117270874665;-0.005993997263422676;0.8053229845861922;-0.0057909971827496305;1.0349900646607033;0.8053404722619449
53.489331;1.035096741016275;0.8333361260254439;0.805059644904271;-0.021849573153943418;-0.021108491808435274;10.000026039301225;0.8335117524723517;-0.005993997273206925;0.80532296657662;-0.0057909971761674435;1.0349899964261418;0.8053402934797161
53.499331;1.0350969192558248;0.8333359953244399;0.8050596564151631;-0.021849573127222754;-0.021108491909141557;10.000026570213738;0.8335117761043914;-0.005993997283259835;0.8053229479632269;-0.005790997172451879;1.0349899308658628;0.8053401188860702
53.509331;1.0350971094576098;0.8333358640448296;0.8050596755920614;-0.021849573099043663;-0.021108492010721097;10.00002708888445;0.8335117981294997;-0.005993997293437519;0.8053229286188117;-0.005790997171548323;1.0349898674493574;0.8053399487860715
53.519331;1.035097311157073;0.8333357324378404;0.8050597024310859;-0.02184957306946233;-0.021108492112960783;10.000027598969439;0.8335118187254857;-0.0059939973035860504;0.8053229083222823;-0.005790997173356708;1.0349898056792108;0.8053397835397773
53.529331;1.0350975237126343;0.8333356007898315;0.8050597368495941;-0.021849573038527213;-0.021108492215572237;10.000028103821759;0.8335118380842095;-0.005993997313563115;0.8053228867798752;-0.005790997177733343;1.0349897451399657;0.8053396234875706
53.539331;1.0350977464361142;0.8333354693684932;0.8050597787327967;-0.021849573006278357;-0.02110849231822299;10.000028606232181;0.8335118563862595;-0.005993997323263387;0.8053228636561167;-0.00579099718451718;1.0349896855908058;0.8053394689212983
53.549331;1.0350979787278916;0.8333353383732411;0.8050598279725616;-0.02184957297278296;-0.02110849242058119;10.000029109063785;0.8335118738078419;-0.005993997332618138;0.805322838618553;-0.005790997193558255;1.0349896270072838;0.8053393200946358
53.559331;1.0350982201017007;0.8333352079543582;0.8050598844520759;-0.021849572938148466;-0.021108492522343418;10.000029616161408;0.8335118905600292;-0.005993997341573666;0.8053228113776013;-0.005790997204723995;1.0349895695361924;0.8053391772347658
53.569331;1.0350984701277115;0.8333350782681863;0.8050599480261136;-0.021849572902513437;-0.02110849262322956;10.000030132237844;0.8335119069163043;-0.0059939973500817865;0.8053227817074186;-0.005790997217881563;1.0349895133908316;0.8053390405610522
53.579331;1.0350987283963742;0.833334949474422;0.8050600185281983;-0.021849572866057057;-0.021108492722959595;10.000030662157151;0.8335119231954443;-0.005993997358108837;0.8053227494827195;-0.005790997232879526;1.0349894587309159;0.8053389102659221
53.589331;1.0350989945526883;0.8333348217010652;0.8050600957596066;-0.02184957282901654;-0.021108492821247275;10.000031210679076;0.8335119396807875;-0.005993997365648013;0.8053227147259087;-0.005790997249537188;1.0349894056081699;0.8053387864175148
53.599331;1.0350992683478561;0.8333346950572401;0.8050601794475908;-0.02184957279167808;-0.02110849291782012;10.000031783010721;0.83351195653436;-0.005993997372729578;0.8053226775803204;-0.005790997267637644;1.034989354012191;0.8053386689084517
53.609331;1.0350995496027533;0.8333345696988652;0.8050602692227554;-0.021849572754346357;-0.021108493012441058;10.000032385623165;0.8335119738061487;-0.005993997379423474;0.805322638223424;-0.005790997286942448;1.0349893039323712;0.8053385575508427
53.619331;1.0350998380943959;0.8333344458965258;0.8050603646316518;-0.021849572717322123;-0.021108493104918975;10.00003302595203;0.8335119915066646;-0.005993997385824447;0.8053225968239401;-0.005790997307238833;1.0349892554028013;0.8053384522157182
53.629331;1.0351001335119712;0.83333432399929;0.8050604651514061;-0.021849572680895244;-0.02110849319511548;10.000033710924388;0.8335120096608032;-0.005993997392028298;0.805322553550619;-0.005790997328376456;1.0349892085883;0.805338352890772
53.639331;1.0351004355291054;0.8333342042806229;0.8050605702250575;-0.02184957264534162;-0.021108493282941024;10.000034446087149;0.8335120283496267;-0.005993997398121392;0.8053225085652742;-0.005790997350247556;1.0349891638658832;0.8053382596492232
53.649331;1.0351007438576272;0.8333340868306421;0.8050606793126049;-0.02184957261091476;-0.02110849336833708;10.000035235731898;0.8335120477247965;-0.00599399740417785;0.8053224620011931;-0.005790997372745313;1.0349891217835319;0.8053381726028077
53.659331;1.035101058202649;0.8333339715802027;0.8050607918585669;-0.021849572577832464;-0.021108493451263418;10.000036083038113;0.83351206796068;-0.005993997410251057;0.8053224139642123;-0.005790997395762385;1.034989082897433;0.8053380918537476
53.669331;1.0351013782079674;0.8333338583857284;0.8050609072237689;-0.021849572546280557;-0.021108493531687218;10.000036990153239;0.8335120892174948;-0.005993997416368341;0.8053223645425336;-0.0057909974192156604;1.034989047612447;0.8053380174158274
53.679331;1.0351017034902035;0.8333337471161876;0.8050610247414951;-0.021849572516439767;-0.02110849360956346;10.000037958243647;0.8335121116676777;-0.005993997422530218;0.8053223137958342;-0.0057909974430487374;1.0349890161416075;0.8053379491882978
53.689331;1.0351020337127341;0.8333336377016622;0.8050611438408563;-0.021849572488496043;-0.02110849368482681;10.000038987245807;0.8335121355272026;-0.0059939974287081055;0.8053222617163694;-0.005790997467216905;1.034988988575526;0.8053378870245118
53.699331;1.0351023685534622;0.8333335301102278;0.8050612640823434;-0.021849572462623916;-0.021108493757408503;10.000040075147156;0.8335121610684337;-0.005993997434847713;0.8053222082025605;-0.005790997491686523;1.0349889649351358;0.8053378307866843
53.709331;1.035102707612396;0.833333424290162;0.8050613850887746;-0.02184957243898081;-0.021108493827271008;10.000041217182655;0.8335121886054757;-0.0059939974408849605;0.8053221531118329;-0.005790997516452258;1.0349889451425638;0.8053377803419048
53.719331;1.035103050455975;0.8333333201440823;0.8050615064433645;-0.021849572417710357;-0.02110849389443363;10.0000424065068;0.8335122184528098;-0.005993997446754898;0.8053220963564853;-0.005790997541546631;1.0349889289872696;0.805337735549642
53.729331;1.035103396756736;0.8333332175782738;0.8050616276590062;-0.021849572398924974;-0.021108493958952403;10.00004363624572;0.8335122509310968;-0.005993997452379477;0.8053220379340947;-0.005790997567024801;1.0349889161190458;0.8053376962595749
53.739331;1.0351037463547483;0.833333116605886;0.8050617482397365;-0.0218495723826804;-0.021108494020874318;10.000044900638462;0.8335122863901329;-0.005993997457659979;0.8053219778983571;-0.005790997592939715;1.0349889060501707;0.8053376623188625
53.749331;1.0351040992316873;0.8333330173931595;0.8050618677303721;-0.021849572368961154;-0.021108494080218695;10.000046194903078;0.8335123251343179;-0.005993997462490869;0.8053219163225023;-0.005790997619322987;1.0349888982297892;0.8053376335874102
53.759331;1.0351044554733861;0.8333329201942619;0.8050619856931073;-0.021849572357679335;-0.021108494136985664;10.00004751502261;0.8335123673087971;-0.005993997466783726;0.8053218532643744;-0.005790997646161402;1.0349888921544972;0.8053376099323601
53.769331;1.0351048152609286;0.8333328252801243;0.8050621016502086;-0.021849572348694477;-0.021108494191167698;10.000048857655527;0.833512412883362;-0.005993997470488786;0.8053217887830223;-0.005790997673374654;1.0349888874077458;0.8053375911899514
53.779331;1.0351051788639078;0.8333327329398487;0.805062215075194;-0.021849572341842045;-0.021108494242759467;10.000050219726985;0.8335124617242772;-0.005993997473603168;0.8053217229861511;-0.005790997700841596;1.0349888836768082;0.8053375771372803
53.789331;1.0351055465812127;0.8333326434711277;0.8050623254655486;-0.02184957233694832;-0.021108494291758245;10.000051597800445;0.8335125136677619;-0.005993997476165772;0.805321656013421;-0.005790997728474886;1.0349888808077305;0.8053375675220232
53.799331;1.0351059186484823;0.8333325571067876;0.8050624324163369;-0.021849572333835783;-0.02110849433816066;10.000052988363146;0.8335125685670318;-0.005993997478237977;0.8053215879725747;-0.005790997756264854;1.0349888788625605;0.8053375621140099
53.809331;1.035106295207534;0.8333324739732687;0.8050625356319793;-0.021849572332330897;-0.021108494381974093;10.000054388836775;0.8335126263136406;-0.005993997479869976;0.8053215189033253;-0.005790997784255356;1.0349888781443153;0.8053375607033475
53.819331;1.035106676383482;0.8333323941251779;0.805062634910664;-0.02184957233227352;-0.021108494423222716;10.000055797588141;0.8335126868063922;-0.005993997481084855;0.8053214487843506;-0.005790997812504562;1.0349888791424777;0.8053375630613496
53.829331;1.035107062363699;0.8333323175669873;0.8050627301154902;-0.021849572333513107;-0.02110849446193681;10.000057213350061;0.8335127498958049;-0.0059939974819006965;0.8053213775281091;-0.005790997841081914;1.0349888823789577;0.8053375689329534
53.839331;1.0351074533515505;0.8333322442292266;0.805062821132744;-0.021849572335881588;-0.02110849449816133;10.000058635294284;0.8335128153898878;-0.005993997482362221;0.8053213049527291;-0.00579099787008081;1.0349888882679468;0.8053375780849323
53.849331;1.035107849428936;0.8333321739706829;0.8050629078554941;-0.021849572339175543;-0.021108494531975223;10.000060062957765;0.8335128831098397;-0.0059939974825558295;0.8053212308324754;-0.005790997899613495;1.0349888971047478;0.805337590329733
53.859331;1.0351082504680746;0.8333321066469981;0.8050629901779984;-0.021849572343179805;-0.021108494563472534;10.00006149543219;0.833512952913023;-0.005993997482612296;0.8053211550283981;-0.005790997929806841;1.0349889091228563;0.8053376054584405
53.869331;1.035108656201284;0.8333320421876147;0.8050630679751151;-0.021849572347688917;-0.02110849459272691;10.000062930724257;0.8335130246717131;-0.005993997482705857;0.8053210775487242;-0.005790997960817223;1.0349889245246797;0.805337623214046
53.879331;1.0351090663819793;0.8333319805929159;0.8050631410967464;-0.021849572352485712;-0.021108494619799162;10.000064365627331;0.8335130982777832;-0.0059939974830524835;0.8053209984775123;-0.0057909979928434776;1.0349889435226056;0.8053376433753874
53.889331;1.0351094808479464;0.8333319218749548;0.8050632093827941;-0.02184957235732403;-0.021108494644771013;10.000065795670661;0.8335131736797595;-0.005993997483904665;0.8053209178696443;-0.005790998026117321;1.0349889663942504;0.8053376657949839
53.899331;1.0351098994906986;0.8333318660251057;0.8050632726959049;-0.021849572361955942;-0.021108494667747217;10.000067215297166;0.8335132508676133;-0.005993997485533236;0.8053208357290834;-0.005790998060867415;1.034988993453613;0.8053376903456361
53.909331;1.0351103222536964;0.833331813000584;0.805063330984479;-0.02184957236616218;-0.021108494688841108;10.000068618506573;0.8335133298267297;-0.005993997488205088;0.805320752053598;-0.005790998097276563;1.034989024949516;0.8053377168862633
53.919331;1.035110749118261;0.8333317627029712;0.8050633843433455;-0.02184957236974248;-0.021108494708178882;10.000069999721978;0.8335134105401111;-0.005993997492175002;0.8053206668380134;-0.005790998135469114;1.0349890609901242;0.8053377452518683
53.929331;1.035111180014551;0.8333317149737713;0.8050634330231466;-0.02184957237249325;-0.021108494725895457;10.000071354435818;0.8335134929989947;-0.00599399749768438;0.8053205800504945;-0.005790998175528403;1.0349891015377595;0.8053377752588551
53.939331;1.0351116147180839;0.8333316696195981;0.8050634773737323;-0.021849572374216596;-0.021108494742110805;10.000072679284557;0.8335135771806395;-0.005993997504951482;0.805320491667135;-0.005790998217512366;1.0349891464782612;0.8053378067742217
53.949331;1.0351120527855164;0.8333316264532519;0.8050635177651262;-0.02184957237473615;-0.021108494756913215;10.000073971887474;0.8335136630105254;-0.005993997514154156;0.8053204017216568;-0.005790998261465277;1.0349891957182065;0.8053378397538331
53.959331;1.0351124935142424;0.8333315853273097;0.8050635545480906;-0.02184957237388744;-0.021108494770354497;10.000075230643509;0.8335137503033576;-0.005993997525424069;0.8053203102967387;-0.0057909983074363475;1.0349892492362254;0.8053378741586725
53.969331;1.0351129359449003;0.8333315461228805;0.8050635880262089;-0.02184957237151671;-0.02110849478245161;10.000076454029923;0.8335138387360038;-0.005993997538863975;0.8053202174770783;-0.0057909983554903215;1.034989307047637;0.8053379098728369
53.979331;1.0351133789522386;0.8333315086988412;0.8050636184246992;-0.02184957236749948;-0.02110849479318982;10.000077639868305;0.8335139279193124;-0.005993997554556297;0.8053201233244011;-0.005790998405701083;1.0349893691371117;0.8053379467136361
53.989331;1.0351138213499687;0.8333314728968902;0.8050636459324929;-0.02184957236174795;-0.021108494802536813;10.00007878538109;0.8335140174787435;-0.005993997572538948;0.8053200279112949;-0.005790998458146159;1.0349894354450804;0.8053379844449862
53.999331;1.0351142619071974;0.833331438634328;0.8050636707833175;-0.021849572354204337;-0.02110849481048128;10.000079887435842;0.8335141070502274;-0.005993997592786026;0.8053199313670228;-0.00579099851290864;1.0349895058665595;0.8053380227570298
54.009331;1.0351146993545428;0.8333314059569815;0.8050636932793002;-0.021849572344827033;-0.021108494817054978;10.000080942169598;0.8335141962696525;-0.005993997615216966;0.8053198338918921;-0.005790998570063075;1.0349895802525841;0.8053380612936718
54.019331;1.0351151324721528;0.8333313749848837;0.8050637137870446;-0.021849572333587756;-0.021108494822297336;10.000081944527295;0.8335142848099959;-0.005993997639713764;0.8053197357804556;-0.005790998629641151;1.0349896584655682;0.8053380997261606
54.029331;1.0351155601638702;0.83333134584998;0.805063732738193;-0.02184957232049715;-0.021108494826212295;10.000082888445316;0.8335143723730335;-0.005993997666136992;0.8053196374323313;-0.0057909986916148395;1.0349897403865775;0.8053381377778925
54.039331;1.035115981477671;0.8333313186859119;0.8050637505857956;-0.021849572305625693;-0.021108494828765683;10.000083767212075;0.8335144586150092;-0.005993997694330454;0.805319539305925;-0.005790998755917024;1.0349898258507755;0.8053381751769921
54.049331;1.035116395622871;0.8333312936229872;0.8050637676984276;-0.021849572289092182;-0.021108494829896407;10.000084573712064;0.8335145431264588;-0.005993997724123776;0.8053194418774832;-0.005790998822469795;1.0349899146441275;0.8053382116259481
54.059331;1.0351168019263386;0.8333312707742458;0.8050637842683651;-0.021849572271040195;-0.02110849482952505;10.000085301125534;0.8335146255022929;-0.005993997755354985;0.805319345616769;-0.005790998891190319;1.034990006540693;0.8053382468551955
54.069331;1.0351171997450275;0.8333312502204805;0.805063800322451;-0.021849572251622797;-0.02110849482757309;10.000085943814302;0.8335147053798511;-0.00599399778787608;0.8053192509206215;-0.005790998961986769;1.0349901013090725;0.8053382806869941
54.079331;1.0351175884499597;0.8333312319910392;0.8050638158225573;-0.021849572230987935;-0.021108494823987366;10.00008649758175;0.833514782370851;-0.0059939978215241135;0.80531915804828;-0.005790999034764828;1.034990198717791;0.8053383130259069
54.089331;1.0351179674529498;0.8333312160671477;0.8050638307883227;-0.021849572209256086;-0.02110849481874746;10.000086958826076;0.8335148559918283;-0.005993997856107165;0.805319067119368;-0.0057909991094428955;1.0349902985503379;0.8053383438101664
54.099331;1.0351183361790037;0.8333312023807409;0.8050638453771821;-0.021849572186511613;-0.02110849481184477;10.000087323296887;0.8335149256868037;-0.0059939978914235244;0.805318978136569;-0.005790999185969333;1.0349904006050687;0.8053383729946116
54.109331;1.0351186940473789;0.8333311907881894;0.8050638598665151;-0.021849572162830413;-0.02110849480325859;10.000087586348819;0.833514990864329;-0.00599399792728736;0.8053188910150675;-0.005790999264320967;1.034990504659249;0.8053384005805673
54.119331;1.0351190405699382;0.8333311810869933;0.8050638745844277;-0.021849572138320724;-0.021108494792954572;10.000087744221863;0.8335150508810147;-0.005993997963535319;0.8053188056401647;-0.0057909993444693565;1.0349906104039672;0.8053384266379728
54.129331;1.0351193754173962;0.8333311730611643;0.8050638898796791;-0.021849572113131273;-0.02110849478089296;10.000087794362196;0.8335151050437973;-0.005993998000011772;0.8053187218986336;-0.005790999426351957;1.0349907174229034;0.805338451265703
54.139331;1.0351196982917887;0.8333311665043831;0.8050639061044415;-0.021849572087411683;-0.0211084947670349;10.000087735228854;0.8335151526890939;-0.005993998036553597;0.8053186396598878;-0.005790999509871101;1.034990825272502;0.8053384745491645
54.149331;1.0351200087995254;0.8333311612653469;0.8050639235793597;-0.02184957206125605;-0.021108494751357166;10.000087566363142;0.8335151932918871;-0.005993998072984536;0.8053185587630717;-0.005790999594898813;1.0349909335805856;0.8053384965797542
54.159331;1.0351203064960879;0.8333311573221533;0.8050639425891102;-0.021849572034680523;-0.021108494733877017;10.000087288140193;0.8335152265177405;-0.005993998109124165;0.8053184790054689;-0.005790999681286812;1.0349910420485668;0.8053385174607371
54.169331;1.0351205909526557;0.833331154828169;0.8050639633991845;-0.021849572007651637;-0.021108494714661183;10.00008690135926;0.8335152521924175;-0.005993998144825861;0.8053184001372361;-0.005790999768878031;1.034991150397952;0.8053385372479798
54.179331;1.0351208617333032;0.833331154093356;0.8050639862662357;-0.02184957198012589;-0.021108494693791512;10.000086407259095;0.833515270252481;-0.005993998180021102;0.805318321900613;-0.005790999857496401;1.0349912583734415;0.805338555874388
54.189331;1.035121118359738;0.8333311555028214;0.8050640114576584;-0.021849571952056238;-0.02110849467131378;10.000085807673557;0.8335152807160019;-0.005993998214724279;0.8053182440564474;-0.005790999946934804;1.034991365749597;0.8053385731195696
54.199331;1.0351213603180265;0.833331159449873;0.8050640392537515;-0.02184957192337605;-0.021108494647231964;10.00008510507506;0.8335152836571149;-0.005993998248998378;0.8053181663765067;-0.005791000036968863;1.0349914722339508;0.8053385886728296
54.209331;1.0351215871018153;0.8333311663369641;0.8050640698939185;-0.021849571894005104;-0.021108494621557256;10.00008430270901;0.8335152791839817;-0.005993998282919849;0.8053180886706275;-0.005791000127374072;1.0349915773877956;0.8053386022277923
54.219331;1.0351217982755183;0.8333311765566109;0.8050641034808345;-0.021849571863876992;-0.02110849459435404;10.000083404616712;0.8335152674459493;-0.005993998316568261;0.8053180108104803;-0.005791000217926488;1.034991680710179;0.8053386135041352
54.229331;1.035121993540787;0.8333311904062561;0.8050641398910195;-0.021849571832947084;-0.02110849456574405;10.00008241521052;0.8335152486764358;-0.005993998350023137;0.8053179326919697;-0.005791000308407694;1.0349917817637135;0.8053386222507734
54.239331;1.0351221727925202;0.8333312080388011;0.8050641787715024;-0.02184957180117582;-0.021108494535894546;10.000081338642962;0.8335152232096772;-0.005993998383344701;0.80531785423396;-0.005791000398625259;1.0349918801439764;0.8053386283103128
54.249331;1.035122336101663;0.8333312294953973;0.8050642196568807;-0.021849571768520492;-0.021108494505022814;10.000080178630474;0.8335151914198278;-0.005993998416565791;0.8053177754690423;-0.005791000488414836;1.0349919753493209;0.8053386316573223
54.259331;1.0351224836295179;0.8333312547373696;0.805064262113635;-0.021849571734956386;-0.021108494473404796;10.000078939202961;0.8335151536428944;-0.0059939984497115765;0.8053176965957757;-0.005791000577603683;1.0349920667959707;0.8053386323527594
54.269331;1.035122615611107;0.8333312836385284;0.8050643058162817;-0.021849571700512035;-0.021108494441370897;10.000077625899104;0.833515110155541;-0.0059939984828200656;0.8053176179099203;-0.005791000665976132;1.0349921540227718;0.8053386305019684
54.279331;1.0351227324204082;0.8333313159958133;0.8050643505543155;-0.021849571665279805;-0.02110849440929555;10.000076246150448;0.833515061220922;-0.005993998515950077;0.8053175397047423;-0.005791000753270023;1.0349922368553708;0.8053386262406683
54.289331;1.0351228345935706;0.833331351563636;0.8050643961943633;-0.021849571629381743;-0.021108494377565894;10.000074808284625;0.8335150071739623;-0.005993998549169038;0.8053174622090371;-0.005791000839188188;1.0349923153788412;0.8053386197058229
54.299331;1.0351229227923928;0.8333313900674139;0.805064442635616;-0.02184957159292268;-0.021108494346523864;10.00007332021994;0.8335149484651118;-0.005993998582533038;0.805317385548385;-0.005791000923425656;1.0349923898639266;0.8053386110166041
54.309331;1.0351229977587042;0.8333314312187357;0.805064489805213;-0.021849571555978196;-0.021108494316419507;10.000071789249409;0.8335148856334154;-0.005993998616099572;0.8053173097550759;-0.005791001005712169;1.034992460776366;0.805338600298659
54.319331;1.0351230602705808;0.8333314747677244;0.8050645376873935;-0.021849571518620194;-0.021108494287399773;10.000070222576227;0.8335148192840249;-0.005993998649957731;0.8053172348464583;-0.0057910010858364305;1.0349925287595367;0.8053385877111278
54.329331;1.0351231111077333;0.8333315205657966;0.8050645863524167;-0.02184957148093918;-0.02110849425954205;10.000068627319274;0.8335147500980299;-0.00599399868422125;0.8053171609146741;-0.005791001163639972;1.0349925945302862;0.8053385734310851
54.339331;1.035123151014057;0.8333315685735712;0.805064635965656;-0.021849571443043368;-0.021108494232912976;10.000067009964145;0.833514678818815;-0.00599399871898806;0.8053170881718049;-0.005791001239001073;1.0349926587589502;0.805338557616826
54.349331;1.0351231806394823;0.8333316188062334;0.8050646867440339;-0.021849571405057843;-0.021108494207596765;10.000065375947255;0.8335146061579072;-0.005993998754323386;0.8053170169173292;-0.005791001311824487;1.0349927219606196;0.8053385403851318
54.359331;1.0351232004970339;0.833331671287669;0.8050647388777338;-0.02184957136712758;-0.02110849418368562;10.000063729471162;0.8335145326615514;-0.00599399879028155;0.8053169474392942;-0.0057910013820343595;1.0349927843965419;0.8053385218252584
54.369331;1.0351232109731578;0.8333317260181784;0.805064792503822;-0.021849571329401848;-0.021108494161261725;10.000062073527205;0.8335144586595419;-0.0059939988269201595;0.8053168799343732;-0.0057910014495547385;1.0349928460434223;0.8053385020495454
54.379331;1.0351232123669645;0.8333317829328964;0.8050648477066523;-0.02184957129200953;-0.021108494140374877;10.000060410161325;0.833514384304876;-0.005993998864296256;0.8053168145028947;-0.0057910015142880154;1.0349929067004155;0.8053384812142091
54.389331;1.035123204937159;0.8333318419140422;0.8050649044768882;-0.021849571255048095;-0.021108494121022753;10.000058740616893;0.8335143096195811;-0.005993998902471311;0.8053167511969952;-0.005791001576124017;1.034992966164612;0.8053384594677345
54.399331;1.0351231889938592;0.8333319028767208;0.8050649626824153;-0.021849571218583583;-0.021108494103150882;10.000057064846871;0.8335142345314281;-0.005993998941520948;0.8053166900535422;-0.005791001634970666;1.0349930243123624;0.8053384368979559
54.409331;1.0351231649905124;0.8333319658665216;0.8050650220582126;-0.021849571182660295;-0.021108494086673937;10.000055380723065;0.8335141588987124;-0.005993998981540948;0.8053166310320781;-0.005791001690775022;1.0349930810902603;0.8053384135534318
54.419331;1.0351231335095517;0.8333320311072013;0.8050650822066898;-0.02184957114731797;-0.02110849407151007;10.000053684089407;0.8335140825272198;-0.005993999022652696;0.8053165739229757;-0.0057910017435272515;1.0349931365091507;0.8053383894987407
54.429331;1.0351230952003376;0.8333320989367856;0.8050651426695578;-0.021849571112595178;-0.021108494057605804;10.000051969742078;0.8335140052276203;-0.005993999065005155;0.805316518382337;-0.005791001793248899;1.0349931905937086;0.8053383648118901
54.439331;1.0351230507650622;0.8333321696781112;0.8050652029933242;-0.021849571078506623;-0.021108494044927813;10.000050232234829;0.8335139268790164;-0.005993999108771474;0.8053164640482708;-0.005791001839980592;1.0349932433320523;0.8053383395206518
54.449331;1.0351230009449326;0.8333322436032037;0.8050652627082481;-0.021849571045008894;-0.02110849403343823;10.000048466370137;0.8335138474261242;-0.005993999154128658;0.8053164105993791;-0.0057910018837775456;1.034993294726458;0.8053383135581108
54.459331;1.0351229464687934;0.8333323209937831;0.8050653213108161;-0.021849571011986903;-0.02110849402308249;10.000046667896681;0.8335137668468681;-0.005993999201221293;0.8053163577681317;-0.005791001924693615;1.0349933448176418;0.8053382867723664
54.469331;1.0351228880191594;0.83333240215127;0.8050653782769772;-0.02184957097927714;-0.021108494013789184;10.000044834196038;0.8335136851593451;-0.005993999250150412;0.8053163053681319;-0.005791001962754699;1.0349933936289988;0.8053382589788978
54.479331;1.035122826276634;0.833332487348206;0.8050654330724201;-0.02184957094670787;-0.02110849400548231;10.000042964613924;0.8335136024432153;-0.005993999301004287;0.8053162533046451;-0.005791001997962384;1.0349934411520485;0.8053382300731233
54.489331;1.0351227619952421;0.8333325768346819;0.8050654851978403;-0.0218495709141289;-0.02110849399810687;10.000041060334532;0.8335135188137254;-0.005993999353889129;0.8053162015194717;-0.00579100203034721;1.0349934873737852;0.8053382001420251
54.499331;1.0351226959964266;0.8333326708971576;0.8050655342328704;-0.02184957088141957;-0.021108493991645383;10.00003912387061;0.8335134343604914;-0.005993999408930712;0.8053161499340055;-0.005791002060017111;1.034993532264805;0.8053381694288367
54.509331;1.0351226290973616;0.8333327698677355;0.8050655798037215;-0.021849570848479678;-0.021108493986115827;10.00003715860792;0.8335133491039486;-0.005993999466265732;0.8053160984950156;-0.005791002087149292;1.034993575747085;0.80533813817641
54.519331;1.035122562055621;0.8333328740878218;0.8050656215253588;-0.021849570815227776;-0.02110849398156489;10.000035168344466;0.8335132629839214;-0.005993999526029537;0.8053160472750963;-0.0057910021119490325;1.034993617707575;0.8053381065421449
54.529331;1.035122495544522;0.8333329838977391;0.8050656589637646;-0.021849570781622352;-0.021108493978062616;10.000033156380681;0.8335131758994897;-0.0059939995883334825;0.805315996484054;-0.005791002134618439;1.0349936580112462;0.8053380746511863
54.539331;1.0351224301562576;0.8333330996425253;0.805065691616397;-0.02184957074767271;-0.021108493975691017;10.000031124754905;0.8335130878120829;-0.0059939996532605965;0.8053159463691394;-0.005791002155345551;1.0349936964664157;0.805338042677693
54.549331;1.035122366409233;0.8333332216612451;0.805065718938353;-0.021849570713415038;-0.02110849397452049;10.000029074330872;0.8335129988010033;-0.005993999720889084;0.8053158970961529;-0.00579100217428999;1.0349937328242484;0.8053380108700848
54.559331;1.035122304738065;0.8333333502596232;0.8050657403748555;-0.02184957067888115;-0.021108493974584964;10.00002700534316;0.8335129089963896;-0.005993999791301949;0.8053158486943821;-0.005791002191552793;1.0349937668425528;0.8053379795309361
54.569331;1.035122245512024;0.8333334856551103;0.8050657553399975;-0.021849570644088115;-0.02110849397587977;10.000024918225096;0.8335128184995682;-0.005993999864573006;0.8053158011028005;-0.005791002207164616;1.0349937983496997;0.8053379489781857
54.579331;1.0351221890712694;0.8333336279043843;0.8050657631932199;-0.02184957060905846;-0.021108493978380105;10.000022814774276;0.8335127273605608;-0.005993999940761303;0.8053157542763022;-0.005791002221116005;1.0349938272567258;0.8053379195026954
54.589331;1.0351221357128877;0.8333337768605573;0.8050657632746961;-0.021849570573848023;-0.021108493982047023;10.000020698897973;0.8335126355728216;-0.00599400001991327;0.8053157082716421;-0.005791002233403143;1.0349938534680987;0.8053378913433082
54.599331;1.0351220856670313;0.8333339322045664;0.8050657549627752;-0.02184957053853343;-0.02110849398681697;10.000018576059894;0.8335125430923318;-0.005994000102051633;0.8053156632581533;-0.005791002244054349;1.0349938767784048;0.8053378646960623
54.609331;1.0351220391028224;0.8333340935566086;0.8050657376980676;-0.02184957050316638;-0.021108493992607343;10.000016451600105;0.8335124499160521;-0.0059940001871584105;0.8053156194494008;-0.005791002253138198;1.0349938969170318;0.8053378397279167
54.619331;1.0351219961560987;0.833334260576098;0.8050657110033511;-0.021849570467748367;-0.021108493999346806;10.000014329582449;0.833512356168109;-0.005994000275165164;0.8053155770196749;-0.005791002260760654;1.034993913648421;0.8053378165799664
54.629331;1.0351219569671175;0.8333344329643382;0.8050656745303147;-0.02184957043224574;-0.021108494007001283;10.000012213070923;0.8335122620777273;-0.005994000365957139;0.8053155360580369;-0.005791002267035202;1.0349939267841437;0.805337795422019
54.639331;1.0351219216321168;0.8333346104371097;0.8050656280680625;-0.021849570396618258;-0.02110849401557242;10.000010104819083;0.8335121678654246;-0.005994000459393699;0.8053154965628077;-0.005791002272041819;1.0349939361729423;0.8053377765400463
54.649331;1.0351218900996688;0.8333347927344756;0.805065571503124;-0.021849570360831405;-0.021108494025075197;10.000008007504942;0.8335120736945429;-0.005994000555324628;0.8053154584535328;-0.005791002275823182;1.0349939417188603;0.8053377603540541
54.659331;1.0351218621576919;0.8333349796054033;0.8050655047923361;-0.02184957032486135;-0.021108494035512425;10.000005923431512;0.833511979711604;-0.005994000653588441;0.8053154215823782;-0.005791002278413495;1.0349939433796003;0.805337747391397
54.669331;1.0351218374731181;0.8333351707518374;0.805065427939909;-0.021849570288702307;-0.021108494046847233;10.000003854252183;0.8335118860920964;-0.0059940007540140285;0.8053153857661933;-0.005791002279842098;1.0349939411493974;0.8053377382793914
54.679331;1.0351218156533406;0.8333353658302106;0.8050653409661008;-0.021849570252353536;-0.021108494058972624;10.000001800861142;0.8335117930746873;-0.005994000856447761;0.805315350825747;-0.005791002280108161;1.0349939350614967;0.805337733714148
54.689331;1.0351217963506263;0.8333355645328709;0.8050652438605667;-0.02184957021579373;-0.021108494071709467;9.99999976314102;0.8335117009566326;-0.00599400096078498;0.8053153166137499;-0.005791002279176386;1.034993925149739;0.8053377343810086
54.699331;1.0351217792711924;0.8333357666534558;0.805065136528967;-0.021849570178983757;-0.02110849408484145;9.999997740234589;0.8335116100604816;-0.005994001066965384;0.8053152830759918;-0.00579100227698806;1.0349939113726572;0.8053377408852119
54.709331;1.035121764040593;0.8333359720614765;0.8050650188167495;-0.021849570141890803;-0.0211084940981453;9.999995731129184;0.8335115207390899;-0.005994001174941838;0.8053152503278478;-0.005791002273461051;1.0349938936498215;0.8053377537227482
54.719331;1.0351217500978174;0.8333361806150955;0.8050648906222061;-0.021849570104499432;-0.021108494111406754;9.999993734791286;0.8335114333906514;-0.005994001284657953;0.8053152186520708;-0.005791002268493503;1.034993871980318;0.8053377732651015
54.729331;1.0351217367360073;0.8333363921032204;0.8050647519804511;-0.021849570066814462;-0.0211084941244465;9.999991750355276;0.8335113484408582;-0.005994001396034494;0.8053151884076903;-0.005791002261985284;1.0349938464892388;0.8053377997738955
54.739331;1.0351217232326213;0.8333366062501626;0.8050646030338776;-0.021849570028865204;-0.021108494137144652;9.999989777262833;0.8335112663341399;-0.005994001508956324;0.805315159963938;-0.005791002253868416;1.0349938174168198;0.8053378334728619
54.749331;1.0351217089576052;0.833336822754465;0.805064443950268;-0.021849569990693086;-0.021108494149429426;9.999987814869106;0.8335111875546923;-0.005994001623269085;0.8053151336996702;-0.005791002244120376;1.0349937851000555;0.8053378746063314
54.759331;1.0351216934180667;0.8333370413532317;0.8050642748848488;-0.021849569952321204;-0.02110849416124024;9.999985861861335;0.833511112630734;-0.005994001738782404;0.805315109964619;-0.00579100223275345;1.0349937499506718;0.8053379234084276
54.769331;1.035121676240142;0.8333372618809302;0.805064095992298;-0.02184956991372559;-0.0211084941725157;9.99998391600518;0.8335110420939124;-0.005994001855264499;0.8053150890077382;-0.005791002219801134;1.034993712441992;0.8053379800423406
54.779331;1.0351216570997337;0.833337484267414;0.8050639074794452;-0.021849569874827272;-0.02110849418321576;9.999981974481477;0.8335109764281357;-0.005994001972439413;0.8053150709947342;-0.005791002205310835;1.0349936730797125;0.8053380446007382
54.789331;1.0351216356774322;0.8333377084689801;0.8050637096835487;-0.021849569835517297;-0.02110849419334001;9.999980034757554;0.8335109160366183;-0.005994002090008987;0.8053150561096901;-0.005791002189344258;1.034993632328113;0.8053381171435217
54.799331;1.0351216116783881;0.833337934364747;0.805063503091507;-0.021849569795699283;-0.021108494202922712;9.999978095813166;0.8335108612281029;-0.005994002207696053;0.8053150446194021;-0.005791002171978577;1.034993590537001;0.805338197704954
54.809331;1.0351215848659332;0.8333381616961248;0.8050632882926879;-0.021849569755322998;-0.021108494212022936;9.999976158553133;0.8335108122328366;-0.005994002325281774;0.8053150368238525;-0.005791002153285803;1.0349935479547294;0.8053382862849098
54.819331;1.0351215551236042;0.8333383900865002;0.8050630659681278;-0.021849569714394584;-0.021108494220726682;9.999974224360148;0.8335107692360268;-0.005994002442597061;0.8053150329683952;-0.0057910021332962915;1.0349935048004444;0.8053383828630803
54.829331;1.0351215225245238;0.8333386190554455;0.80506283689578;-0.02184956967297156;-0.021108494229140642;9.999972293424024;0.8335107323853517;-0.005994002559465259;0.8053150332245952;-0.0057910021119950165;1.034993461275558;0.8053384873977559
