time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
54.839331;1.0351214872978298;0.8333388480262633;0.8050626018969336;-0.02184956963116394;-0.021108494237366916;9.999970364839951;0.8335107017813687;-0.005994002675655978;0.8053150377092003;-0.0057910020893643865;1.0349934175125681;0.8053385997890059
54.849331;1.0351214497568129;0.8333390764071692;0.8050623617985004;-0.02184956958912988;-0.021108494245487282;9.999968437821387;0.8335106775104261;-0.005994002790894202;0.8053150465069292;-0.005791002065421548;1.0349933735726584;0.8053387198615592
54.859331;1.0351214102958621;0.8333393036686813;0.805062117473072;-0.021849569547050477;-0.021108494253571426;9.999966512468564;0.8335106597092934;-0.0059940029049047805;0.805315059704174;-0.005791002040217462;1.0349933295067895;0.8053388474039644
54.869331;1.0351213693989323;0.8333395293450492;0.8050618698741681;-0.02184956950510074;-0.021108494261691108;9.999964589931167;0.8335106486055432;-0.005994003017444728;0.8053150773974185;-0.0057910020138145155;1.0349932853766342;0.8053389822259366
54.879331;1.0351213276068443;0.8333397530209175;0.8050616199852754;-0.021849569463442704;-0.021108494269923034;9.999962672522436;0.8335106445122951;-0.005994003128300847;0.8053150996650028;-0.005791001986262852;1.0349932411880363;0.8053391241534649
54.889331;1.0351212854642367;0.8333399743200848;0.8050613687305386;-0.02184956942224755;-0.021108494278338136;9.999960763809245;0.8335106477553024;-0.0059940032372812;0.805315126520994;-0.005791001957600879;1.0349931967886028;0.8053392729513497
54.899331;1.0351212434583137;0.8333401928943386;0.8050611169533008;-0.021849569381705503;-0.021108494286979813;9.999958868497677;0.8335106585582487;-0.0059940033442204615;0.8053151578609695;-0.005791001927892238;1.0349931518391806;0.8053394282452233
54.909331;1.0351212019954052;0.833340408406433;0.8050608654729791;-0.02184956934200716;-0.02110849429584434;9.99995699203095;0.8335106769697082;-0.005994003448964144;0.805315193430966;-0.005791001897258942;1.034993105929025;0.8053395895195893
54.919331;1.0351211614807714;0.833340620454919;0.8050606151349432;-0.021849569303336442;-0.0211084943048786;9.999955139646485;0.8335107028758107;-0.005994003551330082;0.8053152328444658;-0.005791001865875436;1.0349930587080967;0.8053397562088245
54.929331;1.035121122389743;0.8333408284840527;0.8050603667961186;-0.02184956926586994;-0.021108494313993274;9.999953315290945;0.8335107360907469;-0.0059940036511067;0.8053152756091134;-0.005791001833944064;1.0349930098948208;0.805339927790525
54.939331;1.0351210851962591;0.8333410317633861;0.8050601212940918;-0.021849569229762788;-0.021108494323086386;9.99995152180769;0.8335107764698081;-0.005994003748091524;0.805315321119257;-0.00579100180168452;1.0349929592693623;0.8053401037985393
54.949331;1.0351210502938162;0.8333412294201834;0.8050598794500249;-0.02184956919514131;-0.021108494332071345;9.999949762362679;0.8335108239509702;-0.005994003842104284;0.8053153686612013;-0.005791001769334268;1.0349929067290968;0.8053402837965971
54.959331;1.035121018043332;0.8333414205085053;0.8050596420587304;-0.021849569162107108;-0.021108494340895113;9.999948041295395;0.8335108784910605;-0.0059940039329580645;0.8053154174967481;-0.005791001737134449;1.0349928522419747;0.8053404673653859
54.969331;1.0351209888225243;0.8333416041121422;0.8050594098814804;-0.021849569130752845;-0.02110849434953677;9.999946363909642;0.8335109399998223;-0.0059940040204426275;0.8053154669643807;-0.005791001705308349;1.034992795728924;0.8053406540803443
54.979331;1.035120962976299;0.8333417794094315;0.8050591836926869;-0.021849569101186874;-0.02110849435799279;9.999944735904736;0.8335110083580055;-0.00599400410434654;0.8053155165169208;-0.005791001674049937;1.0349927370804755;0.8053408434947928
54.989331;1.0351209407714579;0.8333419456343006;0.8050589642841224;-0.021849569073540794;-0.021108494366256284;9.999943162754388;0.8335110834259828;-0.005994004184481746;0.805315565718114;-0.005791001643506633;1.0349926762061072;0.8053410351506456
54.999331;1.0351209224258413;0.8333421020026469;0.8050587523729849;-0.021849569047963483;-0.021108494374293227;9.999941649334298;0.8335111649791489;-0.005994004260684204;0.8053156142116086;-0.005791001613769828;1.0349926130059457;0.8053412285560322
55.009331;1.0351209081689394;0.8333422477561868;0.8050585485052751;-0.02184956902462739;-0.021108494382032737;9.999940199935017;0.8335112526848399;-0.0059940043328155675;0.8053156616763752;-0.0057910015849008374;1.0349925474188237;0.805341423138964
55.019331;1.0351208982954339;0.8333423823011961;0.8050583530367476;-0.021849569003734873;-0.0211084943893904;9.999938818201459;0.8335113461673139;-0.00599400440078448;0.8053157078321604;-0.005791001556963292;1.0349924795185528;0.8053416182593963
55.029331;1.0351208931737215;0.8333425052583296;0.8050581661940541;-0.02184956898549462;-0.021108494396310313;9.999937506676849;0.8335114450551911;-0.005994004464556583;0.8053157524919246;-0.0057910015300320136;1.0349924094818153;0.8053418132932773
55.039331;1.0351208931713192;0.8333426163786377;0.8050579881238007;-0.021849568970077952;-0.02110849440278407;9.999936266577336;0.8335115489783524;-0.005994004524135943;0.8053157955830199;-0.005791001504177219;1.034992337513405;0.8053420077500422
55.049331;1.0351208985387328;0.8333427154557839;0.805057818885856;-0.021849568957587634;-0.021108494408828355;9.999935098217112;0.8335116575911462;-0.005994004579540886;0.8053158371099283;-0.005791001479435521;1.0349922638640916;0.805342201365956
55.059331;1.03512090937928;0.8333428023204863;0.8050576584643115;-0.02184956894804723;-0.02110849441444561;9.999934001829839;0.8335117706383588;-0.005994004630782707;0.8053158771039092;-0.0057910014557924945;1.0349921888724989;0.8053423941195194
55.069331;1.035120925733007;0.8333428768508335;0.8050575068329217;-0.021849568941405977;-0.021108494419607916;9.99993297863496;0.8335118879686586;-0.005994004677861152;0.8053159156014901;-0.005791001433192175;1.0349921129730206;0.8053425861350487
55.079331;1.0351209476453551;0.8333429389631634;0.8050573640321885;-0.02184956893755904;-0.021108494424269854;9.999932030888893;0.8335120094409668;-0.0059940047207925175;0.805315952654372;-0.005791001411576744;1.0349920367212788;0.8053427775048739
55.089331;1.0351209751701456;0.8333429886765006;0.8050572302076843;-0.021849568936375133;-0.02110849442837615;9.999931160382493;0.8335121348436969;-0.005994004759636293;0.8053159883360153;-0.005791001390923783;1.034991960806734;0.8053429681782874
55.099331;1.0351210083603504;0.8333430262176809;0.8050571056015303;-0.021849568937717074;-0.02110849443185293;9.999930367746789;0.8335122639351414;-0.00599400479448881;0.8053160227393673;-0.005791001371240597;1.0349918859373701;0.805343158001945
55.109331;1.0351210472625196;0.8333430520132209;0.8050569904914812;-0.02184956894145448;-0.02110849443460897;9.999929653487996;0.8335123965177833;-0.00599400482545942;0.8053160559814356;-0.005791001352548109;1.0349918126741386;0.8053433467990181
55.119331;1.0351210919229261;0.8333430665751564;0.8050568850853845;-0.02184956894747755;-0.02110849443655607;9.99992901900446;0.8335125324375062;-0.005994004852652876;0.8053160881913656;-0.005791001334883911;1.0349917414255616;0.8053435343966041
55.129331;1.0351211424016233;0.8333430703990504;0.80505678946737;-0.02184956895570838;-0.021108494437626867;9.999928466507782;0.833512671526329;-0.005994004876155754;0.805316119507959;-0.005791001318293907;1.0349916725691422;0.8053437206243974
55.139331;1.0351211987618443;0.8333430639436045;0.8050567036507612;-0.021849568966103714;-0.021108494437786014;9.99992799788146;0.8335128135746401;-0.005994004896018806;0.8053161501292384;-0.0057910013028071115;1.0349916064973133;0.8053439052995479
55.149331;1.0351212610147595;0.8333430476746426;0.8050566276488269;-0.021849568978642604;-0.021108494437039233;9.999927613691812;0.8335129583663351;-0.0059940049122493184;0.8053161803533585;-0.0057910012884207565;1.0349915435806918;0.8053440882132804
55.159331;1.035121329049437;0.8333430220734398;0.805056561508084;-0.021849568993298735;-0.02110849443542484;9.999927313451746;0.833513105698115;-0.005994004924821486;0.8053162105478998;-0.00579100127511514;1.034991484152223;0.8053442691093365
55.169331;1.0351214026223563;0.8333429875979363;0.8050565053420923;-0.021849569010020935;-0.021108494432996765;9.999927096051215;0.8335132553368098;-0.005994004933699256;0.8053162410860388;-0.005791001262886547;1.0349914284847046;0.8053444476380033
55.179331;1.0351214814063303;0.8333429446989008;0.8050564593361222;-0.02184956902872723;-0.02110849442981069;9.999926959248361;0.8335134070127066;-0.005994004938867484;0.8053162723323843;-0.005791001251761058;1.0349913767421626;0.8053446233605821
55.189331;1.035121564993323;0.8333428938789728;0.8050564236900212;-0.021849569049299685;-0.02110849442591348;9.999926898937193;0.8335135605153187;-0.00599400494034799;0.8053163046989223;-0.005791001241782925;1.0349913289865433;0.8053447958299167
55.199331;1.0351216528167058;0.833342835677658;0.805056398568632;-0.021849569071589987;-0.02110849442135575;9.9999269092115;0.8335137157966056;-0.00599400493818591;0.8053163386987546;-0.005791001232993509;1.0349912852402503;0.8053449646503995
55.209331;1.0351217441294385;0.8333427705765916;0.8050563840908856;-0.021849569095431995;-0.02110849441621487;9.999926983266306;0.8335138729998091;-0.005994004932425872;0.8053163749329805;-0.005791001225415174;1.0349912455076433;0.8053451294701156
55.219331;1.0351218381271285;0.8333426989551179;0.8050563803402537;-0.02184956912064182;-0.021108494410607775;9.99992711464328;0.8335140324226539;-0.005994004923084707;0.8053164140110608;-0.005791001219062223;1.0349912097457215;0.805345289930501
55.229331;1.035121934071759;0.8333426211441342;0.8050563873757155;-0.02184956914701667;-0.021108494404703287;9.999927298383488;0.8335141944091397;-0.005994004910134767;0.8053164564399239;-0.00579100121397015;1.0349911778358902;0.8053454456260775
55.239331;1.035122031276518;0.8333425375087776;0.8050564051921544;-0.02184956917435707;-0.021108494398718716;9.999927531263076;0.8335143592369814;-0.005994004893536041;0.8053165025419267;-0.005791001210201764;1.0349911495225206;0.8053455961517374
55.249331;1.0351221290429378;0.8333424485143263;0.8050564336703149;-0.02184956920250612;-0.021108494392895992;9.999927811017878;0.8335145270896688;-0.005994004873291972;0.8053165524462349;-0.005791001207821782;1.0349911243377627;0.8053457411736087
55.259331;1.0351222266553681;0.8333423546979377;0.8050564726021583;-0.021849569231367737;-0.021108494387481885;9.999928135755095;0.8335146980549283;-0.005994004849456088;0.8053166061520779;-0.005791001206868446;1.0349911016473012;0.8053458803944822
55.269331;1.0351223233785023;0.8333422565458537;0.8050565217647794;-0.02184956926088023;-0.021108494382708603;9.999928503431212;0.8335148721420681;-0.00599400482209046;0.8053166636216537;-0.005791001207331506;1.0349910807876943;0.805346013499029
55.279331;1.0351224184233887;0.8333421544427;0.8050565809840756;-0.02184956929097486;-0.02110849437877605;9.999928910919149;0.8335150493885495;-0.005994004791242661;0.8053167248130834;-0.0057910012091305285;1.0349910611566426;0.8053461401914488
55.289331;1.0351225109621207;0.8333420487318093;0.8050566501331872;-0.02184956932155976;-0.02110849437586217;9.999929354099878;0.8335152299535744;-0.0059940047569667495;0.8053167896376333;-0.00579100121211012;1.0349910422625501;0.8053462602608995
55.299331;1.0351226002322116;0.8333419397803329;0.8050567290390257;-0.021849569352529397;-0.02110849437415101;9.9999298291227;0.8335154140617694;-0.005994004719353574;0.8053168579437749;-0.0057910012160711675;1.0349910237405977;0.8053463735953261
55.309331;1.03512268562679;0.833341828010211;0.8050568173964171;-0.0218495693837873;-0.021108494373838837;9.999930333081556;0.8335156018844427;-0.005994004678536825;0.8053169295236347;-0.005791001220815647;1.0349910053227518;0.8053464801402721
55.319331;1.0351227666774157;0.8333417138894412;0.8050569147770372;-0.02184956941526115;-0.021108494375118598;9.999930863792802;0.8335157935148716;-0.005994004634680468;0.8053170040862386;-0.0057910012261569175;1.0349909868364158;0.805346579850221
55.329331;1.035122842992047;0.8333415978872323;0.8050570207058948;-0.021849569446887773;-0.02110849437817111;9.999931419262056;0.8335159890386997;-0.005994004587980519;0.8053170812842424;-0.005791001231894779;1.0349909682084162;0.8053466726923667
55.339331;1.0351229142441538;0.8333414804345988;0.8050571347718374;-0.021849569478591305;-0.021108494383153122;9.999931997059043;0.8335161886251132;-0.005994004538685208;0.8053171608026107;-0.005791001237795368;1.0349909494279643;0.8053467587162891
55.349331;1.0351229802092776;0.8333413618873505;0.8050572566995433;-0.02184956951027951;-0.021108494390162644;9.999932593949207;0.8335163925747985;-0.005994004487088046;0.8053172423754225;-0.00579100124358411;1.0349909305549332;0.8053468381242115
55.359331;1.0351230407765835;0.8333412424826355;0.805057386311013;-0.02184956954184905;-0.021108494399214587;9.99993320591104;0.8335166012745105;-0.00599400443348711;0.8053173257139804;-0.005791001248951718;1.0349909117531697;0.8053469112562259
55.369331;1.0351230959196323;0.8333411223455952;0.8050575234570135;-0.021849569573204698;-0.021108494410257254;9.999933828322186;0.8335168150638498;-0.00599400437816981;0.8053174104558041;-0.005791001253585261;1.0349908932497098;0.8053469785078113
55.379331;1.035123145677488;0.833341001529675;0.8050576679997153;-0.02184956960428248;-0.021108494423210458;9.999934456319034;0.8335170340945954;-0.0059940043214337544;0.8053174962046046;-0.005791001257202007;1.034990875277083;0.8053470402618556
55.389331;1.0351231901491054;0.8333408800205582;0.8050578197808449;-0.02184956963503891;-0.021108494437992835;9.999935085449343;0.8335172582733258;-0.005994004263589091;0.805317582618694;-0.00579100125955659;1.0349908580740865;0.8053470968604897
55.399331;1.0351232294884634;0.8333407577404895;0.805057978543236;-0.021849569665421478;-0.021108494454516288;9.999935712532626;0.8335174872565834;-0.005994004204928531;0.805317669439877;-0.005791001260430564;1.034990841900572;0.8053471486012302
55.409331;1.0351232638833894;0.8333406345995565;0.8050581439126683;-0.021849569695367926;-0.021108494472666273;9.999936336161566;0.8335177204655092;-0.005994004145703388;0.8053177564377793;-0.005791001259626563;1.034990827008632;0.8053471957439501
55.419331;1.0351232934834982;0.8333405105401428;0.8050583154717211;-0.02184956972483251;-0.021108494492301892;9.999936956537443;0.8335179572092678;-0.005994004086128941;0.805317843351586;-0.005791001256975759;1.0349908135910137;0.8053472385031097
55.429331;1.0351233183429718;0.8333403855312911;0.8050584928099351;-0.021849569753806978;-0.021108494513266973;9.999937575181141;0.833518196860946;-0.005994004026404083;0.8053179299080914;-0.005791001252360961;1.0349908017532534;0.8053472770339913
55.439331;1.0351233384679384;0.8333402595567734;0.805058675517113;-0.021849569782319677;-0.021108494535398425;9.999938194444288;0.8335184388904143;-0.005994003966717863;0.8053180159355552;-0.005791001245737846;1.0349907915036305;0.8053473114458303
55.449331;1.0351233539120512;0.8333401326453603;0.80505886317745;-0.021849569810413465;-0.02110849455853295;9.999938816775652;0.8335186827773788;-0.0059940039072391175;0.8053181014455391;-0.005791001237123348;1.0349907827618348;0.805347341791206
55.459331;1.035123364796721;0.8333400049104506;0.8050590553600304;-0.02184956983812728;-0.02110849458250092;9.999939444428357;0.8335189279766877;-0.005994003848113963;0.8053181865434355;-0.005791001226560596;1.0349907754116947;0.8053473680279032
55.469331;1.035123371239601;0.8333398765502433;0.8050592515871737;-0.02184956986550753;-0.021108494607111748;9.999940079133784;0.8335191739882019;-0.005994003789485487;0.8053182712946784;-0.005791001214088001;1.0349907693594464;0.8053473900517878
55.479331;1.0351233732902372;0.8333397478333548;0.8050594513064137;-0.02184956989262361;-0.0211084946321615;9.999940721202133;0.8335194204594607;-0.005994003731510461;0.8053183557246983;-0.0057910011997131675;1.0349907645521463;0.8053474077792098
55.489331;1.0351233709627454;0.8333396190970159;0.8050596539038982;-0.02184956991955124;-0.0211084946574618;9.999941368722052;0.8335196671922481;-0.00599400367435798;0.8053184399087873;-0.005791001183390406;1.034990760970022;0.8053474211840166
55.499331;1.0351233643334186;0.8333394907531965;0.8050598587641011;-0.02184956994634738;-0.021108494682856745;9.999942017201725;0.8335199140226865;-0.005994003618204066;0.8053185240139732;-0.005791001165016643;1.0349907586156184;0.8053474303083268
55.509331;1.0351233535865727;0.8333393632982675;0.8050600653190655;-0.02184956997305193;-0.021108494708226577;9.999942659808502;0.8335201607032212;-0.005994003563208982;0.8053186082265666;-0.005791001144458248;1.0349907575270165;0.8053474353132838
55.519331;1.035123338972996;0.8333392372734828;0.8050602730474995;-0.021849569999700235;-0.021108494733494035;9.999943288403617;0.8335204068587441;-0.005994003509485961;0.8053186926608675;-0.005791001121588142;1.0349907578192075;0.8053474365128727
55.529331;1.0351233207255068;0.8333391131336038;0.8050604814565687;-0.021849570026326693;-0.021108494758629068;9.999943894555422;0.8335206520006131;-0.005994003457100588;0.8053187773750272;-0.005791001096299044;1.0349907596908792;0.8053474343052273
55.539331;1.0351232989892052;0.8333389911128998;0.8050606900633274;-0.021849570052969617;-0.021108494783643673;9.99994447002694;0.8335208955776553;-0.005994003406080411;0.8053188624439774;-0.005791001068495367;1.0349907633435766;0.8053474290647348
55.549331;1.0351232738166176;0.8333388712126011;0.8050608983737414;-0.02184957007968473;-0.021108494808564027;9.999945007284909;0.8335211369997144;-0.005994003356411059;0.8053189479855397;-0.005791001038086744;1.0349907689090432;0.8053474210673791
55.559331;1.0351232451867514;0.8333387532961154;0.805061105914808;-0.021849570106550434;-0.021108494833383194;9.999945499704731;0.8335213756327756;-0.005994003308040522;0.8053190341186943;-0.005791001004995079;1.034990776513071;0.8053474104643559
55.569331;1.0351232130006183;0.8333386371930424;0.8050613123311191;-0.021849570133639744;-0.021108494858034798;9.999945941246413;0.8335216108520745;-0.00599400326090447;0.8053191209043109;-0.005791000969177471;1.0349907863364416;0.805347397342591
55.579331;1.0351231770843785;0.8333385227356901;0.8050615174381401;-0.021849570160977598;-0.021108494882401883;9.999946326638595;0.8335218421128984;-0.0059940032149603355;0.8053192083401534;-0.005791000930650034;1.034990798525596;0.8053473818454371
55.589331;1.03512313724128;0.8333384097033275;0.8050617211825642;-0.021849570188531175;-0.02110849490633633;9.999946651966518;0.8335220689402434;-0.005994003170196395;0.8053192963974732;-0.005791000889482721;1.0349908131413397;0.805347364256223
55.599331;1.0351230933602316;0.8333382977744191;0.8050619236022727;-0.021849570216233467;-0.02110849492968635;9.999946914671924;0.8335222908644514;-0.0059940031266038874;0.8053193850518358;-0.005791000845766275;1.0349908302382194;0.8053473450044869
55.609331;1.0351230454974472;0.8333381865752899;0.8050621248340365;-0.021849570244015855;-0.021108494952335303;9.999947112998283;0.8335225073727511;-0.005994003084153749;0.8053194743267453;-0.005791000799591703;1.034990849908343;0.8053473246011602
55.619331;1.0351229938507396;0.8333380757370566;0.8050623251063005;-0.021849570271841142;-0.021108494974221164;9.999947245483808;0.8335227179096827;-0.005994003042800532;0.8053195643559459;-0.005791000751056241;1.0349908722606285;0.8053473035135704
55.629331;1.035122938663322;0.833337964912731;0.8050625247026897;-0.02184957029971878;-0.02110849499531227;9.999947311108613;0.8335229219244517;-0.005994003002488914;0.8053196553980551;-0.005791000700277003;1.034990897400113;0.8053472820451435
55.639331;1.0351228801379118;0.8333378538029849;0.8050627239294772;-0.021849570327692577;-0.021108495015574328;9.999947309952537;0.8335231189423177;-0.005994002963152469;0.8053197477649341;-0.005791000647399778;1.0349909253856049;0.8053472603032191
55.649331;1.0351228184053267;0.8333377421560406;0.8050629230637729;-0.02184957035582024;-0.0211084950349792;9.999947243476813;0.8335233086060347;-0.005994002924713161;0.8053198417350399;-0.005791000592592396;1.0349909561441706;0.8053472382536131
55.659331;1.0351227535477385;0.8333376297364825;0.8050631222919025;-0.021849570384160806;-0.02110849505353649;9.99994711405828;0.8335234906294726;-0.005994002887080205;0.8053199375496626;-0.0057910005360244975;1.0349909893902642;0.805347215804209
55.669331;1.0351226856757458;0.8333375163187011;0.8050633217020959;-0.02184957041277484;-0.02110849507130126;9.999946924257031;0.8335236647151972;-0.0059940028501500285;0.8053200354659359;-0.00579100047785877;1.034991024649563;0.8053471928689174
55.679331;1.0351226150147224;0.8333374016864256;0.8050635213204144;-0.021849570441725592;-0.021108495088350745;9.999946676734595;0.8335238305218962;-0.005994002813820901;0.8053201357453875;-0.005791000418267784;1.034991061416333;0.805347169361806
55.689331;1.0351225419121224;0.8333372856536736;0.8050637211513935;-0.021849570471065182;-0.021108495104747233;9.999946374728585;0.8335239876539209;-0.005994002778009809;0.8053202385398603;-0.005791000357444254;1.034991099309766;0.805347145149225
55.699331;1.035122466759203;0.8333371681196595;0.8050639212184775;-0.021849570500816824;-0.0211084951205186;9.999946021920257;0.833524135659044;-0.005994002742646725;0.805320343755393;-0.00579100029557218;1.0349911381009878;0.80534712004244
55.709331;1.0351223898965327;0.8333370490720033;0.8050641215616718;-0.021849570530967078;-0.021108495135662604;9.999945621716089;0.8335242740978542;-0.0059940027076611216;0.8053204510271368;-0.005791000232794491;1.0349911776536695;0.8053470938132019
55.719331;1.035122311533941;0.8333369285426037;0.8050643221735746;-0.021849570561469984;-0.021108495150147684;9.999945177006483;0.8335244026422871;-0.005994002672975182;0.8053205598456816;-0.005791000169223323;1.034991217876293;0.8053470662135129
55.729331;1.0351222316910826;0.8333364567880398;0.8050641850158023;-0.021848474951147157;-0.021107436684019848;9.999944690566556;0.833524521095977;-0.005994002638492871;0.8053206696787054;-0.005791000104976514;1.0349912587146146;0.805347037027445
55.739331;1.0351221501950256;0.8333363333394546;0.8050643856566936;-0.02184847498213931;-0.021107436696999472;9.999944165453064;0.8335246293549017;-0.005994002604086587;0.8053207799909682;-0.005791000040211099;1.0349913001411968;0.8053470061112868
55.749331;1.035122066712106;0.8333362082345115;0.8050645857814596;-0.021848475013244623;-0.021107436709156168;9.99994360515076;0.833524727401421;-0.005994002569595908;0.8053208902305954;-0.005790999975134159;1.0349913420989418;0.8053469733870842
55.759331;1.0351219807694396;0.8333360811753208;0.8050647849431389;-0.02184847504437324;-0.021107436720489342;9.999943013375571;0.8335248153443255;-0.005994002534845485;0.8053209998240263;-0.005790999909972916;1.0349913844404575;0.8053469388401188
55.769331;1.0351218917911602;0.8333359518609931;0.8050649827460388;-0.021848475075444077;-0.021107436731031357;9.99994239351258;0.8335248934383875;-0.00599400249966761;0.805321108215641;-0.005790999844940987;1.0349914269217346;0.8053469025522549
55.779331;1.0351217991589445;0.833335820049855;0.8050651788962987;-0.021848475106389372;-0.02110743674085755;9.999941748285133;0.8335249620415099;-0.005994002463914116;0.8053212149162963;-0.005790999780240806;1.034991469248337;0.8053468647263338
55.789331;1.0351217022980357;0.8333356855805383;0.8050653731875237;-0.021848475137155713;-0.021107436750085893;9.999941079975004;0.8335250215261221;-0.005994002427468441;0.8053213194697545;-0.005790999716071254;1.0349915111364454;0.805346825640066
55.799331;1.0351216007317017;0.8333355483822711;0.805065565428358;-0.021848475167689715;-0.021107436758845247;9.99994039066937;0.833525072220309;-0.005994002390257489;0.8053214214200572;-0.00579099965261959;1.0349915523523496;0.8053467855307327
55.809331;1.035121493983294;0.8333354084465412;0.8050657553722335;-0.02184847519792698;-0.021107436767244837;9.99993968194183;0.8335251144334366;-0.005994002352248116;0.8053215203571226;-0.005790999590058671;1.0349915927136968;0.8053467444915778
55.819331;1.035121381408186;0.8333352657841987;0.8050659427582555;-0.021848475227806547;-0.02110743677535791;9.99993895449197;0.8335251485005254;-0.005994002313444642;0.8053216159452135;-0.005790999528547978;1.0349916320439527;0.8053467024436565
55.829331;1.035121262174604;0.8333351203879228;0.8050661274121231;-0.02184847525727591;-0.02110743678319489;9.999938208507604;0.8335251747717746;-0.005994002273900117;0.8053217078778284;-0.005790999468225904;1.0349916701209265;0.8053466591760323
55.839331;1.0351211354367673;0.83333497222316;0.805066309225263;-0.021848475286268296;-0.02110743679069517;9.999937443941695;0.8335251935736373;-0.0059940022337068655;0.8053217958309137;-0.005790999409208572;1.0349917066860725;0.8053466144196628
55.849331;1.0351210005364748;0.833334821268693;0.805066488017681;-0.021848475314696865;-0.021107436797779315;9.999936660307704;0.8335252051954005;-0.005994002192949981;0.8053218794647876;-0.005790999351609913;1.0349917414935867;0.8053465679053491
55.859331;1.035120857059124;0.8333346675667069;0.80506666346436;-0.021848475342472667;-0.021107436804407232;9.99993585709014;0.8335252099078454;-0.0059940021516782524;0.8053219584303056;-0.0057909992955671044;1.0349917743368922;0.8053465193966163
55.869331;1.0351207047998792;0.8333345112619792;0.8050668351467521;-0.021848475369500964;-0.021107436810569456;9.999935034712898;0.833525207991734;-0.005994002109931056;0.8053220323805174;-0.005790999241248642;1.0349918050455542;0.8053464687468141
55.879331;1.0351205437899478;0.833334352586605;0.8050670026540734;-0.021848475395657808;-0.02110743681623907;9.999934194933989;0.8335251997677702;-0.005994002067766169;0.8053221010415227;-0.005790999188841868;1.034991833493953;0.8053464159551552
55.889331;1.0351203743293058;0.8333341917615747;0.8050671656489764;-0.02184847542078602;-0.02110743682135086;9.99993334066603;0.8335251855927391;-0.005994002025242243;0.8053221642989086;-0.005790999138535477;1.0349918596427672;0.8053463611362056
55.899331;1.0351201969084376;0.8333340289328615;0.8050673238480752;-0.02184847544471482;-0.021107436825812027;9.999932475911743;0.8335251658112701;-0.005994001982408282;0.8053222222352067;-0.005790999090508152;1.034991883571287;0.8053463044258593
55.909331;1.0351200120437007;0.8333338642109899;0.8050674769818521;-0.021848475467272484;-0.021107436829508427;9.999931605685513;0.8335251407364633;-0.005994001939328929;0.8053222751368067;-0.005790999044915305;1.0349919054742822;0.8053462459228203
55.919331;1.0351198201559846;0.8333336977334296;0.8050676247953766;-0.021848475488278354;-0.02110743683230643;9.999930735640623;0.8335251106486457;-0.005994001896090199;0.8053223234498644;-0.005790999001874436;1.0349919256465154;0.8053461857056511
55.929331;1.0351196215878518;0.8333335297055754;0.8050677670414249;-0.021848475507540946;-0.02110743683407654;9.999929871965684;0.8335250757586466;-0.005994001852774253;0.8053223676346802;-0.005790998961460915;1.0349919444599476;0.8053461238887294
55.939331;1.035119416683798;0.8333333604227462;0.8050679034713849;-0.02184847552487553;-0.021107436834718833;9.99992902142196;0.8335250362018622;-0.005994001809448288;0.805322408010394;-0.005790998923714107;1.03499196232195;0.8053460606610677
55.949331;1.0351192058050716;0.8333331902531748;0.8050680338596811;-0.021848475540122026;-0.02110743683415501;9.999928190558338;0.8335249920916151;-0.005994001766179404;0.8053224447192471;-0.005790998888649875;1.034991979669045;0.8053459962929395
55.959331;1.0351189892925012;0.8333330196151822;0.8050681580384641;-0.021848475553151163;-0.02110743683231192;9.999927384608291;0.833524943547539;-0.005994001723049839;0.8053224777832769;-0.005790998856272403;1.0349919970341281;0.8053459311407445
55.969331;1.0351187674674192;0.8333328489636964;0.805068275916432;-0.02184847556385258;-0.021107436829122892;9.9999266072221;0.8335248906647792;-0.005994001680153739;0.8053225071594269;-0.00579099882658273;1.0349920150557885;0.8053458656305806
55.979331;1.035118540665142;0.8333326787488102;0.8050683874622439;-0.021848475572112457;-0.021107436824527086;9.999925860633457;0.8335248334724766;-0.005994001637580757;0.8053225327527062;-0.005790998799594585;1.034992034345189;0.8053458001496726
55.989331;1.0351183092080614;0.8333325094003257;0.8050684926767404;-0.02184847557781462;-0.021107436818463315;9.999925145399919;0.8335247719385914;-0.005994001595389724;0.8053225544188366;-0.005790998775351655;1.034992055321888;0.8053457349281623
55.999331;1.0351180733352805;0.8333323413417747;0.8050685916015559;-0.02184847558087129;-0.02110743681086744;9.999924460216976;0.8335247060268238;-0.005994001553592818;0.8053225720189259;-0.005790998753932093;1.034992078173582;0.8053456700446843
56.009331;1.0351178332334658;0.8333321749544347;0.8050686843480739;-0.021848475581238504;-0.021107436801670112;9.999923802499238;0.8335246357381328;-0.005994001512179891;0.8053225854772241;-0.005790998735446736;1.03499210299946;0.8053456054631701
56.019331;1.0351175891513993;0.8333320105315413;0.8050687711157264;-0.021848475578892752;-0.021107436790802025;9.999923168992682;0.833524561125616;-0.005994001471143563;0.8053225947531397;-0.005790998720026964;1.0349921299504092;0.8053455410126578
56.029331;1.035117341434838;0.8333318482914177;0.8050688522140205;-0.02184847557380657;-0.021107436778196296;9.999922555867744;0.833524482313351;-0.0059940014304553585;0.8053225997764453;-0.005790998707787071;1.034992159175044;0.8053454763974243
56.039331;1.0351170904919924;0.8333316884509415;0.8050689280633065;-0.021848475565935804;-0.021107436763768177;9.99992195916714;0.8335243994563709;-0.005994001390034282;0.8053226004285888;-0.0057909986987790376;1.0349921907070554;0.8053454112501485
56.049331;1.035116836741587;0.8333315312902202;0.8050689991318801;-0.021848475555191486;-0.02110743674739694;9.99992137603687;0.8335243126413335;-0.005994001349767465;0.805322596581489;-0.0057909986929759886;1.0349922244643734;0.8053453451539212
56.059331;1.035116580515154;0.8333313771302128;0.805069065879556;-0.021848475541426965;-0.02110743672893919;9.999920805620116;0.8335242218422881;-0.005994001309564687;0.8053225881257595;-0.005790998690291619;1.034992260308537;0.8053452776366503
56.069331;1.0351163219993094;0.8333312262998908;0.8050691287595071;-0.021848475524478272;-0.021107436708260357;9.999920248792792;0.8335241269774795;-0.005994001269390114;0.8053225749265744;-0.005790998690616787;1.0349922980933919;0.8053452081958445
56.079331;1.0351160612729413;0.8333310791905189;0.8050691882124672;-0.021848475504217424;-0.021107436685263676;9.999919707633968;0.8335240280178291;-0.005994001229249177;0.8053225568103227;-0.0057909986938511375;1.0349923377046097;0.8053451363541028
56.089331;1.0351157983454675;0.8333309363133622;0.8050692446335735;-0.02184847548057582;-0.02110743665989962;9.99991918533469;0.83352392505236;-0.005994001189161006;0.8053225336723343;-0.005790998699904118;1.0349923790438675;0.805345061680162
56.099331;1.0351155331673623;0.8333307982524262;0.8050692983573858;-0.021848475453539486;-0.02110743663214461;9.999918685966987;0.8335238182449892;-0.00599400114915209;0.8053225055547458;-0.005790998708670006;1.0349924219334785;0.8053449837661766
56.109331;1.0351152656561622;0.8333306655614338;0.8050693496636553;-0.021848475423124344;-0.0211074366019732;9.999918213786511;0.8335237077439933;-0.005994001109253798;0.8053224725621525;-0.005790998720023816;1.0349924660350809;0.8053449022142004
56.119331;1.035114995715811;0.8333305386892137;0.8050693987649301;-0.021848475389348084;-0.02110743656936159;9.999917772333125;0.8335235936439619;-0.0059940010694775215;0.8053224347317122;-0.005790998733845862;1.0349925108470286;0.8053448166765435
56.129331;1.0351147232541733;0.833330417935809;0.8050694457874128;-0.021848475352219825;-0.02110743653431114;9.99991736380684;0.833523476012642;-0.005994001029794802;0.8053223919936855;-0.0057909987500349815;1.0349925557463322;0.8053447269459046
56.139331;1.0351144482362038;0.8333303034508123;0.8050694907937096;-0.02184847531174893;-0.02110743649685371;9.999916989188812;0.8335233549484088;-0.0059940009901528835;0.8053223441979492;-0.005790998768510167;1.0349926000468297;0.8053446330019018
56.149331;1.0351141707179352;0.833330195283095;0.8050695337874176;-0.021848475267968456;-0.021107436457054415;9.99991664882631;0.8335232306233739;-0.005994000950499277;0.8053222911373253;-0.005790998789219221;1.0349926430564025;0.8053445349750997
56.159331;1.0351138908490929;0.8333300934631782;0.8050695746635977;-0.021848475220956;-0.021107436415028057;9.999916342882994;0.8335231032766333;-0.005994000910780263;0.8053222325516867;-0.0057909988121364695;1.0349926841099155;0.8053444331037523
56.169331;1.035113608886468;0.8333299981055037;0.8050696132149809;-0.021848475170823327;-0.021107436370930373;9.999916071574058;0.8335229731638083;-0.0059940008709280035;0.805322168135929;-0.0057909988372455215;1.0349927225927489;0.8053443276806299
56.179331;1.0351133251619908;0.833329909435026;0.8050696492024774;-0.021848475117695113;-0.021107436324924567;9.999915835067496;0.8335228404971238;-0.005994000830864101;0.8053220975989688;-0.005790998864524915;1.0349927579813198;0.8053442189778585
56.189331;1.035113040006751;0.8333298276747797;0.8050696823907378;-0.021848475061714133;-0.021107436277163313;9.999915632963317;0.8335227054274499;-0.005994000790519158;0.805322020755059;-0.005790998893938192;1.0349927898962714;0.8053441072399343
56.199331;1.0351127537826743;0.833329752931307;0.805069712556583;-0.02184847500305302;-0.021107436227788056;9.999915464077796;0.8335225680818371;-0.005994000749844148;0.8053219375407111;-0.0057909989254300645;1.0349928181196055;0.8053439927396959
56.209331;1.035112467014165;0.8333296851743428;0.805069739525261;-0.021848474941903707;-0.021107436176935827;9.999915326971285;0.833522428614254;-0.005994000708795111;0.8053218479480664;-0.005790998958927034;1.0349928425595156;0.8053438758078945
56.219331;1.035112180383016;0.8333296242420455;0.805069763198683;-0.021848474878463264;-0.021107436124756147;9.999915220947804;0.8335222872317937;-0.00599400066731244;0.8053217519697421;-0.005790998994336448;1.0349928632403664;0.8053437568425146
56.229331;1.0351118945673612;0.8333295698724578;0.805069783548887;-0.021848474812934737;-0.021107436071429373;9.999915147347242;0.8335221441968133;-0.005994000625315634;0.8053216495983425;-0.005790999031552851;1.034992880342566;0.8053436363113634
56.239331;1.0351116101607474;0.8333295217959027;0.8050698006270189;-0.021848474745526966;-0.021107436017176864;9.999915110008835;0.8335219998493999;-0.005994000582700041;0.8053215408586784;-0.005790999070466541;1.0349928941949957;0.8053435146994935
56.249331;1.035111327721774;0.8333294797809992;0.805069814574227;-0.021848474676449084;-0.021107435962259554;9.999915114026884;0.83352185461928;-0.005994000539341772;0.805321425843664;-0.005790999110959568;1.0349929051631142;0.8053433924358029
56.259331;1.0351110478399108;0.8333294435819901;0.805069825598392;-0.021848474605919647;-0.021107435906958828;9.999915164234523;0.8335217089323402;-0.005994000495131489;0.8053213047282324;-0.005790999152908052;1.0349929135400735;0.8053432698953772
56.269331;1.0351107711794498;0.8333294129094215;0.8050698339444944;-0.021848474534193422;-0.02110743585155548;9.99991526450054;0.8335215630892273;-0.0059940004500079495;0.805321177731707;-0.005790999196203397;1.034992919581941;0.8053431474477337
56.279331;1.0351104984609276;0.8333293874666682;0.8050698398763002;-0.021848474461577245;-0.021107435796325843;9.999915417203097;0.833521417261875;-0.0059940004039539104;0.8053210450692034;-0.005790999240756161;1.034992923621281;0.8053430254545145
56.289331;1.0351102303560573;0.8333293669548552;0.8050698436980608;-0.021848474388407944;-0.0211074357415398;9.999915623124215;0.8335212715911022;-0.005994000356969356;0.8053209069687515;-0.005790999286465329;1.0349929260761006;0.805342904209563
56.299331;1.0351099673909185;0.8333293510273373;0.8050698458116045;-0.02184847431501377;-0.02110743568746529;9.999915882528924;0.833521126293854;-0.005994000309051358;0.8053207637312768;-0.00579099933319426;1.0349929273763516;0.8053427838813187
56.309331;1.035109709907685;0.8333293392687796;0.8050698467131542;-0.021848474241702255;-0.021107435634388716;9.999916196218834;0.8335209816930629;-0.005994000260195961;0.8053206157489666;-0.005790999380779186;1.0349929279088363;0.8053426645251894
56.319331;1.0351094580540738;0.8333293312133597;0.8050698469227504;-0.021848474168772173;-0.021107435582610135;9.999916565169949;0.8335208381363114;-0.005994000210416548;0.8053204634354783;-0.005790999429056136;1.034992927955584;0.8053425461806983
56.329331;1.0351092118250689;0.8333293263774247;0.8050698469534685;-0.02184847409651925;-0.021107435532399202;9.999916989902287;0.8335206959050885;-0.005994000159754502;0.8053203071250483;-0.005790999477891268;1.0349929276957595;0.8053424289706573
56.339331;1.0351089711443973;0.833329324321642;0.8050698473245722;-0.021848474025221346;-0.021107435483954502;9.99991747090396;0.8335205552101769;-0.005994000108273967;0.8053201470572975;-0.005790999527186718;1.0349929273207275;0.8053423131025251
56.349331;1.0351087358909485;0.8333293247296318;0.805069848549863;-0.021848473955113336;-0.021107435437389334;9.999918009232777;0.8335204162401456;-0.005994000056047442;0.8053199834522594;-0.00579099957684577;1.0349929271175895;0.8053421987593355
56.359331;1.035108505905214;0.8333293274392028;0.8050698511171963;-0.021848473886387398;-0.021107435392742766;9.999918606395372;0.8335202791972576;-0.005994000003145929;0.8053198165727784;-0.005790999626733313;1.0349929274697438;0.8053420859995339
56.369331;1.0351082810757546;0.8333293324150891;0.8050698554803819;-0.02184847381922052;-0.0211074353500172;9.999919263785094;0.8335201442803363;-0.005993999949646893;0.8053196467408636;-0.005790999676671805;1.0349929288047959;0.8053419747969923
56.379331;1.0351080614090107;0.8333293397067674;0.8050698620420697;-0.021848473753782526;-0.021107435309223245;9.999919982000367;0.8335200116438083;-0.005993999895651586;0.8053194743453339;-0.005790999726478744;1.0349929314903545;0.805341865136623
56.389331;1.0351078469650603;0.8333293493786739;0.8050698711553892;-0.021848473690224787;-0.02110743527039483;9.999920760482542;0.833519881425206;-0.00599399984129434;0.8053192998282716;-0.005790999776016541;1.0349929357627268;0.8053417570409521
56.399331;1.0351076377735515;0.8333293614039803;0.8050698831671248;-0.021848473628678186;-0.021107435233564054;9.999921597631124;0.833519753809267;-0.005993999786737457;0.8053191236476874;-0.005790999825202648;1.0349929417255717;0.8053416505807682
56.409331;1.0351074338831334;0.8333293755939403;0.8050698984275937;-0.021848473569245203;-0.021107435198734766;9.99992249099684;0.8335196290105674;-0.0059939997321513784;0.8053189462687339;-0.005790999873965448;1.034992949350436;0.8053415458790043
56.419331;1.0351072354699289;0.8333293915909414;0.8050699172150094;-0.021848473511978304;-0.021107435165888963;9.99992343729952;0.8335195072116919;-0.005993999677683823;0.8053187681698017;-0.005790999922198919;1.0349929584831217;0.8053414430655833
56.429331;1.0351070428507747;0.8333294089032364;0.8050699396717911;-0.021848473456865393;-0.02110743513499827;9.999924432295789;0.8335193885578528;-0.005993999623445981;0.8053185898276393;-0.005790999969761285;1.034992968898756;0.8053413422194678
56.439331;1.0351068564288595;0.8333294269579589;0.8050699658469258;-0.021848473403829793;-0.021107435106016134;9.999925470949819;0.8335192731899537;-0.005993999569526679;0.8053184117309975;-0.005791000016495958;1.0349929803776818;0.8053412433263532
56.449331;1.0351066766729975;0.8333294450969455;0.8050699957892359;-0.02184847335274187;-0.021107435078889087;9.999926547714285;0.8335191612400945;-0.005993999515995787;0.8053182344147435;-0.005791000062238129;1.03499299276062;0.8053411462975065
56.459331;1.0351065041283485;0.8333294625280454;0.8050700296063819;-0.02184847330344803;-0.021107435053594924;9.999927656523417;0.8335190527701655;-0.005993999462889636;0.8053180584065238;-0.005791000106815193;1.034993005992985;0.8053410510425151
56.469331;1.0351063393876792;0.833329478374814;0.8050700674662966;-0.021848473255818693;-0.021107435030156965;9.999928791234629;0.8335189477300369;-0.005993999410208411;0.8053178841326459;-0.005791000150063194;1.0349930201454494;0.8053409574620255
56.479331;1.0351061830220305;0.8333294918131858;0.8050701095598017;-0.021848473209793322;-0.021107435008627627;9.999929946350061;0.8335188460122187;-0.005993999357931065;0.8053177119445056;-0.0057910001918467955;1.034993035360355;0.8053408653741875
56.489331;1.0351060355677375;0.8333295021350194;0.8050701560452623;-0.021848473165398074;-0.021107434989074147;9.999931117367609;0.8335187475386925;-0.005993999306042603;0.8053175422139239;-0.005791000232061634;1.034993051757053;0.8053407745396642
56.499331;1.0351058975990044;0.8333295087211189;0.8050702069911809;-0.02184847312273529;-0.021107434971580654;9.999932301351041;0.8335186522643483;-0.005993999254570432;0.805317375329713;-0.005791000270621063;1.034993069352852;0.8053406847678797
56.509331;1.035105769776782;0.8333295110460212;0.805070262356656;-0.021848473081950003;-0.021107434956258532;9.99993349740928;0.8335185601332912;-0.005993999203609512;0.8053172116150857;-0.00579100030743708;1.034993088008429;0.8053405959550207
56.519331;1.035105652748171;0.8333295087421355;0.8050703220003685;-0.021848473043183648;-0.021107434943237108;9.999934706148368;0.8335184710898597;-0.0059939991533080545;0.8053170512820405;-0.005791000342406994;1.0349931074455225;0.8053405080256814
56.529331;1.0351055469407702;0.8333295015990974;0.805070385691035;-0.02184847300654316;-0.02110743493262363;9.999935928589053;0.8335183851197318;-0.005993999103820042;0.8053168944296584;-0.005791000375412724;1.034993127350059;0.8053404208725746
56.539331;1.035105452438557;0.83332948946157;0.8050704531596427;-0.021848472972098014;-0.021107434924458823;9.999937165410591;0.8335183022482416;-0.005993999055265152;0.8053167410427106;-0.005791000406323267;1.0349931474893528;0.8053403343607702
56.549331;1.0351053690046692;0.8333294721691801;0.8050705241712862;-0.021848472939886284;-0.021107434918686798;9.99993841697926;0.8335182224867439;-0.0059939990077254425;0.8053165910221356;-0.005791000434998;1.034993167793588;0.805340248345789
56.559331;1.0351052961781397;0.8333294496135563;0.8050705985493279;-0.02184847290990957;-0.021107434915146515;9.999939683845405;0.8335181457576538;-0.005993998961267669;0.8053164442763514;-0.0057910004612915615;1.034993188386619;0.805340162645275
56.569331;1.0351052333712518;0.833329421814463;0.805070676148436;-0.021848472882119368;-0.021107434913593535;9.999940966652462;0.833518071870054;-0.0059939989159480565;0.8053163007875068;-0.005791000485048834;1.0349932095644354;0.8053400770227206
56.579331;1.0351051799030242;0.8333293889028188;0.8050707567782468;-0.021848472856414804;-0.02110743491373631;9.999942265555452;0.8335180005837923;-0.005993998871789784;0.805316160598021;-0.005791000506104356;1.0349932317274533;0.8053399912318397
56.589331;1.0351051349695948;0.833329351052091;0.8050708401405576;-0.02184847283266365;-0.021107434915270812;9.999943580096177;0.8335179316814617;-0.005993998828764;0.805316023744143;-0.005791000524300966;1.0349932552704817;0.8053399050517929
56.599331;1.0351050976215466;0.8333293084687149;0.805070925853329;-0.02184847281074207;-0.021107434917910204;9.999944909488736;0.8335178649730769;-0.005993998786784119;0.8053158901349861;-0.005791000539502911;1.0349932804887108;0.8053398182956256
56.609331;1.035105066804829;0.8333292614044984;0.8050710134928836;-0.021848472790572192;-0.02110743492139826;9.999946252983863;0.8335178002935356;-0.005993998745719544;0.8053157594567866;-0.0057910005515994485;1.034993307585791;0.8053397308452072
56.619331;1.0351050414926941;0.8333292101363945;0.8050711026152321;-0.02184847277213118;-0.021107434925506194;9.999947610336028;0.8335177375766066;-0.0059939987054296205;0.8053156312202246;-0.005791000560514005;1.0349933367338164;0.8053396426734912
56.629331;1.035105020825229;0.8333291549843143;0.8050711927970623;-0.02184847275543567;-0.021107434930018994;9.999948981953466;0.8335176769386157;-0.005993998665783654;0.8053155049075401;-0.005791000566207565;1.0349933680744792;0.805339553816294
56.639331;1.0351050041198597;0.8333290963640576;0.805071283644923;-0.02184847274052903;-0.021107434934721482;9.99995036854047;0.833517618648845;-0.005993998626663723;0.8053153801124603;-0.0057910005686725476;1.0349934017059743;0.8053394643362507
56.649331;1.0351049907794567;0.8333290347729309;0.805071374742503;-0.021848472727483588;-0.021107434939401936;9.99995177069743;0.8335175630270171;-0.0059939985879759895;0.8053152566159297;-0.005791000567926033;1.0349934377173353;0.8053393742920997
56.659331;1.0351049802076453;0.833328970740708;0.8050714656308522;-0.021848472716400103;-0.021107434943866295;9.999953188567;0.8335175104132667;-0.005993998549652236;0.8053151343462592;-0.005791000564001291;1.0349934762116226;0.8053392836958156
56.669331;1.0351049717638592;0.8333289048499883;0.8050715558612744;-0.021848472707389252;-0.021107434947942018;9.999954621536263;0.8335174611828907;-0.005993998511632116;0.8053150132530025;-0.005791000556934438;1.034993517318445;0.8053391924877081
56.679331;1.0351049647608197;0.8333288377696294;0.8050716450553375;-0.02184847270055393;-0.02110743495146973;9.999956068411798;0.8335174156536145;-0.005993998473859839;0.805314893220655;-0.005791000546746116;1.034993561248526;0.8053391006028232
56.689331;1.0351049584926693;0.8333287702063518;0.8050717329128367;-0.021848472695974164;-0.021107434954292584;9.99995752768066;0.8335173739506213;-0.005993998436300096;0.8053147740704917;-0.005791000533431468;1.0349936083350122;0.8053390080846946
56.699331;1.0351049522674445;0.8333287028260392;0.8050718191556003;-0.021848472693671055;-0.021107434956255642;9.999958997301698;0.8335173360214473;-0.005993998398945058;0.8053146556190215;-0.005791000516978356;1.0349936589753512;0.8053389150974771
56.709331;1.0351049454606993;0.8333286362372089;0.8050719034694139;-0.02184847269357721;-0.021107434957224717;9.99996047477242;0.833517301772502;-0.005993998361802021;0.8053145377502607;-0.00579100049740275;1.034993713489067;0.805338821852209
56.719331;1.0351049375987527;0.8333285710236891;0.8050719855303967;-0.02184847269555486;-0.02110743495710396;9.999961957459028;0.8335172711748057;-0.00599399832488402;0.8053144204292412;-0.005791000474765487;1.0349937719958153;0.8053387285674062
56.729331;1.0351049284043645;0.8333285077719247;0.805072065082942;-0.021848472699440857;-0.021107434955826957;9.999963442528278;0.8335172442797582;-0.005993998288224576;0.8053143036691229;-0.005791000449165725;1.0349938343805438;0.8053386354931901
56.739331;1.0351049177533458;0.8333284471080312;0.8050721419577387;-0.021848472705083583;-0.021107434953341275;9.999964927093698;0.8335172211696178;-0.0059939982518911385;0.805314187543689;-0.005791000420734248;1.0349939003148971;0.8053385429576635
56.749331;1.035104905598872;0.8333283897440252;0.8050722160296954;-0.02184847271236835;-0.021107434949607796;9.999966408366198;0.8335172019292465;-0.00599399821596052;0.8053140722329097;-0.005791000389634291;1.0349939693248136;0.8053384513437771
56.759331;1.0351048919260788;0.8333283364481483;0.8050722871704282;-0.021848472721225507;-0.021107434944608816;9.99996788320014;0.8335171866713187;-0.00599399818047875;0.8053139580332908;-0.005791000356062627;1.0349940409394423;0.8053383609715516
56.769331;1.0351048767423698;0.8333282879124174;0.8050723552213745;-0.02184847273160262;-0.021107434938348546;9.999969348067848;0.8335171755331517;-0.005993998145460459;0.8053138453079655;-0.005791000320243208;1.034994114892655;0.8053382719972745
