time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
56.779331;1.0351048600975243;0.8333282446518777;0.805072420035692;-0.021848472743416426;-0.02110743493083395;9.999970799619827;0.8335171686301549;-0.005993998110923984;0.8053137343998946;-0.005791000282409047;1.03499419122785;0.8053381844262845
56.789331;1.0351048420535243;0.8333282070285299;0.8050724815346211;-0.021848472756538714;-0.02110743492206192;9.999972234791537;0.8335171660532035;-0.005993998076903697;0.8053136255771135;-0.0057910002427705035;1.0349942701780257;0.8053380982119175
56.799331;1.0351048226012685;0.8333281752853704;0.8050725396893079;-0.02184847277083045;-0.021107434912030373;9.999973650483515;0.8335171678917405;-0.0059939980434246636;0.8053135190381377;-0.005791000201489862;1.034994351979205;0.8053380133621747
56.809331;1.0351048016830409;0.8333281495321025;0.805072594484319;-0.02184847278617957;-0.021107434900752897;9.999975043232718;0.8335171741909274;-0.00599399801048969;0.8053134149375167;-0.005791000158692405;1.0349944368334938;0.8053379300113644
56.819331;1.0351047792969506;0.8333281297696644;0.805072645899225;-0.021848472802506368;-0.02110743488827532;9.999976409226074;0.8335171848924949;-0.0059939979781074215;0.8053133133647857;-0.005791000114500811;1.0349945249468846;0.8053378483954897
56.829331;1.0351047555358575;0.8333281159475269;0.8050726938926154;-0.02184847281973822;-0.021107434874689777;9.999977744530263;0.8335171998339278;-0.005993997946324798;0.8053132142890035;-0.005791000069062963;1.0349946164956327;0.8053377687400605
56.839331;1.035104730610215;0.8333281079984887;0.8050727384231899;-0.02184847283777804;-0.02110743486012555;9.999979044948686;0.8335172187748119;-0.005993997915226883;0.8053131175866682;-0.005791000022566428;1.0349947115068596;0.8053376912187231
56.849331;1.0351047049180349;0.8333281058326004;0.8050727794783866;-0.02184847285649706;-0.021107434844729617;9.999980305813281;0.8335172414277051;-0.005993997884916362;0.80531302314239;-0.005790999975231451;1.0349948097699113;0.8053376160281265
56.859331;1.0351046790512257;0.8333281092834779;0.8050728170643353;-0.021848472875755875;-0.021107434828654185;9.99998152158905;0.833517267517588;-0.0059939978554940255;0.8053129308773455;-0.005790999927278369;1.0349949108918428;0.8053375434656826
56.869331;1.0351046536695567;0.8333281180551909;0.8050728511726847;-0.02184847289542179;-0.021107434812035853;9.99998268539605;0.833517296861606;-0.005993997827039308;0.8053128406755072;-0.005790999878895312;1.0349950144165754;0.805337473964495
56.879331;1.0351046293638961;0.8333281317078011;0.8050728817126996;-0.021848472915372865;-0.021107434794967593;9.999983789958462;0.8335173293897378;-0.005993997799606317;0.8053127523213134;-0.0057909998302351166;1.034995119936295;0.8053374080679419
56.889331;1.0351046066615461;0.8333281496790768;0.8050729084597145;-0.0218484729355046;-0.02110743477750023;9.999984829315073;0.8335173650561457;-0.0059939977732479475;0.8053126655539818;-0.005790999781427546;1.0349952272027112;0.8053373463282109
56.899331;1.0351045861399508;0.8333281713472044;0.8050729310777952;-0.02184847295572744;-0.021107434759675376;9.999985799220694;0.8335174037149717;-0.0059939977480266285;0.8053125801840764;-0.005790999732576568;1.034995336150193;0.8053372891944272
56.909331;1.035104568488902;0.833328196098715;0.8050729491618751;-0.021848472975965212;-0.02110743474154458;9.999986696721773;0.8335174450856178;-0.005993997723996325;0.805312496137247;-0.005790999683758453;1.034995446846843;0.8053372369241941
56.919331;1.0351045544703914;0.8333282233393035;0.80507296229433;-0.021848472996184153;-0.021107434723162104;9.999987520275411;0.833517488817394;-0.005993997701200531;0.8053124134382553;-0.005790999635044941;1.0349955594685682;0.8053371895251444
56.929331;1.0351045448300404;0.8333282524535911;0.8050729701159494;-0.0218484730164116;-0.021107434704576614;9.999988270342099;0.8335175345323216;-0.005993997679692623;0.8053123322027849;-0.005790999586518268;1.0349956742426418;0.8053371467836532
56.939331;1.0351045402346102;0.8333282827762019;0.8050729723300188;-0.021848473036701763;-0.021107434685834772;9.999988949657093;0.833517581790491;-0.005993997659535328;0.8053122525855513;-0.005790999538255041;1.0349957913904781;0.8053371083589829
56.949331;1.0351045412555409;0.8333283136088507;0.8050729686663347;-0.021848473057086565;-0.02110743466698669;9.999989562357623;0.8335176300344741;-0.005993997640772689;0.8053121746882301;-0.005790999490320292;1.034995911149251;0.8053370738558057
56.959331;1.035104548361068;0.8333283442800158;0.8050729589317962;-0.02184847307756798;-0.02110743464808004;9.999990112339047;0.8335176785806823;-0.005993997623418136;0.8053120985390742;-0.005790999442785144;1.0349960337732986;0.8053370428659907
56.969331;1.0351045619556107;0.8333283742164348;0.8050729431191038;-0.021848473098139514;-0.02110743462915586;9.999990602663301;0.8335177267028634;-0.0059939976074694324;0.8053120241576815;-0.005790999395723919;1.0349961594503128;0.8053370149950366
56.979331;1.0351045824339093;0.8333284029446312;0.8050729214231273;-0.021848473118784014;-0.02110743461026603;9.999991036265715;0.833517773750089;-0.005993997592918327;0.8053119516118673;-0.0057909993491839905;1.0349962882145556;0.8053369898638153
56.989331;1.0351046101430714;0.8333284300074816;0.8050728941486535;-0.021848473139465086;-0.021107434591496235;9.999991416574392;0.8335178191855505;-0.005993997579753428;0.8053118810049081;-0.005790999303169501;1.034996419978592;0.8053369671108948
56.999331;1.0351046453017376;0.8333284549302605;0.805072861593339;-0.02184847316014012;-0.02110743457296118;9.999991747977273;0.8335178625473348;-0.005993997567969702;0.8053118124358919;-0.005790999257653145;1.0349965546776216;0.8053369464284404
57.009331;1.0351046879716015;0.8333284772867101;0.8050728239600117;-0.021848473180768255;-0.021107434554776726;9.999992036173216;0.8335179034164644;-0.005993997557566123;0.8053117460129398;-0.005790999212603299;1.0349966923572242;0.8053369276229476
57.019331;1.0351047381205019;0.8333284967340461;0.8050727813553267;-0.02184847320131338;-0.021107434537035542;9.999992287815456;0.8335179414071054;-0.005993997548515216;0.8053116819022178;-0.005790999168011728;1.034996833132554;0.8053369106566108
57.029331;1.0351047957210833;0.8333285129515433;0.8050727338805761;-0.021848473221756218;-0.02110743451980139;9.999992509892982;0.8335179761158216;-0.00599399754073406;0.8053116203501485;-0.005790999123902785;1.0349969771082834;0.805336895627496
57.039331;1.0351048607749196;0.8333285255987397;0.8050726817064576;-0.02184847324209778;-0.02110743450312299;9.999992709412613;0.8335180070665353;-0.005993997534098266;0.8053115616713341;-0.005790999080328126;1.0349971243471365;0.80533688270932
57.049331;1.0351049332746125;0.8333285343737356;0.8050726250366023;-0.021848473262342946;-0.021107434487034834;9.999992893251285;0.8335180337379409;-0.0059939975284819145;0.8053115061871448;-0.005790999037363603;1.0349972748910432;0.8053368720803827
57.059331;1.0351050131614408;0.8333285390638456;0.8050725640178971;-0.02184847328248152;-0.021107434471536447;9.999993067922123;0.833518055602358;-0.005993997523780897;0.8053114541093732;-0.005790998995099028;1.034997428777209;0.8053368638684073
57.069331;1.0351051002996003;0.8333285395028592;0.805072498756426;-0.021848473302483476;-0.021107434456598705;9.999993239231072;0.8335180721054954;-0.005993997519915692;0.8053114054597368;-0.005790998953618686;1.0349975860158045;0.8053368581823485
57.079331;1.0351051944884975;0.8333285355014786;0.8050724294411464;-0.0218484733223076;-0.021107434442190966;9.99999341200777;0.8335180826691142;-0.005993997516823146;0.8053113601071873;-0.005790998912993203;1.0349977465650666;0.8053368551847003
57.089331;1.0351052954978759;0.8333285268079538;0.8050723563765368;-0.02184847334190982;-0.02110743442827163;9.99999359021342;0.8335180867698411;-0.005993997514446714;0.8053113178792235;-0.0057909988732862076;1.0349979103557672;0.805336855081228
57.099331;1.035105403083074;0.8333285131057506;0.8050722798918392;-0.021848473361244007;-0.0211074344147608;9.999993777411335;0.8335180840285386;-0.005993997512737081;0.8053112786490124;-0.005790998834559212;1.034998077333624;0.8053368580716455
57.109331;1.0351055169699706;0.8333284940665122;0.805072200288814;-0.02184847338026793;-0.02110743440155735;9.999993976745097;0.8335180742273478;-0.005993997511659691;0.8053112423614016;-0.005790998796865608;1.0349982474525572;0.8053368643606977
57.119331;1.0351056368558256;0.8333284694174206;0.8050721178461575;-0.02184847339894611;-0.02110743438858122;9.99999419045737;0.8335180572433162;-0.005993997511197431;0.8053112090150594;-0.00579099876024301;1.0349984206395053;0.8053368741964617
57.129331;1.035105762439952;0.8333284389502423;0.8050720328180903;-0.021848473417236922;-0.021107434375777098;9.999994419857778;0.8335180329724178;-0.005993997511346427;0.8053111786415129;-0.005790998724715094;1.0349985967858186;0.8053368878600834
57.139331;1.03510589342061;0.8333284025077816;0.8050719454236718;-0.021848473435097115;-0.021107434363082645;9.999994665284705;0.8335180013022028;-0.005993997512114015;0.8053111513203303;-0.005790998690301768;1.0349987757635788;0.8053369056234225
57.149331;1.035106029466483;0.8333283600174756;0.8050718558051906;-0.021848473452509058;-0.021107434350397872;9.99999492581401;0.8335179621140876;-0.005993997513527761;0.8053111271977283;-0.005790998657019253;1.0349989574139695;0.8053369277279246
57.159331;1.0351061702052682;0.8333283115464544;0.8050717639958926;-0.02184847346948931;-0.02110743433757619;9.999995199594828;0.8335179153002718;-0.0059939975156463;0.805311106469431;-0.005790998624859318;1.0349991414750566;0.8053369543605757
57.169331;1.035106315217679;0.8333282573163169;0.8050716699645023;-0.021848473486075933;-0.0211074343244466;9.999995484691214;0.8335178608196521;-0.005993997518552604;0.8053110893539974;-0.005790998593782637;1.0349993275301306;0.8053369856194834
57.179331;1.035106464088005;0.8333281976756678;0.8050715736568247;-0.02184847350231754;-0.021107434310843935;9.999995779659482;0.8335177987771792;-0.005993997522333469;0.8053110760850811;-0.005790998563750768;1.0349995150578397;0.8053370215428326
57.189331;1.0351066165181646;0.8333281330585276;0.805071474987502;-0.021848473518269847;-0.021107434296614165;9.99999608373442;0.8335177294453904;-0.00599399752706653;0.8053110669307788;-0.005790998534761953;1.0349997035217562;0.8053370621771508
57.199331;1.0351067723998135;0.8333280639219968;0.8050713738686436;-0.02184847353400239;-0.021107434281599193;9.999996396790197;0.8335176531878156;-0.00599399753282755;0.8053110622030482;-0.005790998506857055;1.0349998924053385;0.8053371076140569
57.209331;1.0351069317535808;0.8333279907038647;0.8050712702708968;-0.021848473549604893;-0.02110743426563378;9.999996719322711;0.8335175703376758;-0.005993997539707801;0.8053110621999041;-0.005790998480101593;1.035000081182969;0.8053371580032123
57.219331;1.0351070945366447;0.8333279138772108;0.8050711642525803;-0.021848473565183404;-0.021107434248568063;9.999997052747025;0.8335174811262672;-0.005993997547808053;0.80531106712525;-0.005790998454571338;1.0350002692647646;0.8053372134868411
57.229331;1.035107260498828;0.8333278340445043;0.8050710559777005;-0.021848473580863097;-0.021107434230285372;9.999997399524503;0.8335173857030417;-0.005993997557204711;0.8053110770860682;-0.005790998430346655;1.035000455954235;0.805337274053197
57.239331;1.0351074292067108;0.833327751937721;0.8050709457294307;-0.021848473596788324;-0.02110743421069588;9.999997762235143;0.8335172841612151;-0.0059939975679285;0.805311092161471;-0.0057909984074916215;1.0350006404699963;0.8053373394811141
57.249331;1.0351076001242479;0.8333276683171755;0.8050708338890007;-0.021848473613098232;-0.02110743418973095;9.999998142371224;0.8335171765143715;-0.005993997579968627;0.8053111124417199;-0.005790998386033322;1.035000822025615;0.8053374094221716
57.259331;1.0351077726816063;0.8333275839158711;0.8050707209187774;-0.02184847362991308;-0.021107434167346235;9.999998540116964;0.8335170627127818;-0.00599399759328981;0.8053111380067111;-0.005790998365971426;1.0350009999269;0.8053374834820812
57.269331;1.0351079463298907;0.8333274995019851;0.805070607366012;-0.021848473647343106;-0.0211074341435254;9.999998954609348;0.8335169427229722;-0.005993997607858696;0.8053111689260399;-0.005790998347291067;1.0350011736770028;0.8053375612613582
57.279331;1.0351081205201322;0.8333274159398091;0.8050704938260758;-0.021848473665488956;-0.02110743411829155;9.999999384236208;0.8335168165906695;-0.00599399762365442;0.805311205299783;-0.005790998329951635;1.0350013430134148;0.8053376423990087
57.289331;1.0351082946214256;0.8333273341616182;0.805070380875156;-0.021848473684452887;-0.02110743409170854;9.999999827227768;0.8335166844578307;-0.005993997640661876;0.8053112472744802;-0.005790998313874385;1.0350015078342405;0.8053377265757525
57.299331;1.0351084679178515;0.8333272550769357;0.805070269041699;-0.021848473704359713;-0.021107434063856262;10.000000281991301;0.8335165465405272;-0.005993997658892484;0.8053112950045043;-0.005790998298958707;1.0350016681056315;0.8053378134596307
57.309331;1.035108639723094;0.8333271794723541;0.8050701588078676;-0.021848473725333974;-0.02110743403481022;10.000000746911066;0.8335164030852746;-0.005993997678414718;0.8053113485907974;-0.005790998285124546;1.0350018238257694;0.805337902693237
57.319331;1.0351088094570386;0.8333271079450153;0.80507005058232;-0.021848473747457933;-0.021107434004658702;10.000001220280245;0.8335162543573321;-0.0059939976993350725;0.8053114080705517;-0.005790998272349878;1.0350019750518924;0.8053379939508383
57.329331;1.0351089765909376;0.8333270409089839;0.8050699446509179;-0.021848473770773213;-0.021107433973543428;10.000001700629232;0.8335161006840383;-0.0059939977217440465;0.8053114734535813;-0.0057909982606745665;1.0350021219370737;0.8053380869651104
57.339331;1.0351091405617197;0.8333269787002222;0.8050698411755103;-0.02184847379530588;-0.02110743394167336;10.000002187174728;0.833515942496001;-0.005993997745670323;0.8053115447106015;-0.005790998250177799;1.0350022646873933;0.8053381814822268
57.349331;1.0351093007474657;0.8333269216630983;0.8050697402789893;-0.021848473821079312;-0.021107433909293934;10.000002680162169;0.8335157803141467;-0.0059939977710612834;0.8053116217131517;-0.005790998240956635;1.0350024034772678;0.8053382772260435
57.359331;1.0351094564919718;0.8333268701242325;0.8050696421361921;-0.021848473848124213;-0.021107433876640495;10.000003180989651;0.8335156147131991;-0.005993997797803125;0.8053117042005781;-0.005790998233111501;1.0350025384305468;0.80533837392759
57.369331;1.03510960715876;0.8333268243663249;0.8050695469560913;-0.021848473876483726;-0.021107433843909337;10.000003691741693;0.8335154462986938;-0.005993997825775804;0.805311791797141;-0.0057909982267340225;1.0350026696126136;0.8053384713709204
57.379331;1.0351097521834203;0.8333267846675327;0.8050694548960926;-0.021848473906202752;-0.021107433811257056;10.000004213948907;0.8335152756787845;-0.005993997854911042;0.8053118840857071;-0.005790998221903348;1.0350027969744287;0.8053385694263829
57.389331;1.0351098910786205;0.8333267513521593;0.805069366019568;-0.021848473937314154;-0.02110743377880979;10.000004747763953;0.833515103419171;-0.005993997885208855;0.8053119806973875;-0.005790998218685937;1.0350029203552784;0.8053386680749134
57.399331;1.0351100234306683;0.8333267247907634;0.8050692803089601;-0.021848473969820273;-0.02110743374667623;10.000005292396946;0.8335149300194595;-0.005993997916715982;0.8053120813540897;-0.005790998217122632;1.0350030395811138;0.8053387673529794
57.409331;1.0351101489186019;0.8333267053330529;0.8050691976860518;-0.02184847400366078;-0.02110743371496464;10.000005846678013;0.8335147559554543;-0.005993997949508345;0.8053121858839313;-0.005790998217211491;1.035003154516508;0.8053388672274898
57.419331;1.0351102672846897;0.8333266932592495;0.8050691180286063;-0.0218484740387037;-0.021107433683782123;10.00000640915583;0.8335145817424854;-0.0059939979836681504;0.8053122942003161;-0.005790998218913995;1.0350032650118468;0.805338967559655
57.429331;1.0351103782625939;0.8333266887948629;0.8050690412037671;-0.021848474074778305;-0.021107433653214675;10.000006978535398;0.8335144079224872;-0.005993998019250262;0.805312406223174;-0.005790998222181927;1.035003370888018;0.8053390681960989
57.439331;1.0351104815234398;0.8333266921046135;0.8050689670639497;-0.021848474111703424;-0.02110743362330735;10.00000755421243;0.8335142350179621;-0.005993998056277828;0.8053125218052002;-0.005790998226976211;1.035003472014191;0.8053391690419851
57.449331;1.0351105766281707;0.8333267032152643;0.8050688953816052;-0.0218484741492889;-0.02110743359405571;10.000008136101956;0.8335140635595703;-0.005993998094763282;0.8053126407020724;-0.005790998233271438;1.0350035683398504;0.8053392700412422
57.459331;1.0351106630360838;0.8333267219531341;0.8050688258474993;-0.021848474187324517;-0.021107433565411334;10.000008723997157;0.8335138941443802;-0.005993998134716169;0.8053127625971884;-0.00579099824106538;1.0350036598201091;0.8053393711375104
57.469331;1.0351107402166353;0.8333267480297528;0.8050687581469406;-0.021848474225567984;-0.021107433537294364;10.000009317065265;0.8335137274456118;-0.005993998176130556;0.8053128871647038;-0.005790998250405788;1.0350037463425394;0.8053394722735937
57.479331;1.0351108077616953;0.8333267812423171;0.8050686919730466;-0.02184847426375525;-0.021107433509608132;10.000009913984394;0.8335135641670677;-0.00599399821897519;0.8053130140791379;-0.005790998261412677;1.0350038277571258;0.8053395733903749
57.489331;1.0351108654080192;0.8333268215670221;0.8050686270096863;-0.02184847430164254;-0.021107433482252812;10.000010513159278;0.833513404956217;-0.005993998263203206;0.8053131429662794;-0.005790998274261937;1.0350039039762675;0.8053396743896244
57.499331;1.0351109130307687;0.8333268690662864;0.8050685629875799;-0.021848474339052244;-0.02110743345512589;10.000011112165101;0.8335132503293443;-0.005993998308763416;0.8053132734078806;-0.005790998289135621;1.0350039750531028;0.8053397751193621
57.509331;1.035110950695524;0.83332692377283;0.8050684997370061;-0.02184847437589343;-0.02110743342811346;10.000011707360938;0.8335131006655568;-0.0059939983555939574;0.8053134050003128;-0.005790998306179309;1.0350040411971253;0.8053398754235772
57.519331;1.0351109787153003;0.8333269856617338;0.80506843719863;-0.02184847441215549;-0.021107433401093986;10.000012294399685;0.8335129562545759;-0.005993998403608595;0.8053135373800708;-0.005790998325485911;1.0350041027127346;0.8053399751871252
57.529331;1.0351109976283055;0.83332705468116;0.805068375436111;-0.02184847444788881;-0.021107433373953134;10.000012869008792;0.8335128173405453;-0.0059939984526922;0.8053136702234194;-0.0057909983470901755;1.0350041599053574;0.8053400743138492
57.539331;1.0351110081062396;0.8333271307954069;0.8050683145992983;-0.021848474483180686;-0.02110743334658746;10.000013427712497;0.8335126841291359;-0.005993998502706945;0.805313803263619;-0.005790998370965392;1.0350042130351096;0.8053401726623145
57.549331;1.035111010823769;0.8333272140011793;0.8050682548257025;-0.021848474518131794;-0.021107433318898985;10.000013968279251;0.8335125567721403;-0.005993998553491108;0.805313936331308;-0.00579099839702778;1.0350042622998274;0.8053402700070585
57.559331;1.0351110063791245;0.8333273043137018;0.8050681961770103;-0.021848474552835864;-0.02110743329080409;10.000014489485812;0.8335124353584888;-0.005993998604842185;0.8053140693902178;-0.005790998425152303;1.0350043078079079;0.8053403660705524
57.569331;1.0351109953314117;0.8333274017630872;0.8050681386595083;-0.021848474587364244;-0.021107433262255084;10.000014990477363;0.8335123199196348;-0.0059939986565176965;0.8053142025113312;-0.0057909984551978945;1.0350043495901473;0.8053404606006455
57.579331;1.0351109782469616;0.8333275063849441;0.8050680822589008;-0.021848474621763852;-0.021107433233248266;10.000015470557612;0.8335122104343017;-0.005993998708276047;0.8053143358287398;-0.005790998487035075;1.0350043876729658;0.805340553421778
57.589331;1.0351109556622695;0.8333276181793438;0.805068026928369;-0.021848474656064265;-0.02110743320381761;10.000015929348832;0.8335121068377799;-0.005993998759909629;0.8053144695514342;-0.005790998520572664;1.0350044221213088;0.80534064442739
57.599331;1.0351109280217583;0.8333277370880791;0.8050679725780151;-0.0218484746902791;-0.021107433174041;10.000016366703399;0.8335120090482735;-0.005993998811228562;0.8053146039293341;-0.005790998555769516;1.0350044530028237;0.8053407335323085
57.609331;1.03511089571438;0.8333278629848875;0.8050679190964339;-0.021848474724409844;-0.021107433144042034;10.000016782667364;0.8335119169765086;-0.005993998862037603;0.8053147391258282;-0.00579099859261241;1.0350044803683358;0.8053408206011511
57.619331;1.035110859198101;0.833327995650603;0.8050678663794272;-0.021848474758455954;-0.021107433113945594;10.000017177967825;0.833511830520034;-0.005993998912148571;0.805314875142437;-0.005790998631081164;1.0350045042670566;0.8053409054025131
57.629331;1.035110819043635;0.8333281348006485;0.8050678143553025;-0.02184847479241361;-0.021107433083832977;10.000017554419676;0.833511749565918;-0.005993998961412997;0.8053150118512953;-0.005790998671145406;1.0350045247056225;0.8053409876457427
57.639331;1.0351107759068443;0.8333282801646806;0.8050677629941257;-0.021848474826268532;-0.021107433053762486;10.000017914322045;0.8335116739636759;-0.005993999009747746;0.8053151490583444;-0.005790998712786174;1.0350045416021911;0.8053410670656905
57.649331;1.0351107305397669;0.8333284315378295;0.8050677123062578;-0.021848474859996074;-0.021107433023808332;10.00001825942854;0.8335116034781993;-0.005993999057127942;0.8053152865554682;-0.005790998756003785;1.0350045548426003;0.8053411434770915
57.659331;1.035110683781117;0.8333285888015569;0.8050676623514089;-0.02184847489355528;-0.021107432994058265;10.000018590891422;0.8335115377984181;-0.0059939991035512456;0.8053154241597055;-0.005790998800809076;1.0350045643831856;0.80534121678635
57.669331;1.0351106364863423;0.8333287518988176;0.8050676132449636;-0.021848474926881113;-0.02110743296460175;10.00001890975552;0.8335114766196854;-0.005993999149011799;0.8053155617432578;-0.0057909988472137275;1.0350045702831443;0.8053412869906542
57.679331;1.0351105894429053;0.8333289207239791;0.8050675651418518;-0.021848474959895604;-0.021107432935538024;10.00001921690885;0.8335114197348713;-0.005993999193502437;0.8053156992741928;-0.005790998895223188;1.0350045726583201;0.8053413541407036
57.689331;1.0351105432843404;0.8333290950318064;0.8050675182122224;-0.021848474992517106;-0.02110743290697769;10.000019512939774;0.8335113670460865;-0.005993999237045599;0.8053158368411186;-0.005790998944821878;1.0350045716037746;0.8053414182813315
57.699331;1.0351104984480461;0.8333292744604641;0.8050674726211569;-0.021848475024649445;-0.021107432879025338;10.000019798182388;0.8335113184885464;-0.005993999279722991;0.8053159746114926;-0.005790998995954902;1.0350045671201058;0.8053414794499792
57.709331;1.0351104552475618;0.8333294585902261;0.8050674285120031;-0.021848475056182537;-0.02110743285177121;10.000020072418835;0.8335112739691106;-0.005993999321657494;0.8053161127617213;-0.005790999048527655;1.0350045591068084;0.8053415377116083
57.719331;1.0351104140044711;0.8333296469581624;0.8050673860085906;-0.02184847508702356;-0.02110743282530986;10.000020334539213;0.8335112333679294;-0.005993999362970495;0.8053162514400111;-0.0057909991024149765;1.0350045474012897;0.8053415931599518
57.729331;1.0351103751172577;0.8333298390418953;0.8050673452382813;-0.02184847511713344;-0.021107432799758873;10.000020582748173;0.8335111965438184;-0.005993999403768679;0.8053163907604561;-0.005790999157463005;1.0350045317513867;0.805341645897622
57.739331;1.0351103390423533;0.8333300342723997;0.8050673063303085;-0.02184847514653329;-0.021107432775246866;10.000020815229114;0.8335111633065648;-0.005993999444152745;0.805316530782833;-0.005790999213492196;1.0350045117578346;0.8053416960315154
57.749331;1.0351103062195584;0.8333302321020039;0.8050672693429405;-0.02184847517527248;-0.02110743275188495;10.000021030948947;0.8335111333718656;-0.0059939994842005415;0.8053166714684395;-0.005790999270309446;1.035004486919197;0.8053417436882191
57.759331;1.0351102769983547;0.8333304320859566;0.8050672341807418;-0.021848475203387164;-0.021107432729753357;10.000021229904888;0.8335111063431401;-0.005993999523934898;0.8053168126546641;-0.005790999327724965;1.0350044567480678;0.8053417890553713
57.769331;1.0351102516198012;0.833330633938073;0.8050672006244761;-0.021848475230882257;-0.021107432708903272;10.000021412367033;0.8335110817284609;-0.005993999563334206;0.8053169540247844;-0.005790999385570487;1.0350044208565408;0.8053418324085202
57.779331;1.0351102301913733;0.8333308375094208;0.8050671684438305;-0.021848475257740845;-0.021107432689361345;10.000021578468669;0.8335110589933835;-0.005993999602370071;0.8053170950734643;-0.005790999443708151;1.0350043790198578;0.8053418740649697
57.789331;1.0351102126098628;0.8333310426648496;0.8050671374596672;-0.021848475283939944;-0.021107432671142918;10.000021729327921;0.8335110376757423;-0.005993999641026196;0.805317235173911;-0.0057909995020118815;1.0350043311971002;0.8053419142935393
57.799331;1.0351101985568885;0.8333312491809981;0.8050671075440266;-0.021848475309449025;-0.021107432654267625;10.000021867907908;0.8335110174805722;-0.005993999679307518;0.8053173737135143;-0.005790999560352844;1.0350042774507697;0.8053419532149332
57.809331;1.035110187616712;0.8333314567980451;0.8050670785993078;-0.021848475334220692;-0.021107432638756578;10.000021997996168;0.8335109982555471;-0.005993999717250102;0.8053175101666534;-0.005790999618627737;1.0350042178505006;0.8053419907647724
57.819331;1.0351101793552324;0.8333316653397734;0.8050670505025698;-0.02184847535819343;-0.02110743262462162;10.000022123285271;0.8335109799018099;-0.005993999754922799;0.8053176441025048;-0.005790999676779538;1.0350041524420999;0.8053420267841678
57.829331;1.0351101732808918;0.833331874722986;0.8050670230500688;-0.02184847538129113;-0.021107432611872475;10.000022247991916;0.8335109623180074;-0.00599399979241089;0.8053177751334402;-0.005790999734769467;1.0350040812139774;0.8053420611088895
57.839331;1.0351101688467985;0.8333320848399616;0.8050669959686907;-0.021848475403418135;-0.021107432600533584;10.000022377200995;0.8335109453906153;-0.005993999829782992;0.8053179028216868;-0.005790999792540833;1.0350040040466713;0.805342093552907
57.849331;1.0351101655807824;0.8333322954537014;0.8050669689891259;-0.021848475424477955;-0.021107432590644317;10.000022516086062;0.8335109290009736;-0.005993999867074221;0.8053180266591983;-0.005790999850013317;1.0350039207294808;0.8053421238770935
57.859331;1.035110163174563;0.8333325062082941;0.805066941927979;-0.021848475444406736;-0.021107432582249987;10.000022669422183;0.8335109130299944;-0.005993999904304026;0.805318146114569;-0.005790999907105666;1.03500383104022;0.8053421518265692
57.869331;1.0351101614401026;0.8333327167096828;0.8050669147273691;-0.021848475463182897;-0.021107432575403436;10.000022841801687;0.8335108973564769;-0.005993999941487445;0.805318260636798;-0.00579099996375577;1.035003734808207;0.8053421771802303
57.879331;1.0351101602645298;0.833332926576433;0.8050668874496482;-0.021848475480811858;-0.021107432570162142;10.00002303753802;0.8335108818629993;-0.005993999978619008;0.8053183696528052;-0.005791000019923606;1.0350036319293994;0.8053421997280911
57.889331;1.0351101596060766;0.8333331354430212;0.8050668602749304;-0.02184847549732035;-0.021107432566563115;10.000023260375833;0.833510866455346;-0.005994000015665144;0.8053184726354449;-0.0057910000755842005;1.0350035223909633;0.8053422192333175
57.899331;1.0351101594590624;0.8333333429611415;0.8050668334971781;-0.021848475512765458;-0.021107432564603363;10.000023513817862;0.8335108510593935;-0.0059940000525724344;0.8053185691860577;-0.005791000130704572;1.0350034063392464;0.8053422354796669
57.909331;1.0351101598035153;0.8333335488224177;0.8050668074561244;-0.021848475527232788;-0.021107432564262358;10.000023801553132;0.8335108355675165;-0.005994000089268588;0.8053186590361052;-0.005791000185222789;1.0350032841141612;0.8053422483559117
57.919331;1.035110160586005;0.8333337527768284;0.805066782440026;-0.021848475540817317;-0.02110743256554529;10.000024127327285;0.8335108197912706;-0.00599400012566642;0.8053187419481337;-0.005791000239045216;1.0350031562283892;0.8053422578878764
57.929331;1.0351101617626237;0.8333339545877421;0.8050667586506008;-0.021848475553596876;-0.02110743256850151;10.000024494589347;0.8335108034862397;-0.005994000161681707;0.8053188176479037;-0.005791000292040806;1.0350030233574343;0.8053422642200214
57.939331;1.035110163366403;0.8333341539436407;0.805066736243955;-0.021848475565611453;-0.021107432573209753;10.000024906311921;0.8335107864208237;-0.0059940001972421325;0.8053188859091146;-0.005791000344039694;1.0350028863588985;0.805342267554079
57.949331;1.035110165492444;0.8333343504397285;0.8050667154067607;-0.021848475576877566;-0.021107432579743398;10.000025364769416;0.833510768414633;-0.005994000232277072;0.8053189466379823;-0.00579100039485925;1.0350027462659293;0.8053422680527175
57.959331;1.0351101682281134;0.8333345436336141;0.8050666963536308;-0.02184847558743267;-0.021107432588136892;10.000025871152294;0.8335107493110903;-0.005994000266708575;0.8053189998121273;-0.005791000444341746;1.0350026041704499;0.8053422657783693
57.969331;1.0351101716397046;0.8333347330725837;0.8050666792146425;-0.021848475597355844;-0.02110743259838571;10.00002642555843;0.8335107289320838;-0.0059940003004608795;0.8053190454096901;-0.005791000492368758;1.0350024610716122;0.8053422607225648
57.979331;1.0351101758227998;0.8333349182735903;0.8050666639655341;-0.021848475606752515;-0.021107432610480658;10.000027027483;0.8335107070736342;-0.005994000333476683;0.8053190834398559;-0.005791000538844349;1.0350023178598302;0.8053422528606697
57.989331;1.0351101809630283;0.8333350987056796;0.8050666504841935;-0.02184847561572739;-0.021107432624430898;10.000027676311506;0.8335106835130317;-0.005994000365722059;0.8053191140191108;-0.005791000583673996;1.0350021753816487;0.8053422421379174
57.999331;1.035110187337247;0.8333352738230729;0.8050666386864058;-0.021848475624357197;-0.021107432640244426;10.000028371366836;0.8335106579796804;-0.005994000397178038;0.8053191374246572;-0.005791000626754164;1.0350020344322657;0.8053422284421385
58.009331;1.0351101952067223;0.8333354431481953;0.8050666286230813;-0.021848475632685622;-0.02110743265788865;10.00002911132736;0.8335106301049925;-0.005994000427821714;0.805319154091015;-0.00579100066796932;1.0350018956779368;0.8053422116466241
58.019331;1.0351102047079117;0.8333356063344619;0.8050666204532881;-0.02184847564074131;-0.02110743267727804;10.000029893827833;0.8335105994283752;-0.005994000457613991;0.8053191645516966;-0.0057910007071962505;1.0350017596137284;0.8053421916730673
58.029331;1.0351102158626089;0.8333357631712927;0.8050666143706454;-0.021848475648544495;-0.021107432698306436;10.000030715970263;0.8335105654938825;-0.005994000486511994;0.8053191693502391;-0.005791000744310118;1.035001626620979;0.805342168514596
58.039331;1.035110228639664;0.8333359135421282;0.8050666105421848;-0.021848475656104684;-0.02110743272089149;10.00003157483763;0.8335105279281472;-0.005994000514487437;0.8053191689672219;-0.005791000779187807;1.0350014970540968;0.8053421422013025
58.049331;1.0351102429958894;0.8333360573845192;0.8050666090577093;-0.02184847566343803;-0.02110743274497697;10.00003246719338;0.8335104864196425;-0.00599400054152456;0.8053191638047072;-0.00579100081171133;1.0350013712773494;0.8053421127398942
58.059331;1.0351102589391514;0.8333361947062956;0.8050666099342438;-0.021848475670586388;-0.021107432770492963;10.00003338915778;0.8335104406578278;-0.005994000567609074;0.8053191541986037;-0.005791000841775258;1.0350012496623657;0.8053420801211343
58.069331;1.03511027661891;0.833336325591472;0.8050666131669129;-0.02184847567761302;-0.021107432797335485;10.000034336547223;0.8335103903103729;-0.005994000592722253;0.805319140414291;-0.005791000869289974;1.035001132570057;0.8053420443630487
58.079331;1.035110296348625;0.8333364501236643;0.8050666187761544;-0.021848475684597655;-0.021107432825383413;10.000035304895821;0.8335103350674168;-0.005994000616835607;0.8053191226437032;-0.005791000894173781;1.0350010203724413;0.8053420054871572
58.089331;1.0351103185238157;0.8333365683046136;0.8050666268304136;-0.021848475691641858;-0.021107432854513223;10.000036288579782;0.8335102746743542;-0.005994000639914942;0.8053191010260501;-0.005791000916354098;1.0350009134909939;0.8053419634979213
58.099331;1.035110343538858;0.8333366800404;0.8050666374198387;-0.021848475698870867;-0.02110743288459531;10.00003728051108;0.8335102088860973;-0.005994000661935683;0.8053190756461851;-0.005791000935784705;1.0350008123336314;0.8053419184249792
58.109331;1.0351103717405992;0.8333367851785322;0.8050666505777366;-0.021848475706425778;-0.021107432915500792;10.000038273174292;0.8335101374524502;-0.005994000682894922;0.8053190464804949;-0.005791000952454826;1.035000717206742;0.8053418703205139
58.119331;1.0351104033905631;0.8333368835898495;0.8050666662051335;-0.02184847571443196;-0.0211074329471329;10.000039259493994;0.8335100601994202;-0.0059940007028187;0.8053190133621915;-0.005791000966384175;1.0350006283708315;0.8053418191905862
58.129331;1.0351104386680028;0.833336975239024;0.8050666840633254;-0.021848475722956198;-0.02110743297944403;10.000040232417902;0.8335099770800799;-0.005994000721766804;0.8053189760332679;-0.005791000977616598;1.0350005461910727;0.8053417649501101
58.139331;1.035110477739877;0.833337060162462;0.8050667038324398;-0.02184847573199991;-0.0211074330124156;10.00004118446088;0.8335098881185187;-0.0059940007398331776;0.8053189342460547;-0.005791000986217588;1.0350004712086305;0.8053417074282083
58.149331;1.0351105208631879;0.8333371384331181;0.8050667251459626;-0.021848475741520396;-0.021107433046024106;10.000042108529705;0.8335097933363572;-0.005994000757142498;0.8053188878228986;-0.005791000992274655;1.035000404089021;0.805341646429486
58.159331;1.0351105684143838;0.833337210192053;0.8050667475735014;-0.021848475751427184;-0.021107433080217296;10.000042999112745;0.8335096927690475;-0.005994000773833464;0.8053188366155883;-0.0057910009958931155;1.0350003455561478;0.8053415818176141
58.169331;1.0351106208221332;0.8333372756643666;0.8050667706451675;-0.021848475761563124;-0.021107433114914375;10.000043852566776;0.833509586545881;-0.0059940007900267794;0.8053187804043794;-0.005791000997187455;1.035000296362942;0.8053415135615939
58.179331;1.0351106784895707;0.8333373351221514;0.8050667938893605;-0.021848475771723216;-0.02110743315002844;10.000044666535088;0.8335094749268008;-0.005994000805809683;0.8053187188585877;-0.005791000996274812;1.0350002572597916;0.8053414417413503
58.189331;1.0351107417203211;0.8333373888579352;0.8050668168011689;-0.021848475781707528;-0.021107433185487363;10.000045439332228;0.8335093582940811;-0.005994000821245508;0.8053186516149807;-0.00579100099326308;1.0350002289623585;0.8053413665086023
58.199331;1.035110810656595;0.8333374371877341;0.8050668388174954;-0.02184847579135301;-0.021107433221231545;10.000046170120823;0.8335092371419743;-0.005994000836368145;0.8053185783897677;-0.005791000988235814;1.0350002121413606;0.8053412880361008
58.209331;1.0351108852534192;0.8333374804375381;0.8050668593011848;-0.021848475800527668;-0.021107433257199985;10.000046859248965;0.8335091120215685;-0.0059940008511606725;0.8053184990165685;-0.005791000981258525;1.035000207468672;0.805341206512826
58.219331;1.0351109652767445;0.8333375188913228;0.805066877456031;-0.02184847580912158;-0.02110743329333054;10.00004750773741;0.8335089834309666;-0.005994000865553799;0.8053184133923553;-0.005791000972400314;1.0350002156992733;0.8053411221706497
58.229331;1.0351110503750043;0.833337552753536;0.8050668922791092;-0.02184847581705703;-0.02110743332956899;10.000048116552975;0.8335088517400101;-0.005994000879436541;0.8053183214224143;-0.005791000961737256;1.0350002376503704;0.8053410352879729
58.239331;1.0351111402246038;0.833337582168499;0.8050669026562146;-0.021848475824312184;-0.021107433365869382;10.00004868635949;0.8335087172187817;-0.0059940008926689025;0.8053182230199661;-0.005791000949339427;1.0350002740526485;0.805340946123402
58.249331;1.0351112346039801;0.8333376072537787;0.8050669075137649;-0.02184847583092601;-0.021107433402190092;10.000049217379342;0.8335085801216929;-0.005994000905110823;0.8053181181047402;-0.0057910009352627;1.0350003253979072;0.8053408548542811
58.259331;1.0351113333660578;0.8333376281047534;0.8050669059282982;-0.02184847583696495;-0.02110743343849666;10.000049709105326;0.8335084407381592;-0.005994000916648004;0.8053180066098434;-0.005791000919551199;1.0350003918355029;0.805340761636951
58.269331;1.0351114364512501;0.8333376447887485;0.8050668971555778;-0.02184847584249082;-0.02110743347476672;10.000050160197336;0.8335082994037507;-0.005994000927175765;0.8053178885091479;-0.005791000902246664;1.0350004731517557;0.8053406666973385
58.279331;1.03511154397893;0.8333376573206092;0.8050668805751489;-0.021848475847556215;-0.021107433510994512;10.000050568803802;0.8335081565017518;-0.005994000936558607;0.805317763789914;-0.005791000883398315;1.035000568852199;0.8053405703624537
58.289331;1.0351116562734182;0.8333376656061321;0.805066855635759;-0.02184847585220314;-0.021107433547198563;10.00005093289526;0.8335080124508396;-0.005994000944625783;0.8053176324005823;-0.005791000863073706;1.0350006782507082;0.8053404731081066
58.299331;1.0351117737214992;0.8333376694160882;0.8050668218777794;-0.0218484758564616;-0.021107433583418114;10.000051250548848;0.8335078676843072;-0.005994000951202833;0.805317494241736;-0.005791000841371902;1.0350008005341838;0.8053403755649651
58.309331;1.0351118965830428;0.833337668426508;0.8050667789908911;-0.021848475860365795;-0.02110743361970157;10.000051520583671;0.8335077226557267;-0.005994000956137473;0.8053173491882923;-0.005791000818425372;1.0350009348489984;0.8053402783852105
58.319331;1.035112024905399;0.8333376622773616;0.8050667268443154;-0.021848475863967758;-0.021107433656108652;10.000051743132202;0.8335075778610397;-0.005994000959313317;0.8053171971407929;-0.005791000794377033;1.035001080364923;0.8053401821103167
58.329331;1.0351121585148522;0.833337650623815;0.805066665477164;-0.021848475867325384;-0.021107433692710006;10.000051919639768;0.8335074338324341;-0.005994000960643033;0.8053170380784315;-0.005791000769355542;1.0350012362883967;0.8053400871706858
58.339331;1.0351122970152877;0.8333376331828055;0.8050665950538692;-0.021848475870488375;-0.02110743372956652;10.000052052489375;0.8335072911081546;-0.005994000960041679;0.8053168720646033;-0.005791000743475212;1.0350014018538978;0.8053399939659828
58.349331;1.0351124398191953;0.8333376097388967;0.8050665157960187;-0.0218484758735017;-0.02110743376671571;10.000052144305494;0.8335071501941728;-0.005994000957425782;0.8053166992096104;-0.00579100071683452;1.0350015762912022;0.8053399029319752
58.359331;1.0351125862802626;0.8333375801046669;0.8050664279401533;-0.02184847587640973;-0.021107433804184894;10.00005219711721;0.8335070115256895;-0.005994000952750304;0.8053165196428503;-0.005791000689497541;1.0350017587785845;0.8053398144904118
58.369331;1.0351127358829544;0.8333375441178719;0.8050663317795497;-0.021848475879244513;-0.0211074338420061;10.000052212163894;0.8335068754634181;-0.005994000946032632;0.8053163335630367;-0.0057910006614919724;1.0350019484364943;0.8053397289105565
58.379331;1.0351128883219232;0.8333375017250338;0.8050662277522957;-0.021848475882002488;-0.021107433880210982;10.000052190427963;0.8335067423399807;-0.005994000937337545;0.8053161413408187;-0.0057910006328277626;1.0350021443955542;0.8053396462718876
58.389331;1.0351130433905056;0.8333374530643569;0.8050661164619833;-0.0218484758846346;-0.021107433918814804;10.000052133158311;0.8335066125081508;-0.005994000926750245;0.8053159435417945;-0.005791000603508344;1.0350023458304018;0.8053395665401214
58.399331;1.0351132008138841;0.8333373984434037;0.8050659986030083;-0.02184847588706059;-0.021107433957815287;10.000052042192555;0.8335064863230514;-0.005994000914352043;0.8053157408045215;-0.005791000573537922;1.0350025518440802;0.8053394896070855
58.409331;1.0351133602305398;0.8333373382510904;0.8050658748694528;-0.02184847588918787;-0.02110743399722022;10.000051920029634;0.8335063640841304;-0.00599400090019478;0.8053155336722029;-0.0057910005429379005;1.0350027613498496;0.8053394152878594
58.419331;1.0351135213229716;0.8333372728907444;0.8050657458971852;-0.02184847589093174;-0.02110743403707154;10.000051769397032;0.8335062460173457;-0.005994000884285269;0.8053153225436736;-0.005791000511757713;1.0350029731338046;0.8053393433450572
58.429331;1.0351136839101782;0.833337202741459;0.8050656122411564;-0.021848475892240853;-0.021107434077432787;10.000051592834694;0.833506132281564;-0.005994000866587666;0.8053151077493138;-0.0057910004800602434;1.0350031860342572;0.8053392735141232
58.439331;1.0351138479101127;0.8333371281241143;0.805065474387624;-0.02184847589311504;-0.021107434118364802;10.000051392921689;0.8335060229720569;-0.005994000847046295;0.8053148896067275;-0.0057910004478945116;1.0350033990877159;0.8053392055055948
58.449331;1.0351140132314367;0.8333370492705655;0.8050653327914669;-0.021848475893611122;-0.0211074341599294;10.000051172895178;0.8335059181454891;-0.0059940008256141875;0.8053146684333414;-0.005791000415291035;1.0350036115889274;0.8053391390463822
58.459331;1.0351141796608165;0.8333369663204296;0.8050651879190979;-0.021848475893832365;-0.021107434202203314;10.000050937141163;0.8335058178605186;-0.005994000802253459;0.8053144445898998;-0.005791000382281543;1.0350038231128433;0.8053390739424984
58.469331;1.0351143468151667;0.8333368793580788;0.8050650402615579;-0.021848475893898545;-0.02110743424526688;10.000050690965926;0.8335057222245583;-0.00599400077692283;0.8053142185174388;-0.005791000348909489;1.0350040335001967;0.8053390100598653
58.479331;1.0351145141893543;0.8333367884714751;0.8050648903263549;-0.02184847589392101;-0.021107434289200182;10.000050439421571;0.833505631400806;-0.005994000749581918;0.8053139907252299;-0.005791000315211981;1.0350042427258905;0.8053389472642458
58.489331;1.0351146812357603;0.8333366937934222;0.8050647386497788;-0.021848475893997753;-0.02110743433410473;10.000050186266634;0.8335055455143127;-0.005994000720192627;0.8053137617959709;-0.00579100028119629;1.035004450707159;0.805338885403182
58.499331;1.0351148474318415;0.833336595498104;0.8050645857826285;-0.021848475894216336;-0.02110743438009185;10.000049934252365;0.833505464524212;-0.005994000688719627;0.8053135324388547;-0.005791000246860144;1.0350046572262608;0.8053388242854319
58.509331;1.035115012336807;0.833336493774306;0.8050644322328766;-0.02184847589466152;-0.021107434427243672;10.000049685990295;0.8335053881760209;-0.005994000655150657;0.8053133035022896;-0.005791000212229941;1.035004861964124;0.8053387636758561
58.519331;1.0351151756341355;0.8333363888007379;0.8050642784544111;-0.021848475895423356;-0.021107434475614473;10.000049443974067;0.8335053160664911;-0.0059940006195140635;0.8053130758824711;-0.005791000177342188;1.0350050644781794;0.8053387033556936
58.529331;1.0351153371767796;0.8333362807396384;0.8050641248729153;-0.021848475896598565;-0.021107434525264767;10.0000492101562;0.833505247761834;-0.005994000581882331;0.805312850417173;-0.005791000142209584;1.0350052641278633;0.8053386431610726
58.539331;1.035115497011608;0.8333361697490779;0.8050639718750704;-0.02184847589829092;-0.021107434576282596;10.000048986271313;0.8335051828645875;-0.00599400054237278;0.805312627839527;-0.005791000106830249;1.0350054601006187;0.8053385829561679
58.549331;1.0351156553302927;0.8333360560233658;0.805063819791282;-0.02184847590060234;-0.021107434628784935;10.000048774764185;0.8335051210216781;-0.005994000501133276;0.8053124087596782;-0.005791000071190711;1.0350056515086508;0.805338522606451
58.559331;1.0351158123913993;0.8333359398858426;0.8050636689196936;-0.02184847590361381;-0.02110743468290993;10.00004857932025;0.8335050619346154;-0.005994000458308448;0.8053121936830407;-0.005791000035250832;1.0350058374260898;0.8053384619985757
58.569331;1.0351159684512896;0.8333358218330701;0.8050635195630111;-0.02184847590738606;-0.021107434738802503;10.000048404667787;0.8335050053803511;-0.00599400041401434;0.805311983072578;-0.005790999998952295;1.0350060169241135;0.8053384010909709
58.579331;1.03511612368839;0.8333357024448848;0.8050633720371492;-0.02184847591197835;-0.021107434796597706;10.000048256005952;0.833504951229319;-0.005994000368348015;0.8053117773854105;-0.005790999962242787;1.0350061891784135;0.8053383399084808
58.589331;1.0351162781907821;0.8333355822784044;0.8050632266382295;-0.021848475917451777;-0.021107434856402846;10.000048138174737;0.8335048994287546;-0.005994000321420484;0.8053115770342665;-0.0057909999250974845;1.035006353523274;0.8053382784789161
58.599331;1.0351164320318766;0.8333354618449442;0.8050630835757226;-0.021848475923856348;-0.021107434918270773;10.000048054873062;0.8335048499424702;-0.0059940002733744075;0.8053113823206088;-0.005790999887545688;1.0350065094075753;0.8053382168112554
58.609331;1.03511658532374;0.8333353416440102;0.8050629429273394;-0.021848475931219413;-0.02110743498218624;10.000048008682771;0.8335048027219263;-0.0059940002243733265;0.8053111934316501;-0.005790999849690314;1.0350066563825675;0.8053381549187323
58.619331;1.0351167381736714;0.8333352222043545;0.8050628046792823;-0.021848475939539234;-0.02110743504808357;10.000048001910379;0.8335047577330517;-0.005994000174583882;0.8053110104948188;-0.005790999811681795;1.035006794107789;0.8053380928467998
58.629331;1.0351168905595733;0.8333351040740442;0.8050626688209221;-0.021848475948780175;-0.02110743511586204;10.000048037325783;0.8335047149663848;-0.005994000124163091;0.8053108336125281;-0.005790999773665481;1.0350069222750407;0.8053380306793023
58.639331;1.035117042231706;0.8333349877605677;0.8050625354106313;-0.021848475958868543;-0.021107435185393878;10.000048118108998;0.8335046744187011;-0.0059940000732504614;0.8053106628874481;-0.00579099973575637;1.0350070405189247;0.8053379684966792
58.649331;1.035117192752436;0.8333348737069314;0.8050624046011862;-0.021848475969693314;-0.021107435256550965;10.000048247335112;0.8335046361011066;-0.005994000021963637;0.8053104984365496;-0.005790999698037211;1.035007148432422;0.8053379063520347
58.659331;1.035117341612928;0.8333347623211387;0.8050622766362618;-0.0218484759811111;-0.021107435329232274;10.00004842755243;0.8335046000931331;-0.005993999970394416;0.8053103403576154;-0.005790999660571696;1.035007245680745;0.8053378443070353
58.669331;1.035117488336671;0.8333346539869345;0.8050621517848641;-0.02184847599296102;-0.021107435403370765;10.000048660468169;0.833504566580643;-0.005993999918614681;0.8053101887328014;-0.005790999623432771;1.0350073321086402;0.8053377824510877
58.679331;1.0351176325806557;0.8333345490614901;0.8050620302447374;-0.021848476005097237;-0.0211074354789216;10.00004894728535;0.8335045357923833;-0.00599399986669559;0.8053100436840421;-0.0057909995867144425;1.0350074077380513;0.805337720875311
58.689331;1.0351177741851831;0.8333344479101069;0.8050619121306951;-0.021848476017420328;-0.0211074355558525;10.000049289809068;0.8335045078734107;-0.005993999814728084;0.8053099053685232;-0.005790999550523025;1.0350074726716199;0.8053376596407358
58.699331;1.0351179131085577;0.8333343509402075;0.8050617975563792;-0.021848476029887976;-0.021107435634150178;10.000049690675285;0.8335044828421635;-0.00599399976283451;0.8053097739244834;-0.005790999514966892;1.035007527033264;0.8053375987513431
