time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
58.709331;1.0351180493000236;0.8333342585659467;0.8050616866751321;-0.021848476042501855;-0.0211074357138063;10.00005015229199;0.8335044606827462;-0.005993999711167973;0.8053096494326503;-0.005790999480141816;1.0350075710026112;0.8053375381412521
58.719331;1.0351181826052422;0.8333341711131944;0.8050615796337491;-0.021848476055274603;-0.021107435794778903;10.000050676011975;0.8335044414305407;-0.00599399965989289;0.8053095319220506;-0.00579099944612646;1.0350076048550376;0.8053374777062329
58.729331;1.0351183127698076;0.8333340887370275;0.8050614765152682;-0.021848476068209263;-0.021107435876979233;10.000051261976;0.8335044251390101;-0.00599399960914717;0.8053094214268525;-0.005790999413008143;1.035007628977596;0.8053374173613036
58.739331;1.035118439519199;0.8333340113965096;0.8050613773116159;-0.02184847608131233;-0.02110743596028862;10.000051909198044;0.8335044118081101;-0.005993999559017239;0.8053093180245304;-0.0057909993809061085;1.0350076439193272;0.8053373570509031
58.749331;1.0351185626173394;0.8333339389185863;0.8050612819453408;-0.02184847609460594;-0.021107436044575607;10.000052616111281;0.8335044013710227;-0.00599399950954255;0.805309221815067;-0.005790999349957539;1.0350076504362289;0.8053372967104463
58.759331;1.0351186818559865;0.8333338711494221;0.8050611903448667;-0.021848476108111886;-0.021107436129702825;10.000053381586758;0.8335043937308788;-0.005993999460739664;0.8053091328724078;-0.005790999320288009;1.0350076494393712;0.8053372362071821
58.769331;1.0351187970047782;0.83333380807242;0.8050611025000676;-0.02184847612182782;-0.021107436215534913;10.000054205167332;0.833504388803771;-0.005993999412631744;0.8053090512059726;-0.005790999291994126;1.0350076418527745;0.8053371752558143
58.779331;1.035118907767158;0.8333337497889809;0.8050610184243825;-0.02184847613572007;-0.02110743630194295;10.00005508590883;0.8335043865433786;-0.0059939993652570024;0.805308976797425;-0.0057909992651452346;1.0350076285041412;0.8053371134342033
58.789331;1.0351190137475204;0.833333696431309;0.8050609380655397;-0.021848476149726927;-0.021107436388781785;10.000056021619539;0.8335043869412605;-0.0059939993186579246;0.8053089096933005;-0.005790999239805488;1.0350076101305261;0.8053370503763022
58.799331;1.0351191144366774;0.8333336481010034;0.8050608612919693;-0.021848476163767592;-0.021107436475874094;10.000057009427424;0.8335043900215616;-0.005993999272870046;0.8053088500121692;-0.005790999216052853;1.035007587388255;0.8053369859071
58.809331;1.035119209224975;0.833333604826;0.805060787972304;-0.021848476177775737;-0.02110743656303155;10.000058046115543;0.8335043958433311;-0.005993999227915056;0.8053087978163042;-0.00579099919396435;1.0350075607939146;0.8053369199412492
58.819331;1.0351192974249996;0.8333335665479366;0.8050607180481127;-0.021848476191744404;-0.02110743665006315;10.00005912767175;0.8335044044828193;-0.005993999183802933;0.8053087529892525;-0.005790999173582301;1.0350075306875954;0.8053368523342288
58.829331;1.0351193783629036;0.8333335331446116;0.8050606515753207;-0.021848476205723853;-0.021107436736759393;10.00006024934635;0.8335044159797679;-0.005993999140528189;0.8053087152905015;-0.005790999154907349;1.0350074972254153;0.805336782891915
58.839331;1.0351194515404911;0.8333335044351823;0.8050605887250835;-0.021848476219769;-0.021107436822891585;10.00006140684913;0.8335044302809949;-0.0059939990980550795;0.8053086845198724;-0.005790999137925452;1.0350074603703954;0.8053367114785676
58.849331;1.035119516743103;0.8333334802100455;0.8050605297265939;-0.02184847623391518;-0.02110743690822484;10.000062597413539;0.8335044472414558;-0.005993999056312563;0.8053086605744453;-0.0057909991226301;1.0350074199516734;0.8053366380914261
58.859331;1.035119574061081;0.8333334603386796;0.8050604748044223;-0.021848476248208525;-0.021107436992531044;10.000063819257415;0.8335044667059855;-0.005993999015203261;0.805308643398721;-0.005790999109023127;1.0350073757895635;0.8053365628564875
58.869331;1.035119623826494;0.8333334448451771;0.8050604241283855;-0.021848476262720327;-0.021107437075604356;10.000065070366855;0.8335044886030344;-0.005993998974616439;0.8053086329875287;-0.005790999097120111;1.0350073277755556;0.8053364859587764
58.879331;1.035119666488001;0.8333334338617568;0.8050603777877312;-0.021848476277513008;-0.02110743715727645;10.000066348423235;0.8335045129737327;-0.005993998934430234;0.805308629448783;-0.005790999086960821;1.0350072758679194;0.8053364075820445
58.889331;1.0351197025539294;0.8333334275436056;0.8050603358186899;-0.021848476292617477;-0.021107437237419945;10.000067651509287;0.833504539921033;-0.005993998894499545;0.8053086329926651;-0.005790999078595678;1.035007220067135;0.8053363279454785
58.899331;1.0351197325826513;0.833333426033728;0.805060298244694;-0.021848476308053564;-0.02110743731594873;10.000068978301215;0.8335045695271595;-0.0059939988546508245;0.8053086438384062;-0.00579099907206769;1.0350071604171314;0.8053362473900595
58.909331;1.0351197570660031;0.8333334294762237;0.8050602650871794;-0.021848476323840616;-0.021107437392830743;10.00007032791754;0.8335046018226733;-0.0059939988147011255;0.8053086621599597;-0.005790999067420372;1.035007096995271;0.8053361663561674
58.919331;1.0351197762911863;0.8333334380235381;0.8050602363414241;-0.021848476339978846;-0.0211074374680913;10.000071700121604;0.8335046368089137;-0.00599399877449317;0.805308688089322;-0.005790999064708759;1.035007029855448;0.805336085255756
58.929331;1.03511979037562;0.8333334517857321;0.8050602119387966;-0.021848476356442114;-0.021107437541794522;10.000073095515413;0.8335046745034189;-0.005993998733916254;0.8053087217346189;-0.005790999063995745;1.0350069589875057;0.8053360044228219
58.939331;1.0351197994252457;0.8333334707456892;0.8050601917344854;-0.021848476373188503;-0.021107437614027908;10.000074515149201;0.8335047150062064;-0.00599399869289659;0.8053087631836959;-0.005790999065345013;1.0350068843715947;0.8053359241864982
58.949331;1.035119803623327;0.8333334946943053;0.8050601754998844;-0.021848476390175134;-0.02110743768490101;10.000075959799165;0.8335047585153182;-0.005993998651382203;0.8053088124481818;-0.005790999068810753;1.0350068060905242;0.805335844931542
58.959331;1.0351198031967557;0.8333335232320317;0.8050601628821703;-0.021848476407368367;-0.021107437754542636;10.0000774294745;0.8335048052542784;-0.005993998609348775;0.8053088693964469;-0.005790999074423091;1.0350067243862484;0.8053357670993138
58.969331;1.0351197983659073;0.8333335558680516;0.8050601534006236;-0.021848476424735603;-0.021107437823081512;10.000078923405509;0.8335048554041802;-0.005993998566813424;0.8053089337762362;-0.005790999082179533;1.035006639624598;0.8053356911959354
58.979331;1.0351197893292687;0.83333359213696;0.8050601465639895;-0.021848476442240514;-0.021107437890612077;10.000080440044249;0.8335049090944086;-0.005993998523835538;0.8053090053089165;-0.0057909990920520385;1.035006552243109;0.80533561780376
58.989331;1.0351197762551496;0.8333336316258136;0.8050601420133047;-0.021848476459856745;-0.021107437957164583;10.000081976742138;0.8335049663938068;-0.0059939984805038125;0.8053090837486554;-0.005790999104011525;1.0350064627249465;0.8053355475281213
58.999331;1.0351197592989432;0.8333336739607732;0.8050601395481342;-0.02184847647756539;-0.021107438022701094;10.000083529778344;0.8335050272693778;-0.005993998436917674;0.8053091688506587;-0.005790999118043421;1.0350063715781017;0.8053354808884191
59.009331;1.0351197386458986;0.8333337188391721;0.8050601390691696;-0.021848476495323257;-0.021107438087135184;10.000085095054807;0.8335050915745661;-0.0059939983931839224;0.8053092603233739;-0.005790999134122062;1.0350062793163028;0.8053354182495499
59.019331;1.0351197145284372;0.8333337660821418;0.8050601405287001;-0.021848476513040466;-0.021107438150358128;10.000086668970336;0.8335051591170948;-0.005993998349439552;0.80530935787789;-0.005790999152166183;1.035006186448226;0.8053353598242521
59.029331;1.0351196872111559;0.8333338156436626;0.8050601439257801;-0.02184847653059713;-0.021107438212264577;10.000088249010583;0.8335052297244444;-0.0059939983058746975;0.8053094613246957;-0.005790999172021642;1.0350060934566412;0.8053353056929815
59.039331;1.0351196569803987;0.8333338675421882;0.8050601493362799;-0.02184847654787041;-0.021107438272772457;10.000089833814535;0.8335053032233171;-0.005993998262724635;0.8053095705809068;-0.005790999193477299;1.0350060007431392;0.8053352558301459
59.049331;1.035119624162761;0.8333339217606587;0.8050601569128522;-0.021848476564740083;-0.021107438331827225;10.00009142287331;0.8335053794110815;-0.0059939982202348065;0.8053096855959825;-0.005790999216291444;1.0350059085813323;0.8053352101445033
59.059331;1.0351195891521645;0.8333339782120135;0.805060166858811;-0.021848476581090615;-0.02110743838938942;10.000093016286625;0.8335054580672264;-0.00599399817862771;0.8053098062734259;-0.005790999240211268;1.03500581713501;0.8053351685243841
59.069331;1.0351195523969654;0.8333340367820734;0.8050601794351248;-0.021848476596822982;-0.021107438445422122;10.000094614673968;0.8335055389527927;-0.005993998138090326;0.8053099324201122;-0.005790999264990599;1.0350057264876327;0.8053351308694262
59.079331;1.035119514357217;0.8333340973693798;0.8050601949501229;-0.021848476611865425;-0.021107438499884234;10.000096219000053;0.8335056217782161;-0.005993998098777648;0.8053100637632655;-0.005790999290406592;1.0350056366522353;0.8053350970758968
59.089331;1.0351194754801754;0.8333341598758607;0.8050602137077288;-0.02184847662617459;-0.02110743855271666;10.000097830221385;0.8335057061343751;-0.0059939980608136;0.8053102000263431;-0.005790999316252712;1.0350055476427344;0.805335067011691
59.099331;1.0351194361731522;0.8333342241692976;0.8050602359910279;-0.021848476639725226;-0.02110743860383499;10.000099448598693;0.8335057914656159;-0.005993998024292512;0.8053103409822189;-0.005790999342324495;1.035005459622623;0.8053350405456969
59.109331;1.035119396758084;0.8333342900532976;0.8050602620789115;-0.021848476652501277;-0.02110743865314144;10.000101072699774;0.8335058771655611;-0.0059939979892953505;0.8053104864547654;-0.005790999368437592;1.0350053729961561;0.805335017592439
59.119331;1.0351193574804867;0.8333343572559325;0.8050602922230161;-0.02184847666449809;-0.02110743870053824;10.000102698693205;0.8335059626920539;-0.005993997955896395;0.8053106363035465;-0.005790999394454082;1.0350052883416354;0.805334998133703
59.129331;1.0351193185747185;0.8333344254095909;0.8050603265978604;-0.02184847667572575;-0.02110743874593857;10.000104320389397;0.8335060475970986;-0.005993997924147895;0.8053107904375555;-0.005790999420272736;1.0350052063119584;0.8053349822419268
59.139331;1.035119280263737;0.8333344940267359;0.8050603653255706;-0.021848476686205237;-0.02110743878926971;10.000105929950392;0.8335061315228114;-0.0059939978940732495;0.8053109488586971;-0.005790999445805627;1.035005127615877;0.805334970067999
59.149331;1.0351192426629159;0.8333345625202224;0.8050604085566312;-0.021848476695952114;-0.02110743883046293;10.000107518602409;0.8335062141964059;-0.005993997865674225;0.8053111116466604;-0.005790999470985624;1.0350050529720913;0.8053349617709923
59.159331;1.0351192057120424;0.833334630278094;0.8050604564961301;-0.021848476704954406;-0.021107438869455177;10.000109076585977;0.8335062953664825;-0.005993997838934764;0.8053112788741732;-0.005790999495788085;1.0350049830042438;0.8053349574515494
59.169331;1.0351191692328054;0.8333346967719354;0.8050605094055915;-0.021848476713172586;-0.021107438906194816;10.000110592780114;0.833506374706915;-0.005993997813824012;0.8053114505689691;-0.005790999520236766;1.0350049182078107;0.8053349571111276
59.179331;1.0351191330545009;0.8333347616383493;0.8050605676135125;-0.021848476720561175;-0.021107438940629164;10.00011205528263;0.8335064517698453;-0.005993997790305858;0.8053116267319895;-0.0057909995443923305;1.0350048589856893;0.8053349606635721
59.189331;1.0351190970982744;0.833334824644071;0.805060631471084;-0.021848476727081345;-0.021107438972704735;10.000113452750773;0.8335065259919262;-0.005993997768346843;0.8053118073471546;-0.005790999568318403;1.035004805611853;0.8053349680307214
59.199331;1.0351190614288561;0.8333348855599032;0.8050607012774723;-0.02184847673269263;-0.021107439002378006;10.000114774791115;0.8335065967565868;-0.005993997747906198;0.8053119923952285;-0.005790999592051708;1.0350047581447401;0.8053349792463113
59.209331;1.0351190262901873;0.8333349441028927;0.8050607772307057;-0.02184847673734175;-0.02110743902960367;10.000116011299351;0.8335066634892836;-0.005993997728919287;0.8053121818422551;-0.005790999615603745;1.0350047164895932;0.8053349944765824
59.219331;1.0351189920157768;0.8333350000032292;0.8050608593861319;-0.021848476740976706;-0.021107439054329588;10.000117152326604;0.8335067256941712;-0.005993997711307097;0.8053123755667186;-0.005790999638968994;1.0350046805910398;0.805335013940498
59.229331;1.035118958816396;0.8333350530549647;0.805060947677841;-0.02184847674358299;-0.021107439076517735;10.000118188894374;0.8335067829336381;-0.005993997694994633;0.805312573327151;-0.0057909996621316245;1.0350046504778014;0.8053350377955867
59.239331;1.0351189266390768;0.8333351030935322;0.8050610420681072;-0.021848476745211957;-0.021107439096156772;10.000119114069607;0.8335068348310848;-0.005993997679899074;0.8053127748114893;-0.005790999685072834;1.035004626124485;0.8053350661023183
59.249331;1.0351188952006405;0.8333351500035424;0.8050611426993194;-0.02184847674598268;-0.021107439113245516;10.00011992373241;0.8335068810706648;-0.005993997665913868;0.8053129796306616;-0.005790999707759431;1.035004607365687;0.8053350988841118
59.259331;1.0351188641184328;0.8333351937647643;0.80506124992207;-0.02184847674604531;-0.021107439127766463;10.000120616604192;0.8335069213543471;-0.005993997652937295;0.8053131872516262;-0.005790999730129516;1.035004593946056;0.8053351361728196
59.269331;1.0351188330163055;0.8333352344507665;0.8050613642198285;-0.021848476745523055;-0.021107439139683583;10.000121193288452;0.8335069553853399;-0.005993997640922966;0.8053133970278167;-0.005790999752101514;1.0350045856048857;0.8053351779884331
59.279331;1.035118801543073;0.8333352721976665;0.8050614860416033;-0.021848476744484726;-0.021107439148966;10.000121654967264;0.8335069829078089;-0.005993997629889526;0.8053136083042952;-0.0057909997735937965;1.0350045820926026;0.8053352243400298
59.289331;1.0351187693422712;0.8333353072029656;0.805061615603981;-0.021848476742962756;-0.021107439155605295;10.000122002860522;0.8335070037530844;-0.00599399761988915;0.8053138204840868;-0.005790999794534966;1.0350045831264671;0.8053352752956677
59.299331;1.0351187360636314;0.8333353397121352;0.8050617528275826;-0.021848476740976685;-0.021107439159604256;10.0001222381907;0.8335070178685073;-0.0059939976109783305;0.805314033063223;-0.005790999814864472;1.0350045883451109;0.8053353310468063
59.309331;1.035118701403814;0.8333353699617019;0.8050618974390495;-0.021848476738538028;-0.02110743916095368;10.000122361854805;0.8335070253265231;-0.005993997603204338;0.8053142456431434;-0.005790999834527348;1.0350045972723296;0.8053353918788466
59.319331;1.0351186650961075;0.8333353981116745;0.8050620491096951;-0.021848476735656912;-0.021107439159630547;10.00012237415469;0.8335070263084696;-0.005993997596606479;0.805314457923788;-0.005790999853453599;1.0350046093483345;0.8053354580712822
59.329331;1.0351186268925112;0.8333354242083173;0.8050622075255282;-0.021848476732349426;-0.0211074391556153;10.000122275012265;0.8335070210703791;-0.005993997591225439;0.8053146697270067;-0.005790999871532656;1.0350046240368844;0.8053355298594738
59.339331;1.035118586588624;0.8333354482441406;0.8050623723910053;-0.021848476728616367;-0.02110743914891167;10.000122064563255;0.8335070098987306;-0.005993997587098249;0.80531488099464;-0.005790999888610219;1.0350046409117948;0.8053356074902153
59.349331;1.0351185440405717;0.8333354702692604;0.8050625434240244;-0.02184847672441731;-0.02110743913956993;10.000121743595443;0.8335069930715019;-0.005993997584237545;0.80531509166799;-0.005790999904495582;1.0350046597287286;0.8053356912328716
59.359331;1.0351184991673819;0.8333354903929469;0.8050627203412641;-0.021848476719679825;-0.021107439127698507;10.000121313190828;0.8335069708588623;-0.005993997582614847;0.805315301560992;-0.00579099991896952;1.0350046804526472;0.8053357812948986
59.369331;1.0351184519444672;0.8333355086791245;0.8050629028179878;-0.02184847671432409;-0.021107439113451927;10.000120774524577;0.8335069435526388;-0.0059939975821616896;0.805315510369084;-0.005790999931815084;1.035004703153844;0.805335877759973
59.379331;1.0351184023517288;0.8333355251204296;0.8050630904313093;-0.021848476708283746;-0.02110743909701429;10.000120129754029;0.8335069114724908;-0.005993997582794577;0.8053157177307957;-0.005790999942853832;1.0350047278871244;0.8053359806024684
59.389331;1.035118350286085;0.833335539724285;0.8050632826180826;-0.021848476701533177;-0.021107439078588537;10.000119382493207;0.8335068749579975;-0.005993997584447505;0.8053159232152379;-0.0057909999519486395;1.0350047546765602;0.8053360897110821
59.399331;1.0351182954830922;0.8333355525409942;0.8050634787220221;-0.021848476694105005;-0.021107439058379952;10.00011853731801;0.8335068343680829;-0.005993997587087969;0.8053161262844689;-0.005790999958976208;1.035004783515613;0.8053362049016384
59.409331;1.0351182375152224;0.833335563620884;0.8050636780844785;-0.021848476686078547;-0.021107439036573247;10.000117599705796;0.8335067900697845;-0.005993997590713021;0.8053163263125783;-0.00579099996379676;1.0350048143318331;0.8053363259763325
59.419331;1.0351181758929382;0.8333355730254295;0.8050638800474896;-0.021848476677562217;-0.021107439013325992;10.000116576545834;0.8335067424142599;-0.005993997595331372;0.8053165226298765;-0.00579099996625642;1.03500484700375;0.8053364527849668
59.429331;1.0351181101681424;0.8333355808543209;0.8050640839204641;-0.021848476668687396;-0.021107438988781733;10.000115476585565;0.8335066916903285;-0.005993997600937359;0.8053167145625586;-0.005790999966221965;1.035004881418717;0.8053365851800676
59.439331;1.0351180399719382;0.8333355872367897;0.8050642890242852;-0.021848476659589524;-0.02110743896307601;10.000114310022456;0.8335066380876303;-0.00599399760748442;0.8053169014639061;-0.0057909999635992;1.0350049175076732;0.8053367229172791
59.449331;1.0351179650048155;0.8333355923272934;0.8050644947755118;-0.021848476650354283;-0.021107438936330276;10.000113087160804;0.8335065817364837;-0.0059939976148636435;0.8053170827457194;-0.005790999958327714;1.035004955255991;0.8053368656353391
59.459331;1.0351178849833962;0.8333355962762666;0.8050647007170261;-0.02184847664096477;-0.021107438908642823;10.000111817946648;0.8335065227857017;-0.0059939976229032976;0.8053172579763137;-0.00579099995037721;1.0350049946470674;0.8053370129270566
59.469331;1.0351177995960117;0.8333355991922299;0.8050649064471603;-0.021848476631313646;-0.021107438880074103;10.000110512616011;0.8335064614375006;-0.005993997631398978;0.8053174269982227;-0.005790999939733951;1.0350050355613087;0.8053371644072167
59.479331;1.0351177085225907;0.8333356011732715;0.8050651115060534;-0.021848476621275523;-0.021107438850636213;10.000109181734153;0.8335063979510424;-0.005993997640139283;0.8053175899019377;-0.005790999926385145;1.0350050777659863;0.8053373197539487
59.489331;1.0351176114595846;0.8333356023433626;0.8050653153313038;-0.021848476610775085;-0.021107438820306527;10.00010783548582;0.8335063326640263;-0.005993997648912092;0.805317746906356;-0.005790999910331985;1.0350051209999758;0.8053374787419939
59.499331;1.0351175081156585;0.8333356028288633;0.8050655172799385;-0.02184847659981531;-0.021107438789055855;10.00010648311331;0.8335062660044501;-0.0059939976575206074;0.8053178983149724;-0.005790999891603175;1.035005165049961;0.8053376412190606
59.509331;1.0351173982391955;0.8333356027393357;0.8050657166698741;-0.021848476588467503;-0.021107438756852313;10.000105132556437;0.8335061984370005;-0.005993997665795616;0.8053180444940319;-0.005790999870242335;1.0350052097710054;0.80533780702574
59.519331;1.0351172816422387;0.8333356021550472;0.8050659128243641;-0.021848476576835942;-0.021107438723642458;10.000103790238704;0.8335061303664981;-0.005993997673589736;0.8053181857947799;-0.005790999846312794;1.0350052550492033;0.8053379759381198
59.529331;1.035117158134021;0.8333356010996346;0.8050661050946927;-0.02184847656502793;-0.021107438689350385;10.000102461687396;0.8335060620682112;-0.005993997680792197;0.8053183224988615;-0.005790999819936391;1.0350053007849491;0.8053381476863496
59.539331;1.0351170274574544;0.8333355995676255;0.8050662928909356;-0.02184847655315491;-0.02110743865389175;10.000101152657907;0.8335059937008891;-0.005993997687365511;0.8053184548109946;-0.00579099979130701;1.0350053469379532;0.8053383220310596
59.549331;1.0351168893451292;0.8333355976111823;0.8050664757303955;-0.021848476541342966;-0.021107438617178984;10.00009986930416;0.8335059254003686;-0.005993997693357422;0.8053185828806075;-0.0057909997606601935;1.035005393532905;0.8053384988229811
59.559331;1.0351167436302133;0.8333355954095087;0.8050666532698206;-0.021848476529721463;-0.021107438579128418;10.000098617364698;0.8335058573882329;-0.005993997698874961;0.8053187068948477;-0.005790999728246885;1.0350054406284361;0.8053386779923122
59.569331;1.0351165903021848;0.8333355932712286;0.8050668253365951;-0.02184847651841114;-0.02110743853967281;10.000097401143844;0.8335057900129555;-0.005993997704052112;0.8053188272052086;-0.005790999694322843;1.0350054883417976;0.8053388594923212
59.579331;1.0351164294445565;0.8333355915580981;0.8050669919310286;-0.02184847650753024;-0.021107438498770385;10.000096222790281;0.8335057236728126;-0.005993997709031387;0.8053189443676665;-0.0057909996591324385;1.035005536903996;0.8053390432611135
59.589331;1.0351162611031424;0.833335590581012;0.8050671531652334;-0.02184847649719307;-0.021107438456421143;10.000095082686;0.8335056587003972;-0.0059939977139449145;0.8053190590768148;-0.00579099962288615;1.03500558665294;0.8053392292222377
59.599331;1.035116085232556;0.8333355905285618;0.8050673091908943;-0.02184847648750672;-0.02110743841268639;10.000093980630972;0.833505595355201;-0.005993997718900081;0.8053191720533687;-0.005790999585750967;1.0350056379382797;0.8053394172987147
59.609331;1.0351159017303064;0.8333355914621048;0.805067460161411;-0.02184847647858696;-0.021107438367676843;10.000092916461234;0.8335055338855509;-0.005993997723984457;0.8053192839146763;-0.005790999547861624;1.035005691053406;0.8053396074138758
59.619331;1.0351157104499147;0.8333355934031428;0.8050676062281724;-0.021848476470560912;-0.021107438321515425;10.000091890102047;0.8335054745046503;-0.005993997729271425;0.80531939508043;-0.005790999509338374;1.0350057462590991;0.8053397994714465
59.629331;1.0351155111960573;0.8333355964260597;0.8050677475352409;-0.021848476463540163;-0.021107438274320673;10.000090901792477;0.8335054173011233;-0.005993997734828639;0.8053195057705047;-0.005790999470308977;1.0350058038084;0.8053399933405551
59.639331;1.0351153037731864;0.833335600634367;0.8050678842037925;-0.021848476457602854;-0.021107438226212923;10.00008995212414;0.8335053622198587;-0.00599399774074299;0.8053196160444271;-0.005790999430924679;1.0350058639454551;0.8053401888520162
59.649331;1.0351150880584818;0.8333356061026019;0.8050680163636529;-0.02184847645280029;-0.021107438177320678;10.000089041339983;0.833505309107109;-0.005993997747137073;0.805319725803746;-0.005790999391348367;1.0350059269282428;0.8053403857920922
59.659331;1.0351148640315262;0.8333356129378607;0.8050681442100232;-0.021848476449161554;-0.021107438127780636;10.000088168483828;0.8335052577196034;-0.005993997754161623;0.8053198348063519;-0.005790999351734662;1.0350059930665194;0.8053405839056641
59.669331;1.0351146317921116;0.8333356213998677;0.8050682680283536;-0.021848476446688702;-0.021107438077729194;10.000087331317776;0.8335052077108062;-0.005993997761970574;0.8053199427613996;-0.0057909993122334975;1.0350060627100475;0.8053407829231893
59.679331;1.0351143916002477;0.8333356319141598;0.8050683882228735;-0.021848476445362645;-0.02110743802728631;10.000086527087293;0.833505158671142;-0.005993997770684042;0.8053200494264362;-0.005790999273003969;1.0350061361826841;0.8053409826239549
59.689331;1.0351141439045792;0.8333356449728707;0.8050685053261746;-0.02184847644515791;-0.021107437976534853;10.000085753382246;0.833505110203416;-0.005993997780357408;0.8053201546223008;-0.005790999234205989;1.0350062137262253;0.8053411828672506
59.699331;1.0351138893441247;0.833335661032485;0.8050686199431031;-0.02184847644604111;-0.021107437925518648;10.000085008155471;0.8335050619671478;-0.005993997790977282;0.805320258202764;-0.005790999195978222;1.0350062954561698;0.80534138351949
59.709331;1.0351136287241534;0.8333356804674502;0.8050687326855115;-0.021848476447954082;-0.021107437874277626;10.00008428893045;0.8335050136958644;-0.005993997802488262;0.8053203600388482;-0.005790999158434634;1.0350063813141996;0.8053415843685457
59.719331;1.0351133629560616;0.8333357035534339;0.8050688441294417;-0.021848476450815876;-0.0211074378228852;10.000083592344788;0.8335049652318852;-0.005993997814831438;0.8053204600340708;-0.005790999121678265;1.035006471048429;0.8053417850985574
59.729331;1.035113092993245;0.8333357304385561;0.8050689547651672;-0.0218484764545457;-0.021107437771453755;10.000082914630866;0.8335049165630265;-0.0059939978279629725;0.8053205581582079;-0.00579099908581269;1.0350065642099884;0.8053419853279732
59.739331;1.0351128198388668;0.8333357611362808;0.805069064929642;-0.021848476459070797;-0.02110743772012298;10.00008225252635;0.8335048677986792;-0.005993997841833411;0.8053206544676631;-0.00579099905093431;1.0350066601426406;0.80534218472757
59.749331;1.0351125445751426;0.8333357955681158;0.8050691747714248;-0.021848476464313763;-0.02110743766905465;10.000081604017671;0.8335048190897083;-0.005993997856353188;0.8053207490665548;-0.005790999017099514;1.0350067580236337;0.8053423831177431
59.759331;1.0351122682490257;0.8333358336083315;0.8050692843034767;-0.021848476470176355;-0.021107437618436524;10.000080968691403;0.83350477057258;-0.005993997871396635;0.8053208420250496;-0.005790998984296817;1.035006857003707;0.8053425804396089
59.769331;1.0351119916936649;0.8333358751320616;0.8050693934840486;-0.02184847647653756;-0.021107437568475555;10.00008034754797;0.833504722364767;-0.005993997886839243;0.8053209333379849;-0.00579099895244993;1.0350069563828386;0.8053427766931579
59.779331;1.0351117155154452;0.8333359200890784;0.8050695022304756;-0.02184847648327986;-0.021107437519370085;10.000079742119105;0.8335046745808667;-0.005993997902581938;0.8053210229427131;-0.005790998921441526;1.0350070556985191;0.8053429719430236
59.789331;1.035111440186549;0.8333359685489582;0.8050696103633906;-0.021848476490324363;-0.021107437471286176;10.00007915360918;0.8335046273815897;-0.0059939979185521155;0.8053211107876843;-0.005790998891146929;1.0350071546743111;0.8053431663046741
59.799331;1.0351111660876375;0.8333360206712002;0.805069717527284;-0.021848476497644254;-0.021107437424355863;10.000078583066852;0.8335045810155699;-0.005993997934693835;0.8053211969473417;-0.0057909988614639855;1.035007253126573;0.805343359845817
59.809331;1.0351108935325015;0.8333360766163879;0.8050698231630429;-0.02184847650525033;-0.0211074373786866;10.000078032100987;0.8335045357660473;-0.005993997950961683;0.8053212816832093;-0.005790998832325039;1.0350073509297555;0.8053435525027735
59.819331;1.0351106227791205;0.8333361364601777;0.8050699265941682;-0.02184847651316449;-0.021107437334372158;10.000077503308743;0.8335044918686426;-0.005993997967332884;0.8053213653860178;-0.0057909988036958125;1.0350074480155935;0.8053437440437204
59.829331;1.0351103539979372;0.8333362001710183;0.8050700271522131;-0.021848476521397785;-0.02110743729150163;10.000077000411487;0.833504449521304;-0.00599399798382026;0.8053214484621561;-0.005790998775560833;1.0350075443448685;0.8053439340520797
59.839331;1.0351100872999779;0.833336267651253;0.8050701242131703;-0.02184847652994475;-0.02110743725015887;10.00007652776819;0.8335044089632948;-0.005993998000442519;0.8053215312413864;-0.005790998747901985;1.0350076398414367;0.8053441219927455
59.849331;1.0351098228458733;0.8333363387831287;0.8050702171778419;-0.021848476538803837;-0.021107437210408496;10.000076089253326;0.83350437048502;-0.005993998017161361;0.8053216139474847;-0.005790998720688892;1.0350077343493496;0.8053443073638671
59.859331;1.0351095608937193;0.8333364134433785;0.8050703055194166;-0.02184847654799846;-0.021107437172271988;10.000075687677167;0.8335043342965183;-0.005993998033853603;0.8053216967192505;-0.005790998693875298;1.035007827641369;0.8053444898240554
59.869331;1.0351093017591544;0.8333364915089102;0.8050703888629769;-0.021848476557567872;-0.02110743713570861;10.000075325216843;0.8335043004153075;-0.005993998050340457;0.8053217796472094;-0.005790998667397006;1.0350079194303499;0.8053446691952039
59.879331;1.035109045764925;0.8333365728420266;0.8050704669922922;-0.021848476567556025;-0.02110743710062682;10.000075004010295;0.8335042687145477;-0.005993998066427976;0.8053218628039936;-0.005790998641180526;1.0350080093667409;0.8053448453929208
59.889331;1.0351087932049834;0.8333366572416149;0.805070539825097;-0.021848476578017;-0.021107437066914432;10.000074725992276;0.83350423899808;-0.005993998081930079;0.805321946246195;-0.005790998615154626;1.0350080970274096;0.8053450184370406
59.899331;1.0351085443073749;0.8333367444169237;0.8050706074253282;-0.021848476589009794;-0.021107437034455525;10.000074492282495;0.8335042109910858;-0.005993998096687609;0.8053220300028188;-0.005790998589258336;1.0350081819286563;0.8053451885001284
59.909331;1.0351082991856646;0.8333368340204875;0.8050706700188421;-0.021848476600575567;-0.021107437003143166;10.000074303450944;0.833504184322654;-0.005993998110583018;0.8053221141080938;-0.005790998563447767;1.0350082636137636;0.8053453558182261
59.919331;1.0351080578190586;0.833336925705427;0.8050707279749455;-0.021848476612724918;-0.021107436972899917;10.000074160152538;0.8335041585786886;-0.0059939981235347;0.8053221986806576;-0.005790998537689663;1.0350083417443299;0.8053455204964829
59.929331;1.0351078200840114;0.8333370191204388;0.8050707817704947;-0.021848476625462264;-0.021107436943686934;10.000074062765428;0.8335041333865739;-0.00599399813548211;0.8053222839535804;-0.005790998511930695;1.0350084160776114;0.8053456824155157
59.939331;1.035107585799184;0.8333371138343585;0.8050708319577263;-0.02184847663882691;-0.02110743691548283;10.00007401087346;0.8335041084304071;-0.0059939981463795495;0.8053223702011301;-0.005790998486068589;1.035008486369811;0.8053458413144129
59.949331;1.0351073547171492;0.8333372093326428;0.8050708791313654;-0.021848476652901343;-0.02110743688824566;10.00007400357538;0.8335040834351922;-0.005993998156196631;0.8053224576329674;-0.00579099845997114;1.0350085523207548;0.8053459969114063
59.959331;1.0351071264840686;0.8333373051197951;0.8050709238868053;-0.02184847666777557;-0.021107436861900343;10.000074039795825;0.8335040582095437;-0.0059939981649192115;0.8053225463381035;-0.0057909984335290186;1.0350086135561716;0.8053461489640509
59.969331;1.0351069006821243;0.8333374007511938;0.8050709667790911;-0.021848476683503485;-0.02110743683636202;10.000074117755288;0.8335040326836471;-0.005993998172543016;0.8053226362870025;-0.005790998406675841;1.035008669612012;0.8053462973220765
59.979331;1.0351066768740553;0.8333374957189489;0.8050710082865743;-0.021848476700087875;-0.02110743681155406;10.000074234164524;0.8335040068854843;-0.005993998179065234;0.8053227273553051;-0.005790998379367238;1.0350087199431175;0.8053464419527815
59.989331;1.0351064545424393;0.8333375893522992;0.805071048764925;-0.02184847671748475;-0.021107436787392242;10.000074384259227;0.8335039808787371;-0.005993998184491108;0.8053228193446442;-0.005790998351554628;1.0350087639525982;0.8053465828845494
59.999331;1.0351062330864214;0.8333376808804337;0.8050710884073895;-0.02184847673560994;-0.021107436763755642;10.000074562769592;0.8335039546960717;-0.005993998188844715;0.8053229120227199;-0.005790998323167378;1.0350088010551737;0.8053467201648743
60.009331;1.0351060119283586;0.8333377695799811;0.8050711272500212;-0.021848476754357853;-0.021107436740479674;10.000074764628108;0.8335039283134745;-0.005993998192168395;0.8053230051896306;-0.00579099829411956;1.0350088308035745;0.8053468539147222
60.019331;1.035105790553406;0.8333378548505769;0.8050711652312426;-0.021848476773627928;-0.021107436717376273;10.00007498464522;0.8335039016546614;-0.005993998194521855;0.8053230986908978;-0.005790998264339711;1.0350088529647126;0.8053469843868407
60.029331;1.035105568447091;0.8333379362251556;0.8050712022749558;-0.021848476793348618;-0.0211074366942563;10.000075217154388;0.8335038745872398;-0.0059939981959852996;0.8053231923506413;-0.005790998233787954;1.0350088674340618;0.8053471119354892
60.039331;1.035105345055498;0.8333380133831673;0.8050712383296693;-0.02184847681349692;-0.021107436670942288;10.000075456548204;0.8335038469442092;-0.005993998196647597;0.8053232859361029;-0.005790998202448133;1.0350088741252272;0.8053472369508686
60.049331;1.0351051198251398;0.833338086139742;0.8050712733337158;-0.02184847683409072;-0.02110743664728688;10.000075697723842;0.8335038185935535;-0.0059939981965744515;0.8053233791888696;-0.005790998170312696;1.0350088729580629;0.8053473597874304
60.059331;1.0351048922681385;0.8333381543855908;0.8050713071530387;-0.021848476855155178;-0.021107436623206282;10.000075935726766;0.8335037894792293;-0.005993998195793632;0.8053234718579533;-0.005790998137366473;1.0350088638623953;0.805347480668331
60.069331;1.0351046620203321;0.8333382180320204;0.8050713395323558;-0.021848476876706508;-0.02110743659871408;10.000076165529851;0.833503759566052;-0.005993998194320563;0.805323563705054;-0.005790998103564815;1.0350088467711223;0.805347599668151
60.079331;1.0351044289212408;0.8333382770299147;0.8050713700951361;-0.021848476898760304;-0.02110743657392304;10.000076382172162;0.8335037287698436;-0.0059939981921870505;0.8053236544584166;-0.005790998068819264;1.0350088216180005;0.805347716824736
60.089331;1.0351041930882445;0.8333383314440832;0.8050713984305368;-0.021848476921334105;-0.02110743654899603;10.000076580720817;0.833503696992527;-0.0059939981894434665;0.8053237437668692;-0.005790998033008769;1.035008788301108;0.8053478322394674
60.099331;1.0351039549269847;0.8333383814544875;0.8050714241934668;-0.021848476944432108;-0.02110743652409061;10.000076756502729;0.8335036641880529;-0.005993998186163013;0.8053238312318904;-0.005790997996011108;1.0350087466679811;0.8053479460590672
60.109331;1.0351037150793252;0.8333384272538075;0.805071447112707;-0.021848476968031678;-0.021107436499345655;10.00007690586044;0.8335036303537976;-0.005993998182463509;0.8053239164698465;-0.0057909979577299465;1.0350086965528698;0.8053480584041592
60.119331;1.0351034743320051;0.8333384690124039;0.8050714669407095;-0.021848476992094124;-0.02110743647489264;10.000077026714033;0.8335035955323523;-0.005993998178511889;0.8053239991646076;-0.005790997918100022;1.0350086378298016;0.8053481693585601
60.129331;1.0351032335422063;0.8333385069369603;0.8050714834073026;-0.021848477016580454;-0.021107436450870026;10.000077118829985;0.8335035598345091;-0.005993998174503738;0.8053240791186124;-0.005790997877075441;1.035008570518236;0.805348279029916
60.139331;1.0351029936523972;0.8333385412650047;0.8050714962239924;-0.021848477041446983;-0.02110743642743457;10.000077184136192;0.8335035233910733;-0.005993998170647975;0.805324156263561;-0.005790997834619661;1.0350084948623475;0.8053483875887238
60.149331;1.0351027557571921;0.833338572248626;0.8050715051696052;-0.021848477066631962;-0.021107436404761898;10.000077226610758;0.8335034863002241;-0.0059939981671616295;0.805324230618112;-0.005790997790709942;1.0350084112296727;0.8053484952493803
60.159331;1.0351025210941265;0.8333386002406993;0.8050715101528909;-0.02184847709203969;-0.021107436383040013;10.000077251606992;0.8335034486500257;-0.005993998164256786;0.8053243022392137;-0.005790997745344864;1.035008319920305;0.8053486022339705
60.169331;1.0351022909363106;0.8333386257745741;0.8050715111560557;-0.021848477117524082;-0.02110743636244771;10.000077265117499;0.8335034105684145;-0.005993998162125042;0.8053243711929987;-0.0057909976985413185;1.0350082210814815;0.80534870870991
60.179331;1.035102066489729;0.833338649532737;0.8050715081291406;-0.021848477142890732;-0.021107436343119436;10.000077273025255;0.8335033722551974;-0.005993998160945345;0.8053244375265749;-0.005790997650328918;1.0350081147440768;0.8053488147474899
60.189331;1.0351018488225088;0.8333386722142293;0.8050715009616566;-0.02184847716792204;-0.021107436325133677;10.000077280425844;0.833503334008813;-0.00599399816090434;0.805324501235635;-0.005790997600749414;1.035008000889855;0.8053489203590659
60.199331;1.0351016388284096;0.833338694354813;0.8050714895728073;-0.021848477192393943;-0.021107436308538396;10.000077291345182;0.8335032962655519;-0.005993998162191382;0.8053245622576461;-0.005790997549862942;1.0350078795327176;0.8053490255182458
60.209331;1.0351014372757474;0.833338716234723;0.8050714740096827;-0.021848477216059523;-0.02110743629338936;10.000077308819359;0.8335032595932786;-0.005993998164963981;0.8053246204912472;-0.005790997497762469;1.03500775084386;0.805349130147147
60.219331;1.035101244845067;0.8333387379465266;0.8050714544075168;-0.021848477238639474;-0.021107436279782746;10.00007733497662;0.8335032245657309;-0.005993998169319446;0.8053246758219663;-0.005790997444574287;1.035007615232558;0.8053492341920101
60.229331;1.035101062075369;0.8333387594876754;0.8050714308624558;-0.021848477259856496;-0.021107436267862666;10.000077370696474;0.8335031916009156;-0.005993998175311697;0.8053247281274479;-0.005790997390427517;1.0350074732806174;0.8053493377287585
60.239331;1.0351008893705338;0.8333387807839087;0.8050714034161472;-0.021848477279463943;-0.02110743625778947;10.000077415156355;0.8335031609495396;-0.005993998182998275;0.8053247772252956;-0.005790997335428877;1.0350073256148788;0.8053494409596473
60.249331;1.0351007270828476;0.8333388017444313;0.8050713721802796;-0.021848477297227584;-0.021107436249699754;10.000077466563177;0.8335031328383405;-0.005993998192458806;0.8053248228393974;-0.00579099727966409;1.035007172839559;0.8053495441029617
60.259331;1.0351005755173577;0.8333388223697241;0.8050713374154975;-0.021848477312904197;-0.021107436243695463;10.000077524027388;0.8335031075490339;-0.005993998203775886;0.8053248646891663;-0.005790997223204927;1.035007015544616;0.8053496472674367
60.269331;1.0351004349023538;0.8333388427983377;0.8050712994692785;-0.02184847732625793;-0.021107436239849807;10.00007758841481;0.8335030853460339;-0.005993998217020529;0.8053249026158511;-0.005790997166134875;1.0350068543469604;0.8053497503954548
60.279331;1.035100305392354;0.8333388632539677;0.8050712586899295;-0.021848477337087672;-0.021107436238209414;10.00007766154152;0.8335030664136522;-0.005993998232254576;0.8053249366010294;-0.005790997108596531;1.0350066898814703;0.8053498532995269
60.289331;1.0351001870351892;0.8333388839498461;0.8050712154098904;-0.021848477345224562;-0.021107436238798044;10.000077745482278;0.8335030508795125;-0.005993998249527899;0.8053249666919141;-0.005790997050811961;1.0350065227126932;0.8053499557392424
60.299331;1.0351000797704708;0.83333890504906;0.8050711699232628;-0.02184847735051336;-0.021107436241624516;10.00007784257388;0.8335030388445777;-0.005993998268866347;0.8053249929171089;-0.005790996993065955;1.0350063532633444;0.8053500574879605
60.309331;1.035099983507711;0.8333389267116512;0.8050711224570486;-0.02184847735280869;-0.021107436246683906;10.000077955221089;0.8335030304033901;-0.005993998290277725;0.805325015224732;-0.005790996935676436;1.035006181856219;0.8053501583680858
60.319331;1.035099898137209;0.8333389491454203;0.8050710732541808;-0.02184847735198178;-0.021107436253949546;10.000078085549344;0.8335030257002335;-0.00599399831377736;0.8053250334895052;-0.005790996878965599;1.0350060087760558;0.8053502582398611
60.329331;1.0350998234654556;0.8333389726013805;0.8050710226756272;-0.02184847734793672;-0.021107436263364938;10.000078235500498;0.833503024994058;-0.005993998339394296;0.8053250475987499;-0.005790996823261307;1.0350058342211965;0.8053503570063858
60.339331;1.0350997591992948;0.8333389973236038;0.8050709711309726;-0.02184847734063021;-0.021107436274836557;10.000078406799302;0.8335030286364457;-0.005993998367151075;0.8053250575112022;-0.005790996768920043;1.035005658258199;0.805350454662842
60.349331;1.035099704965682;0.8333390235022738;0.80507091892276;-0.02184847733006262;-0.021107436288241663;10.000078600249175;0.8335030369378489;-0.005993998397047859;0.8053250631948198;-0.005790996716311832;1.0350054808894726;0.8053505512913863
60.359331;1.0350996603281117;0.8333390512657207;0.8050708661825203;-0.021848477316249774;-0.02110743630346269;10.000078815496508;0.8335030500389531;-0.005993998429064839;0.8053250645133502;-0.005790996665766898;1.0350053021106642;0.8053506469915951
60.369331;1.0350996248165663;0.833339080670851;0.8050708129188529;-0.02184847729922208;-0.0211074363204126;10.000079051783144;0.8335030678860174;-0.005993998463171904;0.8053250612423246;-0.005790996617545826;1.0350051218597691;0.805350741823273
60.379331;1.0350995979775282;0.8333391116899647;0.8050707591205117;-0.021848477279045646;-0.021107436339026137;10.000079308415849;0.8335030902601822;-0.005993998499329097;0.8053250531990135;-0.005790996571855656;1.0350049399928098;0.8053508357703039
60.389331;1.035099579444928;0.8333391442522873;0.8050707047989033;-0.021848477255826202;-0.02110743635923866;10.000079584320378;0.8335031168155443;-0.005993998537477576;0.805325040277963;-0.005790996528867598;1.0350047563894618;0.8053509287353638
60.399331;1.035099568956222;0.8333391782778125;0.8050706499285156;-0.021848477229693804;-0.021107436380971952;10.000079877565083;0.83350314715428;-0.005993998577535887;0.8053250223967934;-0.005790996488705741;1.0350045710153948;0.8053510205712667
60.409331;1.035099566280585;0.8333392136165537;0.8050705944041116;-0.02184847720078909;-0.021107436404127485;10.000080185706102;0.8335031808860898;-0.00599399861939722;0.8053249995183918;-0.005790996451431183;1.035004383863889;0.8053511110818962
60.419331;1.035099571200952;0.8333392499969485;0.8050705380671486;-0.0218484771692621;-0.02110743642858113;10.000080506490681;0.8335032176029148;-0.005993998662916086;0.805324971733245;-0.0057909964170456;1.0350041949364197;0.8053511999869906
60.429331;1.0350995835725165;0.8333392870832071;0.805070480765383;-0.021848477135267486;-0.021107436454172047;10.000080837987207;0.8335032568403578;-0.00599399870790205;0.8053249392817713;-0.0057909963855107315;1.0350040042608613;0.8053512869346765
60.439331;1.0350996033301165;0.8333393245552756;0.8050704224490528;-0.021848477098943463;-0.02110743648069008;10.00008117801215;0.8335032981031848;-0.005993998754130645;0.8053249025005861;-0.005790996356767688;1.0350038118756413;0.8053513715608653
60.449331;1.035099630468324;0.8333393621585907;0.8050703632601891;-0.021848477060406588;-0.021107436507880755;10.000081523493169;0.8335033409126753;-0.005993998801354875;0.8053248617435714;-0.00579099633074636;1.035003617848007;0.8053514535099846
60.459331;1.035099665047202;0.8333393997480305;0.8050703034978924;-0.021848477019774916;-0.02110743653546808;10.000081870403681;0.8335033848334632;-0.005993998849308941;0.8053248173231636;-0.005790996307368958;1.0350034222956697;0.8053515323978816
60.469331;1.0350997071613255;0.8333394372951016;0.8050702434425835;-0.02184847697718934;-0.021107436563176644;10.000082214043479;0.8335034294934063;-0.005993998897709572;0.805324769503752;-0.005790996286561421;1.0350032253221941;0.8053516077970337
60.479331;1.0350997569051434;0.8333394748440369;0.8050701831993334;-0.021848476932825156;-0.021107436590753967;10.00008254937193;0.8335034745983043;-0.005993998946260832;0.8053247185276873;-0.005790996268273468;1.035003026917351;0.8053516792699861
60.489331;1.0350998144298849;0.8333395124600389;0.805070122711847;-0.021848476886899258;-0.021107436617986614;10.000082871530216;0.8335035199251695;-0.00599399899466958;0.8053246646355506;-0.005790996252476821;1.0350028269174114;0.8053517463807263
60.499331;1.0350998800379183;0.8333395502446427;0.8050700619022451;-0.021848476839663147;-0.02110743664468972;10.000083176183901;0.8335035652967253;-0.00599399904267987;0.8053246080793209;-0.005790996239148723;1.0350026250788593;0.8053518087071766
60.509331;1.0350999541743902;0.8333395884193957;0.8050700007915262;-0.021848476791384016;-0.021107436670686316;10.000083459235906;0.8335036105581827;-0.005993999090098877;0.8053245491239015;-0.005790996228283238;1.0350024212157518;0.8053518659012686
60.519331;1.0351000372731178;0.8333396273423115;0.8050699395068007;-0.021848476742335723;-0.02110743669580388;10.000083716072757;0.8335036555466445;-0.005993999136782797;0.805324488042144;-0.005790996219907191;1.035002215297207;0.805351917705052
60.529331;1.0351001295869495;0.8333396674095024;0.8050698782027187;-0.02184847669281573;-0.021107436719886102;10.00008394100526;0.8335037000499445;-0.005993999182612804;0.8053244251295437;-0.005790996214062698;1.0350020074775568;0.8053519639131084
60.539331;1.0351002311632955;0.8333397089546671;0.8050698170141264;-0.021848476643165846;-0.02110743674280729;10.00008412767504;0.8335037437923603;-0.005993999227490115;0.8053243607202482;-0.005790996210780917;1.0350017980471184;0.8053520043798421
60.549331;1.035100341971891;0.8333397522064595;0.805069756052119;-0.02184847659375405;-0.021107436764468218;10.000084270332692;0.8335037864355845;-0.005993999271341978;0.8053242951908564;-0.00579099621007292;1.0350015873299778;0.8053520390246479
60.559331;1.0351004620477058;0.8333397972841803;0.8050696953998269;-0.021848476544932258;-0.021107436784762748;10.000084364934239;0.8335038275733913;-0.005993999314134006;0.8053242289758261;-0.005790996211937577;1.0350013755840037;0.805352067776934
60.569331;1.0351005915224967;0.8333398442134877;0.8050696351334438;-0.02184847649702473;-0.021107436803554272;10.000084409489903;0.8335038667632347;-0.005993999355882909;0.8053241625664732;-0.005790996216382614;1.0350011629277698;0.8053520905239365
60.579331;1.0351007305861477;0.833339892936937;0.805069575346481;-0.02184847645033933;-0.021107436820695803;10.00008440401959;0.8335039035976451;-0.005993999396644816;0.8053240964751749;-0.005790996223431217;1.0350009493561034;0.8053521070777805
60.589331;1.0351008794925844;0.8333399433199714;0.8050695161390485;-0.02184847640515098;-0.021107436836063236;10.000084350269566;0.8335039377426707;-0.0059939994364807255;0.8053240312124464;-0.005790996233089291;1.035000734823448;0.8053521171684971
60.599331;1.0351010385823418;0.8333399951656845;0.8050694575934146;-0.02184847636166306;-0.02110743684956211;10.000084251006426;0.8335039689271677;-0.0059939994754532565;0.8053239672610379;-0.005790996245307417;1.03500051928156;0.805352120503941
60.609331;1.0351012082425435;0.83334004823475;0.8050693997440156;-0.021848476319992118;-0.02110743686110855;10.00008410934363;0.8335039969431715;-0.005993999513661405;0.8053239050152888;-0.005790996259990528;1.035000302643552;0.8053521168397746
60.619331;1.0351013888400284;0.8333401022616911;0.8050693425645721;-0.021848476280188985;-0.021107436870613238;10.00008392888693;0.8335040216735213;-0.0059939995512571015;0.8053238447517703;-0.0057909962770427495;1.0350000847483622;0.8053521059857212
60.629331;1.0351015806695538;0.8333401569487462;0.8050692860155639;-0.021848476242268385;-0.02110743687798539;10.000083714363189;0.8335040431163281;-0.005993999588433197;0.8053237866610826;-0.0057909962963922585;1.0349998654182195;0.8053520877817765
