time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
60.639331;1.0351017838895884;0.8333402119648395;0.8050692300949815;-0.02184847620622008;-0.02110743688314192;10.00008347180783;0.8335040613948648;-0.005993999625401759;0.8053237308938845;-0.00579099631798897;1.0349996445513256;0.8053520620989758
60.649331;1.0351019984427763;0.8333402669888776;0.8050691748217543;-0.02184847617202007;-0.021107436886016646;10.000083208277383;0.8335040767662549;-0.005993999662358433;0.8053236776108694;-0.0057909963418031705;1.0349994221123968;0.805352028879838
60.659331;1.035102224027824;0.8333403217355215;0.805069120198832;-0.02184847613964851;-0.021107436886574616;10.000082931481055;0.8335040896187769;-0.005993999699452212;0.8053236270376521;-0.005790996367820998;1.034999198080198;0.8053519881872961
60.669331;1.0351024601871095;0.8333403759217451;0.8050690661921868;-0.021848476109082623;-0.021107436884810916;10.000082649376996;0.833504100422531;-0.005993999736794465;0.8053235794817236;-0.005790996396029003;1.0349989724326707;0.8053519402022196
60.679331;1.0351027064390506;0.8333404292636478;0.8050690127184661;-0.02184847608029379;-0.021107436880717548;10.000082369624113;0.8335041096846896;-0.005993999774484414;0.8053235352809734;-0.00579099642640588;1.0349987451049067;0.8053518851764555
60.689331;1.0351029622876837;0.8333404815282053;0.8050689596531614;-0.02184847605327201;-0.021107436874240767;10.000082099251012;0.8335041179763747;-0.0059939998126093035;0.8053234947412908;-0.005790996458919645;1.0349985159523758;0.805351823393707
60.699331;1.0351032271207687;0.8333405325443485;0.8050689068380819;-0.02184847602801967;-0.021107436865271372;10.000081844773067;0.8335041259786434;-0.005993999851232575;0.8053234581301368;-0.005790996493522107;1.0349982848020853;0.8053517551482502
60.709331;1.035103500183965;0.8333405821539368;0.8050688540893439;-0.021848476004516386;-0.021107436853677917;10.000081612175931;0.8335041344887124;-0.005993999890399221;0.805323425674939;-0.005790996530157052;1.0349980515467163;0.8053516807430895
60.719331;1.035103780649656;0.8333406301842716;0.8050688012286171;-0.021848475982710364;-0.021107436839344636;10.00008140679085;0.8335041443804758;-0.00599399993015641;0.8053233975285556;-0.005790996568782597;1.0349978161997309;0.8053516004820254
60.729331;1.0351040676496224;0.8333406764865123;0.805068748095477;-0.021848475962526127;-0.021107436822177403;10.000081233061115;0.8335041565273814;-0.005993999970576392;0.8053233737708888;-0.005790996609383812;1.0349975788769725;0.805351514611585
60.739331;1.0351043602530976;0.8333407209833282;0.8050686945727906;-0.02184847594386725;-0.02110743680208895;10.00008109336125;0.833504171734779;-0.0059940000117503145;0.8053233544733501;-0.005790996651965192;1.0349973397565377;0.8053514232782026
60.749331;1.0351046574658758;0.8333407636638337;0.8050686406765633;-0.021848475926633054;-0.021107436779009794;10.000080986758151;0.8335041907107085;-0.005994000053739617;0.8053233397845836;-0.0057909966965396025;1.0349970990958655;0.8053513265780909
60.759331;1.0351049582836434;0.8333408045629406;0.8050685865781522;-0.02184847591074437;-0.021107436752924476;10.000080909415987;0.833504214032422;-0.005994000096545027;0.8053233299755543;-0.005790996743127249;1.0349968572458421;0.8053512246307781
60.769331;1.035105261752365;0.8333408437910238;0.8050685324998754;-0.02184847589613458;-0.021107436723879585;10.00008085588144;0.8335042420905096;-0.005994000140122071;0.8053233254005614;-0.005790996791754481;1.0349966145649858;0.8053511176048996
60.779331;1.0351055669824156;0.8333408815953979;0.8050684786481254;-0.021848475882712597;-0.02110743669194988;10.000080819759258;0.8335042750786958;-0.005994000184394108;0.8053233263962881;-0.005790996842451892;1.0349963713405534;0.8053510057210039
60.789331;1.0351058731045337;0.8333409183784377;0.8050684252380453;-0.02184847587035631;-0.0211074366572008;10.000080794035972;0.833504313058938;-0.005994000229253663;0.8053233331569084;-0.0057909968952580305;1.0349961278230368;0.805350889247639
60.799331;1.0351061792128395;0.8333409546253042;0.8050683725005507;-0.021848475858944436;-0.021107436619684748;10.000080771624594;0.833504356036351;-0.00599400027457392;0.8053233456520836;-0.005790996950216127;1.0349958842614473;0.8053507685068708
60.809331;1.035106484358625;0.833340990789216;0.8050683206243261;-0.02184847584839232;-0.021107436579466846;10.00008074568552;0.8335044040197249;-0.005994000320217856;0.8053233636728161;-0.005790997007359393;1.034995640872005;0.8053506438890002
60.819331;1.0351067875542102;0.8333410272466962;0.8050682696661741;-0.021848475838676367;-0.021107436536648445;10.000080709180292;0.8335044570626068;-0.005994000366035802;0.8053233869635938;-0.00579099706669001;1.0349953978300765;0.8053505158131806
60.829331;1.0351070877655983;0.8333410643413487;0.8050682195124192;-0.02184847582983965;-0.021107436491376756;10.000080654218499;0.8335045152260471;-0.0059940004118673685;0.8053234153113409;-0.005790997128166278;1.0349951553028534;0.805350384638689
60.839331;1.0351073839881442;0.8333411024293074;0.8050681699331131;-0.021848475821969308;-0.021107436443832808;10.000080572444228;0.8335045784907537;-0.005994000457560014;0.8053234485639348;-0.00579099719172437;1.0349949134673284;0.8053502506240229
60.849331;1.0351076753553643;0.8333411418568265;0.8050681206470278;-0.021848475815155154;-0.021107436394201075;10.00008045653077;0.8335046467333832;-0.005994000502983494;0.8053234866133018;-0.00579099725731437;1.034994672547823;0.8053501140029462
60.859331;1.0351079611437393;0.8333411828725711;0.8050680713474418;-0.021848475809459544;-0.02110743634265424;10.000080301344312;0.8335047197771563;-0.0059940005480199786;0.8053235293439831;-0.005790997324894718;1.0349944328917706;0.8053499751314539
60.869331;1.0351082407392385;0.8333412255572583;0.8050680217324822;-0.02184847580491598;-0.021107436289364134;10.000080103709823;0.8335047974277159;-0.005994000592544349;0.8053235765767823;-0.005790997394394268;1.0349941949853991;0.8053498345570234
60.879331;1.035108513659932;0.8333412698476024;0.8050679715358596;-0.021848475801535303;-0.021107436234519057;10.000079861247839;0.8335048794753832;-0.005994000636418559;0.8053236280463373;-0.005790997465706471;1.0349939593483755;0.8053496929548419
60.889331;1.0351087795789382;0.8333413156242268;0.8050679204993204;-0.021848475799300302;-0.021107436178332523;10.000079571569366;0.8335049657216523;-0.005994000679510782;0.8053236834267897;-0.005790997538724776;1.0349937263911158;0.8053495510291062
60.899331;1.0351090382787738;0.8333413628094175;0.8050678683081817;-0.02184847579816694;-0.02110743612104189;10.000079232318946;0.8335050560176448;-0.005994000721728635;0.8053237423884101;-0.005790997613365198;1.0349934963678482;0.8053494094721684
60.909331;1.0351092895597276;0.833341411452102;0.8050678146053121;-0.021848475798084053;-0.021107436062905688;10.000078841384509;0.833505150232368;-0.0059940007630531;0.8053238046202892;-0.005790997689554904;1.0349932694605475;0.8053492690102079
60.919331;1.0351095332138553;0.8333414617412382;0.8050677591033263;-0.021848475799011;-0.021107436004204717;10.000078397104254;0.8335052481609063;-0.0059940008035464475;0.8053238698079749;-0.005790997767221736;1.0349930458930614;0.8053491304597958
60.929331;1.035109769098811;0.8333415139529441;0.8050677016745884;-0.0218484758009186;-0.021107435945238954;10.00007789870858;0.8335053494949324;-0.005994000843311174;0.8053239376146215;-0.005790997846299323;1.0349928259527816;0.8053489946822608
60.939331;1.0351099972054283;0.833341568397202;0.8050676423453516;-0.021848475803788778;-0.02110743588632085;10.00007734626987;0.8335054538795743;-0.005994000882448039;0.8053240076509804;-0.0057909979267191745;1.0349926099105657;0.805348862502946
60.949331;1.0351102176546099;0.8333416253307009;0.8050675812152727;-0.021848475807615963;-0.021107435827775873;10.000076740017633;0.8335055609275648;-0.005994000921057781;0.8053240794173061;-0.005790998008387314;1.0349923979094673;0.805348734720644
60.959331;1.0351104306285241;0.8333416848596389;0.8050675183718562;-0.021848475812387236;-0.021107435769937417;10.000076080216198;0.8335056701905926;-0.00599400095924417;0.8053241523139286;-0.005790998091175981;1.0349921899039145;0.80534861212653
60.969331;1.0351106362666918;0.8333417469674146;0.8050674538583927;-0.02184847581805525;-0.02110743571311893;10.000075368001207;0.8335057812214963;-0.005994000997079827;0.8053242257591198;-0.005790998174931447;1.034991985703709;0.8053484954297183
60.979331;1.0351108346007178;0.8333418116019342;0.8050673877113328;-0.021848475824539394;-0.021107435657590115;10.000074606153754;0.8335058936598939;-0.005994001034569615;0.8053242992631577;-0.005790998259477143;1.0349917850631571;0.8053483851545727
60.989331;1.0351110255523397;0.8333418786431155;0.8050673200622488;-0.021848475831747986;-0.02110743560359098;10.000073798766454;0.8335060071929927;-0.005994001071646947;0.8053243723867598;-0.005790998344614132;1.0349915876975861;0.8053482815878755
60.999331;1.0351112089644212;0.8333419478221814;0.8050672512067912;-0.02184847583959393;-0.021107435551359594;10.000072949824187;0.83350612146218;-0.005994001108190356;0.8053244447087943;-0.005790998430141651;1.0349913932360368;0.8053481848132048
61.009331;1.0351113846526356;0.8333420187414518;0.8050671815598057;-0.02184847584799679;-0.02110743550112783;10.000072061838278;0.8335062360351758;-0.005994001144049186;0.8053245158662358;-0.00579099851589426;1.0349912012137534;0.805348094817196
61.019331;1.03511155243785;0.833342090943367;0.8050671115840142;-0.02184847585688173;-0.021107435453094986;10.000071135618764;0.833506350435567;-0.005994001179073581;0.8053245856045383;-0.00579099860176147;1.0349910111053937;0.8053480115764468
61.029331;1.0351117121599158;0.8333421639542221;0.8050670417594061;-0.021848475866176123;-0.02110743540742901;10.000070170908748;0.8335064641902148;-0.005994001213129556;0.805324653793775;-0.005790998687683112;1.0349908223814994;0.8053479350912394
61.039331;1.0351118637517989;0.8333422373111193;0.8050669725671826;-0.02184847587579348;-0.021107435364302082;10.000069166630881;0.833506576866954;-0.005994001246089907;0.8053247204174558;-0.005790998773637305;1.0349906346162094;0.8053478653871724
61.049331;1.035112007345852;0.833342310568836;0.8050669044879081;-0.021848475885609047;-0.02110743532390973;10.00006812050595;0.8335066880823686;-0.005994001277820651;0.8053247855351996;-0.005790998859628526;1.034990447556797;0.8053478024763543
61.059331;1.035112143287306;0.8333423833140147;0.8050668379819751;-0.02184847589544446;-0.021107435286442083;10.000067029217028;0.8335067974920984;-0.005994001308193589;0.8053248492283674;-0.005790998945669549;1.0349902610978534;0.805347746303675
61.069331;1.0351122720299128;0.8333424552267706;0.8050667734303293;-0.021848475905080846;-0.021107435252045014;10.000065889456078;0.8335069047916153;-0.005994001337109993;0.805324911596473;-0.005790999031755787;1.034990075265681;0.8053476967246991
61.079331;1.0351123940168523;0.8333425261234602;0.805066711124493;-0.02184847591429807;-0.02110743522082193;10.00006469895712;0.8335070097427723;-0.005994001364496329;0.8053249727905613;-0.005790999117849075;1.03498989023394;0.8053476534926918
61.089331;1.0351125096337055;0.8333425958886038;0.8050666513162517;-0.02184847592291255;-0.021107435192855083;10.00006345693169;0.8335071121848837;-0.005994001390285525;0.8053250330140945;-0.005790999203865321;1.0349897062619244;0.8053476162427418
61.099331;1.035112619203326;0.8333426643394597;0.8050665942331118;-0.021848475930796266;-0.02110743516820378;10.000062163806593;0.8335072119589018;-0.005994001414414483;0.8053250925317829;-0.005790999289655238;1.0349895235938296;0.8053475845104054
61.109331;1.0351127229693946;0.8333427311880317;0.8050665400674151;-0.021848475937872966;-0.021107435146904482;10.000060820804553;0.8335073087811414;-0.005994001436829448;0.8053251516630129;-0.005790999375008855;1.0349893424792527;0.8053475577778838
61.119331;1.035112821085872;0.8333427961513777;0.8050664889876492;-0.02184847594410438;-0.021107435128986725;10.000059430413163;0.8335074022097004;-0.005994001457481454;0.805325210688064;-0.005790999459700148;1.0349891632859711;0.8053475355303533
61.129331;1.035112913627211;0.8333428590383789;0.8050664411449643;-0.021848475949493396;-0.021107435114472186;10.000057997442822;0.8335074917694071;-0.005994001476317071;0.8053252697493158;-0.005790999543527613;1.0349889865570154;0.8053475173047173
61.139331;1.0351130005998985;0.8333429197062003;0.8050663966256512;-0.021848475954092852;-0.021107435103362715;10.000056528730433;0.8335075771191686;-0.005994001493276781;0.8053253288407813;-0.005790999626313039;1.0349888129892642;0.8053475026833684
61.149331;1.0351130819786887;0.833342977985277;0.8050663553818982;-0.02184847595799534;-0.021107435095637506;10.00005503118311;0.8335076580950962;-0.005994001508303052;0.8053253878793862;-0.005790999707880253;1.0349886433574076;0.8053474912601969
61.159331;1.0351131577860642;0.8333430336557592;0.8050663172468188;-0.021848475961322573;-0.021107435091252947;10.000053510454245;0.8335077346312487;-0.005994001521345446;0.8053254467884238;-0.005790999788040252;1.0349884783898502;0.8053474826427403
61.169331;1.0351132281519524;0.8333430864727717;0.8050662820303722;-0.021848475964218874;-0.021107435090139695;10.000051971316411;0.8335078066749558;-0.005994001532352068;0.8053255055205587;-0.005790999866594967;1.034988318688317;0.8053474764602647
61.179331;1.0351132933091651;0.8333431362172578;0.8050662495767562;-0.02184847596683908;-0.021107435092197594;10.000050418476077;0.8335078741481268;-0.0059940015412700415;0.8053255640315858;-0.005790999943367793;1.0349881647517991;0.8053474723487863
61.189331;1.0351133535465928;0.833343182714674;0.8050662197327991;-0.02184847596936018;-0.021107435097305043;10.000048857048574;0.833507936976649;-0.005994001548071204;0.8053256222500131;-0.005791000018224241;1.0349880169899914;0.8053474699514181
61.199331;1.0351134091565095;0.8333432258233348;0.8050661922766711;-0.021848475971999414;-0.021107435105348113;10.000047292877369;0.8335079951550397;-0.0059940015527678225;0.8053256800594929;-0.005791000091051455;1.0349878756125401;0.8053474689251245
61.209331;1.0351134604379226;0.833343265431801;0.8050661668849544;-0.021848475974980172;-0.02110743511623344;10.000045732561285;0.8335080487550021;-0.005994001555392565;0.8053257373237745;-0.005791000161731671;1.0349877404930767;0.8053474689327539
61.219331;1.0351135077464473;0.8333433014284635;0.8050661431553112;-0.02184847597847664;-0.021107435129870167;10.000044183317085;0.8335080979011521;-0.005994001555976478;0.8053257939399645;-0.005791000230143259;1.0349876112136434;0.805347469656518
61.229331;1.0351135514992;0.8333433336709539;0.8050661206366522;-0.021848475982600344;-0.02110743514614887;10.000042653185295;0.833508142753284;-0.00599400155455996;0.8053258498117138;-0.005791000296177714;1.0349874872551819;0.8053474708080501
61.239331;1.0351135921927779;0.8333433620228407;0.8050660988820023;-0.021848475987414014;-0.021107435164941003;10.000041151081566;0.8335081834620545;-0.005994001551209997;0.8053259047543653;-0.005791000359750332;1.0349873681124786;0.8053474720771859
61.249331;1.0351136304669244;0.8333433864501606;0.8050660775574722;-0.021848475992938488;-0.021107435186114094;10.000039686325518;0.8335082201546589;-0.005994001546006246;0.8053259584544562;-0.005791000420799782;1.0349872532921136;0.8053474730712619
61.259331;1.035113667064537;0.8333434071358289;0.805066056534856;-0.021848475999155084;-0.02110743520954008;10.00003826830666;0.8335082529770916;-0.005994001539020117;0.8053260104752428;-0.005791000479291486;1.0349871422709835;0.8053474733348298
61.269331;1.035113702723714;0.8333434244980885;0.8050660358629338;-0.021848476006011756;-0.021107435235089986;10.000036906169813;0.8335082820895728;-0.0059940015303121;0.8053260602846526;-0.005791000535233716;1.0349870344648424;0.8053474724397901
61.279331;1.0351137381485824;0.8333434390662063;0.8050660156500025;-0.021848476013427445;-0.021107435262628895;10.00003560806987;0.8335083076193839;-0.005994001519925573;0.8053261073214404;-0.005791000588681988;1.03498692928104;0.8053474700452095
61.289331;1.035113774018361;0.8333434513445709;0.8050659959934807;-0.021848476021294683;-0.021107435292018563;10.000034380403365;0.8335083296737652;-0.00599400150787587;0.805326151052011;-0.005791000639709015;1.0349868262800022;0.805347465861975
61.299331;1.0351138109741445;0.833343461770958;0.8050659769744398;-0.02184847602949311;-0.021107435323113027;10.000033227636614;0.8335083483932628;-0.005994001494162681;0.805326190977508;-0.005791000688367403;1.0349867253271379;0.8053474595671046
61.309331;1.035113849590883;0.8333434707198537;0.8050659586839501;-0.02184847603790672;-0.021107435355738384;10.000032153130439;0.8335083639290267;-0.005994001478802154;0.8053262266115419;-0.005791000734684419;1.0349866265891667;0.8053474507542269
61.319331;1.0351138903395818;0.8333434784588767;0.8050659412803894;-0.021848476046426674;-0.021107435389683703;10.000031160381516;0.8335083763315444;-0.005994001461847035;0.8053262575033122;-0.005791000778689578;1.034986530397308;0.8053474389559749
61.329331;1.0351139335499941;0.8333434850926659;0.8050659250090032;-0.021848476054950394;-0.0211074354247287;10.000030253494042;0.8335083854637969;-0.0059940014433815855;0.8053262833276359;-0.005791000820435762;1.03498643711343;0.8053474237048105
61.339331;1.0351139793856126;0.8333434905892927;0.8050659101631445;-0.021848476063381247;-0.021107435460683485;10.000029437026756;0.8335083909918696;-0.005994001423501111;0.8053263039551795;-0.005791000859977129;1.034986347062076;0.8053474045866695
61.349331;1.0351140278828608;0.8333434948835962;0.8050658970508708;-0.02184847607161343;-0.021107435497395802;10.00002871560893;0.8335083924478394;-0.005994001402287122;0.8053263194487996;-0.005791000897330294;1.0349862605167024;0.8053473812786344
61.359331;1.0351140790548252;0.8333434979512923;0.8050658859934172;-0.021848476079528528;-0.02110743553473358;10.000028092908096;0.8335083893595845;-0.005994001379785663;0.8053263300008372;-0.005791000932470778;1.034986177716598;0.8053473535972812
61.369331;1.0351141329302567;0.8333434997885121;0.8050658773253556;-0.021848476087028862;-0.021107435572574995;10.000027571003244;0.8335083813736928;-0.005994001355996628;0.8053263358527081;-0.005791000965360939;1.0349860988880948;0.8053473215712582
61.379331;1.035114189482239;0.8333435003942771;0.8050658713730122;-0.021848476094068744;-0.02110743561079959;10.000027151180715;0.8335083683124661;-0.00599400133088383;0.8053263372546434;-0.005791000995970053;1.0349860242473212;0.8053472854728734
61.389331;1.0351142485403746;0.8333434998083902;0.8050658684777267;-0.021848476100662283;-0.021107435649269788;10.000026834848086;0.8335083501805711;-0.005994001304407729;0.8053263344623498;-0.0057910010242751345;1.0349859539910076;0.8053472457478771
61.399331;1.0351143097723445;0.8333434980958969;0.8050658690640166;-0.02184847610687317;-0.021107435687811045;10.000026623567827;0.8335083271382256;-0.00599400127655633;0.8053263277189308;-0.005791001050258443;1.0349858883153287;0.8053472028907578
61.409331;1.0351143727469703;0.8333434952868353;0.8050658736319125;-0.021848476112776034;-0.02110743572620519;10.000026518524312;0.8335082994614565;-0.0059940012473454485;0.8053263172173325;-0.005791001073904518;1.0349858274671508;0.8053471573267654
61.419331;1.0351144369930896;0.8333434913695771;0.8050658826804705;-0.021848476118420057;-0.021107435764207004;10.000026520101969;0.8335082675124836;-0.005994001216801403;0.8053263030751968;-0.005791001095196379;1.0349857717525148;0.8053471093200709
61.429331;1.0351145019958625;0.8333434862904017;0.8050658966497626;-0.02184847612382878;-0.02110743580157799;10.000026628009048;0.8335082317269137;-0.00599400118495036;0.805326285342935;-0.005791001114123517;1.0349857214540112;0.8053470589384698
61.439331;1.0351145671928716;0.8333434799153561;0.8050659159059202;-0.02184847612900188;-0.02110743583812257;10.000026841696673;0.8335081926198373;-0.0059940011518053735;0.8053262640545521;-0.005791001130690652;1.0349856767428998;0.8053470060982605
61.449331;1.0351146320127613;0.833343472041636;0.805065940746877;-0.02184847613389484;-0.02110743587370145;10.000027160839977;0.8335081507797776;-0.005994001117353121;0.8053262393309878;-0.005791001144911884;1.0349856376912916;0.8053469506695173
61.459331;1.0351146959188222;0.8333434624640708;0.8050659713593327;-0.021848476138403246;-0.021107435908210338;10.000027585427317;0.8335081068010173;-0.0059940010815587854;0.8053262114995151;-0.005791001156809147;1.03498560435963;0.8053468925721772
61.469331;1.035114758424062;0.8333434509656595;0.805066007734438;-0.02184847614237242;-0.021107435941548538;10.000028115021696;0.8335080611854352;-0.005994001044384824;0.8053261811487882;-0.005791001166415479;1.034985576857444;0.8053468317915282
61.479331;1.0351148191176593;0.8333434372372109;0.8050660496369502;-0.021848476145627425;-0.02110743597360939;10.00002874790771;0.8335080143129885;-0.005994001005817323;0.8053261490790808;-0.005791001173766826;1.0349855553403597;0.8053467683144555
61.489331;1.0351148777425965;0.8333434208911018;0.80506609663241;-0.021848476148010564;-0.021107436004294187;10.000029480854408;0.8335079665050582;-0.005994000965888225;0.8053261161942084;-0.005791001178899246;1.034985539981111;0.8053467020667802
61.499331;1.0351149342388972;0.8333434016020321;0.8050661481285161;-0.02184847614941093;-0.02110743603351776;10.000030309412416;0.8335079180976113;-0.005994000924675793;0.8053260834273571;-0.005791001181854276;1.0349855309148939;0.8053466329452152
61.509331;1.035114988669574;0.8333433792257393;0.8050662034345099;-0.021848476149772717;-0.02110743606119819;10.000031228566847;0.8335078694656199;-0.005994000882293439;0.8053260517121824;-0.005791001182668901;1.0349855281657125;0.805346560923448
61.519331;1.0351150410818641;0.8333433537880592;0.8050662618199343;-0.021848476149081877;-0.02110743608726025;10.000032233145156;0.8335078210077386;-0.005994000838872798;0.8053260219732008;-0.005791001181363116;1.0349855316325767;0.8053464861201709
61.529331;1.0351150914310345;0.8333433253809421;0.8050663225364004;-0.02184847614734642;-0.021107436111655307;10.000033317395792;0.833507773083866;-0.005994000794537031;0.8053259951559707;-0.0057910011779574696;1.0349855411750226;0.805346408785528
61.539331;1.035115139650719;0.8333432940510243;0.805066384805116;-0.02184847614458791;-0.021107436134374876;10.000034474700572;0.8335077259336342;-0.005994000749386337;0.8053259722501891;-0.005791001172512444;1.034985556758306;0.8053463292331411
61.549331;1.0351151857626824;0.8333432597566439;0.8050664478011527;-0.021848476140843346;-0.021107436155441823;10.000035698408997;0.833507679653626;-0.0059940007035035716;0.8053259542593982;-0.0057910011651490815;1.03498557854755;0.8053462477818086
61.559331;1.0351152298720838;0.8333432224153713;0.8050665106629239;-0.021848476136156734;-0.02110743617487887;10.000036982378525;0.8335076342250289;-0.00599400065696456;0.8053259421865571;-0.005791001156039573;1.0349856068393923;0.8053461647555522
61.569331;1.0351152720921193;0.8333431819797191;0.8050665725280501;-0.0218484761305525;-0.02110743619268813;10.000038320003265;0.8335075895658242;-0.005994000609852309;0.8053259370447267;-0.005791001145394019;1.034985641891497;0.8053460804981616
61.579331;1.035115312499081;0.833343138467483;0.805066632586414;-0.021848476124016823;-0.02110743620886623;10.00003970356143;0.8335075456126191;-0.005994000562272099;0.8053259397993664;-0.005791001133452206;1.0349856837864697;0.8053459953651114
61.589331;1.0351153511441558;0.8333430918948681;0.8050666901470602;-0.021848476116507382;-0.021107436223413368;10.000041125324644;0.8335075023635613;-0.005994000514358654;0.8053259512455702;-0.005791001120472588;1.0349857323856828;0.8053459097143545
61.599331;1.0351153881085242;0.8333430421567224;0.8050667447031822;-0.0218484761079763;-0.021107436236301288;10.00004257909563;0.8335074598533607;-0.00599400046626619;0.8053259719320851;-0.00579100110672118;1.0349857873787693;0.805345823884146
61.609331;1.0351154235381093;0.8333429889867101;0.8050667959575188;-0.021848476098385177;-0.021107436247438667;10.000044060819873;0.8335074181545522;-0.005994000418143204;0.8053260021762837;-0.00579100109246635;1.034985848361204;0.8053457381319892
61.619331;1.0351154576258865;0.8333429320196952;0.8050668437941114;-0.02184847608771445;-0.021107436256681093;10.000045568092586;0.8335073774447415;-0.005994000370126908;0.8053260421171736;-0.00579100107797955;1.0349859148943845;0.8053456525812526
61.629331;1.0351154905786752;0.8333428708767205;0.8050668882172712;-0.02184847607597643;-0.021107436263877805;10.000047098774061;0.8335073380484405;-0.0059940003223631225;0.805326091791323;-0.005791001063540939;1.0349859865922026;0.8053455672360266
61.639331;1.0351155225689619;0.8333428052203646;0.805066929271021;-0.021848476063224934;-0.021107436268907993;10.000048649195502;0.8335073003795009;-0.005994000275006245;0.8053261512320152;-0.005791001049447087;1.0349860631974892;0.8053454820594049
61.649331;1.0351155536414964;0.8333427347696717;0.8050669669842357;-0.021848476049557676;-0.02110743627167774;10.000050212889848;0.8335072648170635;-0.005994000228195994;0.8053262205178158;-0.005791001036010091;1.0349861445888262;0.8053453970426918
61.659331;1.0351155836298418;0.8333426592928104;0.8050670013829573;-0.02184847603511262;-0.021107436272104197;10.000051781038685;0.833507231590157;-0.0059940001820538375;0.8053262997492141;-0.005791001023548813;1.0349862307776267;0.8053453121839022
61.669331;1.0351156121790541;0.8333425785922297;0.8050670325265595;-0.021848476020051;-0.021107436270113775;10.000053344312176;0.8335072007176358;-0.005994000136707591;0.8053263890132593;-0.005791001012380651;1.034986321919074;0.8053452274052627
61.679331;1.0351156388286942;0.8333424925113373;0.8050670605193345;-0.021848476004538306;-0.02110743626564629;10.000054894084702;0.83350717201333;-0.005994000092313655;0.8053264883497618;-0.005791001002812573;1.0349864182570838;0.8053451425025078
61.689331;1.0351156630801595;0.8333424009815196;0.8050670854865258;-0.021848475988745664;-0.021107436258667657;10.000056422493126;0.8335071451564313;-0.005994000049044265;0.8053265977046098;-0.005791000995129914;1.0349865200175594;0.8053450571716692
61.699331;1.0351156844937248;0.8333423040375955;0.80506710753261;-0.02184847597286678;-0.021107436249183015;10.000057922612196;0.8335071197863668;-0.005994000007048798;0.805326716870756;-0.005791000989578775;1.0349866273590604;0.8053449710926461
61.709331;1.0351157027688278;0.8333422017580718;0.8050671267220861;-0.02184847595711844;-0.021107436237230142;10.000059388837919;0.8335070955411821;-0.0059939999664452214;0.8053268454396635;-0.0057910009863539336;1.0349867403707829;0.8053448839816645
61.719331;1.035115717684498;0.8333420942121365;0.8050671430902892;-0.021848475941713446;-0.021107436222868665;10.000060816703478;0.8335070720586955;-0.005993999927359688;0.8053269828116233;-0.005791000985616764;1.0349868590500784;0.8053447955602746
61.729331;1.0351157289694302;0.8333419814639568;0.8050671566767477;-0.02184847592684503;-0.021107436206181433;10.00006220228122;0.8335070490332042;-0.005993999889960025;0.805327128294443;-0.005791000987522177;1.0349869832926706;0.8053447055095696
61.739331;1.0351157362823644;0.8333418636025405;0.8050671675798147;-0.021848475912702225;-0.021107436187292446;10.000063541698117;0.8335070262699775;-0.005993999854441773;0.8053272812361135;-0.005791000992209;1.0349871129083164;0.8053446134907849
61.749331;1.0351157393263604;0.833341740779064;0.8050671759821026;-0.021848475899479837;-0.021107436166396404;10.000064830856326;0.8335070036162987;-0.005993999821000416;0.8053274410630236;-0.0057910009997570715;1.034987247601145;0.8053445191959742
61.759331;1.035115737944464;0.8333416132109609;0.805067182090616;-0.021848475887364355;-0.02110743614376733;10.000066065154424;0.8335069808429042;-0.00599399978982828;0.8053276072074464;-0.005791001010164932;1.0349873869465118;0.8053444223729511
61.769331;1.0351157320984194;0.8333414810948652;0.8050671860664993;-0.02184847587651043;-0.021107436119727273;10.000067239547988;0.8335069576133568;-0.005993999761111495;0.8053277790375096;-0.0057910010233826765;1.0349875304525638;0.8053443228531212
61.779331;1.0351157217800444;0.8333413444826087;0.8050671880437761;-0.021848475867028122;-0.021107436094591574;10.000068349473977;0.8335069335421779;-0.005993999735009962;0.8053279558503352;-0.00579100103935424;1.0349876776619988;0.8053442206035117
61.789331;1.035115706952098;0.8333412032536397;0.8050671881625355;-0.02184847585899257;-0.02110743606862205;10.000069391936528;0.8335069082845883;-0.00599399971164663;0.8053281369174653;-0.005791001058019287;1.03498782818033;0.8053441157382083
61.799331;1.0351156876007037;0.8333410572183556;0.8050671865343866;-0.021848475852460143;-0.021107436042016973;10.000070365563634;0.8335068816006712;-0.005993999691113489;0.8053283215317097;-0.0057910010793127634;1.0349879816389098;0.8053440084161946
61.809331;1.0351156638592605;0.8333409062586697;0.8050671832166162;-0.02184847584747325;-0.021107436014936105;10.00007126985644;0.8335068533481937;-0.005993999673479219;0.8053285090377827;-0.005791001103193835;1.034988137678807;0.8053438987285234
61.819331;1.0351156360557865;0.8333407504112116;0.8050671782482387;-0.021848475844047956;-0.021107435987526988;10.00007210466014;0.8335068234333851;-0.005993999658798385;0.8053286988665341;-0.005791001129668454;1.0349882959489225;0.8053437867409046
61.829331;1.0351156046248264;0.8333405898785823;0.8050671716862531;-0.021848475842151445;-0.021107435959928606;10.00007286977021;0.8335067918060973;-0.00599399964712611;0.8053288905292283;-0.0057910011587841;1.0349884560965616;0.8053436725978186
61.839331;1.0351155699377779;0.8333404249923932;0.8050671636059886;-0.021848475841699296;-0.02110743593226279;10.000073564369051;0.8335067585071241;-0.005993999638528198;0.8053290835692432;-0.005791001190608501;1.0349886177877397;0.8053435565302817
61.849331;1.0351155321640806;0.833340256151947;0.8050671540911202;-0.021848475842580244;-0.02110743590462804;10.000074186967865;0.8335067236636153;-0.0059939996330774;0.8053292775371598;-0.005791001225200403;1.0349887807171085;0.8053434388486373
61.859331;1.035115491288238;0.8333400837770808;0.8050671432409654;-0.02184847584467747;-0.021107435877100098;10.000074735992118;0.833506687393241;-0.005993999630832496;0.8053294719793698;-0.005791001262575656;1.0349889445713463;0.8053433199930244
61.869331;1.0351154472795336;0.8333399082965517;0.8050671312039431;-0.021848475847864895;-0.0211074358497493;10.000075210364555;0.8335066497267731;-0.0059939996318145936;0.8053296663996122;-0.005791001302684606;1.0349891090050427;0.8053432005404167
61.879331;1.0351154002421616;0.8333397301803509;0.8050671181880948;-0.021848475851991567;-0.021107435822668538;10.000075609743227;0.8335066106260355;-0.005993999636007899;0.805329860222214;-0.0057910013454151015;1.034989273622376;0.8053430811181298
61.889331;1.0351153504229016;0.8333395499841212;0.8050671043963732;-0.021848475856877134;-0.02110743579598553;10.000075934370708;0.8335065700224703;-0.005993999643378273;0.8053300528274301;-0.005791001390616054;1.0349894379277993;0.8053429623326483
61.899331;1.0351152981722243;0.8333393683027019;0.8050670899458081;-0.021848475862315555;-0.021107435769856287;10.000076184997646;0.8335065278108115;-0.005993999653885434;0.8053302436387848;-0.0057910014381294915;1.0349896013235618;0.8053428447942772
61.909331;1.035115243951899;0.8333391856430401;0.8050670748590691;-0.02184847586807874;-0.021107435744457708;10.000076362939708;0.8335064838416195;-0.0059939996674884385;0.8053304321417962;-0.005791001487806791;1.034989763197264;0.8053427291255121
61.919331;1.0351151883092917;0.8333390023523429;0.8050670591083442;-0.021848475873928196;-0.021107435719984156;10.000076469368395;0.8335064379679996;-0.005993999684150044;0.8053306178535028;-0.005791001539507272;1.0349899230243427;0.8053426158525299
61.929331;1.035115131790414;0.8333388186277486;0.8050670426477483;-0.02184847587963279;-0.02110743569664473;10.000076504365971;0.833506390131269;-0.005993999703835997;0.8053308003558556;-0.00579100159311507;1.0349900804530634;0.8053425053061107
61.939331;1.0351150748738163;0.8333386345382838;0.8050670254243271;-0.02184847588498326;-0.021107435674657102;10.000076467465336;0.8335063404000019;-0.005993999726506228;0.805330979336265;-0.005791001648562486;1.0349902353450715;0.805342397657792
61.949331;1.0351150179375244;0.8333384500536585;0.8050670073593519;-0.021848475889803605;-0.021107435654232336;10.000076359402321;0.8335062889252327;-0.0059939997521013194;0.80533115455816;-0.005791001705807674;1.034990387728092;0.8053422930343014
61.959331;1.0351149612511417;0.8333382651253031;0.8050669883225833;-0.021848475893956203;-0.02110743563555633;10.00007618288563;0.8335062358951951;-0.00599399978053805;0.8053313258157258;-0.005791001764778872;1.0349905377333788;0.8053421916186944
61.969331;1.0351149049762736;0.8333380797888087;0.8050669681595013;-0.021848475897337526;-0.02110743561878142;10.00007594153955;0.8335061815653221;-0.005993999811720997;0.80533149292458;-0.005791001825350184;1.034990685592819;0.8053420936860208
61.979331;1.0351148491271813;0.8333378941782624;0.8050669467142061;-0.02184847589987789;-0.021107435604030608;10.000075638861153;0.8335061263195404;-0.00599399984555246;0.8053316557470233;-0.0057910018873675575;1.034990831660771;0.8053419995611195
61.989331;1.0351147935487564;0.8333377084305088;0.8050669237925187;-0.021848475901547162;-0.021107435591404204;10.000075278411442;0.8335060706509858;-0.005993999881932946;0.8053318141961064;-0.005791001950688558;1.034990976403665;0.8053419095412905
61.999331;1.0351147379804042;0.8333375226142672;0.8050668991388362;-0.02184847590235099;-0.021107435580981146;10.000074864267543;0.8335060150504987;-0.005993999920758634;0.8053319682023262;-0.005791002015196392;1.0349911203343847;0.8053418238620101
62.009331;1.035114682155196;0.8333373367731952;0.8050668724412193;-0.021848475902322244;-0.021107435572821867;10.000074401233977;0.8335059599479424;-0.005993999961913104;0.8053321177194019;-0.005791002080772665;1.034991263933426;0.8053417427523041
62.019331;1.0351146258447268;0.8333371509717412;0.8050668433407305;-0.02184847590151831;-0.021107435566975565;10.00007389484616;0.8335059057717978;-0.005994000005269291;0.8053322627377705;-0.005791002147265447;1.0349914076131836;0.8053416664836756
62.029331;1.0351145688530017;0.8333369652535201;0.805066811472696;-0.021848475900014843;-0.021107435563479666;10.000073350969114;0.8335058529781436;-0.005994000050715081;0.805332403218978;-0.00579100221448994;1.0349915516942523;0.8053415953404919
62.039331;1.0351145110556046;0.833336779616386;0.8050667765133682;-0.021848475897874434;-0.021107435562358827;10.000072775784767;0.8335058019383443;-0.005994000098165605;0.8053325390234432;-0.005791002282242849;1.0349916963571564;0.8053415296165198
62.049331;1.035114452458802;0.8333365940907498;0.8050667382057611;-0.021848475895106037;-0.021107435563640104;10.000072176371521;0.8335057528162734;-0.0059940001475367;0.8053326699065039;-0.005791002350317105;1.0349918416244728;0.8053414696594952
62.059331;1.0351143931702596;0.8333364088252121;0.8050666963936323;-0.021848475891656848;-0.021107435567365808;10.000071560539698;0.8335057055862082;-0.00599400019871494;0.805332795548065;-0.00579100241851756;1.0349919874014004;0.8053414158626148
62.069331;1.0351143333286248;0.8333362240895044;0.8050666510459573;-0.021848475887426104;-0.021107435573581784;10.000070936108159;0.8335056600985955;-0.005994000251559187;0.8053329156198265;-0.005791002486667259;1.0349921334795011;0.8053413686120823
62.079331;1.0351142730808507;0.8333360402333373;0.8050666022409766;-0.02184847588227774;-0.021107435582311675;10.000070310948937;0.833505616058412;-0.00599400030592277;0.8053330298670459;-0.005791002554618977;1.034992279481783;0.8053413282513671
62.089331;1.0351142125627346;0.8333358576260863;0.8050665501491828;-0.02184847587605738;-0.02110743559353924;10.0000696931637;0.8335055729955825;-0.005994000361658785;0.8053331381072028;-0.005791002622277211;1.0349924248887823;0.8053412950490652
62.099331;1.0351141518669396;0.8333356765926975;0.8050664950397162;-0.021848475868610516;-0.021107435607209287;10.000069090445932;0.8335055303215231;-0.005994000418596471;0.8053332401763339;-0.005791002689599195;1.034992569171605;0.8053412691851247
62.109331;1.035114091106101;0.8333354974055295;0.8050664372655215;-0.02184847585979457;-0.021107435623234774;10.000068509917057;0.8335054874039235;-0.005994000476531354;0.8053333359085235;-0.005791002756578467;1.03499271191293;0.8053412507839764
62.119331;1.0351140305702642;0.833335320328386;0.8050663772073992;-0.021848475849478927;-0.021107435641494837;10.000067959173204;0.8335054435986354;-0.0059940005352541;0.8053334251242846;-0.005791002823239561;1.03499285284281;0.8053412399469986
62.129331;1.0351139708046875;0.8333351456349615;0.8050663152285132;-0.021848475837540814;-0.021107435661830622;10.000067446921904;0.8335053982588622;-0.005994000594576398;0.8053335076170932;-0.005791002889637633;1.0349929917717113;0.8053412367722855
62.139331;1.0351139124812052;0.8333349735603888;0.8050662517061373;-0.02184847582388032;-0.02110743568404583;10.000066982418401;0.8335053507519989;-0.005994000654321301;0.8053335831941657;-0.0057910029558507995;1.0349931284859764;0.8053412413639904
62.149331;1.0351138561538802;0.8333348042606699;0.8050661871119162;-0.02184847580844311;-0.021107435707904295;10.000066574704778;0.8335053005223418;-0.005994000714300104;0.805333651781226;-0.005791003021968942;1.0349932627145568;0.8053412537960046
62.159331;1.0351138021314998;0.8333346378637083;0.8050661220290974;-0.02184847579121842;-0.021107435733127775;10.000066232191699;0.8335052471816201;-0.0059940007742996715;0.805333713486543;-0.00579100308808886;1.0349933941876526;0.805341274083425
62.169331;1.035113750539093;0.8333344745431076;0.8050660570774608;-0.021848475772222313;-0.021107435759424004;10.000065961994723;0.8335051905230846;-0.005994000834078553;0.80533376851731;-0.005791003154322377;1.0349935227344413;0.8053413022097683
62.179331;1.0351137014197949;0.8333343145161874;0.8050659928152201;-0.021848475751496614;-0.02110743578653679;10.00006576913086;0.8335051304301879;-0.005994000893376339;0.8053338170162491;-0.005791003220801483;1.0349936483530457;0.8053413381507019
62.189331;1.0351136547850943;0.8333341579851193;0.8050659296657939;-0.021848475729120007;-0.021107435814257957;10.000065656575675;0.833505066770309;-0.005994000951932914;0.8053338589830785;-0.00579100328765571;1.0349937712441752;0.8053413818712969
62.199331;1.035113610636249;0.8333340050866586;0.8050658678664108;-0.02184847570521527;-0.021107435842391296;10.00006562580817;0.833504999349316;-0.005994001009484099;0.8053338943202434;-0.005791003354974386;1.034993891838711;0.805341433293448
62.209331;1.0351135689587612;0.833333855885023;0.8050658074429534;-0.021848475679952087;-0.021107435870709842;10.000065676915419;0.8335049279409869;-0.0059940010657385;0.8053339229069837;-0.005791003422798253;1.0349940107774533;0.8053414922181024
62.219331;1.0351135297363683;0.8333337103868037;0.8050657482376539;-0.02184847565353315;-0.02110743589892973;10.000065808479963;0.8335048523540789;-0.005994001120389579;0.8053339446366857;-0.005791003491134737;1.034994128797179;0.8053415582908189
62.229331;1.0351134930216663;0.8333335685677068;0.8050656899899838;-0.021848475626150915;-0.021107435926712062;10.000066017809484;0.8335047724983301;-0.0059940011731658555;0.8053339594359;-0.0057910035599479555;1.0349942466011666;0.8053416310686248
62.239331;1.0351134589626132;0.8333334304290333;0.8050656324413629;-0.021848475597943232;-0.021107435953697865;10.000066301859958;0.8335046884249732;-0.005994001223868891;0.8053339672829539;-0.005791003629138504;1.0349943648341213;0.8053417101054863
62.249331;1.03511342773306;0.8333332960166946;0.8050655754227949;-0.021848475568989435;-0.021107435979547524;10.000066658421558;0.8335046002996893;-0.005994001272376045;0.8053339682227222;-0.005791003698560102;1.0349944841218433;0.8053417950088503
62.259331;1.0351133994568626;0.8333331653656033;0.8050655188843926;-0.021848475539352197;-0.02110743600394782;10.000067086285236;0.8335045083587969;-0.005994001318615519;0.8053339623806294;-0.005791003768060768;1.0349946050173808;0.8053418854766616
62.269331;1.035113374201761;0.8333330384702805;0.8050654628728422;-0.02184847550912549;-0.0211074360266076;10.000067584226299;0.8335044129449221;-0.005994001362529029;0.8053339499696105;-0.0057910038375161305;1.0349947278675642;0.8053419812905284
62.279331;1.0351133519989462;0.8333329153109683;0.8050654074845184;-0.021848475478446167;-0.021107436047270476;10.000068150181507;0.8335043145556956;-0.0059940014040458;0.805333931249056;-0.0057910039068446465;1.0349948528299995;0.8053420822630937
62.289331;1.0351133328401951;0.8333327958597365;0.8050653528118636;-0.021848475447469942;-0.021107436065724624;10.000068781262035;0.8335042137930913;-0.005994001443075829;0.8053339064307683;-0.005791003975995613;1.034994980035298;0.8053421881877384
62.299331;1.0351133167066684;0.8333326800833154;0.8050652989138698;-0.021848475416338803;-0.021107436081795865;10.000069474139657;0.8335041112503703;-0.005994001479506761;0.805333875625382;-0.0057910040449113565;1.0349951095917191;0.805342298819498
62.309331;1.035113303627733;0.8333325679807425;0.8050652458081553;-0.021848475385162536;-0.021107436095345874;10.000070225494664;0.8335040074464132;-0.00599400151320187;0.8053338388601805;-0.005791004113499925;1.034995241442366;0.8053424138787834
62.319331;1.0351132936919791;0.8333324595927898;0.8050651934636334;-0.021848475354018522;-0.02110743610629203;10.000071032283683;0.8335039028470201;-0.00599400154400541;0.8053337960881483;-0.0057910041816509016;1.0349953753482815;0.8053425330622186
62.329331;1.0351132869832307;0.8333323549850029;0.8050651418033703;-0.021848475322953365;-0.02110743611462235;10.000071891668417;0.8335037979084532;-0.005994001571746741;0.8053337471642129;-0.005791004249277213;1.0349955109939388;0.8053426560474634
62.339331;1.0351132834842547;0.8333322542560638;0.8050650907173773;-0.02184847529197797;-0.021107436120385507;10.000072800554314;0.8335036930630491;-0.0059940015962475935;0.8053336918316291;-0.005791004316343282;1.034995648056205;0.8053427825022775
62.349331;1.0351132830540544;0.8333321575345899;0.805065040065079;-0.021848475261062667;-0.02110743612368383;10.00007375477644;0.8335035886776199;-0.005994001617344784;0.8053336297859912;-0.005791004382860336;1.0349957862487005;0.8053429121012334
62.359331;1.0351132855027219;0.8333320649831346;0.8050649896586154;-0.021848475230142456;-0.02110743612467611;10.00007474877024;0.8335034850543449;-0.0059940016349105014;0.805333560817085;-0.0057910044488538774;1.0349959254032721;0.8053430445029467
62.369331;1.0351132906298408;0.8333319768426597;0.8050649392612621;-0.021848475199144127;-0.021107436123559913;10.000075776255619;0.8335033824479144;-0.005994001648859704;0.8053334849061862;-0.005791004514328985;1.034996065501775;0.8053431792976926
62.379331;1.0351132981947022;0.8333318934331327;0.8050648886279266;-0.02184847516803018;-0.021107436120534565;10.000076830992292;0.8335032810806271;-0.005994001659166789;0.8053334022288952;-0.005791004579257016;1.0349962065842895;0.8053433160025667
62.389331;1.0351133079271466;0.833331815097368;0.8050648375183928;-0.02184847513682987;-0.021107436115775393;10.000077907092443;0.8335031811866206;-0.005994001665884453;0.8053333130974795;-0.005791004643566425;1.0349963486568958;0.8053434540979619
62.399331;1.035113319559032;0.8333317421512091;0.8050647856428528;-0.021848475105634275;-0.021107436109435176;10.000078999341364;0.8335030830607588;-0.005994001669136788;0.8053332178533622;-0.005791004707124824;1.034996491707911;0.8053435930575491
62.409331;1.0351133327918036;0.833331674847438;0.805064732628196;-0.021848475074563653;-0.021107436101658772;10.00008010331023;0.8335029870603555;-0.005994001669093709;0.8053331167763207;-0.0057910047697394855;1.0349966357459022;0.8053437323509096
62.419331;1.0351133472537388;0.8333316133888736;0.8050646780347205;-0.021848475043742672;-0.021107436092583157;10.000081215037321;0.833502893555755;-0.005994001665936636;0.8053330100640236;-0.005791004831191388;1.0349967807730254;0.8053438713961829
62.429331;1.0351133625129614;0.8333315579928654;0.8050646213796405;-0.02184847501330183;-0.0211074360823309;10.00008233083244;0.8335028028929343;-0.0059940016598259965;0.8053328978637571;-0.0057910048912827375;1.0349969267476575;0.805344009533396
62.439331;1.0351133780937625;0.8333315088888169;0.805064562210737;-0.02184847498338372;-0.021107436071010153;10.000083447380012;0.833502715398007;-0.005994001650902275;0.8053327803529116;-0.005791004949852622;1.0349970736056557;0.8053441461031964
62.449331;1.0351133934865941;0.8333314662317681;0.8050645002288498;-0.021848474954148486;-0.02110743605870177;10.000084561781877;0.8335026313600817;-0.00599400163931625;0.8053326578195098;-0.005791005006751892;1.0349972213167629;0.8053442805132569
62.459331;1.0351134082073659;0.8333314300860495;0.8050644353175122;-0.021848474925784563;-0.0211074360454388;10.000085671378518;0.8335025509930907;-0.005994001625246257;0.8053325306588469;-0.005791005061829214;1.0349973698871935;0.8053444121748987
62.469331;1.0351134218718405;0.8333314005131346;0.8050643674598721;-0.021848474898500055;-0.021107436031211155;10.000086773667142;0.8335024744420023;-0.0059940016088793745;0.8053323992870812;-0.005791005114940772;1.0349975192763745;0.80534454040496
62.479331;1.035113434231727;0.8333313776130065;0.8050642966902334;-0.021848474872490344;-0.021107436015995483;10.000087866638138;0.8335024018016158;-0.005994001590372791;0.805332264041396;-0.00579100516595313;1.0349976693401493;0.8053446643824198
62.489331;1.0351134451660327;0.8333313614583413;0.8050642231038947;-0.02184847484791519;-0.021107435999766312;10.000088948834193;0.8335023331165956;-0.005994001569837469;0.8053321251323091;-0.005791005214736219;1.0349978199006447;0.8053447831467357
62.499331;1.0351134546324523;0.8333313520337677;0.805064146845065;-0.021848474824896387;-0.021107435982474124;10.000090018322965;0.8335022684289659;-0.0059940015473651815;0.8053319826573825;-0.0057910052611613565;1.0349979708564054;0.8053448956387614
62.509331;1.035113462592009;0.8333313492479711;0.8050640680703343;-0.021848474803527147;-0.021107435964041073;10.000091071541608;0.8335022078628446;-0.005994001523065753;0.805331836630413;-0.005791005305124873;1.034998122194163;0.8053450007619981
62.519331;1.0351134689436685;0.8333313529467559;0.8050639869313568;-0.021848474783891705;-0.021107435944396732;10.000092103479794;0.8335021516381327;-0.005994001497071094;0.8053316869994044;-0.005791005346586213;1.0349982739312547;0.8053450974246532
62.529331;1.0351134735704763;0.833331362889307;0.8050639035932649;-0.021848474766067074;-0.0211074359235151;10.000093109021819;0.8335020999763093;-0.005994001469519896;0.8053315336740908;-0.005791005385567032;1.034998426125238;0.8053451846055664
62.539331;1.0351134764972505;0.8333313787268489;0.8050638182628708;-0.021848474750094982;-0.0211074359014226;10.000094084494178;0.8335020529861632;-0.005994001440548364;0.8053313765673606;-0.00579100542211103;1.034998578941406;0.8053452614564919
62.549331;1.0351134779484903;0.8333313999645239;0.8050637312016966;-0.02184847473597017;-0.021107435878184422;10.00009502850511;0.8335020106541209;-0.005994001410275828;0.8053312156274027;-0.005791005456257324;1.034998732677946;0.8053453273152291
62.559331;1.0351134782115343;0.8333314259090431;0.8050636426987069;-0.021848474723646254;-0.02110743585389464;10.000095941299843;0.8335019729032422;-0.00599400137879331;0.8053310508591721;-0.005791005488037811;1.0349988877438585;0.8053453816014343
