time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
62.569331;1.0351134774795885;0.8333314556954379;0.8050635530107798;-0.021848474713034527;-0.021107435828663524;10.00009682340809;0.8335019395812684;-0.005994001346179602;0.8053308823405949;-0.005791005517482802;1.034999044591374;0.8053454237736708
62.579331;1.0351134758135332;0.8333314883992765;0.805063462354643;-0.02184847470401597;-0.021107435802585874;10.000097675004136;0.8335019104242011;-0.005994001312535578;0.8053307102363086;-0.005791005544631867;1.0349992036084557;0.8053454534097165
62.589331;1.0351134731606781;0.8333315231435595;0.8050633709372025;-0.021848474696462537;-0.021107435775736205;10.000098495918323;0.8335018851068242;-0.005994001277994513;0.8053305348166168;-0.005791005569528569;1.0349993650246196;0.805345470268432
62.599331;1.0351134693535462;0.8333315591687703;0.8050632789373954;-0.021848474690248774;-0.021107435748206428;10.000099285684504;0.8335018632926947;-0.005994001242692789;0.8053303564640402;-0.0057910055921915815;1.034999528884305;0.8053454742760727
62.609331;1.0351134641191915;0.8333315958812733;0.8050631864890461;-0.021848474685257198;-0.021107435720114396;10.00010004346053;0.8335018446021427;-0.00599400120674175;0.8053301756411936;-0.005791005612608436;1.0349996951125426;0.8053454655110155
62.619331;1.0351134571134548;0.8333316328645267;0.8050630936987107;-0.021848474681381215;-0.02110743569156641;10.000100767686451;0.8335018286072103;-0.005994001170219865;0.8053299928054687;-0.00579100563077211;1.0349998635835331;0.805345444198713
62.629331;1.035113447923256;0.8333316698314753;0.8050630006095754;-0.021848474678532372;-0.021107435662635482;10.00010145575863;0.8335018149224706;-0.00599400113316512;0.805329808319801;-0.005791005646711575;1.0350000341190508;0.8053454106655291
62.639331;1.035113436039075;0.8333317065477864;0.8050629071220458;-0.021848474676652737;-0.021107435633381792;10.000102104662606;0.8335018033076729;-0.005994001095577328;0.8053296224631541;-0.005791005660487414;1.035000206483756;0.8053453652893121
62.649331;1.0351134208819095;0.8333317428082979;0.8050628129976433;-0.0218484746757248;-0.021107435603878708;10.000102712472685;0.8335017936722666;-0.005994001057445871;0.8053294355117103;-0.005791005672189842;1.0350003804069707;0.8053453084982904
62.659331;1.0351134018931898;0.8333317784730288;0.8050627179721404;-0.021848474675771154;-0.02110743557420389;10.000103279013993;0.8335017859757564;-0.0059940010187721346;0.8053292477899354;-0.005791005681958886;1.03500055559774;0.8053452407758965
62.669331;1.035113378581858;0.8333318134372766;0.8050626218551666;-0.02184847467683775;-0.021107435544409258;10.000103804910156;0.8335017801501237;-0.005994000979555917;0.8053290596699119;-0.0057910056899859435;1.0350007317792518;0.8053451626770556
62.679331;1.0351133504748202;0.8333318475185553;0.8050625245013898;-0.021848474678974453;-0.02110743551452065;10.00010429017351;0.8335017761213435;-0.005994000939767849;0.8053288714835724;-0.005791005696483189;1.0350009087566958;0.8053450748978662
62.689331;1.0351133170537292;0.8333318804297447;0.805062425716755;-0.021848474682230064;-0.021107435484573417;10.00010473374219;0.8335017738744811;-0.005994000899347932;0.8053286833862182;-0.005791005701658261;1.0350010864695716;0.8053449783326414
62.699331;1.0351132777407817;0.8333319118776267;0.8050623252409723;-0.021848474686666192;-0.021107435454635476;10.000105134253749;0.8335017734817988;-0.005994000858230114;0.8053284953281385;-0.00579100570571121;1.0350012650208336;0.805344874062017
62.709331;1.035113231913718;0.8333319416242748;0.8050622227800023;-0.02184847469239294;-0.021107435424798312;10.000105491099593;0.8335017750848696;-0.005994000816356471;0.8053283071491167;-0.005791005708841602;1.0350014446478135;0.8053447633054561
62.719331;1.0351131789745651;0.8333319694675404;0.8050621180145038;-0.0218484746995822;-0.02110743539515794;10.000105804688692;0.8335017788748506;-0.005994000773658399;0.805328118673369;-0.005791005711247196;1.0350016255787078;0.8053446473342154
62.729331;1.0351131184557165;0.833331995244661;0.8050620106329938;-0.021848474708416072;-0.02110743536580205;10.000106075872507;0.8335017850431788;-0.005994000730034077;0.8053279297521213;-0.005791005713107209;1.0350018079044907;0.8053445273587174
62.739331;1.0351130500723769;0.8333320188613874;0.8050619003947624;-0.02184847471904419;-0.02110743533681561;10.000106305337278;0.8335017937098049;-0.005994000685362627;0.8053277402602745;-0.005791005714573928;1.0350019915998374;0.8053444044872822
62.749331;1.0351129737054794;0.8333320402668494;0.8050617871444562;-0.021848474731615282;-0.02110743530829476;10.000106493441965;0.8335018049219299;-0.005994000639528792;0.8053275500675603;-0.005791005715791052;1.0350021766210127;0.8053442797705812
62.759331;1.0351128893297765;0.8333320593656893;0.8050616707538109;-0.021848474746319433;-0.02110743528033818;10.000106640424418;0.8335018186874043;-0.005994000592429633;0.8053273590136383;-0.005791005716914363;1.035002362992471;0.8053441542275346
62.769331;1.0351127969280622;0.8333320759681979;0.8050615510288454;-0.021848474763378752;-0.02110743525303239;10.000106746751571;0.8335018349794385;-0.005994000543992353;0.8053271668995577;-0.005791005718108362;1.0350025508431133;0.8053440287985757
62.779331;1.0351126964833406;0.8333320898524464;0.8050614276845415;-0.021848474783012124;-0.021107435226463887;10.000106813091577;0.8335018537709554;-0.0059940004941855425;0.8053269735084649;-0.005791005719525873;1.03500274032816;0.8053439043056211
62.789331;1.035112588068329;0.8333321008218391;0.8050613004437315;-0.021848474805418242;-0.021107435200728022;10.000106839935759;0.8335018750915316;-0.0059940004429893026;0.8053267786411257;-0.005791005721285074;1.0350029314582947;0.8053437814781349
62.799331;1.0351124719528098;0.8333321086684078;0.8050611691396548;-0.021848474830774064;-0.02110743517590912;10.000106827692251;0.8335018990229078;-0.005994000390364789;0.8053265821196549;-0.005791005723450559;1.035003123990805;0.8053436609821919
62.809331;1.0351123486183296;0.8333321131528689;0.8050610337294097;-0.021848474859223865;-0.02110743515206521;10.00010677739874;0.8335019256459947;-0.005994000336255114;0.8053263837618067;-0.005791005726028277;1.0350033174734823;0.8053435434100188
62.819331;1.035112218626987;0.8333321140606974;0.8050608942812483;-0.02184847489086447;-0.021107435129232147;10.000106691137903;0.833501955015072;-0.005994000280613605;0.8053261833670616;-0.005791005728988445;1.0350035113660732;0.8053434292675753
62.829331;1.0351120824595808;0.8333321112573121;0.805060750971621;-0.021848474925750896;-0.02110743510742494;10.000106571578035;0.8335019871973238;-0.005994000223444717;0.8053259807201101;-0.005791005732306;1.0350037051320715;0.805343318978821
62.839331;1.03511194049858;0.8333321047020071;0.8050606040272057;-0.02184847496391621;-0.02110743508663468;10.000106421055772;0.8335020223234688;-0.005994000164813738;0.8053257756117104;-0.005791005735981025;1.0350038982975396;0.8053432128661994
62.849331;1.0351117931160567;0.8333320944561233;0.8050604536042345;-0.021848475005369763;-0.021107435066829047;10.000106240800644;0.8335020605521762;-0.00599400010481518;0.8053255678793851;-0.005791005740034358;1.035004090501489;0.8053431111120648
62.859331;1.0351116407111163;0.8333320806890137;0.8050602997251484;-0.021848475050083825;-0.02110743504794879;10.000106030764405;0.8335021019979676;-0.005994000043544505;0.8053253574010741;-0.005791005744505598;1.035004281482531;0.8053430138047548
62.869331;1.0351114836881885;0.8333320636271445;0.8050601423225248;-0.021848475098016785;-0.021107435029905912;10.000105790141346;0.8335021467374111;-0.005993999981084248;0.8053251440430936;-0.005791005749457297;1.0350044710100375;0.8053429210637283
62.879331;1.035111322448063;0.8333320434680591;0.8050599813205462;-0.02184847514914689;-0.02110743501258806;10.000105518098763;0.8335021948401617;-0.005993999917492819;0.8053249276726524;-0.005791005754972623;1.0350046588339366;0.8053428330729069
62.889331;1.035111157408202;0.8333320203680884;0.805059816702223;-0.021848475203455477;-0.02110743499586469;10.00010521413965;0.8335022463468899;-0.005993999852810795;0.8053247082178469;-0.005791005761149528;1.0350048446426887;0.8053427499843284
62.899331;1.0351109890001085;0.8333319945149964;0.8050596485136182;-0.021848475260878627;-0.021107434979607237;10.000104877942105;0.833502301246653;-0.005993999787069173;0.8053244856886906;-0.005791005768097342;1.0350050280248904;0.805342671819975
62.909331;1.035110817645668;0.8333319661866723;0.8050594768035257;-0.021848475321275852;-0.02110743496371354;10.000104509318563;0.8335023594972247;-0.0059939997202838055;0.8053242601709716;-0.005791005775913632;1.0350052084591346;0.805342598454863
62.919331;1.0351106437974829;0.8333319357712075;0.8050593016089964;-0.02184847538443643;-0.021107434948106924;10.000104108890335;0.8335024210733517;-0.005993999652471788;0.8053240318137406;-0.005791005784635197;1.0350053853315615;0.80534252969852
62.929331;1.0351104680268028;0.8333319037682697;0.8050591230381747;-0.021848475450121165;-0.021107434932708228;10.000103678822178;0.8335024860165645;-0.005993999583682124;0.8053238007777102;-0.005791005794207393;1.035005557988414;0.805342465388005
62.939331;1.0351102910717997;0.8333318707324325;0.8050589413416253;-0.021848475518097873;-0.02110743491741273;10.000103222571845;0.8335025544478827;-0.005993999513993552;0.8053235671544537;-0.005791005804502637;1.0350057258074534;0.8053424053804634
62.949331;1.0351101137885037;0.8333318371860697;0.805058756874557;-0.021848475588138135;-0.021107434902101044;10.0001027438833;0.8335026265452266;-0.005993999443494992;0.8053233309502194;-0.005791005815374771;1.035005888240905;0.8053423494923885
62.959331;1.035109936992363;0.8333318035798941;0.8050585700140998;-0.02184847566000053;-0.021107434886659126;10.000102246214775;0.8335027025195119;-0.005993999372284988;0.8053230921543786;-0.005791005826697674;1.035006044825289;0.8053422974612642
62.969331;1.0351097613005944;0.8333317703116309;0.8050583811372347;-0.021848475733436457;-0.02110743487098225;10.000101732725025;0.8335027825717041;-0.005993999300473434;0.8053228507969475;-0.005791005838348215;1.035006195195583;0.8053422489405203
62.979331;1.035109587085929;0.8333317377758135;0.8050581906334324;-0.021848475808215438;-0.021107434854977274;10.000101206171278;0.8335028668100665;-0.005993999228175581;0.8053226069509601;-0.005791005850174017;1.0350063390888138;0.8053422035353565
62.989331;1.0351094145340705;0.8333317063679428;0.8050579988932658;-0.021848475884142175;-0.021107434838554734;10.00010066935171;0.8335029551806379;-0.005993999155517594;0.8053223607200233;-0.0057910058619953615;1.0350064763225675;0.8053421608409365
62.999331;1.0351092437422795;0.8333316764213613;0.8050578062957139;-0.021848475961063898;-0.021107434821600043;10.000100126006801;0.8335030474851745;-0.0059939990826367515;0.8053221122568792;-0.005791005873626156;1.0350066067583947;0.8053421204307555
63.009331;1.0351090747762428;0.8333316481737364;0.8050576132247971;-0.021848476038879044;-0.02110743480395092;10.000099580313812;0.833503143484332;-0.005993999009658334;0.8053218618012133;-0.005791005884882564;1.035006730227338;0.8053420818151906
63.019331;1.035108907670512;0.8333316217734497;0.8050574201054834;-0.021848476117528607;-0.021107434785408344;10.00009903530543;0.8335032429665077;-0.0059939989366749385;0.805321609671614;-0.005791005895579353;1.0350068464970343;0.8053420444402093
63.029331;1.035108742449227;0.8333315972907017;0.8050572273936795;-0.021848476196960537;-0.021107434765773658;10.00009849224366;0.833503345711108;-0.005993998863755109;0.8053213561975535;-0.005791005905531541;1.0350069553564878;0.8053420077248058
63.039331;1.0351085791589507;0.8333315747688609;0.8050570354974976;-0.02184847627708927;-0.021107434744874583;10.000097950824642;0.8335034514688736;-0.005993998790977051;0.8053211016746354;-0.0057910059145530055;1.0350070566437983;0.805341971093613
63.049331;1.035108417834527;0.8333315542672927;0.8050568447189769;-0.021848476357775547;-0.02110743472256284;10.000097409481322;0.8335035600365392;-0.0059939987184573305;0.805320846414504;-0.005791005922448548;1.0350071500925606;0.8053419340528479
63.059331;1.0351082584798121;0.8333315358394119;0.805056655259525;-0.021848476438830575;-0.021107434698701844;10.000096866092841;0.8335036713263605;-0.0059939986463449476;0.8053205908173846;-0.005791005929027562;1.0350072352093527;0.8053418962797164
63.069331;1.0351081011535157;0.8333315195064653;0.80505646725742;-0.021848476520024255;-0.021107434673160837;10.000096318824179;0.8335037853588599;-0.00599399857479139;0.8053203353372779;-0.005791005934123261;1.0350073113445808;0.8053418576020644
63.079331;1.035107945994866;0.8333315052707851;0.8050562808116919;-0.021848476601087043;-0.021107434645823566;10.00009576669813;0.8335039021897616;-0.005993998503942177;0.8053200803557148;-0.005791005937580232;1.035007377812595;0.8053418179360919
63.089331;1.0351077930971466;0.833331493136625;0.8050560959585277;-0.021848476681710683;-0.021107434616610108;10.000095209850933;0.8335040218158944;-0.005993998433953348;0.8053198261005567;-0.005791005939240272;1.035007433935605;0.8053417773209073
63.099331;1.0351076424348093;0.833331483080371;0.8050559126629113;-0.02184847676155805;-0.021107434585498488;10.000094648895205;0.8335041441280459;-0.0059939983650000505;0.8053195726813016;-0.005791005938962327;1.0350074790607997;0.8053417359787556
63.109331;1.035107493925568;0.8333314750010933;0.8050557308584377;-0.02184847684028732;-0.021107434552527365;10.0000940838523;0.8335042689289696;-0.005993998297266744;0.8053193202008007;-0.005791005936654878;1.0350075125924048;0.8053416942415724
63.119331;1.0351073474552823;0.8333314687353705;0.8050555504540368;-0.021848476917568114;-0.021107434517768846;10.000093514086382;0.833504395961081;-0.005993998230921669;0.8053190688589911;-0.005791005932282624;1.035007534004995;0.8053416523953765
63.129331;1.0351072028332082;0.8333314641277564;0.8050553713217229;-0.021848476993073213;-0.02110743448129572;10.000092938709297;0.833504524902096;-0.005993998166097517;0.8053188189698678;-0.005791005925840984;1.0350075428243235;0.8053416106310959
63.139331;1.0351070597993735;0.8333314611021849;0.8050551933418956;-0.021848477066471292;-0.02110743444317131;10.00009235615038;0.833504655363486;-0.005993998102902226;0.8053185709160149;-0.005791005917331632;1.0350075386563218;0.8053415691171318
63.149331;1.0351069180512427;0.8333314596698325;0.8050550164658455;-0.021848477137441088;-0.021107434403451582;10.00009176371272;0.8335047869409655;-0.005993998041443833;0.8053183251530844;-0.005791005906764067;1.0350075213039;0.8053415280737375
63.159331;1.0351067772032114;0.8333314598610346;0.8050548407226635;-0.021848477205677196;-0.021107434362182566;10.000091158325711;0.8335049192841226;-0.005993997981831231;0.8053180822362224;-0.005791005894174264;1.035007490814875;0.805341487785022
63.169331;1.0351066367376631;0.8333314616691355;0.8050546661703559;-0.021848477270869953;-0.021107434319401715;10.000090537582368;0.8335050521217214;-0.00599399792414011;0.8053178427694051;-0.005791005879636601;1.0350074473776867;0.8053414485708981
63.179331;1.0351064960338408;0.8333314650291044;0.8050544928456383;-0.02184847733269307;-0.021107434275155424;10.000089899716265;0.8335051852533611;-0.0059939978683836645;0.8053176073399922;-0.005791005863243631;1.035007391211157;0.8053414107647457
63.189331;1.0351063544958188;0.8333314697977228;0.8050543207280811;-0.021848477390816932;-0.0211074342295206;10.00008924310092;0.8335053185357422;-0.0059939978145224695;0.8053173765045554;-0.005791005845065639;1.03500732251894;0.8053413746927748
63.199331;1.0351062116813299;0.833331475775515;0.8050541497113369;-0.021848477444935205;-0.02110743418260543;10.000088566334695;0.83350545183545;-0.0059939977624920435;0.8053171507949942;-0.005791005825140382;1.0350072414522051;0.8053413406517045
63.209331;1.0351060673110304;0.8333314827523323;0.8050539796268444;-0.021848477494792354;-0.02110743413452554;10.000087868437046;0.8335055849384472;-0.00599399771221579;0.8053169307199001;-0.005791005803496823;1.0350071480531493;0.805341308930827
63.219331;1.0351059212334897;0.833331490492006;0.8050538102936116;-0.021848477540196812;-0.021107434085385204;10.000087148629053;0.8335057175026274;-0.005993997663613665;0.8053167167442098;-0.0057910057801701725;1.035007042242345;0.8053412798822392
63.229331;1.035105773409685;0.8333314987020926;0.8050536415297509;-0.021848477581013694;-0.021107434035284332;10.00008640632993;0.8335058491220443;-0.005993997616620765;0.8053165092688594;-0.005791005755207897;1.035006923922865;0.8053412539452103
63.239331;1.0351056238574314;0.8333315070510974;0.8050534731616128;-0.02184847761715071;-0.02110743398432752;10.000085641619668;0.8335059794178928;-0.005993997571187954;0.8053163086460701;-0.005791005728685907;1.0350067930800606;0.8053412315667269
63.249331;1.0351054726168714;0.8333315151788574;0.8050533050595635;-0.021848477648551922;-0.021107433932624025;10.000084855739255;0.8335061080722941;-0.0059939975272593924;0.805316115219649;-0.005791005700718289;1.0350066497507355;0.8053412131118725
63.259331;1.0351053197833542;0.8333315226748337;0.805053137180036;-0.02184847767519432;-0.021107433880296688;10.000084051143077;0.8335062348305095;-0.005993997484765936;0.8053159293487412;-0.005791005671446678;1.0350064939817931;0.8053411988342095
63.269331;1.035105165495772;0.8333315290718789;0.8050529695950606;-0.02184847769708932;-0.021107433827493208;10.000083230970663;0.8335063594716762;-0.0059939974436379;0.8053157513714746;-0.0057910056410187035;1.0350063258845354;0.8053411888514801
63.279331;1.0351050098490389;0.8333315339190599;0.8050528025025353;-0.021848477714297584;-0.02110743377438338;10.000082398835612;0.8335064817560132;-0.005993997403815084;0.8053155815615808;-0.005791005609568536;1.0350061457143087;0.8053411831274632
63.289331;1.035104852851343;0.83333153690191;0.8050526362343704;-0.02184847772692988;-0.021107433721138463;10.000081559174358;0.8335066014266362;-0.005993997365250222;0.8053154201733921;-0.005791005577220489;1.035005953901367;0.8053411814954812
63.299331;1.0351046945085858;0.8333315378715573;0.8050524712339853;-0.021848477735126548;-0.02110743366790791;10.000080717159014;0.8335067182940068;-0.005993997327901995;0.8053152674888155;-0.005791005544115304;1.0350057510457364;0.8053411836937245
63.309331;1.0351045349277126;0.8333315367695805;0.8050523079629653;-0.021848477739049164;-0.021107433614821886;10.000079878178378;0.8335068323406835;-0.005993997291720401;0.8053151237386984;-0.005791005510421133;1.0350055379078098;0.805341189398671
63.319331;1.0351043742826946;0.8333315335826778;0.8050521468109669;-0.021848477738875875;-0.021107433562013306;10.000079047511418;0.8335069437836524;-0.0059939972566453855;0.805314989033934;-0.005791005476312901;1.0350053153548553;0.8053411982583952
63.329331;1.0351042127136239;0.8333315283699055;0.8050519880731589;-0.021848477734778573;-0.021107433509635593;10.000078230298111;0.8335070530500178;-0.005993997222632289;0.8053148634106357;-0.00579100544193456;1.035005084274006;0.8053412099520658
63.339331;1.035104050329672;0.8333315212676402;0.8050518319499612;-0.02184847772690761;-0.02110743345786464;10.00007743188585;0.8335071606389016;-0.0059939971896838;0.8053147468346767;-0.0057910054073663465;1.035004845547735;0.8053412242729977
63.349331;1.0351038873005074;0.8333315124399188;0.8050516785564191;-0.021848477715406486;-0.02110743340687856;10.000076658019815;0.8335072669905677;-0.005993997157846548;0.805314639142027;-0.005791005372613608;1.0350046000631512;0.8053412411235626
63.359331;1.0351037239114655;0.833331502055499;0.8050515279633721;-0.021848477700436193;-0.021107433356845264;10.000075913950353;0.83350737249186;-0.00599399712717114;0.8053145400165012;-0.005791005337606067;1.035004348691207;0.8053412604259096
63.369331;1.0351035605282854;0.8333314903172367;0.8050513802353241;-0.021848477682192148;-0.021107433307947378;10.000075203187103;0.8335074775156931;-0.005993997097682556;0.8053144490022759;-0.005791005302211006;1.0350040922619106;0.8053412820753335
63.379331;1.035103397504305;0.8333314774812358;0.8050512354348419;-0.021848477660918807;-0.021107433260403496;10.000074527756016;0.8335075823939022;-0.005993997069375866;0.8053143655522644;-0.005791005266282639;1.0350038315123402;0.8053413059300364
63.389331;1.0351032351140999;0.8333314638398419;0.8050510935916191;-0.021848477636910384;-0.02110743321444538;10.000073889725815;0.8335076873728711;-0.005993997042214859;0.8053142891005196;-0.005791005229716524;1.035003567005937;0.805341331784267
63.399331;1.0351030735600222;0.8333314496798491;0.8050509546499929;-0.02184847761048685;-0.021107433170287956;10.00007329203262;0.83350779259973;-0.005993997016136739;0.8053142191107948;-0.005791005192460154;1.0350032991575528;0.8053413593753449
63.409331;1.0351029129958684;0.8333314352296287;0.8050508184441939;-0.02184847758196302;-0.02110743312812371;10.000072738302169;0.8335078981530218;-0.005993996991067535;0.8053141550594408;-0.005791005154495224;1.035003028406708;0.8053413884617754
63.419331;1.0351027535379715;0.833331420662258;0.8050506847175882;-0.021848477551625212;-0.021107433088109088;10.000072232608387;0.8335080040786507;-0.005993996966934302;0.8053140963631651;-0.005791005115822248;1.0350027553823817;0.8053414188845137
63.429331;1.0351025953325632;0.8333314061697086;0.8050505531736954;-0.021848477519724647;-0.021107433050337066;10.00007177943974;0.8335081103707971;-0.0059939969436761985;0.8053140423764129;-0.005791005076436458;1.0350024809370397;0.8053414505427234
63.439331;1.0351024386342234;0.8333313920476492;0.8050504235528122;-0.021848477486498024;-0.02110743301483635;10.000071383622481;0.8335082169366909;-0.005993996921248464;0.8053139924676801;-0.005791005036304485;1.0350022060802018;0.8053414833460605
63.449331;1.0351022837579404;0.8333313787680434;0.8050502956814941;-0.021848477452201805;-0.021107432981605383;10.000071049898589;0.8335083236103182;-0.005993996899599393;0.8053139460166244;-0.005791004995375476;1.0350019318913672;0.8053415172127018
63.459331;1.035102130960302;0.8333313669920256;0.8050501694675236;-0.021848477417132552;-0.021107432950661628;10.00007078234766;0.8335084301970667;-0.00599399687864438;0.8053139023481334;-0.005791004953602507;1.035001659467146;0.8053415521144088
63.469331;1.0351019804017205;0.8333313575074137;0.8050500449049453;-0.021848477381610852;-0.021107432922082517;10.000070583985488;0.8335085365026461;-0.005993996858277609;0.8053138607485455;-0.00579100491094815;1.0350013899201376;0.8053415881120664
63.479331;1.035101832210115;0.8333313511367381;0.8050499221146629;-0.021848477345926088;-0.021107432896009512;10.000070456595456;0.8335086423380633;-0.005993996838398118;0.8053138205585274;-0.005791004867409067;1.0350011243850992;0.8053416253302872
63.489331;1.0351016865643148;0.8333313486370033;0.8050498013334114;-0.021848477310284137;-0.021107432872614542;10.000070400909472;0.833508747520687;-0.005993996818920138;0.8053137812560173;-0.005791004823047146;1.0350008639878852;0.8053416639095591
63.499331;1.035101543711767;0.8333313506390272;0.8050496828136776;-0.021848477274806415;-0.021107432852062114;10.00007041741722;0.8335088518910558;-0.0059939967997886074;0.8053137424558473;-0.005791004777969684;1.035000609812493;0.8053417040117605
63.509331;1.0351014039087603;0.8333313576321072;0.8050495667461436;-0.02184847723956891;-0.02110743283448746;10.00007050772756;0.8335089553354923;-0.005993996780994621;0.8053137038053868;-0.0057910047322847795;1.0350003628808493;0.8053417458641536
63.519331;1.0351012673471458;0.8333313699768501;0.8050494532894453;-0.02184847720463654;-0.02110743281998274;10.00007067530216;0.8335090577706046;-0.0059939967625686945;0.8053136649104222;-0.005791004686090801;1.0350001241127595;0.8053417897654342
63.529331;1.035101134118707;0.833331387962268;0.8050493426290761;-0.021848477170076125;-0.021107432808592907;10.00007092452354;0.8335091591124295;-0.005993996744573148;0.8053136253668;-0.00579100463949005;1.0349998943039118;0.8053418360470941
63.539331;1.0351010042171824;0.833331411828549;0.8050492349510142;-0.021848477135952938;-0.021107432800333066;10.000071258925683;0.8335092593060992;-0.005993996727103654;0.8053135847856788;-0.005791004592588485;1.0349996741681005;0.8053418850231557
63.549331;1.0351008775614696;0.8333314417267582;0.8050491303710338;-0.021848477102316202;-0.021107432795211524;10.000071680467343;0.8335093583839914;-0.005993996710276001;0.805313542814003;-0.0057910045454825036;1.0349994644039568;0.8053419369593287
63.559331;1.0351007540150456;0.8333314777046362;0.8050490289415027;-0.02184847706918998;-0.021107432793236625;10.000072190397095;0.8335094564514859;-0.005993996694193736;0.8053134992221364;-0.005791004498258847;1.0349992656809757;0.8053419920940873
63.569331;1.0351006333847848;0.8333315197223599;0.805048930711238;-0.021848477036577243;-0.021107432794412965;10.000072789959761;0.8335095536045541;-0.005993996678919814;0.8053134539365959;-0.005791004451001758;1.034999078511288;0.805342050655659
63.579331;1.0351005154265482;0.8333315676663351;0.805048835738812;-0.021848477004464698;-0.021107432798727788;10.000073479850675;0.833509649867965;-0.005993996664471377;0.805313406937687;-0.005791004403783673;1.0349989031467361;0.8053421128062965
63.589331;1.0351003999002315;0.8333316213672098;0.8050487440612332;-0.021848476972824195;-0.02110743280611899;10.000074259569429;0.8335097451926743;-0.005993996650837295;0.8053133581583329;-0.005791004356649018;1.0349987395687332;0.8053421785845737
63.599331;1.0351002866663328;0.8333316806164104;0.8050486556644748;-0.02184847694161242;-0.021107432816444352;10.000075127276167;0.8335098394718535;-0.00599399663800656;0.8053133074673277;-0.005791004309610642;1.0349985874878294;0.8053422479115749
63.609331;1.0351001757534477;0.8333317451749254;0.8050485704809003;-0.021848476910768213;-0.021107432829488893;10.000076079681033;0.8335099325296841;-0.005993996625996225;0.8053132546927794;-0.005791004262651361;1.034998446363307;0.8053423206200316
63.619331;1.0351000673579644;0.8333318147618956;0.8050484884309612;-0.021848476880202368;-0.021107432845021715;10.000077111980815;0.8335100240934121;-0.005993996614862779;0.8053131996635848;-0.005791004215728107;1.03499831548396;0.8053423965028114
63.629331;1.0350999618156815;0.833331888996729;0.8050484094807411;-0.02184847684978527;-0.021107432862856514;10.000078218171856;0.8335101137971045;-0.005993996604687035;0.805313142271831;-0.005791004168786434;1.0349981940482615;0.8053424753836528
63.639331;1.0350998595649659;0.8333319673486419;0.8050483336545345;-0.02184847681936566;-0.021107432882852672;10.000079391890987;0.8335102012780173;-0.00599399659554376;0.8053130825027548;-0.0057910041217666625;1.0349980812202728;0.8053425571273458
63.649331;1.0350997610735237;0.8333320492152869;0.8050482610040344;-0.021848476788816566;-0.021107432904873064;10.000080627207476;0.8335102862987401;-0.005993996587470539;0.8053130203963685;-0.005791004074597761;1.034997976198177;0.8053426415983763
63.659331;1.035099666756589;0.8333321340603406;0.8050481915735938;-0.021848476758046177;-0.021107432928759377;10.000081918494589;0.8335103687403437;-0.0059939965804556156;0.805312956032282;-0.0057910040272100985;1.0349978782502527;0.8053427286556433
63.669331;1.0350995769917557;0.8333322214476077;0.805048125379791;-0.02184847672696973;-0.021107432954339696;10.000083260031737;0.8335104485493803;-0.005993996574466766;0.8053128895707314;-0.005791003979564134;1.0349977866591913;0.8053428181284522
63.679331;1.035099492243402;0.83333231100741;0.8050480624246275;-0.0218484766955101;-0.02110743298145784;10.000084646328313;0.8335105257681895;-0.005993996569502935;0.8053128212467873;-0.0057910039316548785;1.034997700638115;0.8053429097566376
63.689331;1.0350994131182776;0.8333324023890567;0.8050480027229507;-0.021848476663621125;-0.021107433009998164;10.000086072368086;0.8335106005576997;-0.0059939965656149825;0.805312751304172;-0.005791003883485482;1.0349976193094346;0.8053430032165105
63.699331;1.0350993402565887;0.8333324952074772;0.8050479463037663;-0.021848476631278712;-0.02110743303988542;10.000087533227054;0.8335106731360893;-0.005993996562882679;0.8053126799515227;-0.005791003835042744;1.0349975417543993;0.8053430982427343
63.709331;1.035099274220867;0.8333325890590842;0.8050478932107696;-0.02184847659846012;-0.021107433071091503;10.000089023847996;0.833510743651676;-0.005993996561390528;0.8053126073677402;-0.005791003786290953;1.0349974671007451;0.8053431947262588
63.719331;1.035099215466403;0.8333326835997414;0.8050478435241609;-0.02184847656514367;-0.021107433103649677;10.000090538994083;0.8335108120720529;-0.005993996561223355;0.8053125337330553;-0.0057910037371875205;1.0349973945881221;0.8053432926915981
63.729331;1.035099164328386;0.8333327785661085;0.8050477973703127;-0.021848476531318134;-0.021107433137637306;10.000092073089554;0.8335108781938542;-0.005993996562459134;0.8053124592597968;-0.005791003687718815;1.034997323573113;0.8053433921928144
63.739331;1.0350991210650275;0.833332873724272;0.8050477549203637;-0.021848476496992095;-0.021107433173152015;10.000093620349876;0.8335109417529122;-0.005993996565145607;0.8053123842024963;-0.005791003637911574;1.034997253528801;0.8053434932478946
63.749331;1.0350990859444082;0.8333329688529774;0.8050477164146389;-0.021848476462192654;-0.021107433210308023;10.00009517512511;0.8335110024994365;-0.005993996569291055;0.8053123088463258;-0.005791003587793108;1.034997184053031;0.8053435958396976
63.759331;1.0350990592567826;0.8333330637599228;0.8050476821715792;-0.021848476426952795;-0.02110743324921767;10.00009673240237;0.8335110601525272;-0.005993996574893606;0.805312233488512;-0.005791003537364986;1.034997114850239;0.8053436999511562
63.769331;1.0350990412573668;0.8333331582578358;0.8050476525230669;-0.021848476391314164;-0.02110743328995868;10.000098288564738;0.83351111435637;-0.005993996581969604;0.8053121584278095;-0.005791003486638037;1.0349970457046958;0.8053438056030098
63.779331;1.0350990321157234;0.8333332521340375;0.8050476277728082;-0.021848476355343444;-0.02110743333257354;10.000099841459992;0.8335111647629525;-0.00599399659054689;0.805312083939368;-0.005791003435669076;1.034996976470151;0.8053439128546392
63.789331;1.0350990318789615;0.8333333451710057;0.8050476082622764;-0.021848476319125863;-0.0211074333770964;10.000101389677736;0.8335112111099781;-0.0059939966006411684;0.8053120102058405;-0.005791003384543061;1.0349969071057785;0.8053440217885905
63.799331;1.0350990404304183;0.8333334372050013;0.8050475944092681;-0.021848476282737773;-0.021107433423566652;10.000102932144882;0.8335112531961741;-0.005993996612239861;0.8053119372586995;-0.005791003333343368;1.03499683772339;0.8053441325072825
63.809331;1.0350990574770456;0.8333335281330267;0.8050475866184289;-0.02184847624623827;-0.021107433472019745;10.000104467811614;0.8335112908778862;-0.005993996625311801;0.8053118649985449;-0.005791003282163189;1.0349967685585333;0.8053442451134306
63.819331;1.0350990826029876;0.8333336178419687;0.8050475851920779;-0.021848476209693542;-0.02110743352247247;10.000105995228473;0.8335113241178971;-0.005993996639838342;0.805311793257385;-0.00579100323112088;1.0349966999058944;0.805344359664213
63.829331;1.0350991153584619;0.8333337061817815;0.8050475903531066;-0.021848476173207624;-0.021107433574922615;10.000107513183627;0.8335113529464832;-0.00599399665583259;0.8053117218234402;-0.005791003180340456;1.0349966321098985;0.805344476096961
63.839331;1.0350991553210906;0.8333337930184199;0.8050476023051738;-0.021848476136928828;-0.021107433629359424;10.000109022144615;0.8335113773244522;-0.005993996673328317;0.805311650442327;-0.005791003129932278;1.0349965655945543;0.8053445941417178
63.849331;1.0350992021072227;0.8333338782677698;0.805047621236866;-0.02184847610102231;-0.021107433685762077;10.000110524786512;0.8335113970608403;-0.00599399669235117;0.8053115788649342;-0.005791003079982293;1.0349965008491924;0.8053447132839802
63.859331;1.0350992553703582;0.833333961854228;0.8050476472950657;-0.021848476065628907;-0.02110743374409363;10.000112025338737;0.8335114118562504;-0.005993996712894154;0.8053115069351063;-0.005791003030539104;1.0349964383536183;0.8053448328157237
63.869331;1.0350993148332999;0.8333340436319642;0.8050476805821702;-0.021848476030849315;-0.02110743380430884;10.000113528690578;0.8335114213637619;-0.005993996734914158;0.8053114346403474;-0.005791002981629808;1.0349963785417406;0.8053449519333203
63.879331;1.035099380345333;0.8333341233870784;0.8050477211530211;-0.021848475996759487;-0.021107433866354008;10.000115039602187;0.833511425160974;-0.005993996758352187;0.8053113621041865;-0.005791002933287664;1.0349963218385068;0.8053450698140906
63.889331;1.035099451875857;0.833334200954924;0.8050477689847689;-0.02184847596343948;-0.021107433930145813;10.000116561967694;0.8335114227170476;-0.005993996783150464;0.8053112895666645;-0.005791002885547944;1.0349962686708747;0.8053451856957898
63.899331;1.0350995294010592;0.8333342762887042;0.8050478239666745;-0.021848475930999797;-0.021107433995563172;10.000118098448258;0.8335114134495607;-0.005993996809245104;0.8053112173490454;-0.005791002838439896;1.0349962194214732;0.8053452989621227
63.909331;1.0350996127893257;0.8333343493875236;0.8050478859267949;-0.021848475899556276;-0.02110743406246821;10.000119650303954;0.833511396807624;-0.005993996836552015;0.8053111457764421;-0.005791002791996589;1.0349961744190534;0.8053454091182535
63.919331;1.0350997017502406;0.8333344202279303;0.8050479546793828;-0.02184847586916138;-0.021107434130730733;10.000121216999245;0.8335113723103273;-0.005993996864962742;0.8053110750915097;-0.0057910027462461985;1.0349961339966682;0.8053455156873367
63.929331;1.0350997958165034;0.8333344888066985;0.8050480300819939;-0.021848475839795628;-0.021107434200232915;10.000122796430219;0.8335113395488306;-0.005993996894355205;0.8053110053864752;-0.005791002701180613;1.0349960985095341;0.8053456181905785
63.939331;1.0350998944038756;0.8333345552219463;0.8050481120320384;-0.02184847581143091;-0.021107434270849747;10.000124386136509;0.8335112981810502;-0.005993996924620587;0.8053109365626075;-0.0057910026567394544;1.0349960682793955;0.8053457162028356
63.949331;1.0350999969633827;0.8333346196777817;0.8050482003972808;-0.021848475784063744;-0.021107434342426488;10.000125984244313;0.833511247930162;-0.00599399695568498;0.8053108683447253;-0.005791002612815268;1.0349960435665195;0.8053458093971364
63.959331;1.035100103090923;0.8333346824065091;0.8050482949916582;-0.02184847575769002;-0.02110743441478792;10.000127589460405;0.8335111885758263;-0.005993996987496635;0.805310800384288;-0.005791002569272696;1.034996024571097;0.8053458975602285
63.969331;1.035100212528562;0.8333347436342851;0.8050483956209282;-0.021848475732279618;-0.021107434487776276;10.000129200582716;0.8335111199300302;-0.005993997019985612;0.805310732410042;-0.00579100252599745;1.0349960113833943;0.8053459805606626
63.979331;1.0351003251564095;0.8333348036201396;0.8050485021402234;-0.021848475707780417;-0.021107434561270476;10.00013081605751;0.8335110418349735;-0.005993997053041096;0.8053106642747007;-0.005791002482947188;1.0349960039010349;0.8053460582713581
63.989331;1.0351004410149394;0.8333348626666085;0.8050486144723563;-0.02184847568414359;-0.021107434635166858;10.000132433963334;0.8335109541930042;-0.005993997086525842;0.8053105958769832;-0.00579100244013834;1.0349960018151712;0.8053461305012855
63.999331;1.0351005602817167;0.8333349211020264;0.8050487325494042;-0.021848475661351143;-0.02110743470937056;10.000134052391271;0.8335108569425452;-0.0059939971203032145;0.8053105271237857;-0.005791002397588337;1.0349960046985727;0.8053461969913526
64.009331;1.0351006831766527;0.8333349792684038;0.8050488562453693;-0.021848475639421584;-0.02110743478382268;10.00013566937595;0.8335107499772442;-0.005993997154256408;0.8053104579683353;-0.00579100235528731;1.034996012055889;0.8053462574913208
64.019331;1.0351008098534422;0.8333350374791095;0.8050489853971831;-0.021848475618398068;-0.02110743485850477;10.00013728223066;0.8335106331213151;-0.005993997188283398;0.8053103884197531;-0.005791002313204952;1.0349960232497863;0.8053463118757488
64.029331;1.0351009403432265;0.8333350959539007;0.8050491198694051;-0.021848475598347444;-0.02110743493340161;10.00013888739986;0.8335105061725303;-0.005993997222264506;0.8053103185085126;-0.005791002271311089;1.0349960374259632;0.8053463601925267
64.039331;1.0351010745744553;0.8333351547561301;0.8050492595688795;-0.02184847557936096;-0.021107435008475596;10.00014048107926;0.8335103689458857;-0.005993997256037039;0.8053102482695824;-0.005791002229602588;1.0349960535345748;0.8053464025910384
64.049331;1.035101212422511;0.8333352137466944;0.8050494044093628;-0.021848475561517876;-0.02110743508366435;10.000142059554653;0.8335102213004031;-0.005993997289402491;0.8053101777454309;-0.005791002188103988;1.0349960704616177;0.8053464392140297
64.059331;1.035101353730219;0.8333352726113802;0.8050495542612222;-0.02184847554483235;-0.021107435158879008;10.000143618736079;0.8335100631467726;-0.005993997322161713;0.8053101069805992;-0.005791002146835822;1.034996087197583;0.8053464701492055
64.069331;1.0351014983223075;0.8333353309495912;0.8050497089007171;-0.0218484755292452;-0.02110743523400639;10.000145153763507;0.8335098944301685;-0.00599399735415476;0.8053100360424902;-0.00579100210579365;1.0349961028892214;0.8053464954558571
64.079331;1.0351016460512608;0.8333353883487331;0.8050498679734682;-0.02184847551466222;-0.02110743530892262;10.000146659313948;0.8335097151163486;-0.0059939973852712325;0.8053099650736297;-0.00579100206495465;1.0349961168120092;0.8053465152290337
64.089331;1.0351017968454599;0.8333354444460827;0.8050500309998618;-0.021848475500997413;-0.021107435383513912;10.000148129971755;0.8335095251976862;-0.005993997415424495;0.8053098943101106;-0.005791002024301109;1.0349961283820335;0.805346529661532
64.099331;1.0351019507298358;0.8333354989553877;0.8050501974458204;-0.021848475488200257;-0.021107435457690598;10.000149560474014;0.8335093246945307;-0.005993997444526696;0.8053098240660979;-0.005791001983851216;1.0349961371489376;0.8053465390556077
64.109331;1.03510210783159;0.8333355516232474;0.8050503668039092;-0.021848475476260454;-0.021107435531387893;10.00015094598073;0.8335091136650248;-0.005993997472508061;0.8053097547257231;-0.0057910019436789775;1.0349961427459506;0.8053465437559338
64.119331;1.035102268383428;0.8333356022398493;0.8050505386195078;-0.021848475465191065;-0.02110743560457132;10.000152281847152;0.8335088922396412;-0.005993997499355575;0.805309686715042;-0.005791001903904636;1.034996144845648;0.8053465440869593
64.129331;1.035102432704368;0.8333356507304689;0.8050507124962225;-0.021848475455006483;-0.02110743567723935;10.000153563309771;0.8335086606286547;-0.005993997525111317;0.8053096204546822;-0.0057910018646609995;1.0349961431260213;0.8053465403590077
64.139331;1.0351026011554627;0.8333356971380316;0.8050508881251411;-0.021848475445707647;-0.021107435749397278;10.000154785814173;0.8335084190980585;-0.005993997549852566;0.80530955637484;-0.0057910018260703975;1.0349961372911705;0.8053465328556778
64.149331;1.0351027740720757;0.8333357414813634;0.8050510653155619;-0.021848475437279784;-0.02110743582102977;10.000155945430084;0.8335081679855855;-0.005993997573692884;0.8053094949484884;-0.005791001788242139;1.034996127143496;0.8053465217659689
64.159331;1.0351029516684702;0.8333357836624452;0.8050512439591689;-0.02184847542970898;-0.02110743589211044;10.00015703929263;0.8335079077545725;-0.005993997596773622;0.8053094366260294;-0.005791001751268996;1.034996112646372;0.8053465071638779
64.169331;1.0351031339847407;0.8333358234948329;0.8050514239218651;-0.02184847542300188;-0.021107435962633116;10.000158066238694;0.8335076390352629;-0.005993997619238455;0.8053093817743016;-0.005791001715234124;1.034996094001905;0.8053464890731427
64.179331;1.035103320921349;0.8333358607967435;0.8050516049666829;-0.02184847541718067;-0.021107436032621132;10.000159026837753;0.8335073626497986;-0.005993997641234677;0.8053093307317511;-0.005791001680232497;1.034996071721168;0.8053464675377546
64.189331;1.0351035123204835;0.8333358954653607;0.8050517867677842;-0.021848475412250577;-0.02110743610210186;10.000159922785622;0.8335070795756467;-0.005993997662924181;0.805309283857152;-0.005791001646377347;1.034996046587399;0.8053464426304977
64.199331;1.035103708044936;0.8333359275012635;0.8050519689616038;-0.021848475408168876;-0.02110743617108354;10.00016075627289;0.8335067908262684;-0.005993997684452593;0.8053092414943659;-0.0057910016137922736;1.0349960195518662;0.8053464144186783
64.209331;1.0351039079937636;0.8333359569711344;0.8050521511691974;-0.021848475404847065;-0.021107436239561145;10.000161529713655;0.8335064973564863;-0.0059939977059100934;0.80530920392373;-0.0057910015826024746;1.0349959916451235;0.8053463829380165
64.219331;1.035104112043701;0.8333359839103148;0.8050523329957929;-0.02184847540218015;-0.021107436307534307;10.000162246054686;0.8335062000358573;-0.005993997727330263;0.8053091713356806;-0.005791001552925943;1.0349959638588775;0.8053463481741364
64.229331;1.0351043199829193;0.8333360082643555;0.8050525140363657;-0.021848475400072082;-0.021107436375014194;10.000162909066143;0.833505899622208;-0.005993997748704027;0.8053091438374217;-0.005791001524866033;1.0349959370417927;0.8053463100552736
64.239331;1.0351045315237615;0.8333360299299446;0.8050526939008182;-0.02184847539844339;-0.021107436442018408;10.000163522862795;0.8335055967465115;-0.005993997769992585;0.8053091214899429;-0.005791001498496225;1.0349959119366272;0.8053462684824119
64.249331;1.0351047464131977;0.8333360487796495;0.8050528722678532;-0.02184847539722723;-0.02110743650856698;10.000164090875465;0.8335052919927719;-0.005993997791151161;0.8053091043194651;-0.005791001473843217;1.0349958892700708;0.8053462233695943
64.259331;1.0351049645008716;0.8333360646137075;0.8050530489288313;-0.021848475396363153;-0.021107436574683443;10.000164615238319;0.8335049860441479;-0.005993997812160617;0.8053090923082443;-0.005791001450902704;1.0349958697637833;0.8053461746493084
64.269331;1.0351051856841371;0.833336077151908;0.8050532237851166;-0.02184847539579317;-0.021107436640396406;10.000165096921446;0.8335046797363755;-0.005993997833047809;0.8053090854148144;-0.0057910014296788884;1.0349958540962645;0.8053461222560306
64.279331;1.0351054098492467;0.8333360860896896;0.8050533968101874;-0.02184847539546073;-0.0211074367057313;10.000165536072803;0.8335043739396337;-0.005993997853875631;0.8053090836123821;-0.005791001410185028;1.0349958428331971;0.8053460661339168
64.289331;1.0351056368675378;0.833336091162188;0.8050535679863235;-0.021848475395310634;-0.021107436770692083;10.000165932547803;0.8335040693838157;-0.005993997874714015;0.8053090869226858;-0.005791001392401365;1.0349958363804617;0.8053460062630959
64.299331;1.035105866596462;0.833336092230175;0.805053737245564;-0.021848475395283624;-0.02110743683525576;10.000166286717802;0.8335037665862897;-0.005993997895620765;0.8053090954208949;-0.0057910013762542374;1.034995835036945;0.805345942674107
64.309331;1.0351060988719374;0.8333360893390115;0.8050539044526437;-0.021848475395307307;-0.021107436899384057;10.000166599845366;0.8335034658982113;-0.005993997916631623;0.805309109189567;-0.005791001361637115;1.0349958390369938;0.8053458754476037
64.319331;1.03510633351895;0.8333360826830931;0.8050540694062748;-0.021848475395292718;-0.021107436963031894;10.000166873551127;0.8335031675655968;-0.005993997937762364;0.8053091282587624;-0.0057910013484404575;1.034995848527158;0.8053458046964588
64.329331;1.035106570356713;0.8333360725241653;0.8050542318232617;-0.021848475395135205;-0.02110743702615187;10.000167108995468;0.8335028717471294;-0.005993997959036783;0.8053091525924018;-0.005791001336556183;1.034995863580249;0.8053457305449941
64.339331;1.0351068091212487;0.8333360591283839;0.8050543913321627;-0.021848475394722348;-0.02110743708869913;10.000167306615092;0.8335025785285298;-0.005993997980504348;0.8053091821128143;-0.0057910013258569365;1.034995884223978;0.8053456530979551
64.349331;1.0351070493714423;0.8333360427560959;0.8050545475276442;-0.021848475393949025;-0.02110743715062044;10.000167466274148;0.8335022879663588;-0.0059939980022189355;0.8053092167173207;-0.005791001316192662;1.034995910451686;0.8053455723890701
64.359331;1.0351072905343814;0.8333360237048065;0.8050547000555466;-0.021848475392721025;-0.021107437211825206;10.00016758714922;0.8335020001257311;-0.0059939980242200205;0.8053092563085598;-0.005791001307433992;1.0349959422562083;0.8053454883883925
64.369331;1.0351075320590588;0.8333360023681166;0.8050548486380881;-0.021848475390958178;-0.021107437272155007;10.000167667607515;0.8335017150756848;-0.005993998046537168;0.8053093008494371;-0.005791001299520205;1.0349959796333632;0.8053454011072534
64.379331;1.0351077735113727;0.8333359792617613;0.8050549930432706;-0.021848475388617537;-0.02110743733137432;10.000167705791503;0.8335014328728763;-0.005993998069194721;0.8053093503908804;-0.005791001292444318;1.0349960225377557;0.8053453106972284
64.389331;1.035108014545974;0.8333359549939422;0.805055133078376;-0.021848475385697157;-0.021107437389196376;10.000167700585752;0.8335011535734244;-0.005993998092218248;0.8053094050672602;-0.0057910012861868716;1.0349960708622077;0.8053452174507854
64.399331;1.0351082548219668;0.8333359302047565;0.8050552686286297;-0.02184847538219868;-0.021107437445306874;10.00016765216536;0.8335008772339516;-0.005993998115637593;0.8053094650779629;-0.0057910012806654445;1.0349961244415555;0.8053451217530685
64.409331;1.035108493911116;0.8333359055074234;0.8050553996843155;-0.021848475378098222;-0.02110743749936378;10.000167562078202;0.8335006038633432;-0.0059939981394678795;0.8053095306322859;-0.005791001275735434;1.0349961830548362;0.8053450240397447
64.419331;1.0351087312299017;0.8333358814838899;0.8050555263097866;-0.021848475373354177;-0.021107437551019886;10.000167433159605;0.8335003334084681;-0.005993998163699789;0.8053096018632601;-0.005791001271230562;1.034996246422022;0.8053449247373957
64.429331;1.0351089660932937;0.8333358587335742;0.805055648601744;-0.02184847536792486;-0.021107437599977456;10.000167269246566;0.8335000658563265;-0.0059939981883269265;0.8053096787727226;-0.005791001266990933;1.034996314201076;0.8053448242018794
64.439331;1.0351091978770302;0.8333358378661354;0.8050557666898975;-0.021848475361770925;-0.021107437646023818;10.000167075062432;0.8334998013457303;-0.005993998213362132;0.8053097612214045;-0.0057910012628494744;1.0349963860162155;0.8053447226947557
64.449331;1.035109426089236;0.833335819430347;0.8050558807313578;-0.021848475354851574;-0.021107437689027196;10.0001668564445;0.8334995401347131;-0.005993998238805032;0.8053098489515146;-0.005791001258620658;1.0349964614954237;0.8053446204277747
64.459331;1.035109650323028;0.8333358038977899;0.8050559908646471;-0.021848475347137068;-0.021107437728910987;10.000166619813717;0.833499282490381;-0.0059939982646190475;0.8053099416588726;-0.005791001254117012;1.0349965402831973;0.8053445176369912
64.469331;1.0351098702738453;0.8333357917027377;0.8050560971980195;-0.021848475338630824;-0.021107437765623998;10.000166370633377;0.8334990286552529;-0.005993998290766496;0.8053100390629029;-0.00579100124915826;1.0349966220684779;0.8053444145713899
64.479331;1.0351100858047113;0.8333357832664616;0.8050561998764505;-0.02184847532936071;-0.021107437799115007;10.000166112443592;0.8334987788822616;-0.0059939983172423;0.8053101409325015;-0.005791001243572048;1.0349967066508392;0.80534431142383
64.489331;1.0351102968998496;0.8333357790273656;0.8050562991342712;-0.02184847531933982;-0.021107437829315207;10.000165847465112;0.8334985334698214;-0.005993998344057575;0.8053102471103971;-0.005791001237213208;1.0349967939854336;0.8053442083430149
