time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
64.499331;1.0351105035211334;0.8333357794501466;0.8050563952781787;-0.02184847530853769;-0.021107437856134184;10.000165577803086;0.833498292765455;-0.005993998371215811;0.8053103575469438;-0.0057910012299822325;1.034996884154625;0.805344105540277
64.509331;1.0351107054963171;0.8333357849362035;0.8050564887060232;-0.021848475296875617;-0.02110743787948005;10.000165305801236;0.833498057155703;-0.005993998398707029;0.8053104723304824;-0.0057910012218229485;1.0349969773151757;0.8053440033480803
64.519331;1.0351109025500567;0.833335795734912;0.8050565799563306;-0.021848475284248485;-0.021107437899298174;10.000165033601213;0.8334978271107764;-0.005993998426505788;0.8053105916939325;-0.00579100121270924;1.034997073653669;0.8053439021319928
64.529331;1.0351110944398927;0.8333358119816177;0.8050566696463688;-0.021848475270553912;-0.021107437915599603;10.000164762824411;0.8334976032205899;-0.005993998454584751;0.8053107159527265;-0.0057910012026288725;1.0349971732993781;0.8053438021995218
64.539331;1.035111280984064;0.8333358337866217;0.8050567583281723;-0.021848475255694166;-0.0211074379284617;10.000164494545048;0.8334973861084908;-0.005993998482941075;0.8053108453879221;-0.005791001191569475;1.034997276203516;0.8053437038521801
64.549331;1.035111461955098;0.8333358612678468;0.8050568463812348;-0.021848475239578495;-0.021107437938004223;10.000164229270268;0.8334971763367176;-0.0059939985115968685;0.8053109801485738;-0.005791001179511014;1.0349973821031964;0.8053436074643655
64.559331;1.035111637053169;0.8333358945265364;0.8050569339948515;-0.021848475222148528;-0.021107437944352936;10.000163966798912;0.8334969744319517;-0.005993998540575431;0.8053111202224916;-0.005791001166424396;1.0349974906306199;0.8053435134556097
64.569331;1.035111805979778;0.8333359335973761;0.8050570212283912;-0.02184847520338297;-0.02110743794760921;10.000163706342754;0.8334967809446124;-0.005993998569887624;0.8053112654823118;-0.005791001152267428;1.0349976014280429;0.8053434222193795
64.579331;1.0351119684664711;0.8333359783842109;0.8050571080623156;-0.02184847518327839;-0.0211074379478474;10.000163447473332;0.8334965964739789;-0.005993998599527007;0.8053114157555815;-0.005791001136983273;1.0349977141698274;0.8053433340870164
64.589331;1.0351121242361698;0.8333360286217537;0.8050571944230925;-0.02184847516184298;-0.02110743794514117;10.000163191009348;0.8334964216881435;-0.00599399862947525;0.8053115708258761;-0.0057910011205188116;1.0349978285862589;0.8053432493168058
64.599331;1.0351122729657447;0.833336083940014;0.8050572802300731;-0.021848475139102576;-0.021107437939583577;10.000162938501122;0.8334962573088257;-0.005993998659724437;0.8053117303442711;-0.0057910011028493805;1.0349979445112438;0.8053431680979718
64.609331;1.035112414321338;0.8333361439990089;0.805057365411826;-0.021848475115113397;-0.021107437931285736;10.000162691067382;0.8334961040400486;-0.0059939986902871134;0.8053118937545466;-0.00579100108397648;1.0349980618860926;0.8053430905519808
64.619331;1.0351125480750893;0.8333362085583321;0.8050574498571814;-0.02184847508997529;-0.02110743792036877;10.000162448947291;0.8334959625224553;-0.005993998721187947;0.8053120603370346;-0.0057910010638955655;1.034998180707545;0.8053430167097495
64.629331;1.0351126742176564;0.8333362774362348;0.8050575333940789;-0.02184847506382619;-0.021107437906945612;10.000162211700252;0.8334958333360004;-0.005993998752458768;0.8053122293119057;-0.005791001042576654;1.0349983009315813;0.8053429464994427
64.639331;1.0351127929642565;0.8333363504243222;0.8050576158420909;-0.021848475036825035;-0.02110743789110141;10.000161978353011;0.8334957169528765;-0.005993998784139939;0.8053123998904825;-0.0057910010199866135;1.034998422407829;0.8053428797852951
64.649331;1.0351129046551812;0.8333364272442367;0.8050576970833118;-0.02184847500914346;-0.02110743787289649;10.000161747025977;0.8334956136278974;-0.005993998816281671;0.8053125712934656;-0.00579100099611662;1.0349985449078385;0.8053428164046333
64.659331;1.0351130096582963;0.8333365076076997;0.8050577771246838;-0.021848474980956965;-0.021107437852388115;10.000161514506726;0.8334955233299153;-0.005993998848930777;0.8053127427635862;-0.00579100097097755;1.0349986681592602;0.8053427561334695
64.669331;1.0351131083144258;0.8333365913607382;0.8050578561331017;-0.02184847495242842;-0.021107437829645557;10.000161276822475;0.8334954457557339;-0.005993998882102839;0.805312913566031;-0.00579100094458811;1.03499879182965;0.8053426986442581
64.679331;1.0351132008990145;0.8333366785938232;0.8050579343822456;-0.021848474923701518;-0.021107437804737807;10.000161030448986;0.8334953803831191;-0.005993998915764925;0.8053130830069518;-0.005791000916975326;1.034998915578241;0.8053426435264331
64.689331;1.0351132876552671;0.8333367696194862;0.8050580121049176;-0.0218484748949116;-0.021107437777717362;10.000160772846202;0.8334953265573993;-0.005993998949830096;0.805313250456506;-0.005791000888170182;1.0349990392162844;0.8053425903024877
64.699331;1.0351133688889005;0.8333368648535344;0.8050580893676446;-0.02184847486619984;-0.021107437748641305;10.000160502552733;0.833495283618541;-0.005993998984162643;0.8053134153593352;-0.005791000858200272;1.0349991627818853;0.8053425383937082
64.709331;1.0351134449722157;0.8333369646802118;0.8050581660778892;-0.021848474837714987;-0.021107437717604444;10.000160219340454;0.8334952509712079;-0.005993999018609602;0.8053135772770064;-0.005791000827084323;1.0349992864548725;0.8053424871330356
64.719331;1.0351135162642893;0.8333370693634269;0.8050582420575872;-0.021848474809620374;-0.02110743768473324;10.000159923320911;0.8334952280375996;-0.005993999053032482;0.8053137359431691;-0.0057910007948204795;1.0349994105094737;0.8053424358837301
64.729331;1.0351135831063794;0.8333371790510732;0.8050583170627238;-0.02184847478211737;-0.02110743765015913;10.00015961297826;0.8334952141846954;-0.005993999087308499;0.8053138912441972;-0.0057910007613777926;1.0349995353584938;0.8053423841347808
64.739331;1.035113645913149;0.8333372938000506;0.8050583907566631;-0.021848474755441744;-0.021107437614011747;10.000159284285301;0.8334952087131176;-0.005993999121324052;0.8053140431498215;-0.005791000726701837;1.0349996615040498;0.8053423314702856
64.749331;1.0351137052243575;0.8333374135493513;0.8050584627036985;-0.02184847472983798;-0.021107437576422007;10.000158931744256;0.8334952109052625;-0.0059939991549770805;0.8053141916898688;-0.0057910006907316725;1.0349997893621175;0.8053422774930684
64.759331;1.0351137616289277;0.8333375381226558;0.8050585324387353;-0.02184847470556013;-0.021107437537517964;10.000158549661908;0.8334952200781002;-0.005993999188175183;0.8053143369637682;-0.0057910006534269845;1.034999919124018;0.8053422217970615
64.769331;1.0351138156623307;0.833337667262044;0.8050585995957429;-0.02184847468287098;-0.021107437497413666;10.000158132467561;0.8334952356274791;-0.005993999220829473;0.8053144791480393;-0.005791000614797002;1.0350000507257486;0.8053421639994035
64.779331;1.035113867790303;0.8333378006115592;0.8050586639684758;-0.02184847466201309;-0.021107437456191532;10.000157674641981;0.8334952570503714;-0.005993999252849788;0.805314618491567;-0.0057910005749077665;1.0350001839100347;0.8053421038084891
64.789331;1.0351139184699119;0.8333379377253103;0.8050587254530727;-0.02184847464318577;-0.021107437413893253;10.000157170593452;0.8334952838519435;-0.005993999284144134;0.805314755244779;-0.0057910005338537626;1.0350003183397731;0.8053420410736035
64.799331;1.0351139682384831;0.8333380781334918;0.8050587839747536;-0.021848474626541728;-0.02110743737054086;10.000156614416467;0.8334953154186657;-0.005993999314627102;0.8053148895586341;-0.005791000491716046;1.0350004536798854;0.8053419757573287
64.809331;1.035114017733155;0.833338221363953;0.8050588394813182;-0.021848474612193042;-0.021107437326176245;10.000155999983583;0.8334953510693169;-0.005993999344233381;0.8053150214728345;-0.005791000448543729;1.035000589614732;0.8053419078573917
64.819331;1.0351140675660626;0.8333383669201146;0.8050588919626067;-0.02184847460021475;-0.021107437280879993;10.0001553214122;0.8334953902115102;-0.005993999372930862;0.8053151509982864;-0.005791000404361928;1.0350007258013272;0.8053418373676852
64.829331;1.0351141181467793;0.8333385142717405;0.805058941425233;-0.02184847459063369;-0.021107437234758605;10.000154573628505;0.8334954324099879;-0.00599399940071373;0.8053152781961233;-0.005791000359187761;1.035000861817096;0.8053417643234153
64.839331;1.0351141696393111;0.8333386628595545;0.8050589878681792;-0.02184847458342105;-0.021107437187917015;10.000153752923627;0.8334954773915261;-0.005993999427567391;0.8053154032121748;-0.005791000313042132;1.035000997184314;0.8053416888689665
64.849331;1.0351142220775038;0.8333388121311214;0.805059031313127;-0.021848474578522542;-0.021107437140430566;10.000152857064585;0.8334955250316949;-0.005993999453449097;0.805315526273121;-0.005791000265960506;1.035001131422269;0.8053416112173905
64.859331;1.0351142754892977;0.833338961587107;0.8050590718155572;-0.021848474575904418;-0.021107437092335268;10.00015188507691;0.8334955752596531;-0.005993999478306231;0.8053156476308151;-0.005791000218012612;1.0350012640595176;0.8053415315172548
64.869331;1.035114329955965;0.8333391107667638;0.8050591094268755;-0.021848474575557855;-0.021107437043639658;10.000150837257188;0.8334956279267631;-0.005993999502091831;0.8053157675178904;-0.00579100016931515;1.0350013946233407;0.8053414498047637
64.879331;1.0351143856096017;0.8333392592123622;0.8050591441820987;-0.021848474577482315;-0.021107436994336044;10.000149714946833;0.8334956827617392;-0.0059939995247547204;0.8053158861820073;-0.005791000120027049;1.035001522633381;0.8053413660946644
64.889331;1.0351144425931824;0.833339406501773;0.8050591761421808;-0.02184847458168994;-0.021107436944405686;10.000148519570358;0.8334957393909359;-0.005993999546237385;0.8053160039010607;-0.005791000070340504;1.0350016475959565;0.8053412805011915
64.899331;1.035114501047265;0.8333395523121433;0.8050592054348059;-0.02184847458819023;-0.021107436893833514;10.000147251873603;0.8334957973473366;-0.0059939995665021515;0.8053161209241948;-0.005791000020465945;1.0350017689908046;0.805341193288238
64.909331;1.035114561085569;0.8333396964181937;0.8050592322386968;-0.02184847459695225;-0.02110743684262845;10.00014591258446;0.8334958560773242;-0.005993999585552845;0.8053162374533934;-0.005790999970610186;1.0350018862948247;0.8053411048165429
64.919331;1.035114622732492;0.8333398385968553;0.8050592567460584;-0.021848474607901427;-0.021107436790826235;10.000144503558028;0.8334959149711;-0.0059939996034215764;0.805316353675135;-0.005790999920960698;1.0350019990371604;0.8053410154148276
64.929331;1.0351146859504465;0.8333399785104406;0.8050592791597942;-0.02184847462093794;-0.021107436738475954;10.00014302742048;0.8334959734253962;-0.005993999620137276;0.8053164697352728;-0.005790999871675823;1.0350021067786086;0.8053409252753058
64.939331;1.0351147507365484;0.8333401156770733;0.8050592997161348;-0.021848474635943124;-0.021107436685631822;10.000141486272058;0.8334960309079872;-0.0059939996357134;0.8053165856915504;-0.005790999822877975;1.0350022090483593;0.8053408344671852
64.949331;1.035114817148459;0.8333402495150232;0.8050593186962491;-0.021848474652789614;-0.021107436632353687;10.000139881363484;0.8334960869466029;-0.0059939996501609406;0.8053167015359463;-0.005790999774659029;1.0350023053903068;0.8053407430074226
64.959331;1.0351148853077603;0.8333403793722608;0.8050593363834181;-0.021848474671355898;-0.021107436578707315;10.00013821382496;0.8334961410359385;-0.005993999663505153;0.8053168172511204;-0.005790999727100618;1.0350023954617154;0.8053406509047937
64.969331;1.0351149554184718;0.8333405045462475;0.8050593529692736;-0.021848474691513808;-0.02110743652475779;10.000136485361283;0.83349619256402;-0.005993999675792387;0.8053169328282428;-0.005790999680290341;1.0350024790312462;0.805340558203499
64.979331;1.0351150277103824;0.8333406243110253;0.8050593685148726;-0.021848474713105102;-0.02110743647055901;10.000134698461737;0.8334962408680202;-0.005993999687079936;0.805317048258239;-0.005790999634314547;1.0350025559430864;0.805340464994361
64.989331;1.0351151023687437;0.8333407379510909;0.8050593830137409;-0.0218484747359512;-0.021107436416153997;10.000132856198578;0.8334962853975515;-0.005993999697420299;0.8053171635449117;-0.005790999589243434;1.0350026261212524;0.8053403713442776
64.999331;1.0351151795623676;0.83334084486143;0.8050593964871566;-0.02184847475987873;-0.021107436361575523;10.000130961915758;0.8334963258023573;-0.005993999706865649;0.8053172787249305;-0.005790999545137749;1.035002689523441;0.8053402772411914
65.009331;1.0351152594572555;0.8333409446625007;0.8050594090898116;-0.021848474784734524;-0.021107436306833472;10.00012901938359;0.8334963618705891;-0.005993999715486129;0.8053173938350195;-0.005790999502065499;1.0350027460598417;0.8053401826234413
65.019331;1.0351153421330703;0.833341037164306;0.8050594211965121;-0.02184847481040276;-0.021107436251915555;10.000127033131626;0.8334963934666049;-0.0059939997233795055;0.805317508859086;-0.005790999460099855;1.035002795580294;0.8053400874393856
65.029331;1.0351154275466392;0.8333411222194395;0.8050594333876547;-0.021848474836818985;-0.021107436196814572;10.000125007918797;0.8334964205579009;-0.005993999730665587;0.805317623760956;-0.005790999419304259;1.0350028379124927;0.8053399916897744
65.039331;1.0351155155877128;0.8333411996554078;0.8050594463611989;-0.02184847486395939;-0.021107436141549276;10.000122947727542;0.8334964432751141;-0.005993999737464818;0.8053177385426548;-0.005790999379715847;1.035002872885444;0.8053398954324175
65.049331;1.0351156060865285;0.8333412693127306;0.8050594608502346;-0.021848474891816835;-0.02110743608615564;10.00012085573884;0.8334964619233446;-0.005993999743874484;0.8053178531649009;-0.005790999341333367;1.0350029003246621;0.8053397987474954
65.059331;1.0351156987722863;0.8333413310993544;0.8050594775468338;-0.021848474920388654;-0.021107436030668378;10.000118735190247;0.8334964768884512;-0.005993999749957882;0.8053179673971504;-0.005790999304121394;1.0350029200876105;0.8053397016819096
65.069331;1.03511579329622;0.8333413850191009;0.8050594970108355;-0.02184847494966341;-0.021107435975117148;10.000116589746261;0.8334964885055686;-0.0059939997557506225;0.8053180807841985;-0.005790999268005259;1.035002932158489;0.8053396042065722
65.079331;1.0351158892839933;0.8333414311857732;0.8050595195872134;-0.021848474979596782;-0.0211074359195407;10.000114423098395;0.8334964970340667;-0.005993999761280941;0.8053181927377261;-0.005790999232845298;1.0350029366783915;0.8053395062210714
65.089331;1.0351159863523063;0.833341469839602;0.8050595454151269;-0.021848475010104142;-0.02110743586401544;10.000112238669542;0.8334965027388896;-0.005993999766581854;0.8053183026741795;-0.00579099919843159;1.0350029339056286;0.8053394075891195
65.099331;1.035116084120232;0.8333415013027209;0.8050595745476244;-0.02184847504108081;-0.02110743580867671;10.000110039571874;0.8334965059461301;-0.005993999771682111;0.8053184101341256;-0.005790999164507346;1.0350029242066219;0.8053393081764398
65.109331;1.0351161822092352;0.833341525859562;0.8050596070440186;-0.021848475072434287;-0.021107435753706272;10.0001078282356;0.8334965070151719;-0.005993999776592073;0.8053185148185422;-0.005790999130801592;1.035002908039887;0.8053392078843019
65.119331;1.035116280240189;0.8333415437113947;0.8050596429559856;-0.02184847510410266;-0.021107435699297898;10.000105606112278;0.833496506278503;-0.005993999781306687;0.8053186165444834;-0.0057909990970626815;1.035002885907255;0.8053391066765133
65.129331;1.0351163779091348;0.8333415550323633;0.8050596823235786;-0.02184847513604192;-0.02110743564562781;10.000103373950756;0.833496503994101;-0.0059939997858200105;0.8053187151632067;-0.00579099906307812;1.0350028582968303;0.8053390046070132
65.139331;1.0351164751039894;0.8333415600122694;0.805059725255137;-0.021848475168203662;-0.02110743559283152;10.00010113219058;0.8334965003229517;-0.005993999790112703;0.8053188105067799;-0.0057909990286816515;1.0350028256231614;0.8053389018227564
65.149331;1.0351165719013546;0.8333415588724485;0.8050597719982464;-0.021848475200523763;-0.021107435540988706;10.000098881569736;0.833496495354018;-0.00599399979411858;0.805318902420075;-0.00579099899375909;1.0350027882452892;0.8053387985075227
65.159331;1.035116668422435;0.8333415518603352;0.8050598229267293;-0.021848475232919287;-0.021107435490135322;10.000096624015711;0.8334964891794795;-0.0059939997977291465;0.8053189907885325;-0.005790998958250154;1.035002746541547;0.8053386948004286
65.169331;1.0351167647165216;0.8333415392112277;0.8050598784796603;-0.021848475265294234;-0.021107435440300148;10.000094362894709;0.8334964819609884;-0.005993999800845635;0.8053190754750859;-0.005790998922154677;1.0350027008909966;0.8053385907670664
65.179331;1.0351168607751804;0.8333415210933851;0.8050599391003035;-0.021848475297551028;-0.021107435391528432;10.000092102199847;0.833496473924047;-0.005993999803424721;0.8053191562816505;-0.005790998885547012;1.0350026515646995;0.8053384864538486
65.189331;1.0351169565761467;0.8333414975517985;0.8050600051770974;-0.021848475329604114;-0.02110743534387332;10.000089845232193;0.8334964653096028;-0.0059939998054768075;0.8053192330184394;-0.005790998848567387;1.0350025986659432;0.8053383819624406
65.199331;1.0351170520692985;0.8333414685020186;0.8050600769997296;-0.021848475361393786;-0.021107435297376062;10.000087593843643;0.8334964563447288;-0.005993999807034811;0.8053193055809563;-0.005790998811381947;1.0350025422048919;0.8053382774713831
65.209331;1.035117147160161;0.833341433787395;0.8050601547573115;-0.021848475392884807;-0.021107435252054805;10.000085348814036;0.8334964472307983;-0.005993999808129972;0.8053193739537097;-0.0057909987741504715;1.0350024822319912;0.8053381732227067
65.219331;1.035117241707187;0.8333413932369508;0.8050602385688134;-0.021848475424055137;-0.02110743520790125;10.000083110563631;0.8334964381245835;-0.005993999808771287;0.8053194381535861;-0.005790998737020196;1.0350024189049603;0.8053380695238413
65.229331;1.0351173354909229;0.8333413467002138;0.8050603285351601;-0.021848475454898212;-0.021107435164890734;10.000080879514776;0.8334964291057891;-0.005993999808926727;0.8053194981564125;-0.005790998700127237;1.0350023525180292;0.8053379667555858
65.239331;1.03511742817357;0.8333412940620911;0.8050604248161422;-0.021848475485432953;-0.021107435123006668;10.000078656074363;0.8334964201564894;-0.005993999808532903;0.8053195538681583;-0.005790998663596253;1.0350022835534174;0.8053378653323773
65.249331;1.035117519294964;0.83334123520966;0.8050605276502706;-0.0218484755157021;-0.021107435082258964;10.000076440369087;0.8334964111402864;-0.005993999807532821;0.8053196051583801;-0.005790998627540829;1.03500221268821;0.8053377655857974
65.259331;1.0351176083440863;0.8333411699844463;0.80506063724277;-0.021848475545750038;-0.021107435042692097;10.000074232460204;0.8334964017401795;-0.005993999805915102;0.8053196518973534;-0.005790998592051125;1.0350021407272645;0.8053376676680063
65.269331;1.0351176948764196;0.8333410981971436;0.8050607536623385;-0.021848475575589766;-0.021107435004384372;10.000072032879515;0.8334963914371133;-0.005993999803735849;0.805319693951203;-0.005790998557171174;1.035002068529115;0.8053375716222726
65.279331;1.0351177785811303;0.8333410196682604;0.8050608768756371;-0.02184847560518387;-0.021107434967432642;10.000069842221537;0.8334963796030831;-0.005993999801114064;0.8053197311666237;-0.005790998522894232;1.0350019969366462;0.8053374775536633
65.289331;1.0351178592799706;0.833340934221587;0.8050610068027112;-0.021848475634449988;-0.021107434931936075;10.000067660285673;0.8334963656112924;-0.005993999798202116;0.8053197633822508;-0.005790998489173192;1.0350019267408195;0.8053373856885397
65.299331;1.0351179368608108;0.8333408416706425;0.8050611432873499;-0.021848475663278428;-0.021107434897987387;10.000065486140157;0.8334963488647514;-0.0059939997951499;0.8053197904513001;-0.0057909984559289165;1.0350018587110095;0.8053372963363947
65.309331;1.0351180111596119;0.8333407418721828;0.8050612860609245;-0.021848475691541684;-0.021107434865667338;10.00006331878415;0.8334963287782129;-0.005993999792086672;0.8053198122525562;-0.00579099842306542;1.035001793587086;0.8053372099088005
65.319331;1.0351180819034882;0.8333406348315621;0.8050614347812846;-0.021848475719094693;-0.021107434835040954;10.000061157813795;0.8334963047656856;-0.005993999789119048;0.805319828693073;-0.005790998390486147;1.0350017320008924;0.8053371269377002
65.329331;1.0351181487470376;0.8333405207978215;0.8050615891084293;-0.021848475745783576;-0.02110743480615257;10.00005900395771;0.8334962762246244;-0.0059939997863313905;0.8053198397334398;-0.0057909983580893745;1.0350016744448305;0.805337048000518
65.339331;1.0351182113322863;0.8333404003245918;0.8050617487604816;-0.021848475771473787;-0.02110743477902009;10.00005685866821;0.8334962425430782;-0.005993999783784413;0.8053198454112404;-0.0057909983257622465;1.035001621313934;0.8053369736559765
65.349331;1.035118269353502;0.8333402742545807;0.8050619135276361;-0.021848475796083483;-0.02110743475362665;10.000054722697255;0.8334962031687276;-0.005993999781507847;0.8053198457949896;-0.005790998293398215;1.035001572932808;0.8053369044664307
65.359331;1.0351183226275131;0.83334014355939;0.805062083228133;-0.021848475819591998;-0.021107434729915053;10.000052595427166;0.8334961577096042;-0.005993999779492712;0.8053198409393432;-0.0057909982609106085;1.0350015295382065;0.8053368410377568
65.369331;1.0351183711553429;0.8333400091270498;0.8050622576342578;-0.02184847584202753;-0.02110743470780626;10.000050475887154;0.8334961060047751;-0.005993999777688435;0.8053198309293912;-0.005790998228226898;1.0350014912906316;0.8053367840203863
65.379331;1.0351184151511725;0.8333398716883614;0.8050624364287229;-0.021848475863449252;-0.021107434687240644;10.000048363914226;0.833496048122135;-0.005993999776003448;0.805319815914917;-0.005790998195290729;1.0350014583504168;0.8053367341100833
65.389331;1.0351184550176247;0.833339731867698;0.8050626192126699;-0.021848475883914652;-0.021107434668208906;10.000046260228281;0.833495984316357;-0.005993999774325031;0.8053197960876601;-0.005790998162073786;1.035001430960031;0.8053366920416387
65.399331;1.0351184912948244;0.833339590243461;0.8050628055470082;-0.02184847590345222;-0.021107434650752484;10.000044166040952;0.8334959150042763;-0.005993999772552505;0.8053197716919811;-0.00579099812857648;1.035001409420215;0.8053366584926527
65.409331;1.0351185246125265;0.8333394473941853;0.8050629949955657;-0.02184847592206828;-0.02110743463493934;10.00004208268213;0.8334958407447088;-0.005993999770605547;0.805319743051344;-0.005790998094825041;1.0350013939290632;0.8053366339697748
65.419331;1.0351185556003313;0.8333393038948569;0.8050631871317506;-0.021848475939776443;-0.021107434620830375;10.000040011226018;0.8334957621846059;-0.005993999768408191;0.8053197105743383;-0.005790998060877738;1.0350013844542783;0.8053366188327318
65.429331;1.0351185847625601;0.833339160264765;0.8050633815257588;-0.021848475956620508;-0.02110743460845431;10.000037952415616;0.8334956799794807;-0.0059939997658822455;0.8053196747733096;-0.00579099802682572;1.035001380789446;0.8053366134102005
65.439331;1.0351186124400353;0.833339016936272;0.8050635777610253;-0.021848475972663494;-0.021107434597802347;10.000035906875354;0.8334955947606058;-0.005993999762965692;0.805319636271974;-0.005790997992775709;1.0350013827046254;0.8053366180684229
65.449331;1.0351186388632099;0.833338874250565;0.8050637754311478;-0.021848475987945527;-0.021107434588840644;10.000033875000483;0.8334955071824892;-0.005993999759634344;0.8053195957773627;-0.005790997958822066;1.035001389983201;0.8053366332052324
65.459331;1.035118664201315;0.8333387324545587;0.8050639740644864;-0.021848476002459555;-0.021107434581528594;10.0000318565289;0.8334954179493661;-0.0059939997558923295;0.8053195540029695;-0.005790997925031763;1.035001402335449;0.8053366592066402
65.469331;1.0351186886223624;0.8333385917252646;0.8050641730585152;-0.021848476016173093;-0.0211074345758275;10.000029850968211;0.8334953277542693;-0.00599399975175139;0.8053195115576649;-0.005790997891464421;1.0350014193597317;0.805336696416035
65.479331;1.0351187123552417;0.8333384522236953;0.8050643717092598;-0.02184847602905645;-0.02110743457169001;10.000027858937882;0.833495237229269;-0.005993999747237346;0.8053194688917519;-0.005790997858208431;1.035001440579303;0.8053367451414691
65.489331;1.0351187356776501;0.8333383141089806;0.8050645692916064;-0.02184847604108591;-0.021107434569040923;10.000025882785026;0.8334951469864813;-0.005993999742394225;0.805319426312473;-0.005790997825396348;1.0350014654764765;0.8053368056596162
65.499331;1.035118758841739;0.8333381774964737;0.8050647650907994;-0.02184847605224021;-0.021107434567768556;10.000023926160605;0.8334950576705906;-0.005993999737257737;0.8053193840140548;-0.005790997793193926;1.0350014935137408;0.8053368781968162
65.509331;1.0351187820007661;0.8333380424174127;0.8050649583857369;-0.021848476062494418;-0.0211074345677333;10.000021993688877;0.8334949699316148;-0.005993999731835714;0.8053193421276481;-0.005790997761773179;1.0350015241785242;0.8053369629222534
65.519331;1.0351188051703493;0.8333379088296661;0.8050651484819078;-0.021848476071800474;-0.021107434568795352;10.000020090990398;0.8334948843549538;-0.005993999726115995;0.8053193007726199;-0.0057909977312909965;1.0350015570403786;0.8053370599732191
65.529331;1.035118828254902;0.8333377766895161;0.8050653348101704;-0.021848476080081853;-0.021107434570851527;10.000018224581506;0.8334948014334309;-0.0059939997200847426;0.8053192600693285;-0.00579099770189033;1.0350015917778597;0.805337169490332
65.539331;1.0351188511727305;0.8333376460122357;0.80506551699616;-0.02184847608726263;-0.02110743457384457;10.000016401350702;0.8334947216068692;-0.005993999713742864;0.8053192201320902;-0.0057909976737047664;1.0350016281881473;0.8053372916114085
65.549331;1.0351188739610977;0.8333375168444364;0.8050656948352648;-0.021848476093300002;-0.021107434577730313;10.000014627853892;0.833494645309787;-0.005993999707108796;0.8053191810748485;-0.005790997646857633;1.035001666193945;0.8053374263964459
65.559331;1.0351188967229727;0.8333373891950023;0.8050658681969364;-0.021848476098189247;-0.02110743458244752;10.000012910144731;0.8334945729560937;-0.005993999700217908;0.8053191430360626;-0.005790997621467678;1.0350017058359506;0.8053375737010494
65.569331;1.0351189195441142;0.8333372630261693;0.8050660369447494;-0.02184847610194299;-0.021107434587925935;10.000011254116343;0.8334945048949778;-0.005993999693135439;0.8053191061905551;-0.005790997597652985;1.03500174720986;0.8053377330855812
65.579331;1.0351189424686318;0.8333371383002377;0.8050662009541367;-0.021848476104574868;-0.021107434594105183;10.000009665579466;0.8334944414316929;-0.005993999685968015;0.8053190707081609;-0.005790997575521553;1.0350017903347142;0.805337903853124
65.589331;1.0351189654246322;0.8333370149821354;0.8050663601966143;-0.02184847610610171;-0.02110743460093143;10.000008150073283;0.8334943829203045;-0.005993999678861507;0.8053190366890752;-0.005790997555148926;1.035001835065947;0.8053380851677413
65.599331;1.0351189881249636;0.8333368929826023;0.8050665147841465;-0.021848476106537815;-0.021107434608341583;10.000006712962122;0.8334943298096081;-0.00599399967198603;0.8053190041665826;-0.005790997536564357;1.035001881167241;0.8053382761840376
65.609331;1.035119010075284;0.833336772134049;0.805066664934316;-0.02184847610588345;-0.021107434616255034;10.000005359684447;0.8334942825758057;-0.005993999665507624;0.8053189731832987;-0.005790997519766339;1.0350019284563503;0.805338476148848
65.619331;1.035119030657304;0.833336652242287;0.8050668108985655;-0.021848476104127695;-0.02110743462457397;10.000004095607782;0.8334942416561358;-0.005993999659566998;0.8053189438239768;-0.00579099750473896;1.035001976785866;0.8053386843780773
65.629331;1.0351190491332047;0.8333365331631724;0.8050669529251363;-0.021848476101245885;-0.02110743463319155;10.000002925788024;0.8334942074642142;-0.005993999654294682;0.8053189161706704;-0.0057909974914421795;1.0350020258648103;0.8053389001451334
65.639331;1.0351190645866488;0.8333364148534781;0.8050670912580152;-0.02184847609717561;-0.021107434641997144;10.000001855273634;0.8334941804230164;-0.005993999649845368;0.8053188902572657;-0.005790997479804422;1.035002075194778;0.8053391226658863
65.649331;1.035119075968067;0.8333362973883889;0.8050672261158076;-0.02184847609179822;-0.021107434650861522;10.000000889253993;0.8334941609814709;-0.00599399964639448;0.8053188660522986;-0.00579099746973059;1.0350021241697145;0.8053393512171799
65.659331;1.035119082275876;0.8333361808966362;0.8050673576641341;-0.0218484760849584;-0.02110743465962312;10.000000032104404;0.8334941496257439;-0.005993999644092689;0.8053188434786825;-0.005790997461090286;1.0350021722160194;0.805339585237196
65.669331;1.0351190827402024;0.8333360654386021;0.8050674859956461;-0.021848476076505446;-0.021107434668111703;9.999999286077017;0.8334941468333782;-0.005993999643041903;0.8053188224836025;-0.005790997453697938;1.0350022189134642;0.8053398243390772
65.679331;1.03511907687325;0.8333359510116439;0.8050676111119204;-0.021848476066330745;-0.02110743467619647;9.999998651130237;0.8334941529435884;-0.005993999643309697;0.8053188031051538;-0.005790997447331306;1.0350022640154644;0.8053400682960589
65.689331;1.035119064367182;0.8333358376714622;0.8050677329536702;-0.021848476054400483;-0.02110743468380874;9.999998125899761;0.8334941680758107;-0.0059939996449347764;0.805318785473907;-0.005790997441766613;1.0350023073657595;0.8053403170139131
65.699331;1.035119044943739;0.8333357255591128;0.8050678514904734;-0.021848476040750835;-0.021107434690927886;9.999997708243924;0.8334941922109405;-0.0059939996479265395;0.8053187697611732;-0.005790997436784975;1.0350023488235105;0.8053405705126506
65.709331;1.0351190182763221;0.8333356148150455;0.805067966786106;-0.02184847602543106;-0.0211074346975548;9.999997394843719;0.8334942253410071;-0.0059939996522926945;0.805318756121219;-0.005790997432150582;1.0350023882548516;0.8053408289325358
65.719331;1.0351189840056831;0.8333355054945347;0.8050680789937343;-0.021848476008456044;-0.02110743470368526;9.999997180931306;0.8334942675604634;-0.005993999658060745;0.8053187446864931;-0.005790997427592982;1.0350024255543167;0.805341092502495
65.729331;1.0351189417578675;0.8333353975271012;0.8050681883495838;-0.02184847598981465;-0.02110743470929536;9.999997060485745;0.833494319053834;-0.005993999665262494;0.8053187356127076;-0.005790997422816809;1.0350024606189392;0.8053413614603682
65.739331;1.0351188911301175;0.8333352907662133;0.8050682951825359;-0.021848475969507064;-0.021107434714346975;9.999997026529588;0.8334943799925929;-0.005993999673916749;0.8053187290705833;-0.005790997417525114;1.035002493270732;0.805341635978027
65.749331;1.0351188317317253;0.833335185153256;0.8050683998971341;-0.02184847594755685;-0.021107434718808344;9.999997071618493;0.8334944504421848;-0.005993999684028482;0.805318725164279;-0.005790997411437384;1.03500252323258;0.8053419161252031
65.759331;1.0351187632808243;0.8333350808383404;0.8050685029560576;-0.02184847592399224;-0.021107434722676104;9.999997188139309;0.8334945303431758;-0.005993999695587213;0.8053187238591831;-0.005790997404304177;1.035002550199709;0.8053422018742487
65.769331;1.0351186856704098;0.8333349781346154;0.8050686048688928;-0.02184847589883727;-0.021107434725984295;9.999997367870995;0.833494619561621;-0.005993999708560952;0.805318724993626;-0.005790997395919336;1.035002573945647;0.8053424931151325
65.779331;1.0351185990055731;0.8333348774126088;0.8050687061393444;-0.02184847587211806;-0.021107434728807384;9.999997601788996;0.8334947180110331;-0.005993999722895103;0.8053187284049695;-0.005790997386121402;1.0350025944065722;0.8053427896859567
65.789331;1.0351185036249606;0.8333347790210321;0.8050688072048994;-0.021848475843860935;-0.02110743473125503;9.99999788101504;0.833494825750465;-0.005993999738520206;0.8053187340350425;-0.005790997374783774;1.0350026116863515;0.8053430914238562
65.799331;1.0351184000393152;0.833334683253616;0.8050689084662164;-0.021848475814078637;-0.021107434733439095;9.999998198029866;0.8334949429382997;-0.005993999755366493;0.8053187418774344;-0.005790997361807053;1.0350026259720977;0.8053433981785912
65.809331;1.0351182887941885;0.8333345903688401;0.8050690103816791;-0.02184847578275347;-0.021107434735428074;9.999998547181518;0.8334950696982307;-0.005993999773378498;0.8053187518692007;-0.005790997347116971;1.0350026374376533;0.8053437097829559
65.819331;1.0351181703887735;0.8333345005689912;0.8050691134910383;-0.021848475749838475;-0.021107434737227197;9.999998924477232;0.8334952060407812;-0.005993999792511608;0.8053187638399675;-0.0057909973306617;1.0350026462216835;0.805344026013999
65.829331;1.0351180453216517;0.833334413916419;0.8050692183150867;-0.021848475715285573;-0.02110743473879258;9.999999327246258;0.8334953518935105;-0.005993999812710552;0.8053187775023568;-0.0057909973124248264;1.0350026525006129;0.805344346574855
65.839331;1.0351179142083986;0.8333343302861447;0.8050693252251756;-0.02184847567907518;-0.021107434740066044;9.999999753915032;0.8334955071519192;-0.005993999833907136;0.8053187924862231;-0.005790997292452766;1.0350026565463133;0.8053446711373223
65.849331;1.0351177778353533;0.8333342493837813;0.8050694344205765;-0.02184847564122562;-0.021107434741019976;10.000000203565861;0.8334956716555939;-0.005993999856047113;0.80531880842845;-0.005790997270851321;1.0350026586907566;0.805344999379885
65.859331;1.0351176370607542;0.8333341708110609;0.8050695460334871;-0.021848475601793385;-0.021107434741676253;10.000000675472853;0.8334958451375988;-0.005993999879107769;0.8053188250632192;-0.005790997247743876;1.0350026592943804;0.8053453309428042
65.869331;1.035117492663797;0.833334094175479;0.8050696602277178;-0.021848475560883745;-0.021107434742073116;10.000001168769675;0.8334960272020994;-0.00599399990308948;0.8053188422481978;-0.0057909972232363565;1.035002658755384;0.8053456653847171
65.879331;1.0351173452530569;0.8333340192106294;0.8050697772102254;-0.02184847551865912;-0.021107434742221473;10.000001682221605;0.8334962173113449;-0.00599399992800936;0.8053188599338474;-0.005790997197415596;1.0350026574562843;0.805346002214273
65.889331;1.0351171951977791;0.8333339458401717;0.8050698972183973;-0.021848475475320116;-0.02110743474210175;10.000002214288811;0.8334964147921409;-0.0059939999539150406;0.8053188781110441;-0.005790997170367751;1.0350026556458642;0.8053463409479235
65.899331;1.0351170425631906;0.8333338741347794;0.8050700205053014;-0.021848475431072836;-0.021107434741703568;10.000002763156258;0.8334966188717277;-0.005993999980894316;0.8053188967275134;-0.005790997142186913;1.035002653407783;0.8053466811203267
65.909331;1.0351168871502445;0.8333338042227122;0.8050701472943298;-0.02184847538612198;-0.021107434741059975;10.000003326762986;0.8334968287220103;-0.005994000009063007;0.8053189155952505;-0.0057909971129606426;1.0350026507563612;0.8053470222380136
65.919331;1.0351167286723526;0.8333337362618622;0.8050702777477893;-0.02184847534068532;-0.0211074347402308;10.000003903361776;0.8334970434917182;-0.005994000038547613;0.8053189343808586;-0.005790997082756538;1.0350026477011172;0.8053473637673428
65.929331;1.0351165669284732;0.8333336704548852;0.8050704119544422;-0.021848475294978204;-0.021107434739261112;10.00000449202026;0.8334972623273147;-0.005994000069472452;0.8053189526853437;-0.005790997051631888;1.0350026442293705;0.805347705168309
65.939331;1.0351164018811096;0.8333336070549042;0.8050705498755848;-0.021848475249184398;-0.021107434738160083;10.000005092071538;0.8334974843921322;-0.005994000101947091;0.8053189701166684;-0.0057909970196384055;1.0350026403444463;0.8053480458945386
65.949331;1.0351162336673272;0.8333335463734904;0.8050706913014781;-0.021848475203469227;-0.021107434736902783;10.0000057022265;0.833497708844336;-0.005994000136061295;0.8053189863099104;-0.005790996986799938;1.035002636171907;0.8053483853962405
65.959331;1.035116062538653;0.8333334887660326;0.805070835890111;-0.021848475157998707;-0.02110743473544679;10.00000632059123;0.8334979347730338;-0.005994000171898318;0.8053190009316569;-0.005790996953100143;1.0350026320087329;0.8053487231429168
65.969331;1.0351158887826566;0.8333334345725059;0.8050709832296116;-0.021848475112920745;-0.02110743473375488;10.000006944917958;0.8334981611853808;-0.005994000209546389;0.805319013709666;-0.005790996918496718;1.03500262827851;0.8053490585996714
65.979331;1.0351157127218313;0.8333333840668152;0.8050711328840185;-0.02184847506834132;-0.021107434731800462;10.000007572616617;0.8334983870762984;-0.005994000249079164;0.8053190244539153;-0.0057909968829243;1.035002625459809;0.8053493912211755
65.989331;1.0351155347070524;0.8333333374617391;0.8050712844387913;-0.02184847502432753;-0.021107434729550824;10.00000820151512;0.8334986115291569;-0.005994000290534227;0.8053190330240797;-0.005790996846294683;1.0350026240895898;0.8053497205040447
65.999331;1.0351153550428696;0.8333332949705707;0.8050714375001853;-0.021848474980937244;-0.021107434726958387;10.000008830706859;0.8334988337714798;-0.005994000333923422;0.8053190392868274;-0.005790996808529982;1.0350026248041775;0.8053500459980741
66.009331;1.0351151739671278;0.833333256863869;0.8050715916437581;-0.021848474938249162;-0.02110743472397366;10.000009459925925;0.8334990531357616;-0.0059940003792416235;0.8053190431090369;-0.005790996769587465;1.035002628282881;0.805350367317233
66.019331;1.0351149917433384;0.8333332234432776;0.8050717464073913;-0.021848474896364666;-0.021107434720555596;10.000010088197868;0.8334992690166521;-0.005994000426455238;0.8053190443776287;-0.005790996729447536;1.0350026351427912;0.8053506841929896
66.029331;1.0351148087821447;0.8333331949889926;0.8050719013377456;-0.021848474855389363;-0.021107434716672244;10.000010713317288;0.8334994809076871;-0.005994000475501815;0.8053190430319224;-0.005790996688100979;1.0350026458411135;0.8053509964458961
66.039331;1.0351146256812436;0.8333331717550355;0.8050720560141909;-0.021848474815419475;-0.021107434712296192;10.000011331844473;0.8334996884375632;-0.005994000526303171;0.8053190391223991;-0.0057909966455393855;1.0350026605463656;0.8053513039278335
66.049331;1.0351144431313422;0.8333331539727263;0.8050722100213039;-0.02184847477654365;-0.021107434707384354;10.00001193892319;0.8334998913467868;-0.005994000578777379;0.8053190328755852;-0.005790996601748168;1.035002679111403;0.8053516065542446
66.059331;1.0351142617406754;0.833333141849744;0.8050723628590126;-0.021848474738855227;-0.021107434701864356;10.00001252881851;0.8335000894333483;-0.005994000632854373;0.8053190246921227;-0.005790996556721558;1.0350027012377805;0.8053519043216201
66.069331;1.035114081951786;0.8333331355638159;0.8050725138619449;-0.02184847470247177;-0.021107434695649765;10.000013096633154;0.833500282503629;-0.005994000688484675;0.8053190150728408;-0.005790996510489528;1.035002726645096;0.8053521972383402
66.079331;1.0351139041496287;0.8333331352347163;0.805072662273102;-0.021848474667544273;-0.021107434688657955;10.000013639520438;0.8335004703663411;-0.005994000745634046;0.8053190045285417;-0.005790996463133296;1.035002755102842;0.8053524852505032
66.089331;1.0351137287809633;0.8333331409168535;0.8050728074292722;-0.021848474634234036;-0.021107434680823954;10.000014156361862;0.8335006528360778;-0.005994000804278029;0.8053189935135205;-0.005790996414770965;1.035002786361938;0.8053527682054689
66.099331;1.0351135563411527;0.8333331526337866;0.8050729488487741;-0.02184847460267304;-0.021107434672119944;10.000014647273739;0.8335008296889047;-0.005994000864400739;0.8053189824043627;-0.005790996365531589;1.035002820094255;0.805353045844027
66.109331;1.0351133873328624;0.8333331703922341;0.8050730861685284;-0.021848474572934873;-0.02110743466255875;10.000015113862917;0.8335010006218081;-0.005994000925986953;0.8053189715319727;-0.005790996315558523;1.0350028559440148;0.8053533178561615
66.119331;1.0351132222707982;0.8333331941422487;0.8050732190740801;-0.021848474545024303;-0.021107434652168945;10.000015559364893;0.8335011652403628;-0.00599400098900435;0.8053189612232493;-0.0057909962650291615;1.035002893588182;0.8053535839773158
66.129331;1.0351130616555884;0.8333332237677387;0.8050733472942717;-0.021848474518887134;-0.021107434640956414;10.000015988234411;0.8335013230498769;-0.005994001053395702;0.805318951797769;-0.005790996214163363;1.0350029326421868;0.8053538440120842
66.139331;1.035112905873575;0.8333332591550682;0.805073470595879;-0.021848474494436516;-0.021107434628884272;10.000016405554174;0.8335014735239602;-0.005994001119094805;0.8053189435828169;-0.005790996163223196;1.0350029725453294;0.8053540977983429
66.149331;1.0351127551175086;0.8333333002393233;0.8050735887454822;-0.021848474471571826;-0.021107434615891877;10.000016816238293;0.8335016162657496;-0.005994001186047012;0.8053189369424243;-0.00579099611250238;1.0350030126166794;0.8053543451947649
66.159331;1.0351126094033345;0.833333346972016;0.8050737014811944;-0.02184847445016715;-0.021107434601915633;10.000017224250458;0.8335017511026138;-0.005994001254205272;0.8053189321973433;-0.00579099606231141;1.0350030522099354;0.8053545860743073
66.169331;1.0351124686465996;0.8333333993205027;0.8050738085430683;-0.021848474430066146;-0.02110743458687914;10.000017632380002;0.8335018780157865;-0.005994001323510677;0.8053189295260816;-0.00579099601297451;1.0350030907892809;0.8053548203226394
66.179331;1.0351123327600127;0.8333334573397657;0.805073909747279;-0.02184847441113512;-0.02110743457069176;10.000018042395979;0.8335019970176578;-0.005994001393885071;0.8053189289850409;-0.005790995964830778;1.0350031278833614;0.8053550478642245
66.189331;1.0351122017384233;0.8333335211768123;0.8050740050144547;-0.021848474393317503;-0.02110743455328464;10.000018455177086;0.8335021080952876;-0.00599400146524147;0.8053189305578845;-0.005790995918223466;1.0350031630434073;0.8053552686719225
66.199331;1.035112075638712;0.8333335909787376;0.8050740943380876;-0.02184847437661093;-0.02110743453463946;10.000018871031168;0.8335022111914077;-0.005994001537508271;0.8053189341475211;-0.0057909958734830526;1.0350031959025052;0.8053554827435753
66.209331;1.0351119544498923;0.8333336668411317;0.8050741777776071;-0.021848474361021313;-0.021107434514775515;10.00001929042933;0.8335023061930937;-0.005994001610637721;0.8053189395614468;-0.005790995830913662;1.0350032262716782;0.8053556900920539
66.219331;1.0351118380004438;0.8333337488143155;0.8050742554460775;-0.021848474346560235;-0.02110743449372865;10.000019714762654;0.83350239294964;-0.005994001684585186;0.805318946559693;-0.005790995790777484;1.035003254148492;0.8053558907436833
66.229331;1.0351117259613478;0.8333338368724273;0.8050743274363417;-0.02184847433325005;-0.021107434471556025;10.000020146353668;0.8335024713146798;-0.005994001759296314;0.805318954927473;-0.0057909957532813645;1.035003279609718;0.8053560847061236
66.239331;1.0351116179213415;0.8333339308510737;0.805074393778812;-0.021848474321102308;-0.021107434448355212;10.000020587650038;0.8335025412026478;-0.005994001834707757;0.805318964481401;-0.005790995718578824;1.0350033026895564;0.8053562719580276
66.249331;1.0351115134982847;0.8333340304176451;0.805074454473045;-0.021848474310088874;-0.021107434424269354;10.000021040700625;0.833502602641596;-0.005994001910739293;0.8053189750413857;-0.0057909956867750485;1.0350033233317133;0.8053564525150516
66.259331;1.0351114123417706;0.8333341350906454;0.8050745095275686;-0.02184847430012991;-0.021107434399472887;10.000021507349631;0.8335026557880143;-0.005994001987292867;0.805318986450752;-0.00579099565793047;1.0350033414126985;0.8053566265045341
66.269331;1.0351113140394697;0.8333342443028169;0.8050745589677304;-0.021848474291095127;-0.021107434374159326;10.000021989241104;0.8335027008993228;-0.005994002064273467;0.80531899864244;-0.0057909956320908625;1.03500335679911;0.805356794167146
66.279331;1.035111218123609;0.8333343574521722;0.8050746027778692;-0.021848474282802427;-0.02110743434853362;10.000022487347902;0.8335027383001564;-0.005994002141593891;0.8053190116831869;-0.005790995609323875;1.0350033694025085;0.8053569557942314
66.289331;1.0351111241893398;0.8333344738715462;0.8050746408040879;-0.0218484742750179;-0.021107434322791913;10.000023001768495;0.8335027683781885;-0.005994002219142322;0.8053190257507041;-0.005790995589711022;1.0350033791951143;0.8053571116664779
66.299331;1.035111032021109;0.8333345928038713;0.8050746727443563;-0.02184847426747095;-0.021107434297097157;10.000023532146187;0.8335027915927748;-0.005994002296758777;0.8053190411077438;-0.005790995573315877;1.0350033861609458;0.8053572620265868
66.309331;1.0351109416308621;0.8333347135042766;0.8050746982703061;-0.021848474259877817;-0.021107434271569737;10.000024078347595;0.8335028084649552;-0.005994002374248666;0.8053190580847728;-0.005790995560181199;1.0350033902375064;0.8053574070852151
66.319331;1.0351108531368598;0.8333348353632716;0.8050747171178114;-0.021848474251962995;-0.02110743424629499;10.000024640897678;0.8335028195582032;-0.005994002451406417;0.8053190769684041;-0.005790995550349983;1.0350033913119747;0.8053575470689067
66.329331;1.0351107665894683;0.8333349579257315;0.8050747290336567;-0.021848474243493825;-0.021107434221336825;10.000025220495502;0.8335028254671406;-0.005994002528021348;0.8053190978564975;-0.005790995543866155;1.0350033892472648;0.805357682252306
66.339331;1.0351106819017308;0.8333350808621581;0.8050747337311795;-0.02184847423432354;-0.02110743419674845;10.000025816487184;0.83350282681629;-0.005994002603875757;0.805319120652761;-0.005790995540752209;1.035003383912213;0.8053578128900861
66.349331;1.035110598887381;0.8333352039438896;0.8050747309640156;-0.021848474224395592;-0.021107434172573818;10.000026425826396;0.8335028242806541;-0.005994002678752066;0.8053191451684361;-0.0057909955410037;1.0350033752212122;0.8053579390953678
66.359331;1.0351105173357413;0.8333353270256438;0.8050747206129815;-0.02184847421370101;-0.02110743414883697;10.000027043669773;0.8335028186003661;-0.005994002752436814;0.805319171188823;-0.005790995544617221;1.0350033631762856;0.8053580607968722
66.369331;1.0351104370790478;0.8333354500347547;0.8050747026892581;-0.02184847420224011;-0.021107434125533595;10.00002766466848;0.833502810514319;-0.005994002824716814;0.805319198504041;-0.005790995551631107;1.035003347873864;0.8053581778182665
66.379331;1.0351103580475731;0.8333355729543609;0.8050746772622042;-0.02184847419000913;-0.021107434102640498;10.000028284116118;0.8335028006617652;-0.005994002895381139;0.8053192269534408;-0.005790995562135776;1.0350033294669512;0.8053582900004786
66.389331;1.0351102803098677;0.8333356958011368;0.8050746443840254;-0.021848474176995168;-0.021107434080130258;10.00002889882905;0.8335027896055581;-0.005994002964232831;0.805319256466232;-0.00579099557623128;1.035003308153235;0.8053583972821944
66.399331;1.035110204030963;0.8333358185844044;0.8050746040650296;-0.021848474163181943;-0.021107434057965287;10.000029507137775;0.8335027779716704;-0.005994003031100593;0.8053192870816123;-0.005790995593977017;1.035003284212111;0.8053584997163054
66.409331;1.0351101293415035;0.8333359412615152;0.8050745562913147;-0.021848474148564893;-0.021107434036083724;10.0000301083034;0.833502766525203;-0.005994003095839411;0.805319318920875;-0.005790995615387195;1.0350032579905422;0.8053585974387399
66.419331;1.035110056250431;0.8333360637165483;0.8050745010523912;-0.02184847413316049;-0.021107434014411872;10.000030702455742;0.8335027561059936;-0.005994003158326362;0.805319352107385;-0.005790995640448517;1.0350032297955094;0.8053586906226151
