time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
66.429331;1.0351099846597798;0.8333361857462249;0.8050744383845312;-0.021848474117001655;-0.02110743399288411;10.000031290489098;0.8335027475291441;-0.005994003218464326;0.80531938671662;-0.0057909956691113975;1.0350031998215088;0.8053587794356528
66.439331;1.0351099144221652;0.8333363070729978;0.8050743684393392;-0.021848474100128572;-0.02110743397143208;10.000031873284177;0.8335027415361947;-0.005994003276184731;0.8053194227684607;-0.005790995701275183;1.0350031682175824;0.8053588639834164
66.449331;1.0351098453927525;0.8333364274018948;0.8050742915047963;-0.021848474082596426;-0.021107433949968033;10.000032451293386;0.8335027387801092;-0.005994003331431766;0.8053194601713035;-0.005790995736805769;1.0350031352185263;0.805358944254952
66.459331;1.0351097774360731;0.8333365464843072;0.8050742079390265;-0.021848474064493403;-0.021107433928399713;10.000033024892304;0.8335027398036903;-0.005994003384136231;0.8053194986346747;-0.00579099577557168;1.0350031011971337;0.8053590201255765
66.469331;1.035109710395996;0.833336664167361;0.8050741180906421;-0.021848474045949372;-0.021107433906648532;10.000033594786629;0.8335027450326591;-0.005994003434208711;0.8053195376808019;-0.005790995817469032;1.035003066597205;0.8053590913821114
66.479331;1.0351096440961953;0.8333367804004977;0.8050740222819723;-0.021848474027131366;-0.02110743388463665;10.000034162141686;0.8335027548058966;-0.005994003481557615;0.8053195767856572;-0.005790995862415887;1.0350030318590213;0.8053591577068979
66.489331;1.035109578410667;0.833336895166544;0.8050739208446667;-0.021848474008224317;-0.021107433862277442;10.000034728301292;0.8335027693837611;-0.005994003526096076;0.8053196155030151;-0.005790995910327195;1.0350029974526445;0.8053592186733926
66.499331;1.0351095133736474;0.8333370083937967;0.8050738141255325;-0.021848473989411483;-0.021107433839497945;10.00003529455022;0.8335027889288659;-0.0059940035677256715;0.8053196534612795;-0.00579099596111577;1.0350029639372522;0.8053592738376052
66.509331;1.0351094492426915;0.8333371199493302;0.8050737024363601;-0.021848473970868032;-0.02110743381626196;10.000035862473622;0.833502813502971;-0.005994003606336335;0.8053196903050175;-0.005790996014713376;1.0350029319023228;0.8053593228815872
66.519331;1.0351093864597691;0.8333372296894925;0.8050735860187932;-0.021848473952760933;-0.02110743379257419;10.000036433996435;0.8335028430559779;-0.005994003641836777;0.8053197256561571;-0.005790996071061921;1.035002901871212;0.8053593656569149
66.529331;1.0351093255388926;0.8333373374644939;0.8050734650523262;-0.021848473935258964;-0.02110743376846955;10.000037010766391;0.8335028774110286;-0.005994003674181787;0.8053197590904273;-0.005790996130082355;1.0350028742904847;0.8053594021274807
66.539331;1.0351092669634243;0.8333374430970737;0.80507333967533;-0.021848473918547974;-0.021107433743988623;10.000037594030152;0.8335029162882113;-0.005994003703374825;0.8053197901322934;-0.005790996191663547;1.0350028495198584;0.8053594323583696
66.549331;1.0351092111124356;0.8333375463967585;0.8050732100316408;-0.021848473902830578;-0.021107433719155067;10.00003818496029;0.8335029593439999;-0.00599400372945858;0.8053198182711935;-0.005790996255679403;1.0350028277791765;0.8053594565177025
66.559331;1.0351091581681797;0.8333376471661582;0.8050730763145892;-0.021848473888312493;-0.021107433693969727;10.000038784609174;0.8335030062046072;-0.005994003752500414;0.8053198429775814;-0.005790996322015524;1.0350028091298853;0.8053594748040893
66.569331;1.0351091080918062;0.8333377451885033;0.8050729387350676;-0.021848473875184588;-0.02110743366842426;10.000039393697019;0.833503056517786;-0.005994003772565476;0.8053198637029252;-0.005790996390580009;1.035002793492199;0.80535948739741
66.579331;1.0351090607401618;0.8333378402467423;0.8050727974440701;-0.021848473863610246;-0.021107433642520653;10.000040012627757;0.833503109985867;-0.005994003789692364;0.8053198798807001;-0.0057909964612856395;1.0350027806755489;0.805359494494078
66.589331;1.0351090159772371;0.8333379321519238;0.8050726524867023;-0.021848473853728977;-0.02110743361626716;10.00004064150305;0.833503166331625;-0.005994003803886647;0.8053198909389464;-0.005790996534022702;1.0350027703996794;0.8053594963231712
66.599331;1.035108973671645;0.8333380207433413;0.8050725038387107;-0.021848473845657187;-0.021107433589659;10.000041280136307;0.8335032252596535;-0.005994003815128634;0.8053198963137335;-0.005790996608642422;1.0350027623284423;0.8053594930889031
66.609331;1.0351089336658243;0.8333381058588396;0.8050723515082817;-0.02184847383947311;-0.02110743356266978;10.000041928396735;0.8335032864741734;-0.0059940038234010205;0.8053198954673378;-0.005790996684946867;1.0350027561829374;0.8053594849233073
66.619331;1.0351088958158794;0.8333381872793185;0.8050721955697979;-0.021848473835214197;-0.0211074335352507;10.000042586390768;0.8335033497310316;-0.005994003828721441;0.8053198879422447;-0.005790996762682329;1.0350027518251286;0.8053594718789638
66.629331;1.0351088600362952;0.8333382647257077;0.8050720361025161;-0.021848473832890753;-0.021107433507346167;10.000043254154336;0.8335034148844317;-0.0059940038311369695;0.8053198734495012;-0.0057909968415395235;1.0350027491862808;0.8053594539360452
66.639331;1.0351088262276327;0.8333383379583464;0.8050718731855497;-0.021848473832487378;-0.021107433478936097;10.000043931648083;0.8335034818740448;-0.00599400383068314;0.805319851869894;-0.005790996921166977;1.0350027481153525;0.8053594310517411
66.649331;1.0351087941413692;0.8333384068759027;0.805071706975584;-0.021848473833959173;-0.021107433450069647;10.000044619062248;0.833503550635857;-0.005994003827366519;0.8053198231351811;-0.005790997001206187;1.035002748276266;0.8053594032179769
66.659331;1.0351087633623097;0.8333384715452228;0.8050715377305615;-0.02184847383724204;-0.021107433420857177;10.000045316353656;0.8335036210442219;-0.00599400382120297;0.8053197871838351;-0.005790997081323581;1.0350027491803164;0.8053593704672959
66.669331;1.0351087334454412;0.8333385321803607;0.8050713657378734;-0.02184847384226463;-0.021107433391441964;10.000046022038982;0.8335036929750365;-0.005994003812264222;0.805319744055578;-0.005790997161205772;1.035002750331984;0.8053593328649693
66.679331;1.0351087040238298;0.8333385890781898;0.805071191223886;-0.021848473848945123;-0.0211074333619738;10.000046732986322;0.8335037664013782;-0.005994003800681406;0.8053196939680454;-0.005790997240547616;1.035002751343726;0.8053592905380477
66.689331;1.0351086747707183;0.833338642538635;0.8050710143127481;-0.021848473857181003;-0.02110743333258904;10.00004744619737;0.8335038414016888;-0.005994003786617292;0.8053196373044504;-0.005790997319066136;1.0350027519236777;0.8053592437103121
66.699331;1.035108645313969;0.8333386927995898;0.8050708350624071;-0.021848473866847247;-0.021107433303421425;10.000048160851302;0.8335039180792714;-0.005994003770237589;0.8053195745590296;-0.005790997396516295;1.035002751803567;0.8053591926935848
66.709331;1.0351086152130626;0.8333387399992664;0.8050706535451547;-0.021848473877797883;-0.021107433274627954;10.00004887855217;0.8335039964764784;-0.005994003751704389;0.8053195062910832;-0.0057909974726948294;1.035002750715539;0.8053591378586732
66.719331;1.0351085840195575;0.833338784176134;0.8050704699053026;-0.021848473889868256;-0.021107433246380813;10.00004960199758;0.8335040765890959;-0.005994003731190571;0.8053194331109536;-0.005790997547434358;1.0350027483947213;0.8053590796179263
66.729331;1.035108551363392;0.8333388253050629;0.8050702843619993;-0.021848473902886474;-0.02110743321884345;10.000050333378503;0.8335041584635187;-0.0059940037088856;0.805319355671695;-0.005790997620584704;1.0350027445187533;0.8053590184112536
66.739331;1.0351085170056622;0.8333388633825181;0.805070097192394;-0.021848473916691962;-0.02110743319216286;10.00005107324617;0.8335042422462775;-0.005994003684981343;0.8053192746363532;-0.005790997692001777;1.03500273863087;0.8053589546882363
66.749331;1.035108480883314;0.8333388985306887;0.8050699087285985;-0.021848473931156333;-0.02110743316646916;10.000051820224114;0.8335043281458295;-0.005994003659648819;0.8053191906311257;-0.005790997761550956;1.035002730182829;0.8053588888890715
66.759331;1.0351084431319697;0.8333389310162491;0.8050697193159713;-0.021848473946193863;-0.02110743314188644;10.00005257160857;0.8335044163599035;-0.00599400363302776;0.8053191042312042;-0.005790997829102852;1.0350027187038324;0.8053588214360191
66.769331;1.035108404006613;0.8333389611949652;0.8050695292500207;-0.021848473961743515;-0.021107433118541935;10.000053323759934;0.8335045070347055;-0.0059940036052399314;0.8053190159991073;-0.005790997894521234;1.0350027039296392;0.8053587527440049
66.779331;1.0351083637560228;0.8333389895207004;0.8050693387856481;-0.021848473977740042;-0.021107433096546308;10.00005407204069;0.8335046002896476;-0.005994003576406641;0.8053189264915698;-0.00579099795766171;1.0350026857271741;0.8053586832196967
66.789331;1.0351083225949511;0.8333390166038801;0.8050691481613672;-0.02184847399410621;-0.021107433075973858;10.00005481168723;0.8335046962431025;-0.005994003546654981;0.8053188362179495;-0.005790998018384518;1.0350026639300232;0.8053586132059425
66.799331;1.0351082807295047;0.8333390431714824;0.8050689575904447;-0.021848474010760472;-0.021107433056867995;10.000055539226768;0.8335047949887715;-0.005994003516112408;0.8053187456569983;-0.005790998076565307;1.035002638347077;0.8053585429264537
66.809331;1.0351082383403494;0.8333390699371702;0.8050687672934073;-0.021848474027620704;-0.021107433039249793;10.000056252973465;0.8335048966095122;-0.005994003484902444;0.8053186552961696;-0.0057909981320930955;1.0350026088767186;0.8053584724843965
66.819331;1.0351081955811336;0.8333390975159015;0.8050685775387474;-0.021848474044597947;-0.021107433023117936;10.000056952637808;0.8335050012631899;-0.005994003453163548;0.8053185655880696;-0.005790998184872256;1.0350025755012693;0.8053584018632454
66.829331;1.0351081525920502;0.8333391264352729;0.8050683886038871;-0.021848474061586947;-0.021107433008450686;10.000057638623877;0.833505109206916;-0.005994003421076563;0.8053184768804937;-0.0057909982348373955;1.0350025382063606;0.8053583309411101
66.839331;1.0351081094901793;0.833339157217249;0.8050682006987337;-0.021848474078473512;-0.02110743299521052;10.000058311255978;0.8335052207244034;-0.00599400338885838;0.805318389421145;-0.0057909982819438315;1.0350024969613618;0.8053582595514137
66.849331;1.0351080663821892;0.8333391904441387;0.8050680139372438;-0.021848474095152205;-0.02110743298333786;10.000058970240511;0.833505336067047;-0.005994003356725534;0.8053183034320437;-0.005790998326128756;1.0350024517241925;0.8053581875342668
66.859331;1.0351080233434622;0.8333392267135825;0.8050678283308623;-0.021848474111524047;-0.021107432972741695;10.000059614912036;0.8335054554273132;-0.005994003324873373;0.8053182191770958;-0.005790998367307267;1.0350024024156252;0.805358114727172
66.869331;1.0351079803113636;0.8333392665378452;0.8050676437422901;-0.02184847412748684;-0.021107432963317175;10.000060245040194;0.8335055789148647;-0.0059940032934842815;0.8053181369823486;-0.005790998405415209;1.0350023489392919;0.8053580409062373
66.879331;1.0351079370211238;0.8333393102930678;0.8050674598728429;-0.021848474142945346;-0.021107432954982394;10.000060861216634;0.8335057065617663;-0.00599400326273577;0.8053180572184938;-0.005790998440445467;1.0350022912716206;0.8053579657755585
66.889331;1.035107893057016;0.8333393581951165;0.8050672763563813;-0.021848474157820787;-0.021107432947689152;10.000061464746384;0.8335058383656196;-0.005994003232791487;0.805317980242793;-0.005790998472453437;1.0350022295288661;0.8053578890190873
66.899331;1.0351078479785627;0.8333394102542241;0.8050670928493174;-0.021848474172040434;-0.02110743294139867;10.00006205763568;0.833505974321413;-0.005994003203790196;0.8053179063192766;-0.005790998501539647;1.0350021639783773;0.8053578103036882
66.909331;1.0351078014412411;0.8333394662618461;0.8050669090346653;-0.021848474185531385;-0.02110743293606057;10.000062642447828;0.8335061143983135;-0.0059940031758500744;0.8053178355817344;-0.00579099852782396;1.0350020950293601;0.8053577292857746
66.919331;1.0351077531883193;0.8333395258642491;0.8050667246317391;-0.02184847419823955;-0.02110743293161662;10.000063221662982;0.8335062584883424;-0.005994003149088035;0.805317768048627;-0.005790998551422101;1.035002023198001;0.8053576456971109
66.929331;1.035107702974998;0.8333395886457435;0.8050665394417931;-0.02184847421015898;-0.021107432928007347;10.000063796977319;0.8335064063942519;-0.005994003123627915;0.805317703627579;-0.0057909985724246965;1.035001948999507;0.8053575593988695
66.939331;1.0351076506152233;0.8333396541470519;0.8050663533533858;-0.02184847422133366;-0.02110743292515691;10.00006436903217;0.8335065578862889;-0.005994003099572313;0.805317642110056;-0.0057909985908977625;1.0350018728199266;0.8053574703592089
66.949331;1.0351075960981857;0.8333397218972476;0.8050661663153466;-0.021848474231820847;-0.021107432922955766;10.000064937784728;0.8335067127540083;-0.005994003076969743;0.805317583223975;-0.005790998606921958;1.035001794906209;0.8053573786256829
66.959331;1.0351075395917009;0.8333397914985741;0.8050659783207998;-0.021848474241655685;-0.021107432921273244;10.00006550313358;0.8335068707671696;-0.0059940030558268765;0.8053175267205386;-0.005790998620623946;1.0350017154096913;0.805357284315217
66.969331;1.0351074813623273;0.8333398626679782;0.8050657893711798;-0.02184847425084078;-0.021107432919985406;10.000066065581683;0.8335070315879284;-0.0059940030361473225;0.8053174724213907;-0.005790998632166431;1.0350016343464825;0.8053571875825575
66.979331;1.0351074217335932;0.833339935216236;0.8050655993963999;-0.0218484742593421;-0.021107432918992232;10.000066627095563;0.8335071947385374;-0.00599400301792909;0.8053174202245994;-0.0057909986417311815;1.0350015515947744;0.805357088588862
66.989331;1.0351073610606911;0.8333400090377857;0.8050654082019278;-0.021848474267089052;-0.02110743291822737;10.000067190902783;0.8335073596739133;-0.005994003001100215;0.8053173700580275;-0.005790998649508953;1.0350014670421315;0.8053569875460984
66.999331;1.0351072996557966;0.8333400841163204;0.8050652155272863;-0.021848474273986344;-0.021107432917653043;10.000067759661224;0.8335075258885138;-0.005994002985468503;0.8053173217808619;-0.00579099865568417;1.0350013807666685;0.8053568847701628
67.009331;1.0351072377005202;0.8333401604830197;0.805065021159851;-0.021848474279928334;-0.021107432917236768;10.000068333860012;0.8335076929292016;-0.005994002970751425;0.8053172751272527;-0.005790998660421101;1.0350012931259036;0.8053567806479478
67.019331;1.0351071752505556;0.8333402381404574;0.8050648249648087;-0.0218484742848099;-0.021107432916946015;10.000068911723025;0.8335078603309303;-0.005994002956640875;0.8053172297474134;-0.005790998663860727;1.0350012047123194;0.8053566755706497
67.029331;1.0351071123556361;0.8333403170665836;0.8050646268271818;-0.02184847428853056;-0.021107432916758456;10.000069490218388;0.8335080276090789;-0.005994002942845175;0.8053171852860894;-0.0057909986661295034;1.0350011161896346;0.8053565698941944
67.039331;1.0351070491698122;0.8333403972597132;0.805064426625528;-0.021848474290999488;-0.021107432916650497;10.000070066217823;0.8335081942941537;-0.0059940029291112;0.805317141440362;-0.00579099866735636;1.0350010281269217;0.8053564639302417
67.049331;1.0351069859389088;0.8333404786796724;0.8050642242828464;-0.021848474292146678;-0.02110743291658524;10.000070636866223;0.8335083599060952;-0.00599400291522933;0.8053170979779729;-0.005790998667673227;1.0350009409663457;0.8053563579442493
67.059331;1.0351069229407996;0.8333405611911269;0.8050640198150855;-0.021848474291923155;-0.021107432916519557;10.000071199081889;0.833508523915937;-0.005994002901016792;0.8053170546875664;-0.005790998667187621;1.035000855102712;0.8053562521808368
67.069331;1.0351068604915066;0.8333406446429996;0.8050638132998326;-0.021848474290287634;-0.021107432916397502;10.000071749107418;0.8335086857522325;-0.005994002886297775;0.8053170113019033;-0.005790998665966765;1.0350007709364346;0.8053561469681889
67.079331;1.03510679894498;0.8333407289473356;0.8050636048093626;-0.021848474287189685;-0.0211074329161261;10.000072282598035;0.8335088448135051;-0.00599400287089373;0.8053169674967184;-0.005790998664045897;1.0350006888306016;0.8053560427825145
67.089331;1.0351067386291226;0.8333408140300734;0.8050633943998795;-0.021848474282556193;-0.021107432915577495;10.000072794820607;0.8335090005042711;-0.0059940028546215775;0.8053169229689059;-0.005790998661430019;1.035000609043332;0.8053559401265514
67.099331;1.0351066797845727;0.8333408997490335;0.8050631821727262;-0.021848474276286143;-0.021107432914622446;10.000073280892815;0.8335091523088392;-0.005994002837304951;0.8053168774954641;-0.005790998658085437;1.0350005317370456;0.8053558393448096
67.109331;1.0351066225162426;0.8333409859459918;0.8050629683346666;-0.021848474268246442;-0.02110743291315028;10.00007373634387;0.8335092998135712;-0.005994002818794965;0.8053168309257225;-0.005790998653929229;1.0350004570369709;0.805355740575736
67.119331;1.0351065667705637;0.8333410725795627;0.8050627531564742;-0.021848474258274717;-0.021107432911071276;10.00007415766673;0.8335094426556052;-0.005994002798976177;0.8053167831686796;-0.005790998648830494;1.035000385046689;0.8053556438381724
67.129331;1.0351065123675953;0.8333411597399591;0.8050625368759536;-0.021848474246208498;-0.0211074329083145;10.000074542439316;0.8335095804888387;-0.005994002777745311;0.8053167342225447;-0.005790998642634824;1.0350003158473684;0.805355549099466
67.139331;1.0351064590308319;0.8333412475776173;0.8050623196900468;-0.021848474231924334;-0.021107432904798534;10.000074889311614;0.8335097129512765;-0.005994002754984629;0.8053166841842846;-0.005790998635191294;1.0350002495514568;0.8053554562564117
67.149331;1.0351064064166138;0.8333413362744932;0.8050621017912276;-0.021848474215355275;-0.02110743290039589;10.000075198198086;0.833509839577806;-0.005994002730553489;0.805316633197677;-0.005790998626371;1.035000186354712;0.8053553651044001
67.159331;1.0351063542136172;0.8333414260267624;0.8050618833360597;-0.021848474196486983;-0.02110743289494304;10.000075470394165;0.833509959767636;-0.005994002704309385;0.8053165814241213;-0.00579099861607639;1.0350001264920536;0.8053552753239202
67.169331;1.035106302212814;0.8333415170129435;0.8050616644125986;-0.021848474175342615;-0.02110743288827243;10.000075708160008;0.8335100728848484;-0.005994002676155181;0.8053165290487331;-0.005790998604245908;1.0350000701540945;0.8053551864598348
67.179331;1.0351062502409345;0.833341609375007;0.8050614450709663;-0.021848474151961728;-0.02110743288021469;10.000075914066942;0.833510178398225;-0.0059940026460585305;0.8053164762477424;-0.005790998590878943;1.0350000174734681;0.8053550979215324
67.189331;1.0351061981072793;0.8333417031792955;0.8050612253723587;-0.02184847412638971;-0.021107432870585894;10.000076090903967;0.8335102759567494;-0.005994002614010379;0.8053164231840122;-0.005790998576064199;1.0349999685402287;0.8053550089882315
67.199331;1.0351061456821806;0.8333417983422292;0.8050610054205203;-0.021848474098688075;-0.021107432859191092;10.000076241854405;0.8335103653971433;-0.005994002579979844;0.8053163700578335;-0.0057909985599737136;1.0349999233805522;0.8053549187884037
67.209331;1.0351060929850464;0.8333418945864146;0.8050607853446532;-0.021848474068944728;-0.021107432845837278;10.000076370197839;0.8335104467303306;-0.005994002543913357;0.805316317096857;-0.005790998542833962;1.0349998819673174;0.8053548263153266
67.219331;1.0351060401663352;0.8333419914573994;0.8050605652604356;-0.021848474037260496;-0.021107432830340635;10.000076478588635;0.8335105200750005;-0.005994002505759615;0.8053162645078458;-0.005790998524888304;1.0349998443242119;0.8053547304981046
67.229331;1.0351059874371167;0.8333420883493051;0.8050603452896098;-0.02184847400372158;-0.02110743281253221;10.000076568230474;0.8335105855550592;-0.005994002465495353;0.8053162124763372;-0.005790998506356499;1.0349998106264056;0.8053546302816582
67.239331;1.035105935024046;0.8333421845117803;0.8050601256069649;-0.02184847396838749;-0.02110743279227061;10.000076638531638;0.8335106433049424;-0.0059940024231342716;0.8053161611806398;-0.005790998487414107;1.034999781151159;0.8053545246910326
67.249331;1.0351058831467144;0.8333422790885896;0.8050599064584548;-0.021848473931308506;-0.021107432769448067;10.000076687681746;0.8335106935474104;-0.005994002378707232;0.8053161108082273;-0.005790998468198501;1.0349997561055424;0.805354412843326
67.259331;1.0351058320062405;0.8333423712056115;0.8050596881725469;-0.02184847389255533;-0.02110743274397687;10.000076713551842;0.8335107365782269;-0.0059940023322318774;0.8053160615903285;-0.0057909984488257625;1.0349997354982545;0.8053542939201974
67.269331;1.0351057817962124;0.8333424600342229;0.805059471149435;-0.02184847385223006;-0.021107432715772843;10.000076714113707;0.8335107726927302;-0.005994002283692216;0.8053160138195481;-0.0057909984293976965;1.0349997191087774;0.8053541671827051
67.279331;1.0351057327624986;0.8333425447982028;0.8050592558167553;-0.021848473810457514;-0.021107432684750224;10.00007668757262;0.8335108021704004;-0.0059940022330427275;0.805315967838001;-0.005790998409994824;1.0349997065153764;0.805354032056356
67.289331;1.0351056852897509;0.8333426247773452;0.8050590426209407;-0.021848473767377172;-0.02110743265082882;10.000076632616027;0.8335108253080353;-0.005994002180243718;0.8053159239981219;-0.005790998390680649;1.0349996971795627;0.8053538882117847
67.299331;1.0351056399103125;0.8333426993330968;0.8050588320597885;-0.02184847372313259;-0.02110743261395807;10.000076548571224;0.8335108424668142;-0.005994002125298088;0.8053158825977422;-0.005790998371526888;1.0349996905363301;0.8053537355576376
67.309331;1.0351055971712892;0.8333427679323845;0.8050586246674368;-0.02184847367786155;-0.021107432574134798;10.000076435510111;0.8335108541303078;-0.005994002068260792;0.805315843832738;-0.005790998352627113;1.034999686055413;0.8053535741636834
67.319331;1.0351055574372057;0.8333428301503345;0.8050584209543548;-0.02184847363170257;-0.021107432531388415;10.00007629442246;0.8335108609230653;-0.0059940020092181965;0.8053158077889516;-0.005790998334077888;1.034999683294491;0.8053534041818743
67.329331;1.03510552078977;0.8333428856558505;0.8050582213827007;-0.02184847358479753;-0.021107432485751698;10.000076127057136;0.8335108635308901;-0.005994001948252581;0.8053157744553152;-0.005790998315960385;1.034999681883848;0.805353225792324
67.339331;1.0351054870776604;0.833342934180142;0.8050580263664536;-0.021848473537279277;-0.021107432437238338;10.000075935383771;0.833510862589198;-0.005994001885423492;0.8053157437645996;-0.005790998298349629;1.0349996814301152;0.8053530391814465
67.349331;1.035105456025854;0.8333429754759079;0.80505783626649;-0.021848473489270447;-0.021107432385844643;10.00007572108326;0.8335108586539014;-0.005994001820770873;0.8053157156342841;-0.005790998281324196;1.0349996814922542;0.8053528445575635
67.359331;1.035105427343773;0.8333430093417551;0.8050576514320446;-0.021848473440901708;-0.021107432331572546;10.000075485327082;0.8335108522356574;-0.005994001754317056;0.8053156899382607;-0.005790998264958731;1.0349996817130471;0.8053526421622191
67.369331;1.0351054008210234;0.8333430357124102;0.8050574722914581;-0.021848473392328926;-0.021107432274434564;10.00007522882298;0.833510843843097;-0.005994001686063416;0.8053156664609925;-0.005790998249326187;1.0349996819370975;0.8053524322466826
67.379331;1.0351053763772973;0.8333430546588892;0.8050572993924014;-0.021848473343740356;-0.021107432214442147;10.000074951638544;0.8335108340394187;-0.005994001615995783;0.805315644940113;-0.005790998234522749;1.0349996821413863;0.8053522150874215
67.389331;1.0351053540539483;0.8333430662867917;0.805057133355916;-0.02184847329535881;-0.021107432151604707;10.00007465299512;0.8335108234823801;-0.0059940015441084;0.8053156251399439;-0.005790998220674716;1.0349996822854186;0.8053519910861965
67.399331;1.0351053339763558;0.8333430707115925;0.8050569748341081;-0.021848473247431603;-0.021107432085935872;10.000074332184203;0.8335108129155118;-0.005994001470441007;0.8053156068765058;-0.005790998207900834;1.034999682257639;0.8053517608588006
67.409331;1.0351053163028197;0.8333430681298485;0.8050568244861807;-0.02184847320020417;-0.021107432017464175;10.00007399030549;0.8335108031202675;-0.005994001395099486;0.805315590038954;-0.005790998196279482;1.0349996819223173;0.8053515252207433
67.419331;1.0351053011498417;0.8333430588365263;0.805056682889653;-0.021848473153899386;-0.02110743194624307;10.000073631006893;0.8335107948564195;-0.005994001318237232;0.8053155745964133;-0.005790998185852445;1.0349996811658257;0.8053512850917953
67.429331;1.0351052885211465;0.8333430431575389;0.8050565504182774;-0.02184847310871116;-0.021107431872349418;10.00007325959282;0.8335107888254231;-0.005994001240025421;0.8053155605422889;-0.005790998176625696;1.034999679863724;0.8053510414101408
67.439331;1.0351052782774126;0.8333430213741162;0.805056427191467;-0.02184847306479392;-0.021107431795870737;10.000072881874669;0.8335107856432485;-0.005994001160646886;0.8053155478440185;-0.005790998168557548;1.034999677840609;0.8053507951410896
67.449331;1.0351052701401229;0.8333429936833465;0.8050563131329208;-0.021848473022259698;-0.02110743171688142;10.000072504338874;0.8335107857871503;-0.005994001080301498;0.8053155364527845;-0.005790998161569617;1.0349996749221302;0.8053505473268034
67.459331;1.035105263760352;0.833342960225555;0.8050562080967225;-0.02184847298119645;-0.02110743163542384;10.000072135542476;0.8335107895312518;-0.0059940009991942995;0.8053155263464019;-0.005790998155573922;1.0349996710107257;0.8053502990406834
67.469331;1.0351052588396454;0.8333429211561094;0.8050561119644569;-0.021848472941680623;-0.021107431551517453;10.000071787085883;0.8335107969140693;-0.005994000917503374;0.8053155175808322;-0.005790998150481118;1.0349996660878893;0.8053500512916422
67.479331;1.0351052551604643;0.8333428766993736;0.8050560246616121;-0.021848472903771753;-0.021107431465189886;10.000071472689239;0.8335108077604478;-0.005994000835348625;0.8053155103291794;-0.005790998146190297;1.0349996601416216;0.8053498049877011
67.489331;1.0351052525078677;0.8333428271582489;0.8050559461174686;-0.021848472867508552;-0.021107431376514548;10.000071206020666;0.8335108217430273;-0.00599400075277742;0.8053155048935372;-0.005790998142581947;1.0349996531074632;0.805349560917574
67.499331;1.0351052506443768;0.8333427728722488;0.805055876214416;-0.02184847283292376;-0.021107431285637003;10.000070999161393;0.8335108384422047;-0.00599400066977648;0.8053155016731789;-0.005790998139523881;1.0349996449402723;0.8053493197618695
67.509331;1.0351052493709356;0.8333427141339833;0.8050558147917773;-0.021848472800070944;-0.02110743119276067;10.000070862326119;0.8335108573889511;-0.005994000586308267;0.8053155011109073;-0.005790998136891395;1.0349996357299829;0.8053490821631732
67.519331;1.035105248524975;0.8333426510739199;0.8050557617103609;-0.02184847276902883;-0.02110743109810956;10.000070804219538;0.8335108781363826;-0.005994000502341266;0.8053155036685435;-0.005790998134591789;1.0349996256498761;0.8053488487251519
67.529331;1.0351052478909752;0.8333425835998152;0.8050557168893873;-0.021848472739875436;-0.0211074310019115;10.000070831904946;0.8335109003545997;-0.005994000417859175;0.805315509787225;-0.0057909981325672145;1.034999614790348;0.8053486199241526
67.539331;1.035105247189807;0.8333425114891705;0.8050556802860666;-0.021848472712679926;-0.02110743090438546;10.00007094990065;0.8335109238502999;-0.0059940003328644844;0.805315519807076;-0.005790998130775616;1.0349996030921826;0.8053483960685275
67.549331;1.0351052461752417;0.8333424345041803;0.8050556518447614;-0.021848472687524767;-0.02110743080572404;10.000071159771622;0.8335109484905125;-0.005994000247383427;0.8053155339261374;-0.005790998129185976;1.0349995904373384;0.8053481773140916
67.559331;1.0351052447071305;0.8333423523880036;0.8050556314196587;-0.021848472664505663;-0.021107430706103877;10.000071461010085;0.8335109741070622;-0.0059940001614745735;0.8053155522130764;-0.0057909981277894625;1.0349995768020215;0.8053479636681594
67.569331;1.0351052427486653;0.8333422648192277;0.8050556187353183;-0.02184847264370778;-0.021107430605708383;10.0000718526407;0.8335110004270729;-0.005994000075243341;0.8053155746023613;-0.00579099812659594;1.034999562309506;0.8053477549816684
67.579331;1.0351052403225953;0.8333421714142012;0.8050556134111724;-0.02184847262519836;-0.0211074305047254;10.000072334054988;0.8335110270580098;-0.005993999988851521;0.8053156008436603;-0.005790998125617862;1.034999547111361;0.8053475509534547
67.589331;1.0351052375163172;0.8333420717768802;0.8050556149717095;-0.021848472609029654;-0.021107430403335785;10.000072904394898;0.8335110535526098;-0.005993999902506573;0.8053156304705821;-0.005790998124854943;1.0349995311930327;0.8053473511584498
67.599331;1.0351052345456753;0.8333419655450165;0.8050556228385767;-0.021848472595246752;-0.0211074303017111;10.000073562069113;0.8335110795078914;-0.005993999816439574;0.8053156628344509;-0.005790998124285697;1.0349995142489203;0.8053471551105404
67.609331;1.0351052317508576;0.8333418524060304;0.8050556363170769;-0.021848472583902007;-0.021107430200010595;10.000074305156508;0.8335111046380745;-0.00599399973089761;0.8053156971743497;-0.00579099812388226;1.0349994957522834;0.805346962353579
67.619331;1.0351052294925973;0.833341732116681;0.8050556545528331;-0.02184847257504858;-0.021107430098393033;10.000075131396517;0.8335111288145949;-0.005993999646142756;0.8053157327331075;-0.005790998123637105;1.0349994751722602;0.8053467725525574
67.629331;1.03510522806684;0.8333416045396009;0.8050556765107436;-0.021848472568726494;-0.021107429997043462;10.00007603752427;0.833511152069466;-0.005993999562433172;0.8053157689067404;-0.005790998123566297;1.0349994521165764;0.8053465855552764
67.639331;1.0351052277363122;0.833341469675003;0.8050557010277403;-0.0218484725649769;-0.021107429896168817;10.000077018797047;0.8335111745556887;-0.005993999480000402;0.8053158053300831;-0.0057909981236858865;1.0349994263328361;0.8053464013933173
67.649331;1.0351052288549039;0.8333413276498971;0.8050557269320643;-0.0218484725638538;-0.021107429795960295;10.000078069206058;0.8335111964789548;-0.0059939993990437935;0.8053158418533677;-0.005790998123978422;1.0349993976549903;0.8053462202204837
67.659331;1.0351052319392569;0.8333411786644647;0.8050557531945631;-0.021848472565399412;-0.02110742969656742;10.000079182431925;0.8335112180336944;-0.005993999319728611;0.805315878438725;-0.005790998124376331;1.0349993659468366;0.8053460422757197
67.669331;1.0351052375673515;0.8333410229589742;0.8050557790352844;-0.021848472569602515;-0.021107429598101714;10.000080352688757;0.8335112393803658;-0.005993999242176266;0.8053159150388579;-0.005790998124779886;1.0349993310974612;0.8053458678988173
67.679331;1.0351052462064545;0.8333408608288136;0.8050558039170504;-0.021848472576372725;-0.021107429500662703;10.00008157463308;0.8335112606315458;-0.005993999166457853;0.8053159515304136;-0.005790998125083987;1.0349992930631957;0.8053456974813313
67.689331;1.0351052581369244;0.833340692636023;0.8050558274513823;-0.021848472585555313;-0.02110742940436467;10.000082842831953;0.8335112817976241;-0.005993999092600637;0.805315987710578;-0.005790998125200011;1.0349992518833455;0.8053455313644631
67.699331;1.035105273463741;0.8333405187793145;0.8050558493218889;-0.021848472596969835;-0.02110742930933907;10.000084151504911;0.8335113027543318;-0.005993999020607036;0.8053160233256677;-0.005790998125075655;1.034999207668364;0.805345369809981
67.709331;1.0351052921945723;0.8333403396677804;0.8050558693173552;-0.021848472610430717;-0.021107429215736544;10.000085494339503;0.833511323273545;-0.005993998950475638;0.8053160581044795;-0.005790998124689801;1.034999160588323;0.805345213040723
67.719331;1.0351053143671411;0.8333401557152167;0.8050558874272936;-0.021848472625757332;-0.02110742912375359;10.000086864222679;0.8335113430558895;-0.005993998882209448;0.8053160917856038;-0.005790998124027644;1.034999110854143;0.8053450612976503
67.729331;1.03510534011441;0.8333399673196853;0.8050559038383037;-0.02184847264279873;-0.021107429033635793;10.000088253245536;0.8335113617577417;-0.00599399881581218;0.805316124164101;-0.005790998123073444;1.0349990586864517;0.8053449149059143
67.739331;1.035105369649652;0.8333397748558841;0.8050559188310681;-0.02184847266144821;-0.021107428945637628;10.000089652807713;0.8335113790303351;-0.005993998751286323;0.8053161551195132;-0.005790998121830431;1.0349990042906834;0.805344774332949
67.749331;1.035105403234714;0.8333395786948568;0.8050559327351153;-0.021848472681624986;-0.02110742885999101;10.000091053807685;0.8335113945363469;-0.005993998688627594;0.8053161845479363;-0.005790998120348207;1.0349989478541421;0.8053446401550782
67.759331;1.03510544111568;0.833339379194554;0.8050559459490216;-0.021848472703256554;-0.021107428776905624;10.000092447620627;0.8335114079647072;-0.005993998627809545;0.8053162122753609;-0.005790998118715323;1.0349988895295532;0.8053445129122475
67.769331;1.0351054834218425;0.8333391766638494;0.8050559589213412;-0.021848472726282462;-0.021107428696583944;10.000093827074213;0.8335114190623758;-0.0059939985687856336;0.8053162380736838;-0.005790998116998153;1.0349988293805177;0.8053443930088409
67.779331;1.0351055301120895;0.8333389713562394;0.8050559721046668;-0.02184847275065865;-0.021107428619228562;10.00009518597392;0.8335114276036482;-0.005993998511512497;0.8053162617348513;-0.005790998115195938;1.034998767353071;0.8053442807546436
67.789331;1.035105580987503;0.8333387634876704;0.8050559859509264;-0.021848472776353954;-0.021107428545019544;10.00009651787737;0.8335114333240101;-0.005993998455959412;0.8053162831073771;-0.005790998113270515;1.034998703318907;0.8053441764522696
67.799331;1.035105635686433;0.8333385532577241;0.8050560009090438;-0.021848472803338768;-0.021107428474083714;10.00009781554016;0.8335114359442489;-0.005993998402098985;0.8053163020862093;-0.0057909981112032865;1.0349986371653963;0.8053440804605113
67.809331;1.0351056936780585;0.8333383408653239;0.8050560173591159;-0.02184847283156703;-0.021107428406507783;10.00009907150853;0.8335114352324863;-0.005993998349901451;0.8053163185967124;-0.005790998109024037;1.0349985689112406;0.8053439932385933
67.819331;1.035105754339633;0.8333381265133918;0.8050560355248159;-0.021848472860967375;-0.021107428342376562;10.000100279084016;0.8335114310063381;-0.005993998299345155;0.8053163325963751;-0.005790998106810453;1.0349984987908751;0.8053439153376755
67.829331;1.0351058170632663;0.8333379104322511;0.8050560554701918;-0.021848472891454286;-0.02110742828177669;10.00010143264697;0.8335114231441454;-0.005993998250431162;0.8053163440961931;-0.00579099810467309;1.0349984272301052;0.8053438473189272
67.839331;1.035105881308419;0.8333376928954109;0.8050560771863872;-0.02184847292295144;-0.02110742822477437;10.000102527922534;0.8335114116296347;-0.005993998203175468;0.8053163531866709;-0.005790998102731026;1.0349983547576822;0.8053437896526962
67.849331;1.0351059466214663;0.8333374741872643;0.8050561006383667;-0.021848472955399875;-0.021107428171409794;10.000103562523087;0.8335113965421322;-0.005993998157595177;0.8053163599946612;-0.005790998101088841;1.0349982819633161;0.8053437426310102
67.859331;1.0351060126176046;0.8333372545731064;0.8050561257422951;-0.02184847298873423;-0.02110742812171515;10.000104535981537;0.8335113780075419;-0.005993998113716715;0.8053163645671124;-0.005790998099838682;1.0349982095151653;0.8053437063139798
67.869331;1.0351060789131306;0.8333370342994546;0.8050561523580081;-0.021848473022863052;-0.021107428075740103;10.000105449073171;0.8335113561667574;-0.005993998071575068;0.8053163668261076;-0.005790998099077396;1.0349981381996567;0.8053436805605925
67.879331;1.0351061450935688;0.8333368136079993;0.805056180282368;-0.021848473057693638;-0.021107428033564028;10.000106302912727;0.8335113311707152;-0.00599399803119025;0.8053163666145734;-0.005790998098905262;1.0349980689445841;0.805343665116104
67.889331;1.0351062107428357;0.833336592775142;0.805056209211192;-0.021848473093167377;-0.021107427995273775;10.000107098530284;0.8335113032091168;-0.0059939979925579855;0.8053163637017376;-0.005790998099412009;1.034998002768882;0.8053436596703699
67.899331;1.0351062754381923;0.8333363721561385;0.8050562387181066;-0.02184847312925359;-0.021107427960917854;10.000107836740794;0.8335112725109178;-0.00599399795566253;0.8053163577499274;-0.005790998100673639;1.0349979406865868;0.805343663857004
67.909331;1.0351063387261084;0.8333361521646476;0.8050562682804255;-0.021848473165909058;-0.021107427930488674;10.000108517656077;0.8335112392865361;-0.005993997920487244;0.805316348331796;-0.005790998102757755;1.0349978836383151;0.8053436772280409
67.919331;1.035106400181971;0.833335933199871;0.8050562973367124;-0.021848473203034565;-0.021107427903948584;10.000109140364373;0.8335112036927121;-0.005993997887003428;0.8053163350096566;-0.005790998105729086;1.034997832434699;0.805343699245802
67.929331;1.0351064595067658;0.8333357156180741;0.8050563253475205;-0.02184847324045776;-0.021107427881265416;10.000109703213202;0.8335111658392638;-0.005993997855151077;0.8053163174122473;-0.005790998109655743;1.03499778770039;0.8053437292810596
67.939331;1.0351065165271;0.83333549977141;0.8050563518323924;-0.02184847327794893;-0.02110742786244154;10.000110204111753;0.8335111257834734;-0.005993997824851188;0.8053162952386108;-0.005790998114613775;1.03499774988469;0.8053437666073296
67.949331;1.0351065710807918;0.8333352860576374;0.8050563763762276;-0.021848473315241927;-0.021107427847522026;10.000110640665016;0.8335110835158634;-0.0059939977960400395;0.8053162682353298;-0.005790998120689329;1.0349977193366593;0.8053438104218343
67.959331;1.035106622914311;0.8333350749654966;0.8050563986184766;-0.021848473352060995;-0.021107427836567185;10.000111010692832;0.8335110389755448;-0.005993997768689062;0.8053162362266406;-0.005790998127980086;1.034997696330031;0.8053438598963627
67.969331;1.0351066716928896;0.8333348671000924;0.805056418235936;-0.021848473388166718;-0.021107427829617522;10.000111313446396;0.8335109920903025;-0.0059939977428094295;0.80531619915429;-0.005790998136586626;1.0349976810165902;0.8053439142333015
67.979331;1.035106717107812;0.8333346631208973;0.8050564349032034;-0.0218484734233806;-0.021107427826679723;10.00011155054231;0.8335109428005977;-0.00599399771843952;0.8053161570662428;-0.0057909981465841896;1.034997673447986;0.8053439726932132
67.989331;1.0351067590435503;0.8333344636510942;0.8050564482673398;-0.02184847345756489;-0.021107427827725175;10.0001117251276;0.8335108910409316;-0.005993997695626122;0.8053161100744483;-0.005790998157996403;1.0349976736613253;0.8053440345772258
67.999331;1.0351067976753512;0.8333342693044739;0.8050564579988722;-0.02184847349058837;-0.0211074278326849;10.000111839848667;0.8335108367203172;-0.005993997674425187;0.8053160583450788;-0.005790998170802925;1.034997681658487;0.8053440992222892
68.009331;1.035106833338955;0.8333340807545432;0.8050564638677633;-0.021848473522304335;-0.02110742784143427;10.000111895540988;0.833510779748094;-0.005993997654915936;0.805316002119787;-0.005790998184976798;1.0349976973420485;0.8053441660403138
68.019331;1.0351068663274967;0.8333338987080303;0.8050564657876905;-0.021848473552562555;-0.02110742785376746;10.00011189115117;0.8335107200656943;-0.005993997637209778;0.8053159416843988;-0.005790998200523832;1.0349977205443965;0.8053442345452179
68.029331;1.0351068968513533;0.8333337238517394;0.8050564638199524;-0.0218484735812413;-0.021107427869386297;10.000111824726215;0.8335106576254592;-0.005993997621440068;0.8053158773193252;-0.005790998217491773;1.0349977510586188;0.8053443043374259
68.039331;1.0351069250889569;0.833333556827724;0.8050564581072502;-0.02184847360824751;-0.021107427887933804;10.000111695172999;0.8335105923435268;-0.005993997607736066;0.8053158093209895;-0.005790998235932954;1.0349977886441448;0.805344375049179
68.049331;1.0351069512142532;0.8333333982019998;0.8050564487866231;-0.02184847363349836;-0.021107427909060197;10.000111503429462;0.8335105241182493;-0.005993997596206419;0.8053157380170046;-0.005790998255864299;1.0349978330849512;0.8053444462704097
68.059331;1.0351069753962456;0.8333332484527546;0.805056435956213;-0.021848473656932734;-0.021107427932474807;10.000111252450488;0.8335104529053914;-0.005993997586940062;0.8053156637182461;-0.005790998277272517;1.0349978842318845;0.8053445175129316
68.069331;1.0351069977708498;0.8333331079882771;0.8050564196501725;-0.021848473678529694;-0.021107427957943205;10.000110946439728;0.8335103787282059;-0.0059939975800025;0.8053155867004302;-0.005790998300137019;1.0349979419559392;0.805344588244068
68.079331;1.0351070184351856;0.8333329771395827;0.805056399812026;-0.021848473698299217;-0.02110742798523758;10.000110589438833;0.8335103016052444;-0.005993997575417015;0.8053155072384168;-0.0057909983244316555;1.034998006090609;0.8053446579438878
68.089331;1.0351070375208102;0.8333328561078606;0.8050563763533932;-0.021848473716274453;-0.021107428014097946;10.000110184245502;0.8335102215233606;-0.005993997573159129;0.8053154256258235;-0.005790998350121061;1.0349980764239648;0.8053447261137603
68.099331;1.0351070553113093;0.833332744924237;0.8050563492625572;-0.02184847373251763;-0.02110742804424022;10.000109732516892;0.8335101385136953;-0.005993997573179186;0.8053153421860642;-0.005790998377173066;1.0349981527049512;0.8053447922377477
68.109331;1.0351070722650009;0.8333326434912528;0.8050563186360264;-0.021848473747111092;-0.021107428075388263;10.000109235460735;0.8335100527264722;-0.005993997575423834;0.8053152572871659;-0.005790998405568802;1.0349982346222948;0.8053448557788597
68.119331;1.0351070888556417;0.833332551676487;0.805056284632751;-0.021848473760136156;-0.021107428107293904;10.000108694491123;0.8335099644227066;-0.0059939975798471035;0.8053151713040643;-0.005790998435292385;1.0349983217557288;0.805344916237033
68.129331;1.0351071053891683;0.8333324693817107;0.8050562474424325;-0.021848473771661225;-0.021107428139734173;10.000108111139893;0.833509873951674;-0.0059939975864271074;0.8053150845471526;-0.0057909984663204106;1.0349984135672634;0.805344973207296
68.139331;1.0351071220050463;0.8333323966041728;0.8050562073029468;-0.02184847378174422;-0.021107428172494343;10.000107486148517;0.8335097817868119;-0.005993997595171868;0.805314997249741;-0.005790998498622202;1.0349985094358227;0.8053450264073594
68.149331;1.035107138823126;0.8333323334892471;0.8050561645231522;-0.02184847379043306;-0.02110742820535421;10.000106819100505;0.8335096885448956;-0.005993997606108336;0.8053149096094186;-0.005790998532150259;1.0349986086358245;0.8053450756927849
68.159331;1.0351071560743434;0.8333322802884406;0.8050561194831782;-0.02184847379775909;-0.021107428238089233;10.00010610892088;0.8335095948856518;-0.005993997619290688;0.8053148218183952;-0.005790998566828016;1.0349987102973817;0.8053451210344043
68.169331;1.0351071741377744;0.8333322372299674;0.8050560726465581;-0.021848473803748217;-0.021107428270489368;10.000105354268028;0.8335095013861537;-0.005993997634810207;0.80531473405881;-0.005790998602552809;1.0349988134709622;0.8053451624287409
68.179331;1.0351071934534783;0.8333322044036181;0.8050560245613771;-0.02184847380843901;-0.021107428302388574;10.00010455363832;0.833509408552137;-0.005993997652758588;0.8053146464894377;-0.005790998639203044;1.034998917262367;0.8053451998169376
68.189331;1.035107214361658;0.8333321817205841;0.8050559758042445;-0.02184847381187818;-0.021107428333675692;10.000103705760171;0.833509316888887;-0.0059939976731844995;0.8053145592917881;-0.005790998676648158;1.034999020920212;0.8053452331035001
68.199331;1.0351072370165726;0.833332168938885;0.8050559269139586;-0.021848473814110387;-0.02110742836427003;10.000102809962602;0.8335092268676186;-0.005993997696091685;0.8053144727377545;-0.005790998714766319;1.034999123811981;0.8053452622573174
68.209331;1.0351072614216823;0.8333321657167442;0.8050558783637606;-0.021848473815176878;-0.021107428394100132;10.00010186571734;0.8335091388385185;-0.005993997721453927;0.8053143871822139;-0.005790998753464649;1.0349992253287994;0.8053452873994433
68.219331;1.0351072874936078;0.8333321716552573;0.8050558305843968;-0.021848473815110736;-0.021107428423111616;10.00010087206048;0.8335090529877355;-0.005993997749228264;0.8053143030377382;-0.005790998792690081;1.0349993248556801;0.8053453087986913
68.229331;1.0351073150861057;0.8333321863025352;0.8050557840077911;-0.021848473813931964;-0.021107428451265918;10.000099827788185;0.8335089693029;-0.005993997779361631;0.8053142208018382;-0.005790998832421827;1.0349994218346432;0.8053453267925329
68.239331;1.0351073440037448;0.8333322091524552;0.8050557390833362;-0.021848473811650056;-0.021107428478514722;10.000098732123579;0.8335088875494663;-0.005993997811770136;0.8053141410778487;-0.005790998872659709;1.0349995158092034;0.8053453417379326
68.249331;1.035107374040951;0.8333322396626827;0.8050556962645719;-0.02184847380826723;-0.02110742850478593;10.000097585577924;0.833508807279645;-0.005993997846318287;0.8053140645375156;-0.005790998913415704;1.0349996064039741;0.8053453540246921
68.259331;1.0351074049936642;0.8333322772521039;0.8050556559629763;-0.021848473803768968;-0.021107428530000576;10.000096390726675;0.8335087278500649;-0.0059939978828434754;0.8053139918598983;-0.005790998954714183;1.0349996932892924;0.8053453640550372
68.269331;1.0351074366278212;0.833332321286845;0.8050556185097061;-0.021848473798100416;-0.021107428554101654;10.000095152100984;0.8335086485156938;-0.005993997921187442;0.8053139236905001;-0.005790998996607826;1.0349997761908873;0.805345372171925
68.279331;1.035107468680296;0.8333323711143144;0.8050555841941995;-0.021848473791156047;-0.02110742857706765;10.000093874793626;0.8335085685899599;-0.0059939979611894675;0.8053138606018345;-0.005790999039182585;1.0349998549261774;0.8053453786189034
68.289331;1.0351075008941701;0.8333324261244219;0.8050555533235426;-0.021848473782802493;-0.021107428598912924;10.000092562941541;0.833508487499141;-0.005993998002675137;0.8053138030455148;-0.005790999082540072;1.0349999294050416;0.8053453835501962
68.299331;1.0351075330271633;0.8333324857540053;0.805055526214296;-0.0218484737729158;-0.021107428619687205;10.000091219714317;0.8335084047256406;-0.00599399804546993;0.8053137513669791;-0.005790999126770212;1.0349999995996106;0.8053453870586881
68.309331;1.0351075648406847;0.8333325494503259;0.8050555031551951;-0.0218484737614141;-0.021107428639464597;10.000089848317936;0.8335083198106674;-0.005993998089410687;0.8053137058789706;-0.005790999171917703;1.0350000655114953;0.8053453891996949
68.319331;1.035107596097408;0.8333326166544537;0.8050554843911693;-0.021848473748283963;-0.021107428658319292;10.000088452384158;0.8335082324483182;-0.005993998134342915;0.8053136668705049;-0.005790999217967046;1.0350001271481957;0.8053453900139351
68.329331;1.0351076265904597;0.8333326867779952;0.8050554701044323;-0.021848473733587035;-0.02110742867630771;10.000087035951033;0.8335081425276348;-0.00599399818012941;0.8053136345544418;-0.005790999264869004;1.035000184547583;0.8053453895376522
68.339331;1.035107656190469;0.8333327591849199;0.8050554604039291;-0.02184847371743335;-0.021107428693463656;10.000085603757624;0.8335080500618596;-0.005993998226662221;0.805313609059472;-0.005790999312577361;1.0350002378209153;0.8053453877680683
68.349331;1.0351076848116263;0.833332833243552;0.8050554553608357;-0.021848473699946892;-0.021107428709796993;10.00008416101176;0.833507955102267;-0.005993998273846718;0.8053135904544826;-0.005790999361056182;1.0350002871173127;0.8053453846321648
