time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
68.359331;1.0351077123383545;0.8333329083801954;0.8050554550419948;-0.02184847368124814;-0.02110742872530046;10.000082712292034;0.8335078576807567;-0.005993998321568824;0.8053135787465224;-0.0057909994102713;1.0350003325720958;0.8053453800094583
68.369331;1.0351077386536065;0.833332984015073;0.8050554594754964;-0.021848473661433658;-0.021107428739974836;10.000081260987809;0.8335077577598734;-0.0059939983696732846;0.8053135738672443;-0.00579099946019553;1.0350003743537313;0.8053453737607847
68.379331;1.0351077637099806;0.8333330594537607;0.805055468572467;-0.021848473640560202;-0.021107428753859202;10.000079810005984;0.8335076552419571;-0.005993998417971256;0.8053135756780797;-0.005790999510815887;1.0350004127376;0.8053453657327104
68.389331;1.0351077875432138;0.8333331338908785;0.8050554820801861;-0.02184847361867593;-0.021107428767035575;10.000078362729178;0.8335075500385719;-0.005993998466278131;0.8053135839768976;-0.005790999562128835;1.0350004481034305;0.80534535575879
68.399331;1.035107810260582;0.833333206497131;0.8050554996294341;-0.021848473595869444;-0.021107428779595205;10.000076923277968;0.8335074421102455;-0.0059939985144378885;0.8053135984978608;-0.005790999614134002;1.0350004808595217;0.8053453436730286
68.409331;1.0351078320301916;0.8333332764753334;0.8050555208533711;-0.021848473572267685;-0.02110742879159859;10.000075496043616;0.8335073314763632;-0.0059939985623106914;0.8053136189319253;-0.00579099966683146;1.0350005113684815;0.8053453293074971
68.419331;1.035107853031707;0.8333333431116174;0.8050555454837485;-0.02184847354799356;-0.02110742880306557;10.000074085074957;0.8335072182049659;-0.005993998609760987;0.8053136449416719;-0.005790999720225731;1.0350005399588862;0.805345312436861
68.429331;1.0351078733732866;0.8333334058474889;0.8050555733679557;-0.02184847352314083;-0.021107428813986823;10.000072693970555;0.8335071023268386;-0.005993998656653928;0.8053136761472293;-0.005790999774335187;1.0350005669648235;0.8053452927448828
68.439331;1.0351078930902415;0.8333334642756332;0.8050556044217257;-0.021848473497768445;-0.021107428824340916;10.000071326153428;0.8335069837530602;-0.00599399870284285;0.8053137121299693;-0.005790999829196441;1.035000592683375;0.8053452698768719
68.449331;1.035107912237142;0.8333335180609015;0.805055638594451;-0.021848473471900373;-0.021107428834120905;10.000069985046952;0.8335068623311895;-0.0059939987481739026;0.8053137524409575;-0.0057909998848629865;1.0350006173130504;0.8053452434763385
68.459331;1.035107930885465;0.8333335669185653;0.8050556758924633;-0.021848473445551346;-0.021107428843363647;10.00006867403497;0.8335067379595374;-0.005993998792519777;0.8053137965798338;-0.005790999941396562;1.035000640968868;0.805345213128699
68.469331;1.0351079490070023;0.8333336106570759;0.8050557164076542;-0.02184847341875458;-0.02110742885216403;10.00006739637617;0.8335066105904005;-0.0059939988358031805;0.8053138440133958;-0.00579099999884299;1.0350006637223734;0.8053451782891051
68.479331;1.0351079664284941;0.8333336491599027;0.8050557603095464;-0.02184847339154773;-0.021107428860666737;10.000066155180756;0.8335064801565606;-0.005993998877984887;0.8053138942695202;-0.005791000057207097;1.0350006855935006;0.80534513830266
68.489331;1.0351079828860403;0.8333336822979198;0.8050558078282538;-0.021848473363950443;-0.02110742886903891;10.000064953060232;0.8335063465765221;-0.005993998919037278;0.8053139469988352;-0.005791000116442984;1.0350007065333897;0.8053450925090306
68.499331;1.0351079980882298;0.8333337099051433;0.8050558592180057;-0.021848473335974897;-0.021107428877444146;10.000063791610863;0.8335062098383048;-0.005993998958923571;0.8053140019081586;-0.005791000176452085;1.0350007264472112;0.805345040321156
68.509331;1.035108011748065;0.8333337318406311;0.8050559146504868;-0.021848473307648993;-0.02110742888604164;10.000062671979796;0.8335060700524278;-0.005993998997577196;0.8053140586345083;-0.005791000237097659;1.035000745187006;0.80534498125648
68.519331;1.035108023590286;0.8333337480080835;0.8050559741078617;-0.021848473279034306;-0.021107428894986426;10.000061595963333;0.833505927442014;-0.00599399903489751;0.8053141167071564;-0.005791000298239644;1.0350007624811024;0.8053449149633344
68.529331;1.0351080333820295;0.8333337583284576;0.8050560373877738;-0.02184847325024022;-0.02110742890440785;10.000060565543466;0.8335057822831244;-0.005993999070777086;0.8053141756268272;-0.00579100035975888;1.0350007779408452;0.8053448412110481
68.539331;1.0351080409946591;0.8333337627861213;0.8050561041971125;-0.021848473221422037;-0.021107428914405924;10.000059581672058;0.8335056348582183;-0.00599399910513306;0.8053142349538576;-0.005791000421559773;1.0350007911894195;0.8053447598664824
68.549331;1.0351080464308755;0.833333761517408;0.8050561742459494;-0.021848473192760162;-0.02110742892507;10.000058644638612;0.8335054855142296;-0.005993999137927501;0.8053142943313414;-0.005791000483571117;1.0350008019632768;0.8053446709009836
68.559331;1.035108049774512;0.8333337548270147;0.8050562472669183;-0.021848473164435032;-0.02110742893648304;10.000057755140048;0.8335053347406333;-0.0059939991691743515;0.805314353475788;-0.005791000545749432;1.0350008101322423;0.8053445743686225
68.569331;1.035108051099598;0.8333337431308298;0.8050563229562268;-0.021848473136609606;-0.021107428948718004;10.000056913804086;0.8335051831150895;-0.0059939991989203766;0.8053144121644417;-0.005791000608071293;1.0350008156615753;0.805344470357423
68.579331;1.0351080504325074;0.8333337268872097;0.8050564009214003;-0.02184847310942512;-0.021107428961831102;10.000056119967867;0.8335050311742179;-0.005993999227217682;0.8053144702144541;-0.005791000670506224;1.0350008185068031;0.8053443589707757
68.589331;1.0351080478009966;0.8333337065666246;0.8050564806858885;-0.021848473083013555;-0.021107428975845378;10.00005537190979;0.8335048793425488;-0.005993999254115102;0.8053145274770506;-0.005791000732990171;1.0350008185337722;0.8053442403434049
68.599331;1.035108043271655;0.8333336826616762;0.8050565617452533;-0.02184847305752082;-0.021107428990738076;10.000054668375714;0.8335047279195296;-0.005993999279662264;0.8053145838498396;-0.005791000795426501;1.0350008155491994;0.8053441146824092
68.609331;1.0351080369072874;0.8333336556848647;0.8050566436417458;-0.021848473033110268;-0.021107429006429666;10.000054009649865;0.8335045770808028;-0.005993999303912724;0.8053146392737963;-0.005791000857702068;1.035000809378399;0.8053439822813989
68.619331;1.035108028725006;0.8333336261433493;0.8050567259944263;-0.021848473009938304;-0.021107429022772784;10.00005339755193;0.8335044269062221;-0.0059939993269281745;0.8053146937306752;-0.005791000919700464;1.0350007999322404;0.8053438434762791
68.629331;1.035108018744591;0.8333335945144413;0.805056808489727;-0.02184847298814253;-0.021107429039564203;10.000052835134918;0.8335042774405373;-0.005993999348785548;0.8053147472593642;-0.00579100098131606;1.0350007872738831;0.8053436986217444
68.639331;1.0351080070838148;0.8333335611883721;0.8050568908724747;-0.02184847296785133;-0.021107429056580036;10.000052326312776;0.8335041287428345;-0.005993999369584971;0.8053147999473024;-0.005791001042471457;1.035000771653163;0.8053435481257954
68.649331;1.0351079939662877;0.8333335264012273;0.8050569729201832;-0.021848472949192135;-0.02110742907360794;10.000051874806644;0.8335039808891311;-0.005993999389454343;0.8053148518928325;-0.005791001103131873;1.035000753408797;0.8053433924565538
68.659331;1.0351079796313563;0.8333334902248286;0.8050570544188803;-0.021848472932305393;-0.021107429090466926;10.000051482669706;0.8335038339513514;-0.005993999408544258;0.8053149031906;-0.005791001163299129;1.0350007328003887;0.8053432320746616
68.669331;1.0351079642928824;0.8333334525976729;0.8050571351711306;-0.02184847291735386;-0.021107429107018016;10.000051149664786;0.8335036879993106;-0.005993999427022614;0.8053149539544878;-0.005791001222985748;1.0350007099904621;0.8053430673277944
68.679331;1.0351079481470244;0.8333334133784873;0.8050572149777949;-0.021848472904502793;-0.021107429123166398;10.00005087402695;0.8335035431131436;-0.005993999445068591;0.8053150043443885;-0.005791001282204222;1.0350006851194975;0.805342898382843
68.689331;1.035107931366331;0.8333333723940249;0.8050572935896494;-0.02184847289389282;-0.021107429138851934;10.000050653877867;0.8335033993591641;-0.005993999462854544;0.8053150545548071;-0.005791001340984143;1.0350006582868305;0.8053427252631349
68.699331;1.0351079141893533;0.8333333294623358;0.8050573707170833;-0.021848472885623305;-0.02110742915402502;10.000050488211823;0.8335032567475905;-0.005993999480531977;0.8053151047690817;-0.005791001399379436;1.0350006295468939;0.8053425479388103
68.709331;1.0351078970592704;0.8333332844062853;0.8050574460748509;-0.02184847287974585;-0.021107429168624077;10.000050376784886;0.8335031152124819;-0.005993999498224658;0.8053151551159569;-0.005791001457451822;1.0350005989835647;0.805342366382046
68.719331;1.0351078805744471;0.833333237024352;0.8050575194048966;-0.021848472876272586;-0.021107429182573863;10.000050319348627;0.8335029746223336;-0.005993999516016962;0.8053152056603504;-0.005791001515263142;1.035000566705026;0.805342180557557
68.729331;1.0351078652512669;0.8333331870603312;0.805057590522037;-0.021848472875183125;-0.0211074291957974;10.000050315133944;0.8335028348305424;-0.0059939995339537795;0.8053152564233806;-0.005791001572872773;1.0350005327990448;0.8053419903696629
68.739331;1.0351078513444267;0.8333331342602283;0.8050576593588136;-0.02184847287642851;-0.021107429208226634;10.000050363052313;0.8335026957288838;-0.005993999552057324;0.805315307371263;-0.005791001630308117;1.035000497365704;0.8053417956598322
68.749331;1.035107838891414;0.8333330784584411;0.8050577259514169;-0.02184847287995113;-0.02110742921980786;10.000050462616638;0.8335025572481417;-0.005993999570336655;0.8053153583833064;-0.005791001687536605;1.035000460533172;0.8053415962722442
68.759331;1.0351078278808743;0.833333019603649;0.8050577904345735;-0.021848472885703775;-0.021107429230502954;10.000050614669142;0.8335024193311591;-0.005993999588785144;0.8053154092609873;-0.005791001744482587;1.035000422397807;0.8053413920921921
68.769331;1.0351078183867717;0.83333295774179;0.8050578530678371;-0.021848472893649513;-0.02110742924028948;10.000050821133765;0.8335022819385711;-0.005993999607390459;0.8053154597411069;-0.0057910018010559755;1.0350003830125245;0.8053411830438678
68.779331;1.03510781066117;0.8333328930185865;0.8050579141756635;-0.021848472903763932;-0.021107429249167368;10.000051084532723;0.8335021450900633;-0.005993999626154507;0.8053155094761889;-0.005791001857153052;1.0350003424852654;0.805340969104598
68.789331;1.035107805140598;0.8333328257267085;0.8050579740031487;-0.021848472916043492;-0.021107429257176596;10.000051407986003;0.8335020088727696;-0.00599399964509231;0.805315558025355;-0.005791001912659411;1.035000301019431;0.8053407503560243
68.799331;1.0351078023452365;0.8333327563193418;0.8050580326702039;-0.02184847293049632;-0.021107429264399527;10.00005179528633;0.8335018734064207;-0.005993999664217026;0.8053156048940608;-0.005791001967468306;1.0350002587934424;0.8053405270224631
68.809331;1.0351078028093403;0.8333326853021046;0.8050580902614749;-0.02184847294712093;-0.021107429270918437;10.000052250463513;0.8335017388453859;-0.005993999683538006;0.8053156496293951;-0.005791002021482649;1.0350002158418747;0.8053402994115374
68.819331;1.0351078070768285;0.833332613100434;0.8050581468914074;-0.021848472965884734;-0.021107429276770038;10.000052776591232;0.8335016054173063;-0.0059939997030673394;0.8053156919190504;-0.0057910020746092345;1.0350001720814472;0.8053400678072327
68.829331;1.035107815710154;0.8333325400331958;0.8050582026588009;-0.02184847298670119;-0.02110742928196538;10.00005337461908;0.8335014734299772;-0.005993999722818915;0.8053157316126427;-0.005791002126763493;1.035000127422866;0.8053398324668907
68.839331;1.0351078293336766;0.8333324663255532;0.8050582575723966;-0.02184847300942885;-0.02110742928655038;10.000054043685441;0.8335013432192738;-0.005993999742801332;0.8053157686782841;-0.005791002177864105;1.0350000818620853;0.8053395937075243
68.849331;1.0351078486332226;0.8333323920850727;0.8050583115723674;-0.021848473033905174;-0.02110742929062081;10.000054782549396;0.8335012150647668;-0.005993999763019787;0.8053158031514263;-0.00579100222781504;1.0350000355185247;0.8053393519386055
68.859331;1.035107874209451;0.8333323172800359;0.8050583645993189;-0.02184847305997993;-0.021107429294284722;10.000055590239176;0.8335010891458549;-0.005993999783488508;0.8053158350817835;-0.005791002276498341;1.0349999885903516;0.8053391076133342
68.869331;1.0351079064441424;0.8333322417458566;0.805058416595366;-0.021848473087528915;-0.021107429297634202;10.000056465742698;0.8335009655682836;-0.005993999804233923;0.8053158645128743;-0.005791002323783317;1.034999941269897;0.8053388611792489
68.879331;1.035107945545784;0.833332165230865;0.8050584675165019;-0.021848473116469255;-0.02110742930072993;10.000057407768411;0.8335008443907235;-0.005993999825277725;0.8053158915185223;-0.00579100236953986;1.0349998937304477;0.8053386130857215
68.889331;1.0351079916262835;0.8333320874683056;0.8050585173863141;-0.021848473146769416;-0.021107429303575134;10.000058414481181;0.8335007256203729;-0.005993999846610963;0.8053159162204511;-0.005791002413651536;1.0349998461562644;0.8053383638255902
68.899331;1.0351080446679906;0.8333320082102483;0.8050585662622165;-0.021848473178426725;-0.02110742930611149;10.000059483084199;0.8335006092343988;-0.005993999868186994;0.8053159387657022;-0.005791002456030125;1.034999798767902;0.8053381139452691
68.909331;1.0351081044811465;0.8333319272050356;0.8050586141526481;-0.021848473211430405;-0.021107429308252518;10.000060609761984;0.833500495234801;-0.005993999889950554;0.8053159592981645;-0.005791002496619667;1.0349997518677951;0.8053378640203159
68.919331;1.0351081707459207;0.8333318442015172;0.8050586610341075;-0.02184847324573493;-0.0211074293099203;10.000061790260155;0.8335003837057086;-0.005993999911866553;0.8053159778804573;-0.005791002535392333;1.0349997058271987;0.8053376146564847
68.929331;1.035108243094457;0.8333317590281899;0.8050587069467429;-0.021848473281245295;-0.02110742931106958;10.00006302098621;0.8335002748480832;-0.005993999933911988;0.8053159943943946;-0.005791002572350326;1.0349996609599637;0.8053373665202788
68.939331;1.0351083211589196;0.8333316716346956;0.8050587520360537;-0.021848473317827372;-0.02110742931169646;10.000064299717607;0.8335001689704087;-0.00599399995606284;0.8053160085266629;-0.005791002607521938;1.0349996174277698;0.8053371203130871
68.949331;1.0351084045544248;0.8333315820267958;0.8050587964960881;-0.021848473355340247;-0.021107429311833473;10.000065625055901;0.8335000664538448;-0.005993999978298688;0.8053160198371232;-0.00579100264095469;1.0349995752831675;0.805336876672302
68.959331;1.035108492803888;0.8333314902161062;0.8050588405232931;-0.021848473393657527;-0.02110742931154686;10.000066995340577;0.833499967720845;-0.005994000000597769;0.8053160278467825;-0.005791002672726954;1.0349995345369947;0.8053366361136126
68.969331;1.0351085852865305;0.8333313962794595;0.8050588843717675;-0.021848473432665168;-0.021107429310939146;10.00006840771972;0.8334998732169805;-0.005994000022922813;0.8053160321096193;-0.005791002702959201;1.0349994951336305;0.8053363990431829
68.979331;1.0351086812826944;0.8333313004350499;0.8050589284049817;-0.02184847347225555;-0.02110742931014587;10.000069857050821;0.8334997833884881;-0.005994000045216163;0.8053160322527815;-0.005791002731796716;1.0349994569127177;0.8053361657773154
68.989331;1.0351087800564456;0.8333312030111318;0.8050589730428441;-0.021848473512335282;-0.021107429309320642;10.000071335213462;0.833499698634868;-0.005994000067405909;0.8053160279847101;-0.005791002759373707;1.0349994196578263;0.805335936565641
68.999331;1.0351088809164282;0.8333311043533377;0.8050590186940723;-0.021848473552823572;-0.02110742930861957;10.000072832175578;0.833499619272544;-0.0059940000894212805;0.805316019090277;-0.005791002785783809;1.034999383178887;0.8053357115982183
69.009331;1.0351089832740334;0.8333310047694064;0.8050590657456156;-0.021848473593615317;-0.021107429308190654;10.000074338357006;0.8334995455495015;-0.005994000111199135;0.8053160054263044;-0.005791002811080452;1.0349993473216885;0.8053354910037038
69.019331;1.03510908669305;0.8333309045287909;0.8050591145371678;-0.021848473634550315;-0.02110742930815393;10.000075846230741;0.8334994776586341;-0.005994000132675052;0.8053159868967104;-0.005791002835308349;1.0349993118802778;0.805335274899986
69.029331;1.0351091908930528;0.8333308039037846;0.8050591653033322;-0.021848473675426278;-0.021107429308596194;10.00007735050097;0.8334994157202067;-0.005994000153778702;0.8053159634045387;-0.005791002858529024;1.0349992765178955;0.805335063455775
69.039331;1.0351092957246455;0.8333307032010778;0.805059218167448;-0.021848473716024087;-0.02110742930961642;10.000078847389297;0.8334993598123766;-0.005994000174430959;0.8053159348272981;-0.00579100288081294;1.0349992408033972;0.8053348568986237
69.049331;1.035109401158241;0.8333306027265691;0.8050592731933857;-0.021848473756122637;-0.021107429311375592;10.000080333351184;0.8334993100369871;-0.005994000194528;0.8053159010622148;-0.005791002902209672;1.0349992043113272;0.8053346555029176
69.059331;1.0351095072702852;0.8333305027118972;0.8050593304211302;-0.02184847379551893;-0.02110742931408046;10.000081804409707;0.8334992664984986;-0.005994000213928485;0.8053158620788503;-0.005791002922727052;1.0349991666830443;0.8053344595859798
69.069331;1.0351096142170484;0.8333304033104101;0.8050593898426673;-0.021848473834049992;-0.021107429317924406;10.00008325656698;0.833499229205203;-0.005994000232468165;0.805315817872777;-0.00579100294233221;1.0349991276306987;0.8053342694817883
69.079331;1.035109722190984;0.8333303046856545;0.8050594513412744;-0.02184847387159721;-0.021107429323062508;10.00008468589593;0.8334991980456024;-0.005994000249991831;0.8053157683629544;-0.005791002960953328;1.0349990868921655;0.8053340854794874
69.089331;1.035109831351804;0.8333302070738943;0.8050595146664589;-0.021848473908077756;-0.02110742932963127;10.000086088144988;0.8334991728895957;-0.005994000266375479;0.8053157133487852;-0.005791002978475853;1.0349990441470085;0.8053339077650217
69.099331;1.0351099417914706;0.8333301107364832;0.8050595794866121;-0.021848473943436017;-0.02110742933776872;10.000087458945266;0.8334991536829092;-0.005994000281535527;0.8053156525845001;-0.00579100299475623;1.0349989989658388;0.805333736411769
69.109331;1.0351100535610922;0.8333300158372554;0.8050596454814343;-0.021848473977634564;-0.0211074293476187;10.000088794542288;0.8334991404449824;-0.005994000295428205;0.8053155858963585;-0.00579100300965815;1.0349989508524382;0.805333571420776
69.119331;1.0351101667203841;0.8333299223643269;0.8050597123984448;-0.02184847401064046;-0.021107429359329112;10.000090092494007;0.8334991331979458;-0.005994000308026391;0.8053155132012079;-0.005791003023085509;1.0349988993208596;0.8053334127575025
69.129331;1.0351102813653292;0.8333298301637955;0.8050597800507795;-0.021848474042400787;-0.02110742937304297;10.00009135215413;0.833499131883063;-0.00599400031928591;0.8053154344610609;-0.005791003034978375;1.0349988439522357;0.8053332603550523
69.139331;1.0351103975954086;0.8333297389858597;0.8050598482881433;-0.021848474072818945;-0.021107429388873104;10.000092574080984;0.8334991363269941;-0.005994000329132451;0.8053153496936434;-0.0057910030452754625;1.0349987844640263;0.8053331141226336
69.149331;1.0351105154288227;0.8333296484380787;0.8050599169570302;-0.021848474101758816;-0.021107429406869146;10.000093758031934;0.8334991462680172;-0.005994000337468166;0.8053152590153208;-0.00579100305389721;1.0349987207932618;0.8053329739738363
69.159331;1.0351106347501753;0.8333295579396652;0.8050599859041011;-0.02184847412906716;-0.021107429427012207;10.000094901568222;0.8334991614061766;-0.005994000344190111;0.8053151626330366;-0.005791003060761615;1.0349986531032347;0.8053328398318973
69.169331;1.0351107553659546;0.8333294668427398;0.8050600550632472;-0.021848474154583245;-0.02110742944926007;10.000096000554777;0.8334991814523376;-0.005994000349221943;0.8053150607853824;-0.005791003065787884;1.0349985816877008;0.8053327116358625
69.179331;1.035110877067138;0.833329374622706;0.805060124525677;-0.021848474178144724;-0.021107429473595327;10.000097050139454;0.8334992061524171;-0.0059940003525374395;0.8053149537158206;-0.005791003068888695;1.0349985068892193;0.8053325894124199
69.189331;1.0351109996056649;0.8333292809128632;0.8050601945040243;-0.02184847419961509;-0.02110742950001906;10.000098045441328;0.8334992352798786;-0.005994000354157139;0.805314841719288;-0.0057910030699770566;1.0349984290601466;0.8053324733430851
69.199331;1.0351111227151508;0.8333291854469801;0.8050602652378185;-0.021848474218914903;-0.021107429528526542;10.000098982126014;0.8334992686153504;-0.005994000354136063;0.8053147251851824;-0.0057910030689812845;1.034998348507451;0.8053323637322896
69.209331;1.0351112462325838;0.8333290880718094;0.8050603369354504;-0.02184847423602018;-0.021107429559112226;10.000099856341002;0.833499305939892;-0.005994000352567505;0.8053146045611109;-0.005791003065860162;1.0349982654786458;0.8053322609571198
69.219331;1.035111370182878;0.8333289887748774;0.8050604098009575;-0.02184847425093729;-0.021107429591772534;10.000100664086366;0.83349934706339;-0.005994000349599189;0.8053144802621434;-0.005791003060607461;1.0349981802127364;0.805332165480821
69.229331;1.0351114947356188;0.8333288876575844;0.8050604840862092;-0.021848474263692123;-0.02110742962648914;10.000101400946548;0.8334993918550764;-0.00599400034543701;0.80531435263121;-0.0057910030532400516;1.034998092961645;0.805332077858769
69.239331;1.0351116201015202;0.8333287849196414;0.805060560070157;-0.02184847427433445;-0.02110742966322476;10.00010206271656;0.8334994402379408;-0.005994000340321153;0.8053142219824326;-0.005791003043795552;1.0349980039828666;0.8053319986600411
69.249331;1.035111746473663;0.8333286808880173;0.8050606379781463;-0.021848474282926744;-0.021107429701931;10.000102646126809;0.8334994921941061;-0.005994000334483185;0.8053140886013601;-0.005791003032341021;1.0349979135800358;0.8053319283371302
69.259331;1.035111873983847;0.8333285760238275;0.8050607179392409;-0.021848474289512913;-0.021107429742549866;10.000103148725987;0.8334995477655616;-0.00599400032811917;0.8053139526706913;-0.005791003018965708;1.0349978221382823;0.8053318671437951
69.269331;1.035112002646607;0.8333284708548993;0.8050608000103049;-0.021848474294096504;-0.02110742978502461;10.000103568652914;0.8334996069529971;-0.005994000321404617;0.8053138142303646;-0.0057910030037711105;1.0349977300837543;0.8053318151569594
69.279331;1.03511213237773;0.8333283658814649;0.805060884200725;-0.021848474296643633;-0.02110742982932103;10.00010390476568;0.8334996695970612;-0.005994000314513012;0.8053136731939706;-0.0057910029868793785;1.034997637840346;0.8053317723793109
69.289331;1.0351122630693772;0.833328261563746;0.8050609704432653;-0.021848474297099758;-0.021107429875429216;10.000104156299452;0.8334997353734699;-0.005994000307597631;0.8053135293973581;-0.00579100296843331;1.0349975458022285;0.8053317388423105
69.299331;1.0351123946078056;0.8333281583699887;0.8050610585541759;-0.021848474295410494;-0.02110742992334683;10.000104322259228;0.8334998038234938;-0.005994000300768475;0.805313382682038;-0.005791002948567012;1.0349974542574774;0.8053317146368574
69.309331;1.0351125268439;0.8333280567673829;0.8050611482442748;-0.02184847429154462;-0.021107429973065188;10.000104401304872;0.833499874370697;-0.0059940002940932265;0.8053132329801085;-0.005791002927390599;1.0349973633304521;0.8053316999037595
69.319331;1.0351126596210745;0.8333279571904697;0.805061239139813;-0.021848474285513033;-0.021107430024552593;10.000104391735823;0.8334999463998048;-0.0059940002876110315;0.8053130803606892;-0.005791002905003112;1.0349972730332733;0.8053316948084525
69.329331;1.035112792876661;0.833327860046023;0.8050613307867742;-0.02184847427736341;-0.021107430077730152;10.000104291603188;0.8335000193788995;-0.005994000281357748;0.8053129250182943;-0.005791002881477376;1.0349971833732243;0.8053316994703411
69.339331;1.035112926697617;0.833327765706811;0.8050614226968468;-0.021848474267150652;-0.021107430132457826;10.0001040993118;0.8335000929319567;-0.005994000275394505;0.8053127671913882;-0.005791002856829707;1.0349970944275133;0.805331713906038
69.349331;1.0351130612678208;0.8333276744745218;0.8050615144238448;-0.021848474254923964;-0.021107430188545162;10.000103814044447;0.8335001668196234;-0.005994000269818037;0.805312607086555;-0.00579100283103428;1.0349970063596394;0.8053317380452523
69.359331;1.035113196812398;0.8333275865291593;0.8050616056127303;-0.021848474240742356;-0.021107430245771944;10.000103435665872;0.8335002408659878;-0.0059940002647602;0.8053124449284053;-0.005791002804068492;1.0349969193415027;0.8053317717558776
69.369331;1.0351133336224168;0.8333275018946457;0.8050616960068021;-0.021848474224689805;-0.02110743030389691;10.000102964393523;0.8335003148992782;-0.005994000260387402;0.8053122810808792;-0.005791002775945568;1.0349968333976476;0.8053318148203332
69.379331;1.0351134721043636;0.833327420442008;0.8050617854018676;-0.021848474206880433;-0.021107430362665148;10.000102400580882;0.8335003887495332;-0.005994000256880664;0.8053121161022294;-0.0057910027467142295;1.0349967483625322;0.8053318669071344
69.389331;1.0351136127421694;0.8333273419391595;0.8050618735822552;-0.021848474187449906;-0.02110743042181868;10.000101744901592;0.8335004623199048;-0.005994000254401813;0.8053119507286375;-0.005791002716437317;1.0349966640117298;0.8053319275830418
69.399331;1.035113755951497;0.8333272661559192;0.8050619603141899;-0.02184847416653504;-0.021107430481093432;10.000100998510812;0.8335005356563082;-0.005994000253081959;0.8053117858211402;-0.005791002685182059;1.0349965801787142;0.8053319963535284
69.409331;1.0351139019406888;0.8333271929707398;0.8050620454049991;-0.021848474144263698;-0.021107430540211723;10.000100162773991;0.8335006089250943;-0.005994000253034619;0.8053116222937979;-0.005791002653025705;1.0349964968175316;0.8053320727276075
69.419331;1.0351140506577698;0.8333271224181144;0.8050621287495788;-0.021848474120763434;-0.02110743059888989;10.00009923879657;0.8335006823354663;-0.005994000254368231;0.8053114610487773;-0.0057910026200484;1.0349964140650303;0.8053321562754241
69.429331;1.0351142018302306;0.833327054681147;0.805062210272881;-0.02184847409617403;-0.021107430656855435;10.00009822722784;0.8335007560604532;-0.005994000257186584;0.8053113029355307;-0.0057910025863110925;1.0349963321895488;0.8053322466173479
69.439331;1.0351143550610018;0.8333269900713195;0.8050622898195599;-0.021848474070641243;-0.021107430713852213;10.00009712871035;0.8335008301713472;-0.005994000261585652;0.8053111487397243;-0.00579100255184781;1.0349962514008895;0.8053323433970098
69.449331;1.0351145099050378;0.8333269290449561;0.8050623671519475;-0.021848474044305836;-0.021107430769631272;10.00009594421461;0.8335009046076081;-0.005994000267650865;0.8053109991536501;-0.0057910025166724305;1.034996171699095;0.8053324463179726
69.459331;1.0351146659338357;0.8333268722065456;0.8050624420601863;-0.021848474017320915;-0.021107430823951955;10.000094674678396;0.8335009791904817;-0.005994000275451925;0.8053108547160466;-0.005791002480779013;1.0349960929090507;0.805332555178768
69.469331;1.035114822798412;0.8333268202068075;0.8050625144332852;-0.021848473989872816;-0.0211074308765992;10.000093321301941;0.83350105366736;-0.005994000285046341;0.8053107157917606;-0.005791002444152737;1.0349960148650401;0.8053326698361091
69.479331;1.035114980241;0.8333267736167208;0.8050625842377276;-0.02184847396217465;-0.0211074309273972;10.00009188681084;0.8335011277397347;-0.005994000296490485;0.8053105825828567;-0.00579100240679823;1.0349959375458502;0.8053327901721624
69.489331;1.0351151380413397;0.8333267328923332;0.8050626514845534;-0.021848473934446316;-0.021107430976208125;10.000090375873492;0.8335012010503685;-0.005994000309844253;0.8053104551346657;-0.0057910023687425816;1.0349958610596595;0.805332916131191
69.499331;1.035115295913128;0.8333266984043172;0.8050627162351891;-0.021848473906900624;-0.021107431022923787;10.000088793971152;0.8335012731683484;-0.0059940003251716;0.8053103333902797;-0.005791002330010132;1.034995785611025;0.8053330477328734
69.509331;1.0351154534372435;0.8333266704913612;0.8050627786042267;-0.02184847387974452;-0.021107431067470834;10.000087146113813;0.8335013436117592;-0.00599400034253538;0.8053102172916027;-0.005791002290612028;1.0349957115234927;0.8053331849910476
69.519331;1.0351156101118526;0.8333266495002232;0.805062838699126;-0.021848473853185776;-0.021107431109827064;10.000085437073288;0.8335014119094858;-0.005994000361993954;0.805310106840061;-0.0057910022505566735;1.0349956392066022;0.8053333278386159
69.529331;1.0351157654544887;0.8333266357661272;0.805062896511856;-0.021848473827432303;-0.02110743115002101;10.000083672657007;0.8335014776458544;-0.005994000383611859;0.8053100020807086;-0.005791002209852671;1.0349955690386363;0.8053334761675236
69.539331;1.0351159190487862;0.833326629563622;0.8050629518608153;-0.021848473802689748;-0.02110743118811212;10.000081860044594;0.8335015404787126;-0.005994000407457453;0.8053099030517842;-0.005791002168498226;1.0349955012916647;0.8053336299469349
69.549331;1.0351160705248603;0.8333266310685181;0.8050630044114778;-0.021848473779155067;-0.02110743122417311;10.00008000675502;0.8335016002092438;-0.0059940004335788145;0.8053098097833469;-0.0057910021264789835;1.034995436160887;0.8053337893006836
69.559331;1.0351162195357018;0.8333266403295988;0.8050630537064986;-0.02184847375700057;-0.021107431258290676;10.000078119273123;0.8335016568493592;-0.005994000461993139;0.8053097223543656;-0.005791002083779262;1.0349953738045354;0.8053339544719387
69.569331;1.035116365733364;0.833326657285196;0.8050630992035572;-0.021848473736363765;-0.021107431290580663;10.000076202476404;0.8335017105494255;-0.005994000492698974;0.8053096409313938;-0.005791002040401481;1.0349953142935937;0.8053341257215926
69.579331;1.0351165087230092;0.8333266818452635;0.8050631403471917;-0.021848473717356483;-0.021107431321197842;10.000074260148903;0.8335017614551037;-0.005994000525694216;0.8053095657546342;-0.0057910019963823235;1.0349952575238097;0.805334303271465
69.589331;1.035116648067061;0.8333267139560049;0.8050631766558543;-0.02184847370009122;-0.021107431350321313;10.000072295580118;0.8335018096521147;-0.005994000560986895;0.8053094970465592;-0.005791001951777948;1.0349952032150471;0.8053344873231698
69.599331;1.0351167833552741;0.833326753556942;0.8050632077780191;-0.0218484736846891;-0.021107431378117058;10.000070311768571;0.8335018552001142;-0.00599400059860058;0.8053094348944346;-0.00579100190664027;1.0349951510127853;0.8053346780650857
69.609331;1.0351169142469219;0.8333268005022307;0.8050632334391864;-0.02184847367124621;-0.021107431404722318;10.000068311579515;0.8335018981477991;-0.005994000638578139;0.8053093792582474;-0.005791001861022024;1.03499510060303;0.805334875598239
69.619331;1.035117040468837;0.8333268546085172;0.8050632533465308;-0.021848473659817572;-0.02110743143027417;10.000066297834387;0.8335019384613838;-0.005994000680970922;0.8053093300674672;-0.005791001814987105;1.034995051782442;0.8053350798713858
69.629331;1.0351171617766786;0.8333269157714694;0.8050632671958757;-0.02184847365044734;-0.02110743145493594;10.000064273228366;0.8335019759345887;-0.005994000725813169;0.8053092872597694;-0.005791001768619073;1.0349950044830076;0.8053352907254526
69.639331;1.0351172778850501;0.8333269839353453;0.805063274734385;-0.02184847364319253;-0.021107431478893553;10.00006223992025;0.8335020101873846;-0.0059940007731015986;0.80530925076081;-0.00579100172204067;1.034994958721325;0.8053355079712591
69.649331;1.0351173884687157;0.8333270589332139;0.8050632757850411;-0.02184847363811305;-0.021107431502335277;10.00006019875256;0.8335020407316758;-0.0059940008227875475;0.8053092204553436;-0.005791001675419897;1.0349949144821426;0.8053357314064276
69.659331;1.035117493254667;0.8333271403864134;0.8050632702280969;-0.02184847363523941;-0.021107431525431136;10.000058148422836;0.8335020670197465;-0.005994000874767092;0.8053091961852754;-0.005791001628953398;1.0349948716417794;0.8053359607950095
69.669331;1.0351175920975846;0.8333272277202548;0.8050632579740873;-0.0218484736345458;-0.021107431548335654;10.000056085170996;0.8335020884628046;-0.005994000928877815;0.805309177778941;-0.005791001582843468;1.034994829963121;0.8053361958863797
69.679331;1.0351176850062431;0.8333273202485366;0.8050632389549096;-0.021848473635955015;-0.021107431571221563;10.00005400365048;0.8335021044712186;-0.005994000984926635;0.805309165055052;-0.0057910015372850026;1.034994789095023;0.8053364364526397
69.689331;1.0351177721194595;0.8333274172786062;0.8050632131008159;-0.021848473639358462;-0.021107431594312602;10.000051898317695;0.8335021145428027;-0.005994001042715393;0.8053091577775889;-0.005791001492472737;1.0349947485663438;0.8053366822360324
69.699331;1.0351178536105863;0.8333275181767107;0.8050631803287648;-0.021848473644626904;-0.021107431617880815;10.000049764128622;0.8335021183576842;-0.005994001102038359;0.8053091556034878;-0.005791001448602998;1.034994707838488;0.805336932871297
69.709331;1.0351179295939938;0.8333276223457209;0.8050631406001714;-0.021848473651619602;-0.02110743164221054;10.000047596846594;0.8335021158004378;-0.00599400116269299;0.8053091580732687;-0.005791001405851763;1.0349946664044525;0.8053371879172562
69.719331;1.0351180001141682;0.8333277291440069;0.8050630939801037;-0.0218484736601872;-0.02110743166755903;10.000045393260129;0.8335021068629445;-0.005994001224500621;0.8053091646432766;-0.005791001364370303;1.0349946238393615;0.8053374469207822
69.729331;1.0351180651890595;0.833327837837878;0.8050630406407767;-0.02184847367016322;-0.021107431694133375;10.000043151169985;0.8335020915145781;-0.005994001287291082;0.80530917471344;-0.005791001324303249;1.0349945797837474;0.8053377094009931
69.739331;1.0351181248373367;0.8333279476269564;0.8050629808530235;-0.02184847368135465;-0.02110743172207654;10.000040869519077;0.833502069660925;-0.005994001350876864;0.805309187652707;-0.00579100128577386;1.0349945339234785;0.8053379747993742
69.749331;1.0351181790427975;0.8333280577029097;0.805062914997518;-0.021848473693531958;-0.021107431751454474;10.000038548589776;0.8335020411780506;-0.005994001415056912;0.8053092028746942;-0.005791001248852881;1.0349944860395905;0.8053382424741726
69.759331;1.0351182277067272;0.8333281673265533;0.8050628435682853;-0.021848473706439966;-0.021107431782258053;10.000036189887316;0.8335020059591042;-0.005994001479634743;0.805309219938525;-0.005791001213569208;1.034994436123862;0.8053385117272822
69.769331;1.0351182707090814;0.8333282759266452;0.8050627671101084;-0.0218484737198305;-0.021107431814431688;10.000033795697881;0.8335019639490574;-0.005994001544435372;0.8053092385601909;-0.005791001179939585;1.0349943844197775;0.8053387818420964
69.779331;1.03511830804654;0.8333283831627518;0.8050626861249759;-0.021848473733480783;-0.021107431847906862;10.000031368529521;0.8335019151812537;-0.00599400160930897;0.8053092585400157;-0.005791001147985368;1.0349943313275576;0.8053390521584306
69.789331;1.0351183398612582;0.8333284888907408;0.8050626010215785;-0.02184847374720352;-0.021107431882612875;10.000028910531837;0.8335018598219912;-0.005994001674110713;0.805309279744563;-0.005791001117760951;1.034994277297931;0.8053393221625172
69.799331;1.035118366343662;0.8333285930483494;0.8050625120713206;-0.021848473760854404;-0.021107431918474955;10.000026423195413;0.833501798154592;-0.005994001738679478;0.8053093021597677;-0.005791001089381501;1.0349942227809725;0.8053395915186826
69.809331;1.0351183876730328;0.8333286955688569;0.8050624193961121;-0.021848473774325645;-0.021107431955414063;10.000023907994816;0.8335017304878513;-0.005994001802829589;0.8053093258871393;-0.005791001063004778;1.0349941681881618;0.8053398600045286
69.819331;1.0351184040370824;0.8333287964228978;0.805062323060523;-0.02184847378755031;-0.021107431993342776;10.000021367258006;0.8335016571102914;-0.005994001866350618;0.8053093510308027;-0.005791001038781805;1.0349941138508048;0.8053401274170331
69.829331;1.0351184156668911;0.8333288957120643;0.8050622231703588;-0.021848473800519536;-0.021107432032160024;10.000018804147489;0.8335015783557672;-0.005994001929026451;0.8053093776056074;-0.005791001016828413;1.0349940600090322;0.8053403935711767
69.839331;1.0351184228471866;0.8333289936791501;0.8050621198655805;-0.021848473813276762;-0.021107432071756787;10.0000162223402;0.8335014946780793;-0.005994001990663658;0.805309405573565;-0.00579100099723513;1.0349940068654042;0.8053406583584386
69.849331;1.0351184258556831;0.8333290906402906;0.8050620132629525;-0.021848473825888268;-0.021107432112038804;10.00001362583788;0.8335014066311933;-0.005994002051100998;0.8053094349051226;-0.005791000980088227;1.0349939546421558;0.8053409217292173
69.859331;1.035118424878208;0.8333291869175712;0.8050619034472195;-0.021848473838423144;-0.021107432152955546;10.000011018765848;0.8335013147732702;-0.005994002110205256;0.8053094655692886;-0.0057910009654749215;1.0349939035735356;0.8053411836008723
69.869331;1.0351184200403694;0.8333292828158171;0.8050617905017363;-0.021848473850958228;-0.021107432194509286;10.000008405628448;0.8335012195667844;-0.005994002167863959;0.8053094975193328;-0.005791000953479552;1.0349938538464554;0.8053414437759846
69.879331;1.0351184115056615;0.8333293786174928;0.8050616745175314;-0.02184847386359134;-0.02110743223673995;10.000005791708874;0.833501121361615;-0.005994002223976895;0.8053095307051232;-0.005791000944186817;1.0349938055072192;0.8053417019188782
69.889331;1.0351183994638682;0.8333294745734124;0.8050615555671193;-0.02184847387644183;-0.021107432279709317;10.00000318245289;0.8335010204732505;-0.0059940022784575955;0.805309565062384;-0.0057910009376827215;1.0349937584044933;0.8053419575960141
69.899331;1.0351183840503917;0.8333295708966723;0.8050614336630645;-0.021848473889631837;-0.02110743232349359;10.000000581967122;0.8335009172476316;-0.0059940023312374194;0.8053096005004837;-0.0057910009340370406;1.0349937122442947;0.8053422103353906
69.909331;1.0351183653004772;0.8333296677456365;0.8050613087369292;-0.021848473903261743;-0.02110743236818051;9.999997992235034;0.8335008120600247;-0.005994002382262631;0.8053096369421191;-0.0057910009332843215;1.0349936667033528;0.8053424596841715
69.919331;1.0351183431165603;0.8333297652060427;0.8050611806632848;-0.021848473917400878;-0.021107432413870454;9.99999541386105;0.8335007053067913;-0.005994002431502707;0.8053096743764043;-0.005791000935427336;1.0349936215044127;0.80534270524558
69.929331;1.035118317244035;0.8333298632572425;0.8050610493154904;-0.021848473932085992;-0.021107432460669817;9.999992847188864;0.8335005974341303;-0.005994002478964783;0.8053097128532205;-0.005791000940448411;1.0349935764078655;0.8053429466492118
69.939331;1.03511828725919;0.8333299617001229;0.805060914608309;-0.021848473947320403;-0.021107432508671177;9.999990292977653;0.833500488969197;-0.005994002524679908;0.8053097524193229;-0.005791000948320328;1.0349935311635283;0.8053431835083105
69.949331;1.0351182525984255;0.8333300601350615;0.8050607765019624;-0.021848473963093508;-0.02110743255794114;9.999987752835297;0.8335003805107226;-0.005994002568660848;0.8053097930602312;-0.0057910009590326755;1.0349934854926182;0.8053434154231772
69.959331;1.0351182126912812;0.8333301580475033;0.8050606349830896;-0.02184847397940901;-0.0211074326085363;9.999985229301696;0.8335002726930782;-0.005994002610869187;0.8053098347178278;-0.005791000972609488;1.0349934390733577;0.8053436419826847
69.969331;1.0351181671062055;0.8333302549221316;0.805060490040508;-0.02184847399628421;-0.021107432660523916;9.999982725838604;0.8335001661295272;-0.005994002651217483;0.8053098773589051;-0.005791000989080646;1.0349933915178302;0.8053438627659942
69.979331;1.0351181155377045;0.8333303502969237;0.8050603416971849;-0.021848474013721704;-0.02110743271397322;9.99998024704402;0.833500061356499;-0.005994002689585929;0.8053099209931303;-0.005791001008433338;1.0349933423881645;0.8053440773810485
69.989331;1.0351180577039565;0.833330443764574;0.8050601900997015;-0.02184847403168638;-0.021107432768941004;9.999977798778328;0.833499958842991;-0.005994002725823504;0.8053099656366259;-0.005791001030596713;1.034993291228428;0.8053442855072044
69.999331;1.035117993374582;0.8333305349785505;0.8050600355265736;-0.021848474050110877;-0.02110743282547231;9.999975387670576;0.8334998590337775;-0.005994002759742808;0.8053100112753491;-0.00579100105546085;1.0349932375934692;0.8053444869471754
70.009331;1.0351179225131861;0.833330623651203;0.8050598783240375;-0.02184847406892123;-0.021107432883595997;9.999973020140635;0.8334997623432209;-0.005994002791121649;0.8053100578613271;-0.005791001082898882;1.0349931810998174;0.8053446816978393
70.019331;1.0351178453664938;0.8333307095154335;0.8050597188897587;-0.02184847408805224;-0.021107432943322412;9.99997070181254;0.8334996691183072;-0.005994002819705948;0.8053101053927989;-0.005791001112779263;1.0349931214609676;0.8053448699599945
70.029331;1.0351177624277712;0.8333307923131141;0.8050595576649128;-0.02184847410744299;-0.02110743300465123;9.999968437445709;0.8334995796339193;-0.005994002845224596;0.8053101540156924;-0.005791001144972421;1.034993058525694;0.8053450520498154
70.039331;1.0351176743059207;0.8333308718264678;0.805059395120298;-0.02184847412702694;-0.021107433067572092;9.999966230922002;0.8334994941134927;-0.005994002867422234;0.8053102039819418;-0.00579100117936287;1.0349929923581749;0.8053452282973684
70.049331;1.035117581584526;0.8333309478778084;0.8050592317813478;-0.02184847414672296;-0.021107433132059834;9.999964085018636;0.8334994127400335;-0.005994002886088094;0.8053102554861818;-0.005791001215855444;1.0349929232373924;0.8053453990202709
70.059331;1.0351174846984452;0.833331020320401;0.8050590681971463;-0.021848474166426733;-0.02110743319807323;9.999962000935218;0.8334993356721196;-0.005994002901067222;0.8053103085812326;-0.005791001254357766;1.0349928515267122;0.8053455645542736
70.069331;1.035117383863127;0.8333310890503488;0.8050589048342985;-0.021848474186001228;-0.02110743326555398;9.999959978138431;0.8334992630522392;-0.005994002912257724;0.8053103632165056;-0.00579100129476596;1.034992777548704;0.8053457252757756
70.079331;1.0351172791374332;0.8333311539837548;0.8050587420473473;-0.021848474205278714;-0.021107433334422866;9.999958014974936;0.8334991949622069;-0.005994002919606714;0.8053104192756215;-0.005791001336968416;1.0349927015389966;0.805345881586881
70.089331;1.0351171705703703;0.8333312150299094;0.8050585801343912;-0.021848474224095842;-0.021107433404578223;9.999956109269117;0.8334991313704281;-0.005994002923101018;0.8053104766100755;-0.005791001380839486;1.0349926236681324;0.8053460338574103
70.099331;1.0351170583097167;0.8333312721187394;0.805058419372533;-0.02184847424234065;-0.02110743347590116;9.999954258279626;0.8334990721499075;-0.005994002922735224;0.8053105351056189;-0.005791001426226986;1.0349925441199956;0.8053461823409737
70.109331;1.0351169426162656;0.8333313252215848;0.8050582600361585;-0.021848474259959557;-0.021107433548257993;9.999952458817026;0.8334990171583915;-0.005994002918484022;0.8053105947006992;-0.005791001472963637;1.0349924631537946;0.8053463271202808
70.119331;1.0351168238223052;0.8333313742997579;0.8050581024243385;-0.021848474276916136;-0.021107433621500377;9.999950707778105;0.833498966306125;-0.005994002910300611;0.8053106553724513;-0.005791001520890016;1.0349923811074864;0.805346468124553
70.129331;1.0351167023246124;0.8333314192303733;0.8050579468850384;-0.02184847429314866;-0.021107433695475103;9.999949002396624;0.8334989195569467;-0.005994002898116624;0.8053107171750381;-0.0057910015698591655;1.0349922984357534;0.805346605191297
70.139331;1.035116578586825;0.8333314597847381;0.805057793816203;-0.021848474308563563;-0.02110743377002615;9.99994734012542;0.833498876878839;-0.005994002881837567;0.8053107802420622;-0.005791001619734701;1.0349922157590414;0.8053467381371552
70.149331;1.0351164530544181;0.8333314956561025;0.8050576436204512;-0.02184847432305752;-0.02110743384497616;9.999945718223058;0.8334988382072852;-0.00599400286134409;0.8053108447070639;-0.005791001670399103;1.0349921337708186;0.8053468668186569
70.159331;1.0351163260367748;0.8333315264883567;0.8050574966381812;-0.021848474336550305;-0.021107433920116877;9.999944133137353;0.8334988034391967;-0.005994002836505225;0.8053109106925803;-0.005791001721749959;1.0349920530480614;0.8053469911378649
70.169331;1.0351161976904895;0.833331551901089;0.8050573531249676;-0.021848474349006452;-0.021107433995221546;9.999942580466026;0.8334987723886151;-0.005994002807206396;0.8053109783813068;-0.005791001773669507;1.0349919739448281;0.8053471110035028
70.179331;1.0351160680897808;0.8333315715426269;0.8050572133120655;-0.021848474360420155;-0.02110743407004475;9.99994105602687;0.8334987447072022;-0.005994002773374149;0.8053110480165255;-0.005791001826005449;1.034991896642561;0.8053472263227411
70.189331;1.0351159373057541;0.833331585135225;0.8050570774785578;-0.02184847437078247;-0.021107434144296496;9.999939557142008;0.8334987198891628;-0.005994002734978796;0.8053111198236935;-0.005791001878598614;1.0349918212909552;0.8053473370370516
70.199331;1.035115805497649;0.8333315924611547;0.8050569459003367;-0.021848474380064205;-0.021107434217639505;9.999938082809718;0.8334986973354406;-0.0059940026920258715;0.8053111939619333;-0.005791001931321592;1.0349917481056976;0.8053474431442872
70.209331;1.035115672986257;0.8333315933190923;0.8050568187155097;-0.021848474388212264;-0.021107434289734592;9.999936633150963;0.8334986763443468;-0.005994002644560938;0.8053112705473914;-0.005791001984083479;1.0349916773580274;0.8053475446806901
70.219331;1.0351155402494614;0.8333315874992876;0.8050566958975838;-0.021848474395156692;-0.02110743436028708;9.999935209000462;0.8334986561029912;-0.005994002592686954;0.8053113497034892;-0.005791002036813708;1.034991609318852;0.8053476416907156
70.229331;1.0351154078865519;0.8333315747893273;0.8050565773883005;-0.021848474400824564;-0.0211074344290515;9.999933811357515;0.8334986358047806;-0.005994002536566133;0.8053114315746007;-0.005791002089447766;1.0349915442304547;0.8053477342163755
70.239331;1.0351152765945613;0.8333315549817495;0.8050564632476537;-0.021848474405149722;-0.0211074344958119;9.999932440684923;0.8334986147848297;-0.0059940024763948324;0.8053115163092296;-0.005791002141925436;1.0349914822897108;0.8053478222968766
70.249331;1.0351151470924516;0.8333315278748622;0.8050563536743555;-0.021848474408077443;-0.021107434560385274;9.999931096210885;0.8334985925501391;-0.005994002412374954;0.8053116040579714;-0.005791002194206296;1.0349914236510107;0.805347905947527
70.259331;1.0351150200121584;0.8333314933068005;0.805056248922796;-0.021848474409561246;-0.021107434622639504;9.999929775644244;0.8334985687690405;-0.005994002344695134;0.8053116949891919;-0.005791002246289452;1.0349913685166559;0.805347985154081
70.269331;1.035114895864158;0.8333314512138947;0.8050561492632667;-0.021848474409557835;-0.021107434682468586;9.999928476180985;0.8334985432533755;-0.005994002273516909;0.8053117892831221;-0.005791002298217324;1.0349913172540002;0.8053480599210521
70.279331;1.0351147750302316;0.833331401650825;0.8050560549918924;-0.02184847440802628;-0.0211074347397453;9.999927195989256;0.8334985158708471;-0.005994002198972653;0.8053118870557643;-0.005791002350049697;1.0349912703880262;0.8053481303017646
