time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
70.289331;1.0351146577100552;0.8333313447601866;0.8050559663852165;-0.021848474404921815;-0.021107434794326013;9.999925934671534;0.8334984864528473;-0.005994002121177929;0.8053119882657763;-0.005791002401823635;1.0349912284705893;0.8053481963565349
70.299331;1.035114543913354;0.8333312807287214;0.8050558836420401;-0.021848474400186613;-0.02110743484609083;9.999924692769744;0.8334984548263642;-0.005994002040247842;0.8053120927414904;-0.005791002453535497;1.0349911919767694;0.8053482581038046
70.309331;1.0351144335459552;0.8333312097533959;0.8050558069036085;-0.021848474393749092;-0.021107434894956815;9.99992347075591;0.8334984209340439;-0.0059940019562998315;0.8053122003156382;-0.005791002505152503;1.0349911613031066;0.8053483155070774
70.319331;1.0351143264864677;0.8333311320292893;0.8050557363202779;-0.021848474385532925;-0.021107434940880004;9.999922267943147;0.8334983848927979;-0.0059940018694402885;0.8053123109122646;-0.005791002556631635;1.0349911367756774;0.805348368467656
70.329331;1.0351142226042398;0.8333310477564623;0.805055672102032;-0.021848474375464243;-0.021107434983861605;9.999921082375954;0.8334983469395351;-0.005994001779764351;0.8053124245117458;-0.005791002607926256;1.034991118557839;0.8053484167991001
70.339331;1.0351141217824527;0.8333309571525687;0.805055614497462;-0.021848474363471516;-0.02110743502392084;9.999919912012933;0.833498307332817;-0.00599400168738219;0.8053125410388823;-0.005791002658981131;1.0349911065209738;0.8053484601963037
70.349331;1.035114023935096;0.8333308604426763;0.8050555636910969;-0.021848474349486082;-0.021107435061046988;9.999918756056374;0.8334982662705559;-0.005994001592442737;0.8053126602892332;-0.0057910027097310465;1.0349911002767074;0.8053484982712152
70.359331;1.0351139289752775;0.8333307578076531;0.805055519754297;-0.021848474333441;-0.021107435095187768;9.999917615304641;0.8334982239112871;-0.005994001495127423;0.8053127820033898;-0.005791002760107969;1.0349910993939802;0.8053485306815551
70.369331;1.0351138367941375;0.8333306493879785;0.8050554827205865;-0.021848474315263478;-0.021107435126287023;9.99991649141349;0.8334981805084676;-0.005994001395633888;0.8053129059950631;-0.005791002810050817;1.034991103591087;0.8053485572377561
70.379331;1.035113747285062;0.8333305353794019;0.8050554526207333;-0.021848474294873008;-0.021107435154343306;9.999915385826936;0.8334981364469929;-0.005994001294181161;0.8053130321523951;-0.005791002859513823;1.0349911127930664;0.8053485778817929
70.389331;1.0351136603956006;0.833330416082202;0.80505542940754;-0.021848474272201397;-0.021107435179454768;9.999914299358444;0.8334980921238824;-0.00599400119101687;0.8053131603832567;-0.005791002908473616;1.0349911270980232;0.8053485925842753
70.399331;1.0351135761930577;0.8333302918588789;0.8050554128917831;-0.02184847424722149;-0.02110743520183282;9.999913232344078;0.8334980478788371;-0.005994001086404149;0.8053132906362505;-0.005791002956933279;1.0349911466648425;0.8053486012872829
70.409331;1.0351134948739265;0.8333301630823916;0.8050554027356653;-0.021848474219950086;-0.02110743522179009;9.999912184782909;0.8334980040290746;-0.005994000980611298;0.8053134229121028;-0.005791003004910694;1.03499117157762;0.8053486039376189
70.419331;1.0351134166895484;0.8333300301296297;0.805055398530144;-0.02184847419041917;-0.02110743523970545;9.999911156730443;0.8334979609083808;-0.005994000873911659;0.8053135571918297;-0.005791003052414922;1.034991201786028;0.8053486005399264
70.429331;1.03511334189925;0.8333298933903177;0.805055399940829;-0.021848474158634393;-0.021107435255968983;9.999910148908624;0.8334979188873168;-0.005994000766574415;0.8053136933528076;-0.005791003099434204;1.0349912371142438;0.8053485911639877
70.439331;1.0351132707851332;0.8333297532510969;0.8050554067453249;-0.021848474124545027;-0.0211074352709335;9.999909162785327;0.8334978783871282;-0.005994000658859096;0.8053138311295981;-0.0057910031459331565;1.0349912773180887;0.8053485759168566
70.449331;1.0351132036233714;0.8333296100938676;0.8050554187444159;-0.0218484740880471;-0.021107435284894976;9.999908200145711;0.8334978398732638;-0.005994000551023015;0.8053139701260518;-0.00579100319184659;1.0349913221918272;0.8053485549097934
70.459331;1.0351131405816265;0.8333294642953912;0.805055435746352;-0.021848474049011444;-0.021107435298098904;9.999907262887325;0.8334978038331599;-0.005994000443312274;0.8053141098782559;-0.00579100323707711;1.0349913716379573;0.8053485282338214
70.469331;1.035113081619368;0.8333293161980581;0.8050554576435469;-0.02184847400731648;-0.0211074353107592;9.99990635320755;0.8334977707627751;-0.005994000335931161;0.8053142499497461;-0.005791003281504846;1.034991425649476;0.8053484959766438
70.479331;1.0351130265184878;0.8333291661168644;0.8050554844345313;-0.02184847396288613;-0.021107435323066994;9.9999054734281;0.8334977411442788;-0.005994000229017513;0.8053143900123694;-0.005791003325010822;1.0349914842507997;0.8053484582654985
70.489331;1.0351129750946395;0.8333290143716398;0.8050555161599338;-0.021848473915711784;-0.021107435335181328;9.999904625125444;0.8334977153896284;-0.005994000122642122;0.805314529869407;-0.005791003367499316;1.034991547423269;0.8053484152542154
70.499331;1.035112927394446;0.8333288612666869;0.8050555528273245;-0.02184847386582653;-0.02110743534721929;9.999903808429005;0.8334976937901297;-0.005994000016827028;0.80531466941543;-0.005791003408893054;1.0349916150710077;0.8053483671013963
70.509331;1.035112883679774;0.8333287070832632;0.8050555943851193;-0.021848473813264397;-0.021107435359252694;9.999903022065833;0.833497676517009;-0.005993999911569733;0.8053148085846087;-0.005791003449104467;1.034991687074123;0.8053483140312484
70.519331;1.0351128442935331;0.8333285521712577;0.8050556407615136;-0.021848473758053107;-0.021107435371312693;9.99990226370358;0.8334976636317913;-0.005993999806868553;0.8053149473364511;-0.005791003488018914;1.0349917633490977;0.805348256362798
70.529331;1.0351128095811524;0.83332839700958;0.8050556919459394;-0.021848473700229874;-0.021107435383402373;9.999901530209778;0.8334976550574372;-0.005993999702734691;0.8053150856375363;-0.005791003525497327;1.0349918438814596;0.8053481944318351
70.539331;1.0351127798832307;0.8333282421126015;0.8050557480682764;-0.02184847363985835;-0.02110743539550451;9.99990081812488;0.8334976505918243;-0.0059939995991865475;0.805315223425189;-0.005791003561372333;1.034991928759507;0.8053481285282381
70.549331;1.0351127555331665;0.8333280878990635;0.8050558093952027;-0.021848473577041894;-0.021107435407578153;9.999900124190537;0.8334976500234522;-0.005993999496249448;0.8053153606061634;-0.0057910035954489136;1.0349920181362011;0.8053480588863265
70.559331;1.0351127367978383;0.8333279346367874;0.8050558762323674;-0.021848473511917925;-0.02110743541954758;9.999899445197052;0.8334976532353656;-0.005993999393963807;0.805315497069885;-0.005791003627528309;1.03499211211632;0.8053479856895134
70.569331;1.0351127237907065;0.8333277824559517;0.8050559488473343;-0.021848473444629916;-0.021107435431295445;9.999898777533467;0.8334976602421301;-0.0059939992923785015;0.8053156327060529;-0.005791003657434004;1.0349922106997709;0.8053479090899787
70.579331;1.03511271646548;0.833327631420051;0.8050560274644694;-0.021848473375306043;-0.02110743544267571;9.999898117307762;0.8334976712290673;-0.005993999191528002;0.805315767477447;-0.005791003685030657;1.0349923138358061;0.8053478292042607
70.589331;1.0351127146812777;0.8333274816179478;0.8050561122831414;-0.02184847330406004;-0.02110743545354164;9.999897460765133;0.833497686551502;-0.005993999091425668;0.8053159014902442;-0.005791003710240691;1.0349924215370163;0.805347746092831
70.599331;1.0351127182438018;0.8333273332264307;0.805056203464525;-0.021848473231003238;-0.02110743546377298;9.999896804401907;0.8334977066270838;-0.005993998992090534;0.8053160349717398;-0.00579100373304201;1.034992533925796;0.8053476597885217
70.609331;1.035112726923374;0.8333271865125409;0.8050563010702466;-0.02184847315625813;-0.02110743547327734;9.999896144832176;0.8334977318183315;-0.00599399889357108;0.8053161682187946;-0.005791003753433887;1.0349926511446754;0.8053475703569695
70.619331;1.0351127404690776;0.8333270417563907;0.805056405002615;-0.021848473079965534;-0.021107435481955837;9.999895478586657;0.8334977623861101;-0.005993998795937014;0.8053163015913172;-0.005791003771394955;1.034992773256519;0.8053474779243487
70.629331;1.035112758601276;0.8333268991362243;0.8050565150170466;-0.02184847300229072;-0.021107435489692756;9.999894802018874;0.8334977984742227;-0.005993998699264075;0.8053164354854142;-0.005791003786876778;1.0349929002104807;0.8053473826297527
70.639331;1.0351127810538594;0.8333267586545001;0.8050566308560638;-0.021848472923431263;-0.02110743549639373;9.999894111794687;0.8334978400999686;-0.0059939986036261035;0.8053165702427082;-0.005791003799838953;1.034993031822049;0.8053472845501236
70.649331;1.0351128076708904;0.8333266201702914;0.8050567524362702;-0.021848472843607983;-0.02110743550199101;9.999893405952212;0.8334978871525194;-0.005993998509084942;0.8053167060903701;-0.0057910038102842055;1.034993167788373;0.8053471837175912
70.659331;1.0351128384072545;0.833326483535497;0.8050568798973983;-0.021848472763043914;-0.021107435506405463;9.999892684962765;0.8334979394206837;-0.005993998415681142;0.8053168431593202;-0.00579100381825541;1.03499330772847;0.8053470802139554
70.669331;1.0351128732439745;0.8333263487092288;0.8050570134569781;-0.021848472681960118;-0.021107435509545774;9.99989195233853;0.8334979966862754;-0.005993998323429464;0.8053169814921106;-0.0057910038238049725;1.0349934511455245;0.8053469742168716
70.679331;1.0351129121695897;0.8333262157376359;0.8050571532379162;-0.021848472600592212;-0.021107435511337248;9.999891214132337;0.8334980588281766;-0.005993998232330133;0.805317121027319;-0.005791003826975235;1.034993597333911;0.8053468659758518
70.689331;1.035112955230253;0.833326084667673;0.8050572991937373;-0.021848472519189994;-0.021107435511726846;9.9998904769618;0.8334981258544201;-0.005993998142396338;0.8053172616402714;-0.005791003827796032;1.034993745395614;0.8053467557691917
70.699331;1.0351130025396875;0.8333259555095283;0.8050574510904067;-0.021848472437983397;-0.021107435510673987;9.999889745744754;0.8334981978812475;-0.005993998053666994;0.8053174032088214;-0.0057910038262826554;1.0349938943905903;0.8053466438719074
70.709331;1.035113054214335;0.8333258282262581;0.8050576085226203;-0.021848472357165305;-0.021107435508148708;9.999889023018756;0.8334982751082229;-0.005993997966191838;0.8053175456381668;-0.005791003822430227;1.0349940434191995;0.8053465305346976
70.719331;1.0351131103229407;0.8333257027333679;0.8050577709878992;-0.021848472276918336;-0.02110743550413502;9.999888309875486;0.8334983577703259;-0.0059939978800068825;0.8053176888573214;-0.005791003816214696;1.034994191581004;0.8053464159421808
70.729331;1.035113170914179;0.8333255789446368;0.805057937968589;-0.021848472197441092;-0.021107435498633097;9.999887606793932;0.8334984460508098;-0.005993997795125703;0.8053178327971344;-0.005791003807612959;1.0349943380060784;0.8053463001700193
70.739331;1.03511323605926;0.8333254568284987;0.8050581089401933;-0.021848472118945847;-0.021107435491651092;9.99988691356172;0.8334985400250496;-0.0059939977115573235;0.8053179773754551;-0.005791003796632212;1.0349944819966501;0.8053461832094816
70.749331;1.0351133058636315;0.8333253364415173;0.8050582833198925;-0.02184847204165067;-0.02110743548318677;9.999886228973446;0.8334986396627501;-0.005993997629317198;0.8053181225288608;-0.0057910037833213725;1.0349946231010065;0.8053460650451226
70.759331;1.0351133804843446;0.8333252179160273;0.8050584604628548;-0.02184847196579335;-0.02110743547321829;9.999885551424317;0.8334987448738256;-0.005993997548409033;0.805318268262669;-0.005791003767749212;1.0349947610641876;0.805345945705597
70.769331;1.0351134601320162;0.8333251013695459;0.8050586397408835;-0.021848471891661593;-0.02110743546171491;9.999884880424549;0.8334988556123786;-0.005993997468814866;0.8053184146750539;-0.005791003749966229;1.0349948957680777;0.8053458252477779
70.779331;1.035113544994912;0.8333249868203235;0.8050588206380496;-0.02184847181960446;-0.021107435448660006;9.999884217007619;0.8334989719422714;-0.0059939973905163224;0.8053185619635582;-0.0057910037299840934;1.034995027178228;0.805345703719479
70.789331;1.035113635147785;0.833324874192813;0.805059002802297;-0.021848471750010062;-0.0211074354340745;9.999883562629332;0.8334990939769042;-0.0059939973135271305;0.8053187104157743;-0.00579100370777455;1.0349951552412946;0.8053455811944249
70.799331;1.0351137305369449;0.8333247633526888;0.8050591860308481;-0.021848471683268807;-0.02110743541801952;9.999882918985575;0.8334992217763378;-0.0059939972379168555;0.8053188603606847;-0.005791003683261695;1.034995279812874;0.8053454578540453
70.809331;1.0351138310017571;0.8333246541204737;0.8050593702176028;-0.02184847161974298;-0.02110743540057184;9.999882288423;0.8334993552894965;-0.005993997163807246;0.8053190121118995;-0.00579100365632324;1.0349954006530433;0.8053453339821511
70.819331;1.0351139362911985;0.8333245462918947;0.8050595553115633;-0.021848471559747895;-0.021107435381807354;9.999881672950064;0.8334994943642478;-0.005993997091348521;0.8053191659633441;-0.005791003626843738;1.0349955174358332;0.8053452098816255
70.829331;1.035114046112145;0.8333244396861631;0.8050597412896873;-0.021848471503545422;-0.021107435361808462;9.999881072970235;0.8334996387948413;-0.005993997020696756;0.8053193222145238;-0.005791003594789797;1.0349956298034508;0.8053450858236909
70.839331;1.0351141602066007;0.8333243342062849;0.8050599281090914;-0.021848471451347613;-0.021107435340657472;9.999880487401319;0.8334997883247617;-0.005993996951987663;0.8053194811592527;-0.005791003560232137;1.0349957374278542;0.8053449620471236
70.849331;1.035114278388328;0.8333242298684391;0.8050601156755394;-0.021848471403307042;-0.02110743531840842;9.999879914983191;0.8334999426280784;-0.0059939968853189906;0.8053196430591483;-0.005791003523305568;1.0349958400256616;0.8053448387707628
70.859331;1.0351144005162645;0.8333241267568272;0.8050603038746277;-0.021848471359499917;-0.021107435295076686;9.999879355622635;0.8335001013519499;-0.0059939968207676;0.8053198081383551;-0.005791003484158695;1.0349959374002702;0.8053447161885912
70.869331;1.035114526466206;0.8333240249305717;0.8050604925753384;-0.021848471319926163;-0.02110743527065156;9.999878810933717;0.8335002641700002;-0.00599399675842144;0.8053199765701864;-0.005791003442925145;1.0349960294852218;0.8053445944404352
70.879331;1.0351146561162683;0.8333239243706125;0.8050606815562339;-0.021848471284505677;-0.02110743524511395;9.999878284097877;0.8335004308167259;-0.005993996698382085;0.8053201484617762;-0.005791003399714076;1.0349961162992778;0.8053444736008434
70.889331;1.0351147892885022;0.8333238249945795;0.8050608704683349;-0.02184847125307886;-0.021107435218459786;9.999877779225871;0.8335006011455394;-0.005993996640741732;0.8053203238463336;-0.005791003354616287;1.0349961978660243;0.8053443537299002
70.899331;1.0351149256555063;0.8333237267197277;0.805061058895244;-0.021848471225437965;-0.021107435190718487;9.999877300472917;0.8335007751662139;-0.005993996585573563;0.8053205026416332;-0.0057910033077170735;1.034996274186442;0.805344234953397
70.909331;1.035115064690254;0.8333236295318198;0.805061246433863;-0.02184847120135385;-0.021107435161950516;9.999876851732674;0.8335009530212918;-0.005993996532944367;0.8053206846022146;-0.005791003259100216;1.0349963452771043;0.8053441174834242
70.919331;1.03511520569934;0.8333235334836258;0.8050614327081237;-0.021848471180575545;-0.021107435132232587;9.999876437232645;0.8335011349210201;-0.005993996482930658;0.8053208693286398;-0.005791003208843463;1.0349964112233636;0.8053440015548077
70.929331;1.035115347910085;0.8333234386598208;0.8050616173085319;-0.021848471162829175;-0.02110743510164464;9.999876062199665;0.833501321065224;-0.005993996435621564;0.805321056314886;-0.005791003157029206;1.0349964721782288;0.8053438873515099
70.939331;1.0351154905204463;0.8333233451782344;0.805061799754686;-0.021848471147827606;-0.02110743507026192;9.999875732618392;0.8335015115622306;-0.00599399639110111;0.8053212450036793;-0.005791003103772331;1.0349965283010256;0.8053437749840734
70.949331;1.0351156327013846;0.8333232531684562;0.8050619795401214;-0.021848471135285513;-0.02110743503815737;9.999875453913386;0.8335017063422396;-0.005993996349420233;0.8053214348167179;-0.005791003049224306;1.0349965797014324;0.8053436645045335
70.959331;1.0351157736583638;0.8333231627402222;0.8050621561992397;-0.021848471124940184;-0.02110743500542593;9.999875229842301;0.8335019051177986;-0.005993996310579674;0.805321625132506;-0.005791002993543768;1.0349966264602743;0.805343555920127
70.969331;1.0351159127158112;0.833323074001118;0.8050623293589677;-0.021848471116575126;-0.021107434972215;9.999875062980566;0.833502107409495;-0.005993996274525924;0.8053218153121582;-0.005791002936875774;1.0349966687142382;0.8053434491908843
70.979331;1.0351160493139377;0.8333229870660718;0.805062498776146;-0.021848471110039795;-0.02110743493872259;9.999874955735681;0.8335023125997512;-0.005993996241161862;0.8053220048360018;-0.005791002879367214;1.0349967066918824;0.8053433442417429
70.989331;1.0351161829812523;0.8333229020575035;0.8050626643296769;-0.02184847110525978;-0.021107434905167307;9.999874910533391;0.8335025200496172;-0.005993996210378427;0.8053221934010932;-0.0057910028211946765;1.034996740668771;0.8053432410244192
70.999331;1.0351163133517831;0.8333228191215497;0.8050628259798617;-0.02184847110222878;-0.021107434871760717;9.999874929638946;0.8335027292563721;-0.005993996182075902;0.8053223808604876;-0.005791002762563655;1.034996770900927;0.8053431395725492
71.009331;1.0351164401784292;0.8333227384075401;0.8050629837553225;-0.02184847110098122;-0.021107434838689612;9.999875014983534;0.8335029398955177;-0.005993996156158302;0.8053225670949834;-0.005791002703686816;1.0349967975132146;0.8053430399620352
71.019331;1.035116563311305;0.8333226600296908;0.8050631377573947;-0.0218484711015744;-0.021107434806104476;9.999875168222458;0.8335031517118519;-0.005993996132536159;0.8053227519359726;-0.0057910026447802465;1.0349968203993578;0.8053429422415848
71.029331;1.0351166826514608;0.833322584058987;0.8050632881341998;-0.02184847110409313;-0.021107434774105767;9.999875391202961;0.833503364393821;-0.005993996111143396;0.8053229351429515;-0.005791002586078391;1.0349968393136517;0.8053428464514761
71.039331;1.0351167981102558;0.8333225105286524;0.8050634350274287;-0.02184847110865157;-0.021107434742739732;9.999875686035478;0.8335035775102088;-0.00599399609194507;0.8053231164008595;-0.005791002527836618;1.034996854054186;0.8053427526832265
71.049331;1.0351169095824249;0.8333224394390059;0.805063578526416;-0.021848471115386424;-0.021107434712033708;9.999876054267535;0.8335037905117642;-0.005993996074944888;0.8053232953349514;-0.005791002470306941;1.0349968644824405;0.8053426610889606
71.059331;1.0351170168797679;0.8333223707551997;0.8050637186541788;-0.021848471124439193;-0.02110743468205023;9.999876495929467;0.8335040027891364;-0.005993996060195753;0.8053234715571433;-0.005791002413704888;1.034996870446681;0.8053425718486446
71.069331;1.0351171196509081;0.8333223044016178;0.8050638553602916;-0.02184847113591378;-0.02110743465290733;9.999877009540612;0.8335042137290591;-0.005993996047791904;0.8053236447264273;-0.005791002358198515;1.0349968717919311;0.8053424851357904
71.079331;1.0351172173873175;0.8333222403018489;0.8050639884946282;-0.021848471149844024;-0.021107434624760293;9.999877593092561;0.8335044227302376;-0.005993996037844315;0.8053238145862079;-0.005791002303925363;1.0349968684468813;0.805342401103629
71.089331;1.035117309505882;0.8333221784893107;0.8050641178007616;-0.02184847116621474;-0.021107434597776507;9.99987824470556;0.8335046292160116;-0.0059939960304549525;0.8053239809878451;-0.005791002251006669;1.0349968604970148;0.8053423198700802
71.099331;1.0351173954324886;0.8333221192009364;0.8050642429519405;-0.021848471185002785;-0.02110743457211583;9.999878961871147;0.8335048326617824;-0.005993996025690642;0.8053241439208343;-0.005791002199545695;1.0349968481862184;0.8053422414922901
71.109331;1.0351174746761285;0.8333220628503925;0.8050643635959788;-0.021848471206191062;-0.02110743454792131;9.999879740007122;0.8335050326168068;-0.0059939960235550396;0.8053243035417004;-0.005791002149634868;1.0349968318727765;0.8053421659840728
71.119331;1.0351175468782354;0.8333220099053856;0.8050644793990046;-0.02184847122977411;-0.021107434525324143;9.999880572077258;0.8335052286971415;-0.0059939960239792905;0.8053244601657709;-0.005791002101373113;1.034996811999392;0.8053420933511841
71.129331;1.0351176117854888;0.8333219607629554;0.8050645900822807;-0.021848471255765625;-0.02110743450444158;9.999881449521638;0.8335054205444768;-0.005993996026853853;0.8053246141648842;-0.00579100205487172;1.0349967890665326;0.8053420235426691
71.139331;1.035117669197023;0.8333219156901399;0.8050646954312395;-0.021848471284177176;-0.021107434485366464;9.999882363452242;0.833505607797291;-0.005993996032074889;0.8053247658306353;-0.005791002010251535;1.0349967635709936;0.8053419563645994
71.149331;1.0351177189806848;0.8333218748545023;0.8050647952975273;-0.02184847131498404;-0.021107434468177665;9.99988330585944;0.8335057901139117;-0.005993996039559615;0.80532491534654;-0.005791001967641901;1.0349967359423065;0.8053418914844113
71.159331;1.0351177611235762;0.8333218384041307;0.8050648895895304;-0.021848471348115024;-0.021107434452961277;9.999884270746332;0.833505967187845;-0.005993996049239768;0.8053250628442081;-0.005791001927178016;1.0349967065311958;0.8053418285059252
71.169331;1.0351177957606652;0.8333218065407858;0.8050649782420325;-0.0218484713834483;-0.02110743443979642;9.99988525457849;0.8335061386746869;-0.00599399606107441;0.8053252083996377;-0.005791001888998254;1.0349966756542903;0.8053417670462593
71.179331;1.0351178231825469;0.8333217795581064;0.8050650612228698;-0.021848471420801385;-0.02110743442869903;9.999886255899222;0.8335063041260505;-0.005993996075074744;0.8053253519731592;-0.005791001853241788;1.0349966436635234;0.8053417067917736
71.189331;1.0351178437708823;0.8333217578254315;0.8050651385785433;-0.021848471459938228;-0.021107434419588327;9.999887274501035;0.8335064630678742;-0.00599399609130703;0.8053254934256079;-0.005791001820028454;1.0349966109687125;0.8053416474897782
71.199331;1.0351178578501934;0.8333217417377496;0.8050652104492254;-0.02184847150059862;-0.02110743441233149;9.999888310754892;0.8335066151081849;-0.0059939961098769605;0.8053256326011574;-0.005791001789429483;1.034996578017547;0.8053415889119151
71.209331;1.0351178655814244;0.833321731670015;0.8050652770317949;-0.02184847154252652;-0.02110743440682847;9.999889365455449;0.8335067599234022;-0.005993996130907064;0.8053257693448364;-0.005791001761468428;1.0349965452975174;0.8053415308760467
71.219331;1.0351178669701835;0.8333217279245894;0.8050653385360836;-0.021848471585482327;-0.021107434403065117;9.999890439958834;0.8335068971900869;-0.005993996154509123;0.8053259034554403;-0.005791001736149233;1.0349965133339967;0.8053414732663274
71.229331;1.0351178619103691;0.8333217306964734;0.8050653951665228;-0.021848471629249144;-0.021107434401114487;9.999891536348986;0.8335070265709145;-0.005993996180764052;0.8053260346326879;-0.0057910017134764295;1.034996482654788;0.8053414159757729
71.239331;1.0351178502138894;0.8333217401213431;0.805065447111815;-0.02184847167363882;-0.021107434401101577;9.999892657371314;0.8335071477424749;-0.005993996209710583;0.8053261624413117;-0.005791001693458703;1.0349964537048215;0.8053413588635964
71.249331;1.0351178316746472;0.833321756327012;0.8050654945722415;-0.0218484717184989;-0.021107434403153644;9.99989380577594;0.8335072603836251;-0.005993996241342975;0.8053262863445237;-0.005791001676102092;1.0349964267229308;0.8053413017827631
71.259331;1.0351178061536053;0.8333217793799711;0.8050655378481203;-0.02184847176371749;-0.021107434407363162;9.999894983476558;0.8335073641494761;-0.005993996275625246;0.8053264057680145;-0.005791001661397955;1.034996401698979;0.8053412445859828
71.269331;1.0351177736270252;0.8333218092214195;0.8050655773699036;-0.021848471809223342;-0.02110743441378138;9.999896191664837;0.8335074587287056;-0.0059939963124981885;0.8053265201181949;-0.005791001649320604;1.0349963784671985;0.8053411870971743
71.279331;1.0351177341795967;0.8333218457108905;0.8050656136124887;-0.021848471854994236;-0.0211074344224302;9.999897431861806;0.8335075439194318;-0.005993996351864944;0.8053266287973431;-0.005791001639844641;1.0349963568208895;0.8053411291368681
71.289331;1.0351176879342192;0.8333218887047928;0.8050656470437803;-0.02184847190104823;-0.021107434433311752;9.999898706522313;0.8335076196231481;-0.005993996393582351;0.8053267312425852;-0.005791001632966308;1.0349963365688228;0.8053410705963642
71.299331;1.035117634990269;0.8333219380430634;0.8050656781564668;-0.02184847194739274;-0.021107434446417103;9.999900018702414;0.8335076858191188;-0.005993996437466713;0.8053268269453766;-0.005791001628700097;1.0349963175935515;0.8053410114574887
71.309331;1.0351175754401;0.8333219934602073;0.8050657074460212;-0.021848471993991418;-0.021107434461731578;9.999901371949441;0.83350774256191;-0.005993996483303927;0.8053269154367976;-0.00579100162704945;1.034996299887909;0.8053409517199199
71.319331;1.0351175093941054;0.8333220545432545;0.8050657353467635;-0.021848472040789192;-0.021107434479227558;9.999902771100443;0.8335077900001248;-0.005993996530872117;0.8053269962655097;-0.005791001627980329;1.0349962834715891;0.8053408913427401
71.329331;1.03511743700536;0.8333221208002417;0.8050657622234116;-0.02184847208774522;-0.021107434498856853;9.999904222596799;0.8335078284482659;-0.005993996579973097;0.8053270689971566;-0.00579100163141817;1.0349962682815848;0.8053408302735025
71.339331;1.0351173585475744;0.833322191735028;0.8050657883671598;-0.021848472134832108;-0.021107434520557893;9.999905733201466;0.8335078584002471;-0.005993996630447811;0.8053271332251865;-0.005791001637258483;1.0349962541757731;0.805340768477846
71.349331;1.0351172744623856;0.8333222668135539;0.8050658140077163;-0.021848472182018602;-0.021107434544268083;9.999907308150776;0.8335078803785887;-0.005993996682176729;0.8053271885601075;-0.0057910016453626605;1.0349962410044962;0.8053407059285707
71.359331;1.035117185302038;0.8333223453986877;0.8050658394311847;-0.02184847222926249;-0.021107434569927187;9.999908950139485;0.8335078948048199;-0.005993996735087709;0.8053272346104337;-0.005791001655549141;1.034996228662015;0.8053406426266719
71.369331;1.0351170916297738;0.8333224267390561;0.8050658650834803;-0.021848472276519034;-0.021107434597475286;9.999910659418338;0.833507902036006;-0.005993996789171987;0.8053272709835025;-0.005791001667623267;1.0349962170836482;0.805340578650079
71.379331;1.0351169939779932;0.8333225099858906;0.8050658914972783;-0.021848472323756668;-0.02110743462684484;9.999912434188518;0.8335079024183139;-0.005993996844475113;0.8053272972860301;-0.0057910016814360825;1.0349962061984375;0.8053405141598782
71.389331;1.0351168928984968;0.8333225942475605;0.8050659191586043;-0.021848472370960482;-0.02110743465794011;9.999914270647018;0.8335078962628936;-0.005993996901046176;0.8053273131325348;-0.005791001696911596;1.0349961959262122;0.8053404493379368
71.399331;1.0351167890263302;0.8333226786933888;0.8050659484947935;-0.021848472418122256;-0.02110743469062423;9.999916162916726;0.8335078838228411;-0.005993996958898336;0.8053273182028885;-0.005791001714028927;1.0349961862748143;0.8053403842951976
71.409331;1.0351166830690832;0.8333227626234422;0.8050659799641352;-0.021848472465242286;-0.02110743472472718;9.999918103499244;0.8335078653069994;-0.005993997018020618;0.8053273123029339;-0.005791001732811233;1.0349961774215473;0.8053403190462868
71.419331;1.0351165757372391;0.8333228454528673;0.8050660141327507;-0.021848472512345438;-0.021107434760047616;9.999920084841406;0.8335078409105358;-0.005993997078401444;0.8053272953370472;-0.0057910017533357875;1.0349961696655263;0.8053402535545438
71.429331;1.0351164676943658;0.833322926693561;0.8050660516664256;-0.02184847255949018;-0.02110743479634609;9.99992210097783;0.8335078108666549;-0.005993997140031069;0.8053272672055596;-0.005791001775728469;1.0349961633311953;0.8053401877528139
71.439331;1.0351163595596449;0.8333230059869954;0.8050660932497518;-0.021848472606761423;-0.021107434833366447;9.999924147272225;0.8335077755300146;-0.005993997202886755;0.8053272277452167;-0.005791001800135068;1.0349961587171468;0.8053401215520409
71.449331;1.0351162518948895;0.8333230831267511;0.805066139492282;-0.0218484726542526;-0.02110743487087726;9.999926218438166;0.8335077354258115;-0.005993997266912829;0.8053271767630832;-0.005791001826686972;1.0349961560821639;0.8053400548972665
71.459331;1.0351161451517403;0.8333231580401828;0.8050661908621245;-0.021848472702042567;-0.021107434908681024;9.999928307110245;0.8335076911748257;-0.005993997332024534;0.8053271140850453;-0.005791001855484122;1.0349961556236031;0.8053399878277377
71.469331;1.0351160397194064;0.8333232307711276;0.8050662477007982;-0.021848472750168362;-0.021107434946601115;9.99993040463021;0.8335076433689225;-0.005993997398139235;0.8053270395709199;-0.005791001886598751;1.034996157396331;0.8053399204727749
71.479331;1.035115936077242;0.8333233014786068;0.805066310321435;-0.021848472798615293;-0.021107434984492333;9.99993250286772;0.83350759254046;-0.005993997465193751;0.8053269531212023;-0.005791001920073808;1.0349961612596603;0.8053398529894119
71.489331;1.0351158348155705;0.8333233704155398;0.8050663790367196;-0.02184847284735332;-0.021107435022254203;9.999934594923493;0.8335075392103638;-0.005993997533130614;0.8053268546847845;-0.005791001955916901;1.0349961669656873;0.8053397854974627
71.499331;1.0351157364868253;0.8333234378890677;0.8050664540399932;-0.021848472896394647;-0.021107435059819563;9.999936674679121;0.8335074839319804;-0.005993997601875752;0.8053267442725208;-0.005791001994097431;1.0349961742589877;0.805339718034146
71.509331;1.0351156414864442;0.8333235042548609;0.8050665353039026;-0.021848472945815108;-0.02110743509713748;9.999938736049202;0.8335074273102988;-0.0059939976713181695;0.8053266219668208;-0.005791002034537809;1.0349961828959666;0.8053396505325671
71.519331;1.0351155500745575;0.8333235699134077;0.8050666226251357;-0.021848472995727158;-0.02110743513417357;9.999940772668914;0.8335073699801877;-0.0059939977413023884;0.8053264878884208;-0.005791002077116093;1.0349961927001397;0.8053395828584751
71.529331;1.0351154624924306;0.8333236352208253;0.8050667157381047;-0.021848473046241344;-0.021107435170929573;9.99994277813992;0.8335073125648347;-0.005993997811659268;0.8053263421498702;-0.005791002121691052;1.034996203626987;0.8053395148725481
71.539331;1.0351153790313035;0.8333237003572703;0.8050668143866847;-0.02184847309745052;-0.02110743520744864;9.999944745950032;0.8335072556540384;-0.005993997882246045;0.8053261848320604;-0.005791002168120695;1.0349962157320025;0.8053394464310746
71.549331;1.0351152999955704;0.8333237652953869;0.8050669183270932;-0.021848473149426485;-0.0211074352437866;9.99994666938559;0.8335071997676402;-0.005993997952941795;0.8053260159683971;-0.005791002216258251;1.0349962291428934;0.8053393773420554
71.559331;1.0351152256459542;0.8333238298977309;0.8050670272809183;-0.02184847320220285;-0.02110743527998153;9.999948542254831;0.8335071453101448;-0.005993998023633447;0.8053258355787144;-0.005791002265946998;1.0349962441195613;0.8053393073504064
71.569331;1.0351151561728744;0.8333238940098372;0.8050671408957641;-0.02184847325576346;-0.02110743531605902;9.999950359584245;0.8335070925695279;-0.005993998094236648;0.8053256437513774;-0.005791002317018464;1.0349962610908354;0.8053392361699313
71.579331;1.0351150916768803;0.8333239574838806;0.8050672587524091;-0.02184847331006536;-0.021107435352063234;9.999952117315825;0.8335070417708781;-0.0059939981647019755;0.8053254406983419;-0.005791002369283274;1.0349962805848871;0.8053391635377338
71.589331;1.0351150321495322;0.8333240201975439;0.8050673803922284;-0.021848473365066963;-0.02110743538806484;9.999953811443858;0.8335069931580972;-0.005993998234983191;0.8053252267885596;-0.005791002422532751;1.0349963031214804;0.8053390892428662
71.599331;1.0351149775134005;0.8333240820926069;0.8050675053646478;-0.0218484734207291;-0.021107435424143197;9.999955437900633;0.8335069470103852;-0.005993998305018676;0.8053250025758664;-0.005791002476549199;1.0349963291704234;0.8053390131108008
71.609331;1.0351149277052536;0.8333241431992435;0.8050676332860034;-0.021848473477010327;-0.02110743546036694;9.999956993354463;0.8335069035705308;-0.005993998374737412;0.8053247687825266;-0.005791002531108095;1.0349963591842082;0.8053389350271551
71.619331;1.0351148826689422;0.8333242036104205;0.8050677638231358;-0.02184847353388212;-0.021107435496768343;9.999958475388418;0.833506863008457;-0.00599399844405476;0.8053245262544755;-0.005791002585987115;1.0349963936185353;0.8053388550561056
71.629331;1.035114842278208;0.8333242634371559;0.8050678966149954;-0.021848473591340806;-0.021107435533335148;9.999959881728184;0.8335068254616864;-0.005993998512864957;0.8053242759312255;-0.005791002640975731;1.0349964328781613;0.805338773538498
71.639331;1.035114806331014;0.8333243227913408;0.8050680312682189;-0.021848473649383544;-0.021107435570033996;9.999961210006878;0.8335067910838975;-0.005993998581067767;0.8053240187705704;-0.005791002695870899;1.0349964772312505;0.8053386910749457
71.649331;1.035114774626912;0.8333243817779518;0.8050681674111703;-0.021848473707971622;-0.021107435606821892;9.999962458431927;0.8335067600835689;-0.00599399864860734;0.8053237556272164;-0.00579100275047218;1.034996526788731;0.8053386084433459
71.659331;1.0351147470343753;0.8333244404906965;0.80506830469126;-0.02184847376701728;-0.021107435643635524;9.999963626356438;0.8335067327606129;-0.005993998715474998;0.8053234872359075;-0.0057910028045805575;1.0349965815504898;0.8053385264862163
71.669331;1.0351147234543476;0.8333244990088926;0.8050684427420076;-0.021848473826391414;-0.021107435680392476;9.999964714166698;0.8335067095256393;-0.005993998781688205;0.8053232142871115;-0.0057910028580026454;1.0349966414300684;0.8053384459800099
71.679331;1.0351147037030548;0.8333245573835881;0.8050685811847418;-0.02184847388593664;-0.021107435716997837;9.999965722515553;0.8335066908779946;-0.005993998847272628;0.8053229374473677;-0.005791002910561247;1.0349967062560281;0.8053383675545405
71.689331;1.0351146874801518;0.8333246156303405;0.8050687196406049;-0.0218484739454733;-0.021107435753333743;9.999966651822538;0.8335066773382525;-0.005993998912234195;0.8053226573261741;-0.005791002962100518;1.0349967758138188;0.8053382917101223
71.699331;1.0351146744818063;0.8333246737391828;0.805068857734062;-0.021848474004799712;-0.02110743578926709;9.999967502918414;0.8335066693909815;-0.005993998976518804;0.8053223744515624;-0.005791003012480868;1.0349968499212714;0.8053382189183992
71.709331;1.0351146645187386;0.83332473168557;0.8050689950987159;-0.021848474063701048;-0.021107435824689987;9.999968278029996;0.8335066674825323;-0.005993999040005015;0.8053220892891293;-0.005791003061572164;1.0349969284737361;0.8053381497633828
71.719331;1.0351146575402077;0.8333247894392032;0.8050691313760829;-0.021848474121969646;-0.021107435859527218;9.99996898107914;0.8335066720251487;-0.005993999102550603;0.8053218023065918;-0.005791003109259118;1.0349970113974145;0.8053380850137039
71.729331;1.0351146536159788;0.8333248469985491;0.8050692662532011;-0.02184847417942788;-0.021107435893694917;9.999969617096406;0.8335066833588772;-0.005993999164040684;0.8053215139866249;-0.005791003155451493;1.034997098560435;0.8053380255492512
71.739331;1.0351146529259527;0.8333249044501588;0.8050693995552928;-0.021848474235939868;-0.021107435927072767;9.999970190809265;0.833506701707105;-0.005993999224392832;0.8053212247724962;-0.005791003200077591;1.0349971897508037;0.8053379722351146
71.749331;1.035114655682328;0.8333249620106464;0.8050695312475192;-0.021848474291400893;-0.021107435959512262;9.999970705157915;0.8335067271524433;-0.0059939992835413595;0.805320935082157;-0.005791003243070652;1.0349972846832163;0.8053379258306154
71.759331;1.0351146619525076;0.8333250200069887;0.8050696613197836;-0.02184847434571961;-0.021107435990860842;9.999971160795818;0.8335067596274907;-0.005993999341430731;0.8053206453903972;-0.0057910032843749085;1.0349973830125385;0.8053378869209064
71.769331;1.0351146715620831;0.833325078788322;0.8050697897346641;-0.021848474398820563;-0.02110743602098719;9.999971556783215;0.8335067989345323;-0.00599399939800499;0.8053203562495265;-0.00579100332395808;1.0349974844486751;0.8053378558933943
71.779331;1.0351146842295045;0.8333251386526592;0.8050699164705059;-0.02184847445066525;-0.02110743604979609;9.999971891576665;0.8335068447722749;-0.0059939994531750624;0.8053200682096722;-0.005791003361803734;1.0349975888718377;0.8053378329666009
71.789331;1.0351146997694851;0.8333251998452681;0.8050700415302128;-0.021848474501262833;-0.02110743607723077;9.999972163247861;0.8335068967448532;-0.005993999506795484;0.8053197817005652;-0.005791003397899508;1.0349976962674354;0.8053378182080166
71.799331;1.0351147180960258;0.8333252625376467;0.8050701649093603;-0.02184847455065895;-0.021107436103275836;9.999972369140194;0.833506954397886;-0.005993999558686846;0.8053194969757332;-0.005791003432232152;1.0349978066118384;0.8053378115143172
71.809331;1.035114739062098;0.8333253267502757;0.8050702866190851;-0.021848474598916836;-0.02110743612795922;9.99997250585511;0.8335070172871712;-0.0059939996086713285;0.8053192141676415;-0.0057910034647828965;1.0349979198861592;0.8053378125865883
71.819331;1.0351147623828354;0.8333253923302514;0.8050704067263872;-0.021848474646096176;-0.021107436151335084;9.99997256942577;0.8335070850003932;-0.005993999656586501;0.8053189334021175;-0.005791003495536757;1.0349980360878155;0.8053378209495314
71.829331;1.035114787741253;0.8333254590116811;0.8050705253128239;-0.021848474692232715;-0.02110743617345753;9.999972555294658;0.8335071571100472;-0.0059939997022950406;0.8053186548608928;-0.0057910035244998995;1.0349981551567642;0.8053378360608067
71.839331;1.035114814950877;0.833325526484231;0.8050706423859588;-0.021848474737333243;-0.021107436194369417;9.99997245866783;0.8335072331306753;-0.0059939997456945355;0.8053183787375063;-0.005791003551682939;1.034998276957825;0.8053378574789181
71.849331;1.0351148440185836;0.8333255944645814;0.8050707578171861;-0.02184847478138774;-0.021107436214103034;9.999972275388886;0.8335073125434661;-0.005993999786716375;0.8053181051891303;-0.005791003577046777;1.0349984013238736;0.8053378849414995
71.859331;1.0351148750655532;0.8333256627678896;0.8050708713381577;-0.021848474824377837;-0.021107436232681652;9.999972002419064;0.8335073948942079;-0.005993999825313416;0.8053178343984791;-0.005791003600480088;1.0349985280944953;0.8053379182759908
71.869331;1.0351149081520237;0.8333257313013241;0.8050709825994323;-0.021848474866276564;-0.021107436250118915;9.999971637548514;0.8335074799026078;-0.005993999861434978;0.8053175666752468;-0.00579100362184508;1.0349986571911407;0.8053379573037862
71.879331;1.0351149431770925;0.8333257999976885;0.8050710912253678;-0.021848474907060437;-0.021107436266422693;9.999971179030146;0.8335075674900906;-0.005993999895007233;0.8053173024637107;-0.005791003641027893;1.034998788689782;0.805338001880828
71.889331;1.0351149799251027;0.8333258687791775;0.8050711967988958;-0.0218484749467238;-0.02110743628161277;9.999970625679628;0.8335076577372824;-0.005993999925934035;0.8053170422715723;-0.00579100365793119;1.034998922813267;0.8053380519649046
71.899331;1.0351150181055604;0.8333259375461348;0.8050712988314667;-0.021848474985277335;-0.021107436295737594;9.999969977097123;0.8335077508607828;-0.0059939999541078195;0.8053167866259883;-0.005791003672443128;1.0349990598447778;0.8053381075910894
71.909331;1.0351150573715768;0.8333260061776544;0.8050713967973447;-0.021848475022746297;-0.02110743630887234;9.999969233598716;0.8335078472235519;-0.005993999979429908;0.805316536086557;-0.005791003684451314;1.0349991999965062;0.8053381687886955
71.919331;1.035115097359233;0.8333260745555623;0.8050714901912723;-0.021848475059169307;-0.02110743632109879;9.999968395878241;0.8335079473149088;-0.005994000001832318;0.8053162912302452;-0.005791003693894961;1.0349993433059552;0.8053382355166631
71.929331;1.035115137681139;0.8333261425842912;0.8050715785771166;-0.021848475094588347;-0.021107436332482084;9.999967464472938;0.8335080516466645;-0.005994000021281237;0.8053160525776346;-0.005791003700794511;1.0349994896298895;0.805338307668033
71.939331;1.0351151779229595;0.8333262101928469;0.8050716616330732;-0.021848475129040437;-0.021107436343067415;9.999966439388261;0.8335081606148553;-0.005994000037775692;0.8053158205581675;-0.005791003705235042;1.0349996387133986;0.8053383850858791
71.949331;1.0351152176785094;0.8333262773466384;0.8050717391370451;-0.021848475162553456;-0.021107436352894735;9.999965320193944;0.8335082744194645;-0.005994000051353551;0.8053155955445782;-0.00579100370732968;1.0349997902529329;0.8053384675216719
71.959331;1.0351152565538937;0.8333263440681171;0.8050718108899054;-0.021848475195128447;-0.02110743636200753;9.999964106468486;0.8335083930546509;-0.005994000062083267;0.8053153778911125;-0.005791003707195282;1.0349999439425865;0.8053385546190002
71.969331;1.035115294183121;0.8333264104347891;0.8050718766574337;-0.02184847522671508;-0.021107436370450455;9.999962798183136;0.8335085163357338;-0.00599400007004867;0.805315167929774;-0.0057910037049514205;1.0350000995409026;0.8053386459544192
71.979331;1.0351153302651293;0.8333264765655197;0.8050719361880043;-0.0218484752572117;-0.021107436378267185;9.999961395530045;0.8335086439358135;-0.00599400007535452;0.8053149659171532;-0.005791003700731209;1.035000256895148;0.805338741068033
71.989331;1.0351153645719926;0.8333265425945442;0.8050719892834212;-0.02184847528648561;-0.021107436385496853;9.999959898729063;0.8335087754292696;-0.005994000078137152;0.8053147719984404;-0.0057910036946821125;1.0350004158634079;0.8053388395045874
71.999331;1.0351153970226838;0.8333266086143052;0.805072035834744;-0.02184847531439079;-0.021107436392162997;9.999958308624812;0.833508910334198;-0.005994000078558193;0.8053145862594889;-0.005791003686946508;1.0350005762519554;0.8053389408624043
72.009331;1.0351154277770185;0.8333266746443058;0.8050720757949099;-0.021848475340780837;-0.021107436398259082;9.999956627565455;0.8335090481461335;-0.005994000076794289;0.805314408791543;-0.005791003677637156;1.0350007378669184;0.8053390447883926
72.019331;1.0351154571605514;0.8333267406712639;0.8050721091665739;-0.021848475365520835;-0.02110743640373994;9.999954859641772;0.8335091883910808;-0.0059940000730300935;0.8053142396789811;-0.005791003666834449;1.0350009005638634;0.8053391509365695
72.029331;1.0351154855272737;0.8333268066924203;0.8050721360436596;-0.021848475388506493;-0.021107436408524777;9.999953010112403;0.8335093306814131;-0.005994000067448226;0.8053140789685928;-0.005791003654608476;1.035001064185954;0.8053392589640569
72.039331;1.0351155132337717;0.8333268727118673;0.8050721566121993;-0.021848475409683807;-0.021107436412512757;9.99995108474241;0.8335094747330971;-0.005994000060227629;0.8053139266440307;-0.005791003641037112;1.0350012284771708;0.8053393685852108
72.049331;1.035115540648837;0.8333269387088228;0.8050721710415513;-0.021848475429044143;-0.02110743641561329;9.999949089611796;0.8335096203488129;-0.0059940000515533755;0.8053137825471669;-0.005791003626207978;1.0350013930572481;0.805339479613398
72.059331;1.0351155681519941;0.8333270045669074;0.8050721793501071;-0.021848475446605488;-0.021107436417763744;9.999947031048105;0.8335097673775077;-0.00599400004162482;0.8053136463043818;-0.005791003610217269;1.0350015574595934;0.8053395919038859
72.069331;1.0351155961432497;0.8333270700099676;0.8050721813692442;-0.021848475462408503;-0.02110743641891443;9.999944915446008;0.8335099157023996;-0.005994000030663598;0.8053135173560719;-0.00579100359317023;1.0350017212392786;0.8053397052146052
72.079331;1.035115625030008;0.833327134615775;0.8050721768277193;-0.021848475476518893;-0.021107436419016246;9.999942748904402;0.8335100652745266;-0.005994000018924994;0.8053133950632608;-0.005791003575184612;1.0350018840766673;0.8053398191320106
72.089331;1.035115655226289;0.8333271978843807;0.8050721654692535;-0.021848475489025212;-0.02110743641802193;9.999940536460532;0.8335102160840114;-0.005994000006697497;0.8053132788117663;-0.005791003556387738;1.0350020458055338;0.8053399331383378
72.099331;1.035115687150342;0.833327259357493;0.805072147134786;-0.021848475500034013;-0.021107436415887425;9.999938281491715;0.8335103680966351;-0.005993999994276586;0.805313168088057;-0.00579100353689192;1.035002206456744;0.8053400467227781
72.109331;1.0351157211762803;0.8333273187225261;0.8050721218014755;-0.021848475509655952;-0.02110743641257763;9.999935986088117;0.8335105213003858;-0.005993999981931143;0.8053130625360765;-0.005791003516763462;1.035002366312664;0.8053401594386971
72.119331;1.0351157576426337;0.8333273757726707;0.8050720895637398;-0.021848475517994785;-0.02110743640807072;9.99993365188277;0.8335106757803801;-0.005993999969896899;0.8053129619696847;-0.005791003496012008;1.035002525839954;0.8053402708943833
72.129331;1.035115796912406;0.8333274302877993;0.8050720505815848;-0.02184847552515089;-0.02110743640237026;9.999931280321631;0.8335108316961678;-0.005993999958388676;0.8053128663382189;-0.00579100347460509;1.0350026855604104;0.8053403807525541
72.139331;1.0351158393694389;0.8333274819950907;0.8050720050397426;-0.02184847553121927;-0.021107436395523514;9.999928872617565;0.8335109892545106;-0.005993999947592116;0.8053127756998707;-0.0057910034524904655;1.0350028459685912;0.8053404888072442
72.149331;1.0351158853618474;0.8333275306539359;0.8050719530999334;-0.021848475536277823;-0.021107436387614836;9.99992642996072;0.8335111487260739;-0.005993999937642036;0.8053126901785174;-0.005791003429602472;1.03500300750012;0.8053405950405907
72.159331;1.0351159351478059;0.8333275761656158;0.8050718948573627;-0.02184847554039394;-0.021107436378752783;9.999923953677033;0.8335113104122568;-0.005993999928623286;0.8053126098604186;-0.005791003405865257;1.0350031705779408;0.8053406995788188
72.169331;1.035115988889968;0.8333276185745219;0.8050718303631897;-0.021848475543641256;-0.021107436369066524;9.999921445468493;0.8335114745874692;-0.0059939999205901;0.8053125347103725;-0.005791003381214532;1.035003335688973;0.8053408026353787
72.179331;1.0351160467140383;0.8333276579664604;0.8050717597134331;-0.02184847554608732;-0.021107436358679607;9.999918907881735;0.8335116414963953;-0.005993999913572625;0.8053124645765192;-0.005791003355612003;1.0350035033593585;0.8053409044816978
72.189331;1.0351161087563927;0.8333276943662496;0.8050716831312227;-0.02184847554776924;-0.021107436347673786;9.999916344251979;0.8335118113653281;-0.00599399990756416;0.8053123992539362;-0.005791003329040544;1.0350036740300068;0.805341005400798
72.199331;1.0351161751441302;0.8333277277251643;0.8050716009725211;-0.02184847554869559;-0.021107436336072177;9.999913758179309;0.8335119843974895;-0.005993999902515191;0.8053123385456019;-0.00579100330150118;1.0350038479909336;0.8053411056308295
72.209331;1.035116245968255;0.8333277579996254;0.8050715136551492;-0.02184847554886317;-0.021107436323831632;9.999911153436642;0.8335121607597147;-0.005993999898346582;0.805312282268837;-0.00579100327301185;1.035004025434387;0.8053412053353814
72.219331;1.035116321292112;0.8333277852232253;0.8050714215990729;-0.02184847554827171;-0.021107436310843296;9.99990853437418;0.8335123405518245;-0.0059939998949729515;0.805312230224969;-0.005791003243601948;1.0350042065023655;0.8053413045966008
